timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,q_heat_unserved_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,heat_unserved_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,70.0,558.7860315656566,167.635809469697,391.1502220959596,0.0,167.6358094696969,167.63580946969697,0.0,347.10141872919655,44.048803366763025,0.0,0.0,243.83390468319558,76.19809521349862,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,44.048803366763025,0.6607320505014453,11.294018629211157,0.8809760673352605,35.823772483674226,240.5580673539529,799.3440989196095,706.6357963221243,0.0,0.0,0.0,0.0,0.0,0.0,3021.136439688819,23.968702615858565,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-01-15 01:00:00+00:00,0,70.0,567.1325940170941,170.1397782051282,396.9928158119658,0.0,170.1397782051281,170.1397782051282,0.0,347.1014187291966,49.891397082769174,0.0,0.0,247.47604102564102,77.33626282051281,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,49.891397082769174,0.7483709562415376,11.41087050353128,0.9978279416553835,36.35887060243587,242.55267573410904,809.6852697512031,710.2779326645698,0.0,0.0,0.0,0.0,0.0,0.0,3021.136439688819,23.96880603518564,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-01-15 02:00:00+00:00,0,70.0,572.756701324189,171.82701039725677,400.9296909269323,0.0,171.82701039725666,171.82701039725677,0.0,347.10141872919655,53.828272197735785,0.0,0.0,249.9301969414644,78.10318654420763,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,53.828272197735785,0.8074240829660367,11.489608005830611,1.0765654439547157,36.719432121893746,243.8966891085849,816.6533904327738,712.7320885803931,0.0,0.0,0.0,0.0,0.0,0.0,3021.136439688819,23.968994310045147,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-01-15 03:00:00+00:00,0,70.0,566.6574103535354,169.99722310606063,396.6601872474747,0.0,169.99722310606055,169.9972231060606,0.0,347.10141872919655,49.55876851827816,0.0,0.0,247.26868815426997,77.27146504820936,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,49.55876851827816,0.7433815277741723,11.40421793224146,0.9911753703655631,36.328406577765136,242.43911936608788,809.0965297196233,710.0705797931987,0.0,0.0,0.0,0.0,0.0,0.0,3021.136439688819,23.968895129673292,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 04:00:00+00:00,0,70.0,572.2605287356321,171.6781586206897,400.5823701149425,0.0,171.67815862068963,171.6781586206897,0.0,347.1014187291965,53.48095138574598,0.0,0.0,249.71368526645773,78.03552664576804,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,53.48095138574598,0.8022142707861897,11.482661589590816,1.0696190277149196,36.68762249724137,243.7781169408335,2155.468259374933,712.5155769053865,0.0,0.0,0.0,0.0,1339.4296136984672,0.0,4291.830943118806,23.96829264156709,0.0,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,70.0,569.1438808268199,170.74316424804596,398.4007165787738,0.0,170.74316424804587,170.74316424804596,0.0,347.10141872919655,51.29929784957727,0.0,0.0,248.3536934517032,77.61052920365725,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,51.29929784957727,0.769489467743659,11.439028518867442,1.0259859569915455,36.4878141998074,243.03332025679947,812.1772010836194,711.1555850906319,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.96966459612059,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,70.0,575.2209285714287,172.5662785714286,402.65465,0.0,172.56627857142854,172.56627857142857,0.0,347.10141872919655,55.55323127080342,0.0,0.0,251.0054961038961,78.43921753246752,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,55.55323127080342,0.8332984690620513,11.524107187291964,1.1110646254160685,36.877413730714274,244.4855744546841,819.7065030261126,713.8073877428249,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.969804961345226,0.0,0.0,0.0,0.0,-1.4210854715202004e-13,0.0
2025-01-15 07:00:00+00:00,0,70.0,595.0878313492063,178.52634940476196,416.5614819444444,0.0,178.52634940476187,178.52634940476196,0.0,347.10141872919655,69.46006321524786,0.0,0.0,259.6746900432901,81.14834063852817,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,69.46006321524786,1.0419009482287178,11.802243826180852,1.389201264304957,38.15108086779761,249.23324045477247,844.3210718039788,722.4765816822189,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.969505138620768,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-01-15 08:00:00+00:00,0,70.0,585.8920697959447,175.76762093878347,410.1244488571613,0.0,175.76762093878335,175.76762093878347,0.0,347.10141872919655,63.023030127964795,0.0,0.0,255.66199409277596,79.89437315399249,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,63.023030127964795,0.9453454519194718,11.673503164435193,1.260460602559296,37.561540594618,247.03569587725667,832.9277656732014,718.4638857317047,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.970281309263797,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 09:00:00+00:00,0,70.0,568.2448662982006,170.4734598894602,397.77140640874035,0.0,170.47345988946006,170.47345988946017,0.0,347.10141872919655,50.669987679543794,0.0,0.0,247.96139620285115,77.48793631339099,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,50.669987679543794,0.7600498151931568,11.426442315466772,1.0133997535908759,36.43017837837761,242.8184794857516,811.0633457839522,710.7632878417799,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.969803606236038,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 10:00:00+00:00,0,70.0,581.0144916006232,174.30434748018698,406.71014412043615,0.0,174.30434748018692,174.304347480187,0.0,347.1014187291966,59.60872539123959,0.0,0.0,253.53359633481747,79.22924885463046,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,59.60872539123959,0.8941308808685938,11.60521706970069,1.1921745078247918,37.24883905651594,245.87008327927268,0.0,716.3354879737462,0.0,0.0,0.0,0.0,0.0,826.8845748798959,3420.218070225299,23.97057196849701,0.0,0.0,0.0,0.0,8.526512829121202e-14,0.0
2025-01-15 11:00:00+00:00,0,70.0,573.8076919609014,172.14230758827046,401.6653843726309,0.0,172.14230758827037,172.14230758827046,0.0,347.1014187291966,54.563965643434344,0.0,0.0,250.3888110374843,78.24650344921383,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,54.563965643434344,0.8184594846515151,11.504321874744583,1.0912793128686868,36.786811131613376,244.14784816282418,0.0,713.190702676413,0.0,0.0,0.0,0.0,0.0,817.9555401237255,2558.0172263772265,23.970287674541947,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 12:00:00+00:00,0,70.0,567.6426806659601,170.29280419978804,397.349876466172,0.0,170.29280419978792,170.29280419978807,0.0,347.10141872919655,50.248457736975475,0.0,0.0,247.69862429060078,77.40582009081274,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,50.248457736975475,0.7537268660546321,11.418011716615407,1.0049691547395097,36.39157225749468,242.67457299544915,0.0,710.5005159295295,0.0,0.0,0.0,0.0,0.0,810.3172536614094,1703.867843409737,23.971382306408646,0.0,0.0,0.0,0.0,8.526512829121202e-14,0.0
2025-01-15 13:00:00+00:00,0,70.0,588.7972485966046,176.63917457898143,412.1580740176232,0.0,176.6391745789813,176.63917457898143,0.0,347.10141872919655,65.05665528842667,0.0,0.0,256.9297084785184,80.29053389953701,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,65.05665528842667,0.9758498293264,11.71417566764443,1.3011331057685334,37.747791607528306,247.7299570195369,836.5272056161414,719.7316001174472,0.0,0.0,0.0,0.0,0.0,0.0,1703.867843409737,23.96853090908819,0.0,0.0,0.0,0.0,-1.4210854715202004e-13,0.0
2025-01-15 14:00:00+00:00,0,70.0,534.8794444444445,160.46383333333335,374.4156111111111,0.0,160.46383333333327,160.46383333333338,0.0,347.10141872919655,27.314192381914552,0.0,0.0,233.40193939393947,72.93810606060609,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,27.314192381914552,0.4097128857287183,10.959326409514189,0.5462838476382911,34.29112118333332,234.84502329655277,3451.616665196304,696.2038310328683,0.0,0.0,0.0,0.0,2681.892197455307,0.0,4248.134178307577,23.97312210945321,0.0,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,70.0,577.711758234519,173.31352747035575,404.3982307641633,0.0,173.31352747035572,173.31352747035578,0.0,347.10141872919655,57.29681203496676,0.0,0.0,252.09240359324474,78.77887612288899,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,57.29681203496676,0.8594521805245015,11.558978802575231,1.1459362406993352,37.03710082041501,245.08081707683527,868.8530097060819,714.8942952321735,0.0,0.0,0.0,0.0,46.060434394727615,0.0,4291.830943118806,23.969704898349807,0.0,0.0,0.0,0.0,7.105427357601002e-15,0.0
2025-01-15 16:00:00+00:00,0,70.0,576.8650467171717,173.05951401515154,403.8055327020202,0.0,173.05951401515145,173.05951401515154,0.0,347.1014187291966,56.704113972823556,0.0,0.0,251.72292947658406,78.66341546143252,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,56.704113972823556,0.8505617095923533,11.547124841332367,1.134082279456471,36.982818145037854,244.87847534658374,821.7435220637554,714.5248211155129,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.96827303803535,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 17:00:00+00:00,0,70.0,575.2903560606061,172.58710681818184,402.7032492424242,0.0,172.58710681818178,172.58710681818187,0.0,347.1014187291965,55.601830513227696,0.0,0.0,251.03579173553726,78.4486849173554,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,55.601830513227696,0.8340274576984155,11.525079172140451,1.112036610264554,36.881864727045446,244.50216579423645,454.42796979616645,713.837683374466,0.0,0.0,0.0,0.0,0.0,365.3645520586761,3906.70288952128,23.96795208390555,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-01-15 18:00:00+00:00,0,70.0,565.7533888888888,169.72601666666668,396.0273722222222,0.0,169.72601666666657,169.72601666666668,0.0,347.10141872919655,48.92595349302568,0.0,0.0,246.87420606060607,77.14818939393939,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,48.92595349302568,0.7338893023953852,11.391561631736412,0.9785190698605136,36.27044976166664,242.2230820693305,0.0,709.6760976995348,0.0,0.0,0.0,0.0,0.0,807.9764709582194,3055.020908170326,23.968996727351175,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-01-15 19:00:00+00:00,0,70.0,567.4678333333334,170.24035000000003,397.2274833333333,0.0,170.24035,170.24035,0.0,347.10141872919655,50.126064604136765,0.0,0.0,247.6223272727273,77.38197727272728,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,50.126064604136765,0.7518909690620514,11.415563853958632,1.0025212920827353,36.380362794999996,242.63278909256292,0.0,710.424218911656,0.0,0.0,0.0,0.0,0.0,810.1006224258963,2201.099874575022,23.965172591831028,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 20:00:00+00:00,0,70.0,578.9941906565657,173.69825719696973,405.2959334595959,0.0,173.69825719696962,173.69825719696973,0.0,347.10141872919655,58.19451473039937,0.0,0.0,252.65201046831962,78.95375327134988,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,58.19451473039937,0.8729177209559905,11.576932856483884,1.1638902946079874,37.1193175629924,245.38728461612234,0.0,715.4539021072484,0.0,0.0,0.0,0.0,0.0,824.3814752726881,1332.1255003378644,23.962601661696414,0.0,0.0,0.0,0.0,8.526512829121202e-14,0.0
2025-01-15 21:00:00+00:00,0,70.0,568.4895555555556,170.5468666666667,397.9426888888888,0.0,170.54686666666663,170.5468666666667,0.0,347.10141872919655,50.84127015969227,0.0,0.0,248.06816969696973,77.52130303030305,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,50.84127015969227,0.7626190523953841,11.429867965069743,1.0168254031938455,36.445865406666655,242.87695376736087,0.0,710.8700613358985,0.0,0.0,0.0,0.0,0.0,811.3665093229165,476.8701047909785,23.96356149247036,0.0,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,70.0,578.4975555555556,173.54926666666668,404.94828888888884,0.0,173.5492666666666,173.54926666666668,0.0,347.1014187291965,57.846870159692344,0.0,0.0,252.435296969697,78.88603030303031,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,57.846870159692344,0.8677030523953851,11.569979965069743,1.1569374031938469,37.08747828666665,245.26860192008812,823.7661574756437,715.2371886086257,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.96386262465959,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-01-15 23:00:00+00:00,0,70.0,575.9300000000001,172.77900000000002,403.151,0.0,172.7789999999999,172.77900000000005,0.0,347.10141872919655,56.04958127080344,0.0,0.0,251.31490909090917,78.53590909090912,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,56.04958127080344,0.8407437190620516,11.534034187291965,1.1209916254160688,36.92287229999998,244.65502383241142,3502.477221287718,714.1168007298379,0.0,0.0,0.0,0.0,2681.892197455307,0.0,3021.136439688819,23.9644289308354,0.0,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 00:00:00+00:00,1,20.0,888.9409444444444,266.6822833333334,622.2586611111111,0.0,266.6822833333332,266.6822833333334,0.0,347.10141872919644,275.15724238191467,0.0,0.0,387.9015030303031,121.21921969696972,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,275.15724238191467,4.1273586357287195,15.91618740951419,5.503144847638294,56.9900039483333,319.4563874479164,1208.3973318923609,850.7033946692318,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.953895845104462,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,20.0,728.8360555555555,218.6508166666667,510.1852388888889,0.0,218.65081666666663,218.65081666666666,0.0,347.10141872919655,163.08382015969235,0.0,0.0,318.03755151515156,99.38673484848486,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,163.08382015969232,2.446257302395385,13.674718965069744,3.2616764031938468,46.72567952166665,281.19553995054264,2349.4612092045654,780.8394431540803,0.0,0.0,0.0,0.0,1339.4296136984672,0.0,1747.564608220966,23.961543183960885,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,20.0,872.3286111111111,261.6985833333334,610.6300277777777,0.0,261.69858333333315,261.6985833333333,0.0,347.10141872919667,263.52860904858113,0.0,0.0,380.65248484848485,118.95390151515151,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,263.52860904858113,3.952929135728717,15.68361474284752,5.270572180971623,55.924987258333296,315.48647774276486,1187.815088853876,843.4543764874136,0.0,0.0,0.0,0.0,0.0,0.0,1747.564608220966,23.955664952972057,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-21 03:00:00+00:00,1,20.0,683.0305555555556,204.9091666666667,478.1213888888889,0.0,204.9091666666666,204.9091666666667,0.0,347.10141872919655,131.01997015969232,0.0,0.0,298.049696969697,93.1405303030303,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,131.01997015969232,1.9652995523953847,13.033441965069743,2.6203994031938467,43.78908891666665,270.2492330500881,3635.1719860609505,760.8515886086257,0.0,0.0,0.0,0.0,2681.892197455307,0.0,4291.830943118806,23.96436273587408,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 04:00:00+00:00,1,20.0,588.3298333333333,176.49895000000004,411.8308833333333,0.0,176.49894999999992,176.49895000000006,0.0,347.10141872919655,64.72946460413675,0.0,0.0,256.7257454545456,80.2267954545455,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,64.72946460413675,0.9709419690620512,11.707631853958631,1.294589292082735,37.71782561499998,247.6182570943811,835.9480904277144,719.5276370934744,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.968976342511056,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-03-21 05:00:00+00:00,1,20.0,900.4637777777778,270.13913333333335,630.3246444444444,0.0,270.1391333333333,270.13913333333335,0.0,347.1014187291966,283.2232257152478,0.0,0.0,392.9296484848485,122.79051515151515,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,283.2232257152478,4.2483483857287165,16.07750707618085,5.664464514304956,57.72873279333332,322.21004083079515,1222.673818608573,855.7315401237772,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.953993429677222,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 06:00:00+00:00,1,20.0,706.0415921717172,211.8124776515152,494.22911452020196,0.0,211.81247765151505,211.8124776515152,0.0,347.1014187291966,147.12769579100535,0.0,0.0,308.0908765840221,96.27839893250692,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,147.12769579100535,2.20691543686508,13.355596477696004,2.942553915820107,45.264326474128765,275.748264146749,981.7898563184663,770.8927682229508,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.963315916039953,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-21 07:00:00+00:00,1,20.0,479.84220580808073,143.95266174242428,335.88954406565654,0.0,143.95266174242423,143.95266174242428,0.0,335.8895440656567,0.0,0.0,0.0,209.3856898071626,65.43302806473831,335.8895440656567,447.8527254208756,111.9631813552189,0.0,0.0,0.0,0.0,10.076686321969698,0.0,30.762683814356055,218.23557955628294,698.0777853643636,657.2384152280382,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.97339481276468,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-03-21 08:00:00+00:00,1,20.0,475.1079979203803,142.53239937611409,332.57559854426614,0.0,142.53239937611403,142.53239937611409,0.0,332.5755985442663,0.0,0.0,0.0,207.31985363798412,64.78745426187004,332.5755985442663,443.4341313923551,110.85853284808877,0.0,0.0,0.0,0.0,9.977267956327987,0.0,30.459173746675564,216.08242881296235,691.1904267333426,650.7539850303392,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.974270515185765,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 09:00:00+00:00,1,20.0,476.9575555555556,143.0872666666667,333.87028888888887,0.0,143.0872666666666,143.0872666666667,0.0,333.870288888889,0.0,0.0,0.0,208.12693333333337,65.03966666666668,333.8702888888889,445.1603851851852,111.2900962962963,0.0,0.0,0.0,0.0,10.016108666666666,0.0,30.577748886666654,216.9236205162963,693.8811760718519,653.2873185185185,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.97397000335918,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 10:00:00+00:00,1,20.0,497.55061111111115,149.26518333333334,348.2854277777778,0.0,149.26518333333328,149.26518333333328,0.0,347.10141872919655,1.1840090485812311,0.0,0.0,217.1129939393939,67.84781060606059,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,1.1840090485812311,0.017760135728718467,10.436722742847522,0.023680180971624623,31.89796967833332,225.92441625367397,0.0,679.9148855783226,0.0,0.0,0.0,0.0,0.0,723.4750273647851,3529.221304210351,23.971903924353484,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-03-21 11:00:00+00:00,1,20.0,483.2366805555555,144.9710041666667,338.26567638888883,0.0,144.9710041666666,144.97100416666666,0.0,338.265676388889,0.0,0.0,0.0,210.86691515151514,65.89591098484848,338.265676388889,451.020901851852,112.755225462963,0.0,0.0,0.0,0.0,10.147970291666667,0.0,30.980303590416646,219.7794103298948,0.0,661.8878170033671,0.0,0.0,0.0,0.0,0.0,703.0160908854502,2788.17727789503,23.97270270149858,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-03-21 12:00:00+00:00,1,20.0,512.4991597222222,153.74974791666668,358.74941180555555,0.0,153.74974791666656,153.7497479166667,0.0,347.10141872919655,11.647993076359,0.0,0.0,223.63599696969703,69.88624905303033,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,11.647993076359,0.174719896145385,10.646002423403077,0.23295986152718,32.856321129791645,229.4967252736298,0.0,686.4378886086258,0.0,0.0,0.0,0.0,0.0,741.9958849958521,2006.0449408752802,23.9716809563331,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-21 13:00:00+00:00,1,20.0,498.6522272897897,149.59566818693696,349.0565591028528,0.0,149.59566818693688,149.59566818693696,0.0,347.10141872919655,1.9551403736562634,0.0,0.0,217.5936991809992,67.99803099406225,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,1.9551403736562634,0.02932710560484395,10.452145369349022,0.03910280747312527,31.968594291548406,226.1876734777698,724.8399007675595,680.395590819928,0.0,0.0,0.0,0.0,0.0,0.0,2006.0449408752802,23.970513203413653,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-03-21 14:00:00+00:00,1,20.0,488.3239145092108,146.49717435276327,341.82674015644756,0.0,146.49717435276318,146.49717435276327,0.0,341.8267401564478,0.0,0.0,0.0,213.08679905856476,66.58962470580148,341.8267401564478,455.7689868752637,113.94224671881592,0.0,0.0,0.0,0.0,10.25480220469343,0.0,31.306446159185487,222.09311978849632,710.4170342977071,668.8557859338284,0.0,0.0,0.0,0.0,0.0,0.0,2006.0449408752802,23.971407379510108,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,20.0,481.01074166111675,144.303222498335,336.70751916278164,0.0,144.30322249833492,144.30322249833503,0.0,336.7075191627818,0.0,0.0,0.0,209.8955963612146,65.59237386287955,336.7075191627818,448.94335888370904,112.23583972092726,0.0,0.0,0.0,0.0,10.10122557488345,0.0,30.837598647894172,218.76703780658443,699.7777794677012,658.8389552449237,0.0,0.0,0.0,0.0,0.0,0.0,2006.0449408752802,23.97253474365656,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,20.0,471.4551557440516,141.4365467232155,330.01860902083615,0.0,141.43654672321546,141.4365467232155,0.0,330.01860902083627,0.0,0.0,0.0,205.72588614285894,64.28933941964343,330.01860902083627,440.02481202778165,110.00620300694541,0.0,0.0,0.0,0.0,9.900558270625087,0.0,30.22499003475114,214.42109073196505,3095.3062500827805,645.7506981706406,0.0,0.0,0.0,0.0,2409.430003606764,0.0,4291.830943118806,23.973273363461267,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 17:00:00+00:00,1,20.0,506.3876581196581,151.91629743589746,354.4713606837606,0.0,151.91629743589735,151.91629743589746,0.0,347.1014187291965,7.369941954564126,0.0,0.0,220.96915990675996,69.0528624708625,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,7.369941954564126,0.11054912931846189,10.56044140096718,0.14739883909128254,32.464512762051264,228.0362375120229,734.4238956316809,683.7710515456887,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.970478410485317,0.0,0.0,0.0,0.0,-8.526512829121202e-14,0.0
2025-03-21 18:00:00+00:00,1,20.0,661.2437539682539,198.37312619047623,462.8706277777777,0.0,198.3731261904761,198.37312619047623,0.0,347.10141872919667,115.76920904858106,0.0,0.0,288.54272900432903,90.16960281385282,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,115.76920904858106,1.736538135728716,12.72842674284752,2.315384180971621,42.392337066904744,265.0427618500376,0.0,751.3446206432577,0.0,0.0,0.0,0.0,0.0,926.2865158182917,3315.439224489677,23.959315548162618,0.0,0.0,0.0,0.0,1.7053025658242404e-13,0.0
2025-03-21 19:00:00+00:00,1,20.0,660.9889503968254,198.29668511904762,462.6922652777778,0.0,198.2966851190475,198.2966851190476,0.0,347.10141872919655,115.59084654858124,0.0,0.0,288.431541991342,90.13485687229436,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,115.59084654858124,1.7338626982287186,12.724859492847521,2.3118169309716246,42.37600160994045,264.9818705140148,0.0,751.2334336302707,0.0,0.0,0.0,0.0,0.0,925.9708209108403,2339.380277511635,23.95737970151812,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-21 20:00:00+00:00,1,20.0,575.8912777777778,172.76738333333336,403.12389444444443,0.0,172.7673833333333,172.76738333333336,0.0,347.10141872919655,56.02247571524788,0.0,0.0,251.2980121212122,78.53062878787881,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,56.02247571524788,0.8403371357287182,11.533492076180854,1.1204495143049575,36.92038981833332,244.64577024215885,0.0,714.0999037601409,0.0,0.0,0.0,0.0,0.0,820.5370480199366,1474.4582854136502,23.960659515063746,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-21 21:00:00+00:00,1,20.0,848.0591111111111,254.41773333333336,593.6413777777777,0.0,254.41773333333313,254.4177333333334,0.0,347.1014187291965,246.53995904858124,0.0,0.0,370.0621575757577,115.64442424242428,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,246.53995904858124,3.6980993857287183,15.34384174284752,4.930799180971625,54.36906961333329,309.68670707503765,211.35057289682095,832.8640492146865,0.0,0.0,0.0,0.0,0.0,946.3952452893277,476.8701047909785,23.94353269560662,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-03-21 22:00:00+00:00,1,20.0,785.4006111111112,235.62018333333336,549.7804277777777,0.0,235.6201833333333,235.62018333333336,0.0,347.10141872919667,202.6790090485811,0.0,0.0,342.72026666666676,107.10008333333336,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,202.6790090485811,3.0401851357287164,14.466622742847518,4.053580180971622,50.352033178333315,294.71297748094673,1080.113588592058,805.5221583055954,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.948976366837698,0.0,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 23:00:00+00:00,1,20.0,617.5177777777778,185.25533333333337,432.2624444444444,0.0,185.25533333333323,185.25533333333337,0.0,347.1014187291965,85.16102571524792,0.0,0.0,269.4623030303031,84.20696969696971,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,85.16102571524792,1.2774153857287187,12.116263076180854,1.7032205143049584,39.58906473333331,254.5934063162497,872.1111840940275,732.2641946692318,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.957132314773276,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-03-23 00:00:00+00:00,2,1.0,591.4327222222223,177.42981666666668,414.0029055555555,0.0,177.42981666666662,177.42981666666668,0.0,347.10141872919655,66.90148682635896,0.0,0.0,258.07973333333337,80.64991666666668,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,66.90148682635896,1.0035223023953843,11.751072298403075,1.3380297365271792,37.91675182166665,248.35976573539114,839.7924879576135,720.8816249722621,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.96469363662716,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-23 01:00:00+00:00,2,1.0,716.1225,214.83675000000002,501.28575,0.0,214.8367499999999,214.83675000000002,0.0,347.10141872919655,154.18433127080343,0.0,0.0,312.48981818181824,97.6530681818182,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,154.1843312708034,2.312764969062051,13.496729187291965,3.0836866254160684,45.91061347499998,278.1573353483205,2333.7094490467875,775.291709820747,0.0,0.0,0.0,0.0,1339.4296136984672,0.0,1747.564608220966,23.95834718531555,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,925.211111111111,277.5633333333334,647.6477777777777,0.0,277.5633333333331,277.56333333333333,0.0,347.10141872919655,300.54635904858117,0.0,0.0,403.7284848484849,126.16515151515154,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,300.5463590485812,4.508195385728718,16.42396974284752,6.010927180971623,59.31528433333328,328.1240010677649,1253.3351121788758,866.5303764874136,0.0,0.0,0.0,0.0,0.0,0.0,1747.564608220966,23.94542129455514,0.0,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,983.1763888888888,294.95291666666674,688.2234722222222,0.0,294.9529166666666,294.9529166666667,0.0,347.10141872919655,341.12205349302565,0.0,0.0,429.0224242424243,134.0695075757576,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,341.12205349302565,5.116830802395384,17.23548363173641,6.8224410698605125,63.03143829166665,341.97617428114876,4007.0447606253447,891.824315881353,0.0,0.0,0.0,0.0,2681.892197455307,0.0,4291.830943118806,23.943719717913496,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,895.1717777777778,268.55153333333334,626.6202444444444,0.0,268.55153333333317,268.5515333333334,0.0,347.10141872919655,279.5188257152479,0.0,0.0,390.6204121212122,122.06887878787882,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,279.5188257152479,4.1927823857287185,16.003419076180855,5.590376514304957,57.3894626733333,320.9453923471589,1216.1171701249366,853.422303760141,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.948747766823566,0.0,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,954.5763333333333,286.3729,668.2034333333334,0.0,286.37289999999985,286.3729,0.0,347.1014187291965,321.1020146041368,0.0,0.0,416.54240000000004,130.16950000000003,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,321.1020146041368,4.816530219062051,16.835082853958635,6.422040292082735,61.19788872999997,335.14151500483564,1289.717848338169,879.3442916389288,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.94583784266333,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-23 06:00:00+00:00,2,1.0,900.5412765151516,270.16238295454554,630.378893560606,0.0,270.1623829545454,270.16238295454554,0.0,347.1014187291966,283.27747483140945,0.0,0.0,392.9634661157025,122.80108316115702,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,283.27747483140945,4.249162122471142,16.078592058504086,5.66554949662819,57.73370123738635,322.22856098587897,1222.7698375010305,855.7653577546312,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.94825894943876,0.0,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,858.559,257.5677,600.9912999999999,0.0,257.56769999999983,257.5677,0.0,347.10141872919655,253.88988127080341,0.0,0.0,374.64392727272735,117.0762272727273,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,253.88988127080341,3.8083482190620512,15.490840187291964,5.077797625416068,55.04221748999996,312.1959037042295,1170.7549037042293,837.445818911656,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.949641459494135,0.0,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,490.1247222222222,147.0374166666667,343.08730555555553,0.0,147.03741666666664,147.03741666666667,0.0,343.08730555555576,0.0,0.0,0.0,213.87260606060607,66.8351893939394,343.08730555555576,457.449740740741,114.36243518518525,0.0,0.0,0.0,0.0,10.292619166666668,0.0,31.421895941666662,222.91213968745797,713.0368619096802,671.3223468013471,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.969892064043655,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,2,1.0,792.4803333333334,237.74410000000003,554.7362333333333,0.0,237.74409999999983,237.74410000000003,0.0,347.10141872919655,207.63481460413672,0.0,0.0,345.80960000000005,108.06550000000001,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,207.63481460413672,3.1145222190620507,14.565738853958631,4.152696292082735,50.80591416999996,296.4048444448356,1088.885177778169,808.6114916389288,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.95290068562519,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-23 10:00:00+00:00,2,1.0,504.46869584679456,151.34060875403839,353.1280870927561,0.0,151.34060875403827,151.34060875403839,0.0,347.1014187291965,6.026668363559622,0.0,0.0,220.13179455132857,68.79118579729018,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,6.026668363559622,0.09040002545339433,10.533575929147089,0.12053336727119245,32.341488090737975,227.577656119632,0.0,682.9336861902573,0.0,0.0,0.0,0.0,0.0,732.0463519664264,3520.186334775077,23.966468584135367,0.0,0.0,0.0,0.0,-1.4210854715202004e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,519.7610682660537,155.92832047981614,363.8327477862376,0.0,155.92832047981602,155.9283204798161,0.0,347.10141872919655,16.731329057041023,0.0,0.0,226.80482978882344,70.87650930900733,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,16.731329057041023,0.25096993585561533,10.747669143016717,0.33462658114082044,33.32188208653668,231.23212996528935,0.0,689.6067214277522,0.0,0.0,0.0,0.0,0.0,750.9931982313432,2728.5699968732833,23.968110088517662,0.0,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,719.4712083333334,215.84136250000003,503.62984583333326,0.0,215.8413625,215.84136250000003,0.0,347.10141872919655,156.5284271041367,0.0,0.0,313.9510727272728,98.10971022727274,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,156.5284271041367,2.3479264065620504,13.54361110395863,3.130568542082734,46.125299166249995,278.9575883558583,0.0,776.7529643662015,0.0,0.0,0.0,0.0,0.0,998.4287966891916,1676.1336371936075,23.9580831046479,0.0,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,926.5099027777778,277.9529708333334,648.5569319444444,0.0,277.95297083333327,277.9529708333333,0.0,347.1014187291965,301.4555132152479,0.0,0.0,404.2952303030303,126.34225946969696,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,301.4555132152479,4.521832698228718,16.442152826180855,6.0291102643049586,59.39854986708331,328.434378035227,1254.9442808130048,867.097121941959,0.0,0.0,0.0,0.0,0.0,0.0,1676.1336371936075,23.946512403474543,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-03-23 14:00:00+00:00,2,1.0,578.127949074074,173.43838472222225,404.6895643518518,0.0,173.43838472222214,173.43838472222225,0.0,347.1014187291965,57.588145622655304,0.0,0.0,252.2740141414142,78.83562941919193,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,57.588145622655304,0.8638221843398295,11.564805474329003,1.1517629124531061,37.06378281513887,245.18027571518493,823.3082247892589,715.075905780343,0.0,0.0,0.0,0.0,0.0,0.0,1676.1336371936075,23.96612846401658,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-03-23 15:00:00+00:00,2,1.0,516.4356807631967,154.93070422895903,361.50497653423764,0.0,154.93070422895897,154.930704228959,0.0,347.1014187291965,14.403557805041146,0.0,0.0,225.35375160575856,70.42304737679954,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,14.403557805041146,0.21605336707561718,10.70111371797672,0.2880711561008229,33.10869149372853,230.43745002141338,3428.765328239917,688.1556432446873,0.0,0.0,0.0,0.0,2681.892197455307,0.0,4220.399972091448,23.97330959834973,0.0,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,499.09041011691886,149.72712303507566,349.36328708184317,0.0,149.72712303507564,149.72712303507566,0.0,347.10141872919655,2.2618683526466157,0.0,0.0,217.78490623283733,68.05778319776167,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,2.2618683526466157,0.03392802528969923,10.45827992892883,0.04523736705293231,31.996686192595657,226.29238762136094,800.6776523795965,680.5867978717661,0.0,0.0,0.0,0.0,75.29485464131662,0.0,4291.830943118806,23.973953509353578,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-03-23 17:00:00+00:00,2,1.0,522.8236454909506,156.84709364728522,365.97655184366545,0.0,156.8470936472851,156.8470936472852,0.0,347.10141872919655,18.875133114468895,0.0,0.0,228.14122712332392,71.29413347603872,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,18.875133114468895,0.2831269967170334,10.790545224165275,0.3775026622893779,33.51822391242482,231.9640051813674,754.787650672318,690.9431187622527,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.97411946809617,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-03-23 18:00:00+00:00,2,1.0,804.8981580154264,241.4694474046279,563.4287106107984,0.0,241.46944740462777,241.4694474046279,0.0,347.10141872919655,216.3272918816018,0.0,0.0,351.22828713400423,109.75883972937632,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,216.3272918816018,3.244909378224027,14.739588399507932,4.326545837632037,51.60202091036895,299.37237716484145,0.0,814.0301787729329,0.0,0.0,0.0,0.0,0.0,1104.2705351802679,3127.8275950578927,23.95850338610552,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-23 19:00:00+00:00,2,1.0,831.7235000000001,249.51705,582.20645,0.0,249.51704999999995,249.51705000000004,0.0,347.10141872919655,235.10503127080344,0.0,0.0,362.93389090909096,113.41684090909092,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,235.10503127080344,3.526575469062051,15.115143187291967,4.702100625416069,53.32179358499998,305.78292668559317,0.0,825.7357825480196,0.0,0.0,0.0,0.0,0.0,1137.5064266855934,1928.790541255955,23.95708724033813,0.0,0.0,0.0,0.0,1.7053025658242404e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,635.7152124183008,190.71456372549022,445.0006486928104,0.0,190.7145637254901,190.71456372549022,0.0,347.10141872919655,97.89922996361386,0.0,0.0,277.40300178253125,86.68843805704101,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,97.89922996361386,1.4684884494542079,12.371027161148174,1.9579845992722775,40.755702268137235,258.94211344478504,0.0,740.2048934214599,0.0,0.0,0.0,0.0,0.0,894.6573258630859,985.7389162283488,23.968165405771543,0.0,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,686.6984315245478,206.00952945736435,480.68890206718345,0.0,206.00952945736427,206.00952945736435,0.0,347.10141872919655,133.5874833379869,0.0,0.0,299.6502246652572,93.64069520789288,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,133.5874833379869,2.0038122500698035,13.084792228635635,2.6717496667597382,44.02423644503874,271.125758708129,475.0688479232273,762.4521163041859,0.0,0.0,0.0,0.0,0.0,482.7553423094495,476.8701047909785,23.964808773726674,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-03-23 22:00:00+00:00,2,1.0,858.9541666666667,257.68625000000003,601.2679166666666,0.0,257.68624999999986,257.68625000000003,0.0,347.10141872919644,254.16649793747018,0.0,0.0,374.8163636363637,117.13011363636366,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,254.1664979374702,3.8124974690620532,15.496372520625298,5.083329958749404,55.06755162499997,312.2903381195326,1171.2445047861993,837.6182552752924,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.955093282432035,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-03-23 23:00:00+00:00,2,1.0,893.3551666666667,268.00655000000006,625.3486166666665,0.0,268.00654999999983,268.00655,0.0,347.1014187291965,278.2471979374701,0.0,0.0,389.8277090909091,121.82115909090909,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,278.2471979374701,4.173707969062051,15.977986520625299,5.564943958749401,57.27299973499996,320.511270184078,1213.8664368507445,852.6296007298379,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.952102661198676,0.0,0.0,0.0,0.0,-1.7053025658242404e-13,0.0
2025-04-12 00:00:00+00:00,3,36.0,595.6929484236589,178.70788452709772,416.98506389656126,0.0,178.70788452709758,178.7078845270977,0.0,347.10141872919655,69.88364516736468,0.0,0.0,259.93874113032393,81.23085660322623,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,69.88364516736468,1.0482546775104702,11.81071546522319,1.3976729033472934,38.18987492344075,249.3778474824801,845.070795906139,722.7406327692527,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.973096300166837,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,36.0,591.338061868687,177.4014185606061,413.93664330808076,0.0,177.401418560606,177.4014185606061,0.0,347.1014187291965,66.83522457888427,0.0,0.0,258.0384269972452,80.63700843663912,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,66.83522457888427,1.002528368683264,11.749747053453582,1.3367044915776853,37.9106831464015,248.33714440648734,839.6752062751743,720.840318636174,0.0,0.0,0.0,0.0,0.0,0.0,476.8701047909785,23.971040278995684,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-04-12 02:00:00+00:00,3,36.0,585.7620702372564,175.72862107117692,410.0334491660794,0.0,175.72862107117678,175.72862107117692,0.0,347.10141872919655,62.93203043688285,0.0,0.0,255.60526701262097,79.87664594144405,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,62.93203043688285,0.9439804565532427,11.671683170613553,1.258640608737657,37.553206322910476,247.0046294099912,2172.1963133457148,718.4071586515497,0.0,0.0,0.0,0.0,1339.4296136984672,0.0,1747.564608220966,23.971275572159993,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,36.0,590.0336500469814,177.01009501409445,413.023555032887,0.0,177.0100950140944,177.01009501409447,0.0,347.10141872919655,65.92213630369045,0.0,0.0,257.46922911141013,80.45913409731567,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,65.92213630369045,0.9888320445553567,11.731485287949704,1.318442726073809,37.82705730451197,248.0254243701387,3519.951271872427,720.2711207503389,0.0,0.0,0.0,0.0,2681.892197455307,0.0,4291.830943118806,23.972192806268026,0.0,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,36.0,599.0596209394611,179.71788628183836,419.3417346576227,0.0,179.71788628183825,179.71788628183833,0.0,347.10141872919655,72.24031592842613,0.0,0.0,261.40783459176487,81.68994830992652,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,72.24031592842613,1.0836047389263919,11.857848880444418,1.4448063185685225,38.40571229842883,250.18239345602686,849.2420143954879,724.2097262306936,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.971333852460518,0.0,0.0,0.0,0.0,-2.842170943040401e-14,0.0
2025-04-12 05:00:00+00:00,3,36.0,598.7374468522434,179.62123405567303,419.1162127965703,0.0,179.62123405567291,179.62123405567303,0.0,347.10141872919655,72.01479406737378,0.0,0.0,261.2672495355244,81.64601547985137,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,72.01479406737377,1.0802219110106066,11.853338443223372,1.4402958813474755,38.38505771769729,250.1054023428623,848.8428491951056,724.0691411744531,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.9717986385329,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-04-12 06:00:00+00:00,3,36.0,588.9834368393235,176.69503105179706,412.2884057875264,0.0,176.69503105179697,176.69503105179706,0.0,347.1014187291966,65.1869870583298,0.0,0.0,257.01095425715937,80.31592320536231,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,65.1869870583298,0.977804805874947,11.716782303042493,1.303739741166596,37.75972813576901,247.77445110094754,836.7578879402711,719.8128458960881,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.97165896766209,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-12 07:00:00+00:00,3,36.0,591.525695648344,177.4577086945032,414.0679869538407,0.0,177.45770869450305,177.4577086945032,0.0,347.1014187291966,66.96656822464412,0.0,0.0,258.120303555641,80.6625948611378,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,66.96656822464412,1.0044985233696617,11.75237392636878,1.3393313644928826,37.9227123480153,248.38198393311663,839.9076795814607,720.9221951945697,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.969704566206588,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-04-12 08:00:00+00:00,3,36.0,582.5819444444444,174.77458333333337,407.80736111111105,0.0,174.77458333333328,174.7745833333334,0.0,347.10141872919655,60.7059423819145,0.0,0.0,254.21757575757584,79.44299242424245,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,60.7059423819145,0.9105891357287175,11.627161409514187,1.21411884763829,37.34932845833332,246.24466318518915,828.8266076296335,717.0194673965045,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.970104965382095,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-04-12 09:00:00+00:00,3,36.0,568.6415,170.59245,398.04904999999997,0.0,170.59244999999996,170.59244999999999,0.0,347.10141872919655,50.94763127080345,0.0,0.0,248.1344727272727,77.54202272727272,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,50.94763127080345,0.7642144690620517,11.431995187291966,1.018952625416069,36.45560656499999,242.91326448377498,811.5547644837749,710.9363643662015,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.9716312557495,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-04-12 10:00:00+00:00,3,36.0,564.2147222222222,169.26441666666668,394.95030555555553,0.0,169.2644166666666,169.26441666666668,0.0,347.1014187291965,47.84888682635905,0.0,0.0,246.2027878787879,76.93837121212121,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,47.84888682635905,0.7177333023953857,11.370020298403078,0.956977736527181,36.17180584166665,241.8553813008457,0.0,709.0046795177166,0.0,0.0,0.0,0.0,0.0,806.070103523068,3442.1584494852696,23.971593845564854,0.0,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 11:00:00+00:00,3,36.0,581.3411111111111,174.4023333333334,406.9387777777778,0.0,174.4023333333333,174.40233333333336,0.0,347.10141872919655,59.8373590485812,0.0,0.0,253.6761212121213,79.27378787878791,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,59.8373590485812,0.897560385728718,11.609789742847521,1.196747180971624,37.269778633333324,245.94813673140126,0.0,716.47801285105,0.0,0.0,0.0,0.0,0.0,827.2892478425124,2570.11901383531,23.97117713608183,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-04-12 12:00:00+00:00,3,36.0,565.8996666666667,169.7699,396.1297666666666,0.0,169.76989999999992,169.7699,0.0,347.1014187291965,49.02834793747013,0.0,0.0,246.93803636363637,77.16813636363636,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,49.02834793747013,0.7354252190620519,11.393609520625299,0.9805669587494026,36.27982762999998,242.25803860180525,0.0,709.7399280025651,0.0,0.0,0.0,0.0,0.0,808.157705268472,1718.2459947475,23.971659783112642,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-04-12 13:00:00+00:00,3,36.0,565.6102777777778,169.68308333333334,395.9271944444444,0.0,169.68308333333334,169.68308333333334,0.0,347.10141872919655,48.82577571524786,0.0,0.0,246.81175757575758,77.12867424242424,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,48.82577571524786,0.7323866357287179,11.389558076180855,0.9765155143049572,36.261274908333334,242.1888822867043,807.7991600644822,709.6136492146863,0.0,0.0,0.0,0.0,0.0,0.0,1718.2459947475,23.971191469980052,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
2025-04-12 14:00:00+00:00,3,36.0,579.3450555555555,173.8035166666667,405.54153888888885,0.0,173.8035166666666,173.8035166666667,0.0,347.10141872919655,58.44012015969231,0.0,0.0,252.8051151515152,79.0015984848485,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,58.44012015969231,0.8766018023953847,11.581844965069742,1.1688024031938462,37.14181151166665,245.4711320769063,855.7207197705462,715.607006790444,0.0,0.0,0.0,0.0,30.904532138084427,0.0,1747.564608220966,23.970636344203726,0.0,0.0,0.0,0.0,-7.105427357601002e-15,0.0
2025-04-12 15:00:00+00:00,3,36.0,589.3056111111111,176.79168333333337,412.5139277777778,0.0,176.79168333333325,176.7916833333334,0.0,347.10141872919655,65.41250904858123,0.0,0.0,257.15153939393946,80.35985606060608,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,65.41250904858123,0.9811876357287184,11.72129274284752,1.3082501809716245,37.780382728333315,247.8514422582194,3519.049250824637,719.9534310328681,0.0,0.0,0.0,0.0,2681.892197455307,0.0,4291.830943118806,23.970872797129086,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-12 16:00:00+00:00,3,36.0,579.0735555555556,173.7220666666667,405.35148888888887,0.0,173.72206666666662,173.72206666666668,0.0,347.10141872919655,58.25007015969232,0.0,0.0,252.68664242424245,78.96457575757577,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,58.25007015969232,0.8737510523953848,11.578043965069742,1.1650014031938465,37.12440564666665,245.4062507346336,824.4798062901891,715.4885340631712,0.0,0.0,0.0,0.0,0.0,0.0,4291.830943118806,23.967204271438785,0.0,0.0,0.0,0.0,-5.684341886080802e-14,0.0
2025-04-12 17:00:00+00:00,3,36.0,579.2900555555556,173.78701666666672,405.5030388888889,0.0,173.78701666666666,173.7870166666667,0.0,347.10141872919655,58.40162015969236,0.0,0.0,252.7811151515152,78.9940984848485,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,58.40162015969236,0.8760243023953853,11.581074965069744,1.1680324031938472,37.13828546166666,245.45798852690632,0.0,715.583006790444,0.0,0.0,0.0,0.0,0.0,824.7480440824619,3422.4701714289613,23.96935098735901,0.0,0.0,0.0,0.0,0.0,0.0
2025-04-12 18:00:00+00:00,3,36.0,590.6072777777778,177.18218333333337,413.4250944444444,0.0,177.18218333333334,177.18218333333337,0.0,347.10141872919655,66.32367571524784,0.0,0.0,257.71953939393944,80.53735606060607,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,66.32367571524784,0.9948551357287176,11.739516076180854,1.3264735143049569,37.86383257833333,248.1625062748861,0.0,720.5214310328681,0.0,0.0,0.0,0.0,0.0,838.7697840526639,2538.3291880509632,23.968147794755005,0.0,0.0,0.0,0.0,2.842170943040401e-14,0.0
2025-04-12 19:00:00+00:00,3,36.0,580.5663888888889,174.1699166666667,406.3964722222222,0.0,174.16991666666658,174.16991666666667,0.0,347.10141872919655,59.295053493025634,0.0,0.0,253.3380606060606,79.16814393939393,347.10141872919655,462.80189163892874,115.70047290973218,0.0,0.0,59.295053493025634,0.8894258023953845,11.59894363173641,1.1859010698605128,37.220111191666646,245.76299854478503,0.0,716.1399522449893,0.0,0.0,0.0,0.0,0.0,826.329387433674,1667.3015341102537,23.970295008074906,0.0,0.0,0.0,0.0,5.684341886080802e-14,0.0
