timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,874.8660606616452,1646.2696492807972,287.24431122383425,874.8660606616454,467.97722464892445,406.8888360127209,2766.204073092868,795.9654382953458,78.90062236629933,1569.5968396376982,76.67280964309907,287.24431122383425,0.0,1157.7679102477757,361.80247195242987,1856.8411508615325,2475.78820114871,618.9470502871775,78.90062236629933,26.30020745543311,181.8736394648315,2.7281045919724725,51.49380449423127,1.5334561928619814,216.94441916702493,1279.749514141131,13986.910951164746,3093.40746541437,3093.40746541437,0.0,540.1486459821158,0.0,1245.0901927164996,9898.781415857338,0.0,12274.4467972302,23.83232926900339,0.0,0.0,0.0,0.0,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,888.6621607925886,1672.47010067039,289.2196553688074,888.6621607925887,473.5887123506429,415.0734484419458,2766.204073092868,808.5417425756924,80.12041821689616,1567.6214954927254,104.84860517766447,289.2196553688074,0.0,1176.0607164737344,367.51897389804196,1856.841150861533,2475.7882011487104,618.9470502871776,80.12041821689616,26.70680607229872,211.67582946685934,3.17513744200289,52.01781352202313,2.0969721035532896,220.21785165867945,1290.680604983777,4141.032521815566,3109.24803358969,3109.24803358969,0.0,542.6008840327547,0.0,1758.0708521621837,0.0,0.0,12274.4467972302,23.830366494945494,0.0,0.0,0.0,4.547473508864641e-13,2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,896.845614100831,1692.110806487483,289.7003563440859,896.8456141008311,477.6542305669305,419.1913835339006,2766.204073092868,817.1586310896537,79.68698301117729,1567.1407945174465,124.97001197003647,289.7003563440859,0.0,1188.5943724940419,371.43574140438807,1856.8411508615322,2475.7882011487095,618.9470502871774,79.68698301117729,26.56232767039243,231.2193226516062,3.468289839774093,52.410627638364986,2.4994002394007295,222.19097469006476,1297.5144117695627,4176.171188701962,3126.3087354318404,3126.30873543184,4.547473508864641e-13,538.0738382109114,0.0,2265.724856758225,0.0,0.0,12274.4467972302,23.829997149574698,0.0,0.0,0.0,-9.094947017729282e-13,-2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,887.3651997687473,1672.8612943667938,287.8133240721415,887.3651997687473,472.63204181747705,414.7331579512703,2766.204073092868,808.3797119185904,78.98548785015691,1569.0278267893912,103.83346757740264,287.81332407214154,-5.684341886080802e-14,1175.8250355179496,367.4453235993592,1856.8411508615327,2475.78820114871,618.9470502871775,78.98548785015686,26.328495950052286,209.1474513776118,3.1372117706641767,52.0256373959512,2.0766693515480528,219.85535804030806,1289.8157463950606,4137.8555646027435,3153.1453945375397,3153.14539453754,0.0,498.4678421291201,0.0,2734.7378570673727,0.0,0.0,12274.4467972302,23.832376796431575,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,896.6121915477444,1689.000231151463,290.63382361803167,896.6121915477445,477.6248423668472,418.9873491808973,2766.204073092868,816.1725601221254,80.43963142561893,1566.207327243501,122.792903907962,290.63382361803167,0.0,1187.1600874503642,370.9875273282388,1856.8411508615327,2475.78820114871,618.9470502871775,80.43963142561893,26.813210475206308,230.04574580878722,3.450686187131808,52.34841613164458,2.45585807815924,222.1380039976761,1297.1407524852345,4173.386998802472,4724.986163338479,4724.98616333848,0.0,0.0,1062.0378747394052,1611.3337763643906,0.0,0.0,12274.4467972302,23.828758183212585,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,891.3903203697882,1680.224328734961,289.01256059799283,891.3903203697882,474.79603696859095,416.59428340119734,2766.204073092868,811.6357192173937,79.75460115239457,1567.8285902635394,112.39573847142174,289.0125605979931,-2.8421709430404007e-13,1180.5610461343908,368.9253269169971,1856.8411508615325,2475.78820114871,618.9470502871775,79.75460115239429,26.584867050798096,218.73520667461412,3.2810281001192116,52.17289808331455,2.247914769428435,220.84959961970895,1293.008684827544,4153.635894530287,5184.054800654179,6506.07545272263,0.0,0.0,1527.7055533710788,0.0,0.0,0.0,12274.4467972302,23.831640430478544,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,900.7397681227746,1697.2785076319594,293.189249569326,900.7397681227748,479.8263449734919,420.91342314928283,2766.204073092868,820.1060402473629,80.63372787541175,1563.6519012922065,133.62660633975293,293.1892495693261,-5.684341886080802e-14,1192.8815130870732,372.77547283971035,1856.8411508615327,2475.78820114871,618.9470502871775,80.6337278754117,26.8779092918039,241.13824350696854,3.6170736526045277,52.51398166125452,2.6725321267950584,223.1831595572357,1300.5871794165814,18609.985689508274,3668.6697142357834,6069.99645352609,0.0,0.0,0.0,0.0,14418.190984767636,0.0,25952.743772581747,23.830898428376297,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,928.9766632336201,1761.771734285492,300.3771278862782,928.9766632336203,499.55723320531285,429.4194300283075,2766.204073092868,847.96476516313,81.01189807049013,1556.4640229752542,205.30771131023766,300.37712788627823,-5.684341886080802e-14,1233.4032947827345,385.43852961960454,1856.8411508615325,2475.78820114871,618.9470502871775,81.01189807049008,27.00396602349669,313.3235754042244,4.699853631063366,53.80384619432516,4.106154226204754,230.44179867772442,1324.4411986595965,4315.566724064987,3709.1914959314445,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.8294563574672,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,913.5952683499544,1735.7793835055695,295.6006161056821,913.5952683499545,493.2095794221246,420.38568892782996,2766.204073092868,834.4974361639406,79.09783218601376,1561.2405347558504,174.53884874971914,295.6006161056821,0.0,1213.8144526020956,379.31701643815484,1856.8411508615325,2475.78820114871,618.9470502871775,79.09783218601376,26.365944062004587,280.0026249977375,4.200039374966062,53.28399917872672,3.490776974994383,226.7482992350619,1312.353125551086,4257.32839351229,3689.6026537508055,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.83350130136152,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,887.3261234915888,1679.8370038215867,289.1540462935334,887.326123491589,479.27870631812846,408.0474171734605,2766.204073092868,808.8005195473714,78.52560394421732,205.70346074738373,1474.1335430742029,289.1540462935334,0.0,1176.4371193416312,367.6365997942597,494.8575070409171,659.8100093878894,164.95250234697235,78.52560394421732,26.17520131473911,1578.8343483331594,23.68251522499739,38.545315146840906,29.482670861484056,220.2765672990253,870.7513719883189,3727.068545595028,1836.2471287295207,1836.24712872952,6.821210263296962e-13,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.83544863081026,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,906.8000793725737,1721.0204138664933,292.7210514313449,906.8000793725737,489.81103674207185,416.98904263050184,2766.204073092868,0.0,906.8000793725737,0.0,1721.0204138664933,292.72105143134485,5.684341886080802e-14,0.0,0.0,292.72105143134485,390.2947352417931,97.57368381044827,906.8000793725737,302.26669312419125,2930.0871863632583,43.95130779544887,37.34761879164332,34.42040827732987,225.0252800822165,740.584991881278,0.0,0.0,0.0,0.0,390.2947352417931,0.0,370.77999847970347,0.0,3661.126536551692,22093.577553386065,23.834894447972427,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,894.8802282957832,1699.55975459482,289.91803070455063,894.8802282957835,484.42245803719356,410.4577702585899,2766.204073092868,271.35168568766306,623.5285426081202,0.0,1699.55975459482,289.91803070455063,0.0,394.6933610002372,123.34167531257411,289.91803070455063,386.55737427273414,96.63934356818353,623.5285426081202,207.84284753604007,2530.9311447389805,37.963967171084704,36.890375398941906,33.9911950918964,222.1335682445831,758.8029723233038,0.0,0.0,0.0,0.0,781.2507352729713,0.0,1112.226636992067,0.0,3643.160985918458,18253.348687330414,23.835100607681767,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,884.8919587417098,1682.5426474735793,285.98913399010223,884.8919587417099,479.3564061724894,405.5355525692205,2766.204073092868,807.48795537305,77.4040033686598,0.0,1682.5426474735793,285.98913399010223,0.0,1174.5279350880728,367.03997971502275,285.98913399010223,381.3188453201363,95.32971133003407,77.4040033686598,25.801334456219934,1785.747985298459,26.786219779476884,36.51074428937261,33.650852949471584,219.65782729409847,804.7766698136963,0.0,-2.2737367544323206e-13,0.0,0.0,1555.8467804082093,0.0,2588.0566251058817,0.0,3658.200410019086,14397.266876323027,23.839658127004252,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,918.1078470407177,1745.5282181451607,296.1667695672498,918.107847040718,497.46261655410734,420.6452304866106,2766.204073092868,838.0664624762054,80.04138456451233,0.0,1745.5282181451607,296.1667695672498,0.0,1219.0057636017534,380.9393011255479,296.1667695672498,394.88902608966634,98.72225652241659,80.04138456451233,26.68046152150411,1852.2500642311772,27.783750963467657,37.87223205857571,34.910564362903216,227.89090115778473,834.7994677121999,3794.6023024653273,0.0,0.0,0.0,1613.8947896914196,0.0,4116.080562062519,0.0,0.0,14397.266876323027,23.82971390533385,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,836.1643711830103,1581.2871752600752,271.3311766694242,836.1643711830106,451.56858465591665,384.59578652709394,2766.204073092868,759.7987778572743,76.36559332573597,240.2640717181133,1341.023103541962,271.3311766694242,0.0,1105.16185870149,345.36308084421563,511.59524838753754,682.12699785005,170.5317494625125,76.36559332573597,25.455197775245324,1442.8438946429433,21.64265841964415,36.74169598907688,26.82046207083924,207.42175327522705,833.9765978367607,3522.75932094927,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4107.848400938394,0.0,0.0,14397.266876323027,23.846469921005564,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,900.5083842114556,1711.5693322506916,292.07645137731544,900.5083842114557,487.78941890592324,412.7189653055324,2766.204073092868,822.0106831390972,78.49770107235838,218.41766148850127,1493.1516707621904,292.07645137731544,0.0,1195.6519027477777,373.6412196086805,510.4941128658167,680.6588171544222,170.16470428860555,78.49770107235838,26.165900357452795,1597.8152721920017,23.967229082880024,39.336327773672004,29.86303341524381,223.52254612682418,886.6609606533588,3790.815128492821,1876.3107199022,1876.3107199022,0.0,0.0,0.0,4099.632704136517,0.0,0.0,14397.266876323027,23.83322798055075,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,899.2410642848032,1709.5075764637784,291.19203231689715,899.2410642848033,487.18483629985,412.0562279849533,2766.204073092868,821.0824614045686,78.15860288023464,979.5114392403248,729.9961372234536,291.1920323168972,-5.684341886080802e-14,1194.301762043009,373.21930063844025,1270.703471557222,1694.2712954096291,423.5678238524073,78.15860288023458,26.05286762674486,834.2076077304331,12.513114115956496,46.89718624484779,14.599922744469072,223.19474212118956,1120.0449573440553,15030.64096013064,2862.6287171007693,2862.62871710077,0.0,25.944340351868387,0.0,4116.080562062519,11010.655329721105,0.0,24842.891688220312,23.8350237068107,0.0,0.0,0.0,1.8189894035458565e-12,1.1723955140041653e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,897.4564251709787,1704.8451587332322,289.7601670002256,897.456425170979,485.12638552608155,412.33003964489734,2766.204073092868,819.2684921549111,78.18793301606763,1567.0809838613068,137.76417487192543,289.76016700022564,-5.684341886080802e-14,1191.6632613162344,372.3947691613232,1856.8411508615325,2475.78820114871,618.9470502871775,78.18793301606757,26.062644338689193,242.01475222668222,3.630221283400233,52.66531468327997,2.7552834974385085,222.6746525196413,1299.12993577095,0.0,4231.51293068912,4231.51293068912,0.0,0.0,564.0614682241758,3514.0994870182085,0.0,4191.191686675388,20424.987741467976,23.835337640711508,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,882.6005417921325,1677.1493505139388,284.41343051722964,882.6005417921328,476.3879877381366,406.2125540539962,2766.204073092868,806.2069419676353,76.39359982449719,1572.427720344303,104.72163016963577,284.41343051722964,0.0,1172.664642862015,366.4577008943796,1856.8411508615327,2475.78820114871,618.9470502871775,76.39359982449719,25.464533274832394,206.57976326896534,3.09869644903448,52.111398518894106,2.0944326033927156,218.96557121356742,1287.1393832412782,0.0,4022.62309884896,4022.62309884896,0.0,0.0,374.170254838235,3113.2078618986616,0.0,4131.302706064579,16070.21232320758,23.839248384865794,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,885.7320586242848,1683.2137275155483,283.8949061269167,885.732058624285,477.22673805745256,408.5053205668323,2766.204073092868,810.0839740138812,75.64808461040366,1572.9462447346161,110.26748278093214,283.8949061269167,0.0,1178.303962202009,368.2199881881278,1856.8411508615327,2475.78820114871,618.9470502871775,75.64808461040366,25.216028203467886,211.13159559480368,3.1669739339220553,52.23268605892629,2.205349655618643,219.67694116756965,1289.6650174948097,0.0,3676.1758024547294,3676.17580245473,0.0,0.0,22.083639104010672,3083.7355102759057,0.0,4142.50570976156,11703.6279021746,23.84385103824942,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,905.4546361691869,1715.6284686255906,289.75610562031227,905.4546361691872,486.0193428750805,419.4352932941067,2766.204073092868,827.160463345269,78.29417282391785,1567.08504524122,148.5434233843705,289.75610562031227,0.0,1203.142492138573,375.98202879330404,1856.8411508615322,2475.7882011487095,618.9470502871774,78.29417282391785,26.098057607972617,252.93565381626098,3.7940348072439147,52.88098088112713,2.97086846768741,224.45882256350285,1305.1318434080154,0.0,5736.970974318541,6220.61240335217,0.0,0.0,2058.0402810312594,911.2098486961336,0.0,4215.971053823104,7259.6042090341525,23.83879587830949,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,892.0892351324075,1683.6210025716289,282.34954220689866,892.0892351324076,474.0565105715273,418.0327245608802,2766.204073092868,813.2756947671168,78.81354036529069,1574.4916086546336,109.12939391699524,282.34954220689906,-3.979039320256561e-13,1182.9464651158062,369.6707703486894,1856.8411508615327,2475.78820114871,618.9470502871775,78.8135403652903,26.271180121763432,214.21411440404898,3.2132117160607345,52.24083156004791,2.182587878339905,220.82045667458644,1293.3460885866652,0.0,4522.65272381332,6197.3650342826,0.0,0.0,863.9180575488042,0.0,0.0,4151.405868497602,2883.6381969535273,23.836532710175778,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,907.8564309071453,1713.1868091926763,287.36638745930344,907.8564309071455,481.77643928896634,426.0799916181792,2766.204073092868,827.7368162092554,80.11961469788992,1569.4747634022292,143.71204579044706,287.36638745930344,0.0,1203.9808235770988,376.2440073678434,1856.8411508615327,2475.78820114871,618.9470502871775,80.11961469788992,26.70653823262997,250.53819872096693,3.7580729808145037,52.83214769246885,2.8742409158089415,224.70269962031688,1306.0647570970602,4214.474384656185,3679.769024725809,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2883.6381969535273,23.833404617967556,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,903.6181918103209,1704.7494324683823,287.16778233533546,903.6181918103212,479.090620027299,424.5275717830221,2766.204073092868,824.1090569377087,79.50913487261221,1569.6733685261972,135.0760639421851,287.16778233533546,0.0,1198.7040828184854,374.5950258807767,1856.8411508615327,2475.78820114871,618.9470502871775,79.50913487261221,26.5030449575374,241.0882437723347,3.61632365658502,52.66340015798298,2.701521278843702,223.6573568949053,1302.6837231138086,4198.219129727846,2902.47564117267,2902.47564117267,0.0,772.0166427945255,0.0,733.4158106547992,0.0,0.0,2883.6381969535273,23.83490548503911,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1424.4852185482705,2694.1006849490464,457.6049129432846,1424.4852185482707,762.4567695386578,662.0284490096129,2766.204073092868,0.0,1424.4852185482705,0.0,2694.1006849490464,0.0,457.6049129432846,0.0,0.0,0.0,0.0,0.0,1882.090131491555,627.3633771638516,5203.554193604453,78.05331290406679,53.88201369898093,53.88201369898093,352.9884719373597,1166.16918940324,5742.360005843842,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2883.6381969535273,23.734727103102912,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1168.104108197874,2207.974938407268,375.95346823602574,1168.104108197874,624.8544260463342,543.2496821515398,2766.204073092868,0.0,1168.104108197874,0.0,2207.974938407268,0.0,375.95346823602574,0.0,0.0,0.0,0.0,0.0,1544.0575764338996,514.6858588112999,4266.718373652468,64.00077560478701,44.15949876814536,44.15949876814536,289.45057518644427,956.4562071388218,19126.679706747625,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,14418.190984767636,0.0,16561.935172305075,23.78028742554203,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1397.1485001308195,2644.563845943412,449.1213924997904,1397.1485001308197,748.4411205012868,648.707379629533,2766.204073092868,0.0,1397.1485001308195,0.0,2644.563845943412,0.0,449.1213924997904,0.0,0.0,0.0,0.0,0.0,1846.2698926306098,615.4232975435366,5106.2570361175585,76.59385554176338,52.89127691886824,52.89127691886824,346.2696805778323,1144.0693875008687,5634.903126074893,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,16561.935172305075,23.74298139362591,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1093.4731995876202,2070.561302835069,352.3550990923513,1093.4731995876202,587.1262475012211,506.3469520863991,2766.204073092868,0.0,1093.4731995876202,0.0,2070.561302835069,0.0,352.3550990923513,0.0,0.0,0.0,0.0,0.0,1445.8282986799716,481.94276622665717,3998.3323677416975,59.97498551612546,41.41122605670138,41.41122605670138,271.10294249830156,895.843146354487,4412.232747869528,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,16561.935172305075,23.796493807329544,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,941.4877673584508,1785.2231611095224,302.19388014626327,941.4877673584509,506.3353462363259,435.152421122125,2766.204073092868,0.0,941.4877673584508,0.0,1785.2231611095224,0.0,302.19388014626327,0.0,0.0,0.0,0.0,0.0,1243.681647504714,414.56054916823797,3443.4653577824743,51.651980366737114,35.70446322219045,35.70446322219045,233.44391163856812,771.0653676179242,3799.970176232159,0.0,0.0,0.0,0.0,0.0,4058.800034760544,0.0,0.0,16561.935172305075,23.823931555230516,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1440.451009115436,2733.434470647196,462.0966252530097,1440.451009115436,774.8769844062148,665.5740247092211,2766.204073092868,0.0,1440.451009115436,0.0,2733.434470647196,0.0,462.0966252530097,0.0,0.0,0.0,0.0,0.0,1902.5476343684456,634.1825447894819,5270.164649805123,79.05246974707684,54.66868941294393,54.66868941294393,357.1794981208862,1179.7518914833327,5815.733996498972,0.0,0.0,0.0,0.0,0.0,4050.6824346910234,0.0,0.0,16561.935172305075,23.735277720697002,0.0,0.0,0.0,0.0,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1129.670814872843,2142.480312594169,362.9147037848347,1129.6708148728435,607.71484910222,521.9559657706235,2766.204073092868,0.0,1129.670814872843,0.0,2142.480312594169,0.0,362.9147037848347,0.0,0.0,0.0,0.0,0.0,1492.5855186576778,497.5285062192259,4132.594337471072,61.988915062066084,42.84960625188338,42.84960625188338,280.1243801756468,925.3410139607056,14459.188261069887,0.0,0.0,0.0,0.0,0.0,4042.581069821642,9898.781415857336,0.0,25952.743772581747,23.790432689780882,0.0,0.0,0.0,0.0,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,768.2137241256079,1455.6811642240618,246.58080994141278,768.213724125608,412.9018568104718,355.3118673151362,2766.204073092868,0.0,768.2137241256079,0.0,1455.6811642240618,0.0,246.58080994141278,0.0,0.0,0.0,0.0,0.0,1014.7945340670207,338.2648446890069,2808.7405429800892,42.13110814470134,29.113623284481235,29.113623284481235,190.4613354742767,629.0845348769474,3099.5602331680293,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,25952.743772581747,23.854310944216063,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,760.8989880808809,1439.8808988102967,245.34611817246014,760.898988080881,408.9374982614015,351.9614898194796,2766.204073092868,0.0,760.8989880808809,0.0,1439.8808988102967,0.0,245.34611817246014,0.0,0.0,0.0,0.0,0.0,1006.2451062533411,335.41503541778036,2781.5410404814183,41.723115607221274,28.797617976205935,28.797617976205935,188.66781051136164,623.4011974887751,3069.5272025524127,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,25952.743772581747,23.855794330123587,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,764.7422679902342,1445.474028508335,245.48455218550941,764.7422679902343,409.6983450462732,355.04392294396104,2766.204073092868,0.0,764.7422679902342,0.0,1445.474028508335,0.0,245.48455218550941,0.0,0.0,0.0,0.0,0.0,1010.2268201757436,336.7422733919145,2792.4431220759934,41.8866468311399,28.909480570166703,28.909480570166703,189.5301134345049,625.9779947978927,3081.6788434819714,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,25952.743772581747,23.85464294379378,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,796.6990824658575,1509.934052050404,255.4016730915849,796.6990824658576,427.83099804767687,368.8680844181808,2766.204073092868,0.0,796.6990824658575,0.0,1509.934052050404,83.48151169869834,171.92016139288657,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,968.6192438587441,322.873081286248,2801.426377195396,42.02139565793094,31.033496157995067,30.198681041008083,197.5677622430602,651.521586952475,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3213.5563945603226,22565.35790717863,23.850847678562108,0.0,0.0,0.0,0.0,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,773.7454599607346,1466.1139841932272,248.40469367561505,773.7454599607347,415.517637570177,358.2278223905578,2766.204073092868,0.0,773.7454599607346,0.0,1466.1139841932272,6.4990745716772835,241.90561910393777,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1015.6510790646723,338.5503596882241,2820.3154229461234,42.30473134419185,29.387270429581317,29.322279683864544,191.85314968667714,633.584149023098,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3121.848286852675,19274.640875195582,23.854631282022545,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,822.6103281841441,1558.647482520932,257.57833072313514,822.6103281841442,440.4284995124199,382.18182867172436,2766.204073092868,0.0,822.6103281841441,0.0,1558.647482520932,6.4990745716772835,251.07925615145786,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1073.689584335602,357.8965281118673,2990.233594968401,44.85350392452602,31.237940396135414,31.17294965041864,203.65256962397908,670.9798498974856,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3309.815991325698,15785.788485649811,23.840750021706043,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,799.9880427672333,1512.6396920822515,255.03994661877974,799.9880427672333,428.4162195383648,371.57182322886854,2766.204073092868,0.0,799.9880427672333,0.0,1512.6396920822515,0.0,255.03994661877974,0.0,0.0,0.0,0.0,0.0,1055.0279893860131,351.6759964620044,2919.343677930269,43.79015516895404,30.25279384164503,30.25279384164503,198.22893680868654,654.200676122935,3221.868357591199,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,15785.788485649811,23.847235117160462,0.0,0.0,0.0,0.0,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,783.4730989526499,1479.400763262032,251.64510841440546,783.4730989526499,419.0395280733885,364.4335708792615,2766.204073092868,0.0,783.4730989526499,0.0,1479.400763262032,0.0,251.64510841440546,0.0,0.0,0.0,0.0,0.0,1035.1182073670554,345.03940245568515,2859.5583730847725,42.89337559627158,29.58801526524064,29.58801526524064,194.15016178449756,641.2589703669356,3155.7779409960226,0.0,0.0,0.0,0.0,0.0,4099.6327041365175,0.0,0.0,15785.788485649811,23.85010408413561,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,771.3461028195458,1456.712729562102,248.77127632759274,771.3461028195459,412.8749180806109,358.47118473893494,2766.204073092868,0.0,771.3461028195458,0.0,1456.712729562102,0.0,248.77127632759274,0.0,0.0,0.0,0.0,0.0,1020.1173791471385,340.0391263823795,2816.86923509162,42.2530385263743,29.13425459124204,29.13425459124204,191.20430236496279,631.7649764562007,12863.675923751427,0.0,0.0,0.0,0.0,0.0,4091.433438728245,9755.08083858599,0.0,25040.27074834894,23.85353110008998,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,755.1479971449546,1430.5015566903444,242.1350932844509,755.1479971449547,405.1574762332526,349.9905209117021,2766.204073092868,0.0,755.1479971449546,0.0,1430.5015566903444,0.0,242.1350932844509,0.0,0.0,0.0,0.0,0.0,997.2830904294055,332.42769680980183,2760.212343929552,41.40318515894328,28.61003113380689,28.61003113380689,187.2036100115627,618.2545542479216,3046.039201367671,0.0,0.0,0.0,0.0,0.0,4083.250571850789,0.0,0.0,25040.27074834894,23.85842051272609,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,810.0992539910936,1539.3622480021834,258.26271413064325,810.0992539910937,436.12929376218744,373.9699602289063,2766.204073092868,0.0,810.0992539910936,0.0,1539.3622480021834,32.36565107007732,225.89706306056593,0.0,0.0,32.36565107007732,43.15420142676976,10.78855035669244,1035.9963170516596,345.33210568388654,2920.6906707377293,43.810360061065936,31.11090147074444,30.78724496004367,200.8836436715887,662.7128062040217,0.0,0.0,0.0,0.0,43.15420142676976,0.0,4116.080562062519,0.0,3270.4370223279407,21592.92743678386,23.851922436909927,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1058.893453260064,2007.60969275047,338.761862208991,1058.893453260064,568.3213486921113,490.57210456795275,2766.204073092868,0.0,1058.893453260064,0.0,2007.60969275047,6.4990745716772835,332.2627876373137,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1391.1562408973778,463.7187469657926,3862.48468061364,57.9372702092046,40.21718460072617,40.1521938550094,262.52628648960786,866.7180403108997,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4271.983048530426,17089.861917121936,23.807251470540166,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1060.5095764447979,2003.801246021929,339.66457359662417,1060.509576444798,567.912415250748,492.59716119405005,2766.204073092868,0.0,1060.5095764447979,0.0,2003.801246021929,6.4990745716772835,333.1654990249469,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1393.6750754697448,464.55835848991495,3862.034679981589,57.93052019972383,40.141015666155354,40.076024920438584,262.84017151297945,867.7124489797714,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4271.687845043121,12587.107569257714,23.802919069371264,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,925.2254208886785,1743.2118900540333,297.27706493744057,925.2254208886785,492.8904658343296,432.33495505434894,2766.204073092868,0.0,925.2254208886785,0.0,1743.2118900540333,6.4990745716772835,290.7779903657633,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1216.0034112544417,405.33447041814725,3364.5497717266226,50.468246575899336,34.92922854679744,34.86423780108067,229.17579521388726,756.9383367463711,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3722.6527126265237,8663.087066023023,23.829600093745047,0.0,0.0,0.0,0.0,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1363.0403067680031,2565.1782563983625,439.1807698702774,1363.0403067680036,727.3154477039078,635.7248590640958,2766.204073092868,0.0,1363.0403067680031,0.0,2565.1782563983625,6.4990745716772835,432.6816952986001,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1795.7220020666032,598.5740006888677,4959.474259153833,74.3921138873075,51.36855587368402,51.30356512796725,337.66268721813395,1115.4672809865194,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5482.866614023162,2883.6381969535273,23.742604836989667,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1262.7170495511734,2376.631700957932,405.40244855867536,1262.7170495511737,673.776254804078,588.9407947470955,2766.204073092868,0.0,1262.7170495511734,0.0,2376.631700957932,0.0,405.40244855867536,0.0,0.0,0.0,0.0,0.0,1668.1194981098488,556.039832703283,4600.791031771064,69.01186547656596,47.53263401915864,47.53263401915864,312.7795577988984,1032.8965240170646,5077.647723084843,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.758835800370978,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,991.5828784769677,1872.2711693481965,316.39334068431003,991.5828784769678,530.1746146254089,461.4082638515589,2766.204073092868,0.0,991.5828784769677,0.0,1872.2711693481965,0.0,316.39334068431003,0.0,0.0,0.0,0.0,0.0,1307.9762191612776,435.9920730537592,3616.2394615632334,54.2435919234485,37.44542338696393,37.44542338696393,245.66182647303202,810.7883382241675,3991.0357267336435,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2883.6381969535273,23.818270933206268,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,948.7438763595751,1795.473989875948,302.8649294993458,948.7438763595753,507.922510587125,440.8213657724503,2766.204073092868,0.0,948.7438763595751,0.0,1795.473989875948,0.0,302.8649294993458,0.0,0.0,0.0,0.0,0.0,1251.608805858921,417.20293528630697,3464.2857310211757,51.964285965317636,35.90947979751896,35.90947979751896,235.0933357469977,776.0795165936602,18241.353297096164,0.0,0.0,0.0,0.0,0.0,4091.433438728246,14418.190984767636,0.0,16561.935172305075,23.824084871768857,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1148.420305220187,2172.2678727737925,368.8514444750438,1148.420305220187,616.2127246738952,532.2075805462919,2766.204073092868,0.0,1148.420305220187,0.0,2172.2678727737925,0.0,368.8514444750438,0.0,0.0,0.0,0.0,0.0,1517.2717496952307,505.75724989841024,4195.296872367433,62.92945308551149,43.44535745547585,43.44535745547585,284.6814897227122,940.2589076175855,4629.7985300866085,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,16561.935172305075,23.78363776768605,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1484.0850809583371,2808.065851208083,474.73304076064517,1484.0850809583371,796.0844442620419,688.0006366962953,2766.204073092868,0.0,1484.0850809583371,0.0,2808.065851208083,0.0,474.73304076064517,0.0,0.0,0.0,0.0,0.0,1958.8181217189822,652.9393739063274,5419.823346833393,81.2973502025009,56.16131702416166,56.16131702416166,367.8171140570315,1214.3764722141832,5981.2604451412435,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,16561.935172305075,23.720664499667407,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1576.5200310561263,2981.950544169443,507.15004485729617,1576.5200310561265,845.970604120883,730.5494269352436,2766.204073092868,0.0,1576.5200310561263,0.0,2981.950544169443,0.0,507.15004485729617,0.0,0.0,0.0,0.0,0.0,2083.6700759134224,694.5566919711408,5760.1773120540065,86.40265968081009,59.63901088338886,59.63901088338886,390.8325613872584,1291.069934805987,16255.47197074619,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,9898.781415857336,0.0,25952.743772581747,23.703069795626057,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1435.0560680394497,2716.2771209629987,460.9000633246636,1435.0560680394499,769.7508707136698,665.3051973257801,2766.204073092868,0.0,1435.0560680394497,0.0,2716.2771209629987,0.0,460.9000633246636,0.0,0.0,0.0,0.0,0.0,1895.9561313641134,631.9853771213711,5244.218629448484,78.66327944172725,54.325542419259975,54.325542419259975,355.73327315431953,1175.0330145559378,5787.266266883049,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,25952.743772581747,23.73189786320196,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1530.4252279889074,2895.5789566738704,492.3961467469755,1530.4252279889076,821.4183309019138,709.0068970869938,2766.204073092868,0.0,1530.4252279889074,0.0,2895.5789566738704,0.0,492.3961467469755,0.0,0.0,0.0,0.0,0.0,2022.821374735883,674.2737915786277,5592.674122988381,83.89011184482571,57.91157913347741,57.91157913347741,379.41465202092405,1253.4017137113321,6171.802045121086,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,25952.743772581747,23.71185810961189,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1443.6485879543225,2733.1160459649327,463.27694174215975,1443.6485879543225,774.6088108332108,669.0397771211117,2766.204073092868,0.0,1443.6485879543225,0.0,2733.1160459649327,0.0,463.27694174215975,0.0,0.0,0.0,0.0,0.0,1906.9255296964823,635.6418432321608,5275.683418893575,79.13525128340363,54.66232091929866,54.66232091929866,357.86181236554796,1181.9635487197097,5822.005124381126,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,25952.743772581747,23.7303158349969,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1377.1546122129794,2604.2494853815556,442.3764396585015,1377.1546122129798,738.0413295085324,639.1132827044474,2766.204073092868,0.0,1377.1546122129794,0.0,2604.2494853815556,0.0,442.3764396585015,0.0,0.0,0.0,0.0,0.0,1819.531051871481,606.510350623827,5030.290887876863,75.45436331815294,52.08498970763111,52.08498970763111,341.33185156914254,1127.4665449263848,5551.2470821794195,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,25952.743772581747,23.74212185989095,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,785.7899424701983,1486.7649338976503,252.90565888775356,785.7899424701984,421.8503263065316,363.93961616366687,2766.204073092868,0.0,785.7899424701983,0.0,1486.7649338976503,0.0,252.90565888775356,0.0,0.0,0.0,0.0,0.0,1038.6956013579518,346.23186711931726,2871.6924023749193,43.07538603562379,29.735298677953008,29.735298677953008,194.81136948052472,643.5892199913717,3169.0497552469733,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,25952.743772581747,23.855094512510718,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1271.3071370924836,2400.5136248472936,411.71367704881504,1271.307137092484,683.0451639860034,588.2619731064805,2766.204073092868,0.0,1271.3071370924836,0.0,2400.5136248472936,0.0,411.71367704881504,0.0,0.0,0.0,0.0,0.0,1683.0208141412986,561.0069380470995,4644.541377035692,69.66812065553538,48.01027249694587,48.01027249694587,315.2405273137535,1041.9361310102802,5125.4705699988735,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,25952.743772581747,23.758384618499274,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,810.0582280036479,1527.3698558849885,262.1049353742199,810.0582280036481,434.48364497490985,375.5745830287382,2766.204073092868,0.0,810.0582280036479,0.0,1527.3698558849885,0.0,262.1049353742199,0.0,0.0,0.0,0.0,0.0,1072.1631633778677,357.3877211259559,2956.920740388812,44.35381110583218,30.54739711769977,30.54739711769977,200.79536291969475,663.6316893868823,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3263.164708649738,22513.066152710773,23.848198084361417,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,834.563363779348,1574.418148049158,269.32405849801165,834.5633637793483,446.58803029240255,387.97533348694566,2766.204073092868,0.0,834.563363779348,0.0,1574.418148049158,0.0,269.32405849801165,0.0,0.0,0.0,0.0,0.0,1103.8874222773597,367.96247409245325,3046.268044418971,45.694020666284565,31.48836296098316,31.48836296098316,206.8249199725667,683.4581406532709,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3361.7637109797884,18969.45605871206,23.842604480852433,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1153.4976630659316,2179.581325296725,374.3080945493833,1153.4976630659316,619.9713044158884,533.5263586500432,2766.204073092868,0.0,1153.4976630659316,0.0,2179.581325296725,0.0,374.3080945493833,0.0,0.0,0.0,0.0,0.0,1527.805757615315,509.2685858717717,4216.655668783812,63.24983503175718,43.5916265059345,43.5916265059345,286.0437822326543,945.7454561480522,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,4653.132539060092,14064.623699354628,23.781472176709205,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1485.515994928727,2808.5365991806684,480.28586252011064,1485.5159949287272,798.1661658731299,687.3498290555973,2766.204073092868,0.0,1485.515994928727,0.0,2808.5365991806684,0.0,480.28586252011064,0.0,0.0,0.0,0.0,0.0,1965.8018574488376,655.2672858162792,5429.605742445785,81.44408613668678,56.17073198361337,56.17073198361337,368.3249709518872,1217.3778068720799,5991.716263501588,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,0.0,0.0,14064.623699354628,23.718197098895658,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,926.0185394083701,1756.2307308555485,296.91945092058626,926.0185394083701,495.9720799164942,430.04645949187596,2766.204073092868,0.0,926.0185394083701,0.0,1756.2307308555485,0.0,296.91945092058626,0.0,0.0,0.0,0.0,0.0,1222.9379903289564,407.6459967763188,3386.8147179608236,50.80222076941235,35.12461461711097,35.12461461711097,229.49027950523268,758.1877262851858,16268.535290458154,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,12531.178842988465,0.0,25952.743772581747,23.832117464629206,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,826.7597833161773,1570.7595679336132,263.77149826600146,826.7597833161773,441.88045117764767,384.8793321385296,2766.204073092868,0.0,826.7597833161773,0.0,1570.7595679336132,0.0,263.77149826600146,0.0,0.0,0.0,0.0,0.0,1090.5312815821787,363.51042719405956,3024.8012767098517,45.37201915064777,31.415191358672264,31.415191358672264,204.84713815560428,676.5599672176561,3337.8508167334508,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,0.0,0.0,25952.743772581747,23.849205199607123,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,799.0709160997388,1517.661229619699,255.21050764233004,799.0709160997388,427.9121894868552,371.15872661288364,2766.204073092868,0.0,799.0709160997388,0.0,1517.661229619699,0.0,255.21050764233004,0.0,0.0,0.0,0.0,0.0,1054.281423742069,351.4271412473563,2923.3697946091243,43.85054691913686,30.353224592393982,30.353224592393982,198.027063990817,654.011201342098,3225.9538547038674,0.0,0.0,0.0,0.0,0.0,3962.4532456904813,0.0,0.0,25952.743772581747,23.85291163667747,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,837.2651365137109,1591.2643827854833,265.74392775299594,837.2651365137112,448.6053050332716,388.6598314804396,2766.204073092868,0.0,837.2651365137109,0.0,1591.2643827854833,127.54122857638299,138.20269917661295,0.0,0.0,127.54122857638299,170.05497143517732,42.51374285879433,975.4678356903239,325.155945230108,2891.8881637059153,43.37832245558873,33.1006999414735,31.82528765570967,207.46406778274996,683.4380659244241,0.0,0.0,0.0,0.0,170.05497143517732,0.0,4116.080562062519,0.0,3377.711512976614,22392.323219255253,23.847118283856425,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1290.4612879848419,2441.246375472377,416.3053978013536,1290.4612879848423,692.8736078621785,597.5876801226638,2766.204073092868,0.0,1290.4612879848419,0.0,2441.246375472377,6.4990745716772835,409.8063232296763,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1700.2676112145182,566.7558704048394,4708.269857091735,70.62404785637601,48.88991825516432,48.82492750944755,319.9476981451995,1057.2088203615858,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5205.221881620158,16905.537595099573,23.76065852418549,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1332.3254299697196,2522.6174511608824,431.4451384664294,1332.3254299697198,717.0008906694954,615.3245393002244,2766.204073092868,0.0,1332.3254299697196,0.0,2522.6174511608824,6.4990745716772835,424.9460638947521,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1757.2714938644717,585.7571646214906,4865.646109646845,72.98469164470266,50.51733976893442,50.45234902321765,330.45156287366336,1092.3294661225677,627.8158442236869,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4750.901641495913,11897.64755291297,23.753623284440664,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1018.5855365909638,1928.718321526627,328.9416913450365,1018.5855365909639,547.5144633876741,471.07107320328976,2766.204073092868,0.0,1018.5855365909638,0.0,1928.718321526627,6.4990745716772835,322.4426167733592,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1341.0281533643229,447.0093844547743,3716.7558593457243,55.75133789018586,38.63935717624931,38.57436643053254,252.58671923664355,834.7275233789446,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4110.973072841574,7564.30144964608,23.814836586741027,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1100.8726979311234,2084.706499197611,353.4737321641984,1100.8726979311234,592.2650388890178,508.6076590421056,2766.204073092868,0.0,1100.8726979311234,0.0,2084.706499197611,6.4990745716772835,346.9746575925211,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1447.8473555236446,482.6157851745482,4015.169639895804,60.227544598437056,41.759120729668986,41.694129983952216,272.95118365812056,901.414122335286,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4440.467051628217,2883.6381969535273,23.79724438873703,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1377.2031542215755,2612.903859515938,436.7308588296651,1377.2031542215755,741.9815627407817,635.2215914807938,2766.204073092868,0.0,1377.2031542215755,0.0,2612.903859515938,0.0,436.7308588296651,0.0,0.0,0.0,0.0,0.0,1813.9340130512405,604.6446710170802,5031.4825435842595,75.47223815376388,52.258077190318765,52.258077190318765,341.36388755412526,1125.996951105607,5552.834823672785,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.74268373987229,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1432.131920452517,2717.713078342247,454.3454839870092,1432.131920452517,772.5319795640239,659.5999408884932,2766.204073092868,0.0,1432.131920452517,0.0,2717.713078342247,0.0,454.3454839870092,0.0,0.0,0.0,0.0,0.0,1886.4774044395263,628.8258014798421,5233.0162842616155,78.49524426392423,54.35426156684495,54.35426156684495,355.0113823299135,1171.0409512073695,5775.231433989142,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2883.6381969535273,23.72847852157862,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,959.9773735475243,1814.625461886672,317.18234453672636,959.9773735475244,514.2059925510891,445.7713809964353,2766.204073092868,0.0,959.9773735475243,0.0,1814.625461886672,0.0,317.18234453672636,0.0,0.0,0.0,0.0,0.0,1277.1597180842507,425.7199060280836,3517.505085999006,52.76257628998509,36.29250923773344,36.29250923773344,238.18087066534767,789.2483714588833,3881.033551429805,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2883.6381969535273,23.83465387817583,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,952.96324075135,1803.1033570545217,313.298311588718,952.96324075135,511.08902668315784,441.8742140681922,2766.204073092868,0.0,952.96324075135,0.0,1803.1033570545217,0.0,313.298311588718,0.0,0.0,0.0,0.0,0.0,1266.261552340068,422.087184113356,3491.4520935079454,52.37178140261918,36.06206714109043,36.06206714109043,236.44586912143757,783.0289689195936,3852.393878314183,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,2883.6381969535273,23.828442276258194,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,944.633450867969,1785.0902177331393,310.6854988266584,944.6334508679691,506.9165598312927,437.71689103667643,2766.204073092868,0.0,944.633450867969,0.0,1785.0902177331393,0.0,310.6854988266584,0.0,0.0,0.0,0.0,0.0,1255.3189496946275,418.43964989820915,3458.8488173259757,51.882732259889636,35.701804354662784,35.701804354662784,234.3719942219645,776.0979850893889,3816.5071525171566,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,2883.6381969535273,23.82980657631034,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,951.6813278954082,1798.4158721872195,312.5182218609942,951.6813278954086,510.8544668777303,440.82686101767825,2766.204073092868,0.0,951.6813278954082,0.0,1798.4158721872195,0.0,312.5182218609942,0.0,0.0,0.0,0.0,0.0,1264.1995497564023,421.3998499188008,3484.0152718624227,52.26022907793634,35.96831744374439,35.96831744374439,236.11601522222722,781.7127291064531,13743.109566907413,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,9898.781415857338,0.0,12274.4467972302,23.832157946359736,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,966.675500403009,1824.6425295154297,318.28520606980175,966.6755004030092,518.8135043892881,447.86199601372107,2766.204073092868,0.0,966.675500403009,0.0,1824.6425295154297,0.0,318.28520606980175,0.0,0.0,0.0,0.0,0.0,1284.9607064728107,428.3202354909369,3537.9234714791774,53.06885207218766,36.49285059030859,36.49285059030859,239.84152267387876,794.2163114176204,18322.010532173495,0.0,0.0,0.0,0.0,0.0,4058.800034760545,14418.190984767636,0.0,25952.743772581747,23.829067906952556,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,965.8500065324912,1823.6997525750364,318.46271451434404,965.8500065324913,518.4507574058074,447.3992491266839,2766.204073092868,0.0,965.8500065324912,0.0,1823.6997525750364,0.0,318.46271451434404,0.0,0.0,0.0,0.0,0.0,1284.3127210468351,428.10424034894504,3536.116713970817,53.04175070956225,36.47399505150073,36.47399505150073,239.65703672477537,793.7510178862842,3901.763491508154,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,25952.743772581747,23.830753363095607,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,948.9095298997443,1795.2519753603817,313.2849879006147,948.9095298997444,510.3555823208969,438.5539475788475,2766.204073092868,0.0,948.9095298997443,0.0,1795.2519753603817,0.0,313.2849879006147,0.0,0.0,0.0,0.0,0.0,1262.1945178003589,420.731505933453,3478.1779990941936,52.172669986412906,35.90503950720763,35.90503950720763,235.52818567855408,780.2424406128353,3837.688933773576,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,25952.743772581747,23.831020928778774,0.0,0.0,0.0,0.0,0.0
