timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,953.2174927905155,1803.5628652911041,313.8740799288623,953.2174927905157,513.1387961522837,440.078696638232,2766.204073092868,0.0,953.2174927905155,0.0,1803.5628652911041,0.0,313.8740799288623,0.0,0.0,0.0,0.0,0.0,1267.0915727193778,422.3638575731259,3493.018295583608,52.39527443375412,36.07125730582208,36.07125730582208,236.58087002080867,783.4825166393329,3854.1369546498145,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,25952.743772581747,23.823479991692103,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,938.3937792443043,1777.9211339660928,307.94333662993273,938.3937792443045,505.95640701066475,432.43737223363973,2766.204073092868,0.0,938.3937792443043,0.0,1777.9211339660928,0.0,307.94333662993273,0.0,0.0,0.0,0.0,0.0,1246.337115874237,415.44570529141237,3439.703955131742,51.59555932697613,35.55842267932186,35.55842267932186,232.91988256766695,771.0779925446991,3795.3362423850317,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,25952.743772581747,23.82569777519434,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,915.585167149187,1735.249246763253,301.21378473783926,915.5851671491873,494.46005655199986,421.1251105971874,2766.204073092868,0.0,915.585167149187,0.0,1735.249246763253,0.0,301.21378473783926,0.0,0.0,0.0,0.0,0.0,1216.7989518870263,405.59965062900875,3357.647849279288,50.36471773918932,34.70498493526506,34.70498493526506,227.3062210527434,752.6805592914716,3704.7287579417534,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,25952.743772581747,23.832406300623433,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,908.0421013910433,1723.5496156632562,297.5713386111776,908.0421013910434,491.9151659799384,416.126935411105,2766.204073092868,0.0,908.0421013910433,0.0,1723.5496156632562,83.48151169869836,214.08982691247928,0.0,0.0,83.48151169869836,111.30868226493114,27.827170566232784,1122.1319283035225,374.04397610117417,3219.725520067953,48.29588280101929,35.3058074302521,34.47099231326512,225.47377310052013,745.4176023124636,0.0,1.4210854715202004e-14,0.0,1.4210854715202004e-14,111.30868226493112,0.0,4116.080562062519,0.0,3674.5806579779414,22079.395664178257,23.832943292811958,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,936.3126117897674,1775.1266478333196,306.6029669598497,936.3126117897675,505.67806585117586,430.6345459385917,2766.204073092868,0.0,936.3126117897674,0.0,1775.1266478333196,6.4990745716772835,300.1038923881724,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1236.4165041779397,412.1388347259799,3423.681986737239,51.355229801058584,35.56752370238316,35.50253295666639,232.40330755381027,769.1337869304574,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3787.1760135133945,18087.361629958606,23.829108026734854,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,911.2552495094998,1727.4503695156102,299.2578313947806,911.2552495094999,492.1835660625444,419.07168344695543,2766.204073092868,0.0,911.2552495094998,0.0,1727.4503695156102,6.4990745716772835,292.75875682310334,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1204.014006332603,401.33800211086765,3332.802377959081,49.99203566938621,34.613998136028975,34.549007390312205,226.21224567880589,748.87164717596,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3686.8350975958497,14201.096208007919,23.832293510463767,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,912.5010276566652,1724.7919289504737,299.1010614558829,912.5010276566653,491.6970251092465,420.8040025474188,2766.204073092868,0.0,912.5010276566652,0.0,1724.7919289504737,0.0,299.1010614558829,0.0,0.0,0.0,0.0,0.0,1211.6020891125481,403.86736303751604,3340.2613811005376,50.103920716508064,34.49583857900947,34.49583857900947,226.42364900356267,749.3866099156057,3685.780627978629,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,14201.096208007919,23.830210528096625,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,935.6026903598136,1764.5036879920128,307.5516288167802,935.6026903598138,502.2977590232202,433.30493133659365,2766.204073092868,0.0,935.6026903598136,0.0,1764.5036879920128,0.0,307.5516288167802,0.0,0.0,0.0,0.0,0.0,1243.1543191765936,414.38477305886454,3422.0427802274708,51.33064170341206,35.290073759840254,35.290073759840254,232.10122011197143,768.3967823939286,3776.0547895625327,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,14201.096208007919,23.82668446197258,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,951.2122070758157,1792.843046043042,315.3269527975324,951.2122070758159,510.80078455357796,440.4114225222379,2766.204073092868,0.0,951.2122070758157,0.0,1792.843046043042,0.0,315.3269527975324,0.0,0.0,0.0,0.0,0.0,1266.5391598733481,422.1797199577827,3481.5619258741726,52.223428888112586,35.85686092086084,35.85686092086084,236.06060886755597,782.177479555173,12858.190957277966,0.0,0.0,0.0,0.0,0.0,4091.433438728245,9016.631271806405,0.0,22755.02370025062,23.826214618103677,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,936.7438524642241,1758.1693110137228,311.39211512582364,936.7438524642243,500.75901213296135,435.98484033126294,2766.204073092868,0.0,936.7438524642241,0.0,1758.1693110137228,0.0,311.39211512582364,0.0,0.0,0.0,0.0,0.0,1248.1359675900478,416.04532253001594,3422.3506011337868,51.3352590170068,35.163386220274454,35.163386220274454,232.3621384784631,770.0694924660347,3776.374771069805,0.0,0.0,0.0,0.0,0.0,4083.25057185079,0.0,0.0,22755.02370025062,23.820035024921058,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,937.1335013454542,1759.5984123935407,310.7187141721958,937.1335013454543,500.0579100509882,437.0755912944661,2766.204073092868,0.0,937.1335013454542,0.0,1759.5984123935407,32.36565107007664,278.35306310211917,0.0,0.0,32.36565107007664,43.15420142676885,10.788550356692213,1215.4865644475733,405.1621881491911,3380.247164990305,50.703707474854575,35.515624758571576,35.19196824787081,232.40078774835328,769.7628267355335,0.0,0.0,0.0,0.0,43.15420142676885,0.0,4116.080562062519,0.0,3777.213454646723,18773.491125145032,23.822821668390315,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,955.4136542401353,1795.1350084750543,315.7688242657639,955.4136542401355,509.25123630237516,446.1624179377604,2766.204073092868,0.0,955.4136542401353,0.0,1795.1350084750543,6.4990745716772835,309.2697496940866,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1264.683403934222,421.56113464474066,3481.379547054017,52.22069320581026,35.96769091521786,35.90270016950109,236.9026524975479,784.721229623377,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3851.0387166043306,14714.139891157905,23.817388476116463,0.0,0.0,0.0,0.0,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,938.1901060542822,1765.787165267579,310.1365063333973,938.1901060542823,499.27156239173377,438.91854366254853,2766.204073092868,0.0,938.1901060542822,0.0,1765.787165267579,6.4990745716772835,303.63743176172,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1241.8275378160022,413.94251260533406,3421.557215688915,51.32335823533373,35.38073405106835,35.31574330535158,232.60686956779864,770.7355759554455,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3784.8493536107017,10724.558371815954,23.825418695186116,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,922.6646306929504,1738.40676031642,306.48086946818955,922.6646306929506,491.7027795171715,430.96185117577915,2766.204073092868,0.0,922.6646306929504,0.0,1738.40676031642,6.4990745716772835,299.98179489651227,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1222.6464255894625,407.54880852982086,3368.6019944357035,50.52902991653555,34.83312595204517,34.7681352063284,228.83909135234038,758.6845491476295,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3726.236809625189,6796.759898624345,23.829381040198474,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,919.6607730695031,1731.7339348890862,304.9925252064971,919.6607730695032,489.22970506973076,430.43106799977244,2766.204073092868,0.0,919.6607730695031,0.0,1731.7339348890862,6.4990745716772835,298.4934506348198,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1218.154223704323,406.051407901441,3355.93956649485,50.33909349742275,34.69966944349849,34.63467869778172,228.0347607183201,755.9259684490231,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3712.31320161411,2883.6381969535273,23.835109508555473,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,924.9229186343521,1739.470839216168,305.80032869051104,924.9229186343521,490.6477385083515,434.2751801260006,2766.204073092868,0.0,924.9229186343521,0.0,1739.470839216168,0.0,305.80032869051104,0.0,0.0,0.0,0.0,0.0,1230.7232473248632,410.2410824416211,3380.4351689826526,50.706527534739784,34.789416784323365,34.789416784323365,229.22672313739005,759.7531666823977,3729.9472532234277,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.829152220608478,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,945.9441279620681,1775.7237026520206,312.07378050558884,945.9441279620683,500.84343136681593,445.1006965952524,2766.204073092868,0.0,945.9441279620681,0.0,1775.7237026520206,0.0,312.07378050558884,0.0,0.0,0.0,0.0,0.0,1258.017908467657,419.3393028225523,3453.08091394223,51.79621370913345,35.514474053040416,35.514474053040416,234.35307620849957,776.5175408462662,3810.2591519659422,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2883.6381969535273,23.821577165312927,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,832.6715907870586,1560.628264496093,274.92658818274924,832.6715907870586,446.82165369779545,385.8499370892631,2766.204073092868,0.0,832.6715907870586,0.0,1560.628264496093,0.0,274.92658818274924,0.0,0.0,0.0,0.0,0.0,1107.5981789698078,369.1993929899359,3037.4258364558364,45.561387546837544,31.21256528992186,31.21256528992186,206.63927373332194,683.8251848499392,3352.0516283158404,0.0,0.0,0.0,0.0,0.0,4091.433438728245,0.0,0.0,2883.6381969535273,23.84381493805154,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,845.36699588395,1579.0430542925235,272.6760565634842,845.3669958839502,457.5044922918977,387.86250359205246,2766.204073092868,0.0,845.36699588395,0.0,1579.0430542925235,0.0,272.6760565634842,0.0,0.0,0.0,0.0,0.0,1118.0430524474343,372.6810174824781,3069.767124222436,46.04650686333654,31.580861085850472,31.580861085850472,209.69722661737381,691.5864731348895,3388.6725798748485,0.0,0.0,0.0,0.0,0.0,4083.2505718507896,0.0,0.0,2883.6381969535273,23.839755215153513,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,862.4341398652035,1607.0415416813948,278.7523004948308,862.4341398652036,466.0428179270163,396.3913219381874,2766.204073092868,0.0,862.4341398652035,0.0,1607.0415416813948,0.0,278.7523004948308,0.0,0.0,0.0,0.0,0.0,1141.1864403600343,380.3954801200114,3128.6234621614403,46.9293519324216,32.140830833627895,32.140830833627895,213.8981317810656,705.5046255007544,3453.7326075421843,0.0,0.0,0.0,0.0,0.0,4075.084070707089,0.0,0.0,2883.6381969535273,23.838298603119323,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,873.3756984429524,1626.5109483668807,287.2148472643197,873.3756984429525,471.9166904919784,401.4590079509741,2766.204073092868,0.0,873.3756984429524,0.0,1626.5109483668807,0.0,287.2148472643197,0.0,0.0,0.0,0.0,0.0,1160.5905457072722,386.8635152357574,3173.9650093099103,47.60947513964865,32.53021896733762,32.53021896733762,216.7485541881177,716.2819824981991,3503.3834765723527,0.0,0.0,0.0,0.0,0.0,4066.933902565675,0.0,0.0,2883.6381969535273,23.840288196803126,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,889.8961334931286,1647.3730917846658,298.6417961644617,889.8961334931287,478.94317536562,410.95295812750874,2766.204073092868,0.0,889.8961334931286,0.0,1647.3730917846658,0.0,298.6417961644617,0.0,0.0,0.0,0.0,0.0,1188.5379296575902,396.1793098858634,3232.0903313281196,48.481354969921796,32.94746183569332,32.94746183569332,220.87050538766033,731.4260939148321,13466.118531214423,0.0,0.0,0.0,0.0,0.0,4058.8000347605443,9898.781415857338,0.0,12274.4467972302,23.84602297890185,0.0,0.0,0.0,0.0,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,898.8939493077743,1663.9866337878866,301.9968942698661,898.8939493077744,484.2790823398869,414.61486696788756,2766.204073092868,0.0,898.8939493077743,0.0,1663.9866337878866,0.0,301.9968942698661,0.0,0.0,0.0,0.0,0.0,1200.8908435776405,400.2969478592135,3265.174425224741,48.97761637837111,33.279732675757735,33.279732675757735,223.1409243828693,738.9749539719694,18022.043416105127,0.0,0.0,0.0,0.0,0.0,4050.6824346910234,14418.190984767636,0.0,25952.743772581747,23.847419762752164,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,901.0647634167124,1667.2180353640115,300.8132464447374,901.0647634167125,485.1969067289763,415.8678566877362,2766.204073092868,0.0,901.0647634167124,0.0,1667.2180353640115,0.0,300.8132464447374,0.0,0.0,0.0,0.0,0.0,1201.8780098614498,400.6260032871499,3269.722048512611,49.045830727689165,33.34436070728023,33.34436070728023,223.63012465315202,739.9906800825515,3609.0867253080132,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,25952.743772581747,23.849538973842154,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,919.8790225368085,1709.733128547513,305.5414367177104,919.8790225368085,494.4059836591625,425.47303887764605,2766.204073092868,0.0,919.8790225368085,0.0,1709.733128547513,0.0,305.5414367177104,0.0,0.0,0.0,0.0,0.0,1225.4204592545188,408.47348641817297,3343.627074220205,50.154406113303075,34.19466257095026,34.19466257095026,228.22547789501024,755.2426955683868,3690.396283370418,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,25952.743772581747,23.850271372318154,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,909.4603594403153,1691.8671303203096,300.75234057030355,909.4603594403155,488.15131172803643,421.3090477122791,2766.204073092868,0.0,909.4603594403153,0.0,1691.8671303203096,0.0,300.75234057030355,0.0,0.0,0.0,0.0,0.0,1210.2127000106188,403.40423333687295,3305.4840636678014,49.58226095501702,33.83734260640619,33.83734260640619,225.55314993827247,746.2143294429748,3648.2941597739023,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,25952.743772581747,23.852067384474157,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,897.6816689625011,1666.6280365471807,301.5146140648516,897.6816689625014,482.61476293251604,415.06690602998526,2766.204073092868,0.0,897.6816689625011,0.0,1666.6280365471807,0.0,301.5146140648516,0.0,0.0,0.0,0.0,0.0,1199.1962830273528,399.7320943424509,3265.5564139169846,48.98334620875477,33.33256073094361,33.33256073094361,222.72486642802286,738.1054284411158,3603.9297480156492,0.0,0.0,0.0,0.0,0.0,4018.374062034903,0.0,0.0,25952.743772581747,23.850344216440963,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,941.2629296272542,1745.2538932655355,318.4199628464566,941.2629296272543,504.4754717025563,436.78745792469795,2766.204073092868,0.0,941.2629296272542,0.0,1745.2538932655355,83.48151169869902,234.93845114775758,0.0,0.0,83.48151169869902,111.30868226493203,27.827170566233008,1176.2013807750118,392.06712692500395,3313.5224009655512,49.70283601448327,35.7398929822977,34.90507786531071,233.52662579562218,773.7687301489508,0.0,0.0,0.0,0.0,111.30868226493203,0.0,4116.080562062519,0.0,3778.7055158882,21969.63842683232,23.83903291090462,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,937.2878554571158,1739.080970223017,316.1189681424351,937.2878554571159,501.9228072474629,435.3650482096531,2766.204073092868,0.0,937.2878554571158,0.0,1739.080970223017,6.4990745716772835,309.6198935707578,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1246.9077490278737,415.63591634262457,3401.6246355935154,51.02436953390273,34.846610150177106,34.781619404460336,232.4855982653432,770.940471887067,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3763.428265709634,18002.636716732384,23.837408080560962,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,897.8242274271892,1663.2562282282618,303.5076567661874,897.8242274271893,482.1709683994588,415.65325902773054,2766.204073092868,0.0,897.8242274271892,0.0,1663.2562282282618,6.4990745716772835,297.0085821945101,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1194.8328096216992,398.2776032072331,3256.366641057194,48.84549961585791,33.330115310282004,33.265124564565234,222.78506060252195,738.6697614910194,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3603.257873912659,14204.469423899114,23.842103654077064,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,876.8579197704536,1626.9789037633336,295.1092280023908,876.8579197704537,471.6992042711216,405.1587154993322,2766.204073092868,0.0,876.8579197704536,0.0,1626.9789037633336,0.0,295.1092280023908,0.0,0.0,0.0,0.0,0.0,1171.9671477728443,390.6557159242814,3189.601767460459,47.84402651190688,32.539578075266675,32.539578075266675,217.59278038209598,721.1716789688176,3520.117730504994,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,14204.469423899114,23.8511864109933,0.0,0.0,0.0,0.0,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,880.7332005111465,1637.6541043065065,296.66170871558893,880.7332005111466,473.08220665146604,407.6509938596805,2766.204073092868,0.0,880.7332005111465,0.0,1637.6541043065065,0.0,296.66170871558893,0.0,0.0,0.0,0.0,0.0,1177.3949092267353,392.4649697422451,3207.5139832754867,48.1127097491323,32.75308208613013,32.75308208613013,218.52434386956793,724.6081875332056,3539.6572010664495,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,14204.469423899114,23.850290339645277,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,935.8324718689425,1766.6994360052543,308.1371710646129,935.8324718689427,506.359488499664,429.47298336927867,2766.204073092868,0.0,935.8324718689425,0.0,1766.6994360052543,0.0,308.1371710646129,0.0,0.0,0.0,0.0,0.0,1243.9696429335554,414.65654764451847,3425.325626583328,51.379884398749915,35.33398872010508,35.33398872010508,232.30105808337277,769.0054675668514,13107.453482310213,0.0,0.0,0.0,0.0,0.0,4091.433438728245,9327.778935804554,0.0,23053.57750820429,23.82078530655419,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,958.2434289264328,1805.2465642053628,314.7169991886598,958.2434289264329,516.0420320356038,442.2013968908291,2766.204073092868,0.0,958.2434289264328,0.0,1805.2465642053628,0.0,314.7169991886598,0.0,0.0,0.0,0.0,0.0,1272.9604281150926,424.32014270503083,3502.527135025486,52.53790702538229,36.10493128410726,36.10493128410726,237.73254138579284,786.8004536844205,3865.0074460048754,0.0,0.0,0.0,0.0,0.0,4083.250571850789,0.0,0.0,23053.57750820429,23.81502400878183,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,957.2855692981465,1804.0501031344097,313.6038919750679,957.2855692981467,516.3779167199247,440.90765257822204,2766.204073092868,0.0,957.2855692981465,0.0,1804.0501031344097,32.36565107007732,281.23824090499056,0.0,0.0,32.36565107007732,43.15420142676976,10.78855035669244,1238.5238102031371,412.8412700677124,3455.415183405259,51.831227751078885,36.404658573388964,36.08100206268819,237.51224672633285,785.4589555378938,0.0,0.0,0.0,0.0,43.15420142676976,0.0,4116.080562062519,0.0,3860.398519945518,18984.360175214028,23.812150207710257,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,952.0730593488715,1794.0794430090805,312.820728702903,952.0730593488718,513.2635401405745,438.80951920829733,2766.204073092868,0.0,952.0730593488715,0.0,1794.0794430090805,6.4990745716772835,306.3216541312257,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1258.3947134800974,419.4649044933658,3471.9390609825437,52.07908591473815,35.94657960589838,35.88158886018161,236.24760487264092,781.786121937384,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3840.759352998236,14935.844341857668,23.816057499592493,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,952.030087493996,1793.1705522804793,317.15384371035424,952.0300874939961,513.4991816494519,438.53090584454424,2766.204073092868,0.0,952.030087493996,0.0,1793.1705522804793,6.4990745716772835,310.65476913867695,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1262.684856632673,420.894952210891,3476.7503611240436,52.15125541686065,35.92840179132636,35.86341104560959,236.4066227833678,783.4110014386144,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3845.7654849234427,10882.051582117663,23.81864450426282,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,942.9843671876715,1777.116381964248,314.7948338182836,942.9843671876715,508.85856241281283,434.12580477485875,2766.204073092868,0.0,942.9843671876715,0.0,1777.116381964248,6.4990745716772835,308.29575924660634,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1251.280126434278,417.09337547809264,3445.4898838766185,51.682348258149275,35.607318385001726,35.542327639284956,234.19146316012652,776.2831911112143,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3811.178774081419,6864.716416722469,23.82247900555399,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,934.809642441067,1762.3744876290052,310.6133808315187,934.8096424410671,503.9153106369501,430.8943318041171,2766.204073092868,0.0,934.809642441067,0.0,1762.3744876290052,6.4990745716772835,304.11430625984144,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1238.9239487009086,412.9746495669695,3414.2730858968835,51.21409628845325,35.31248049829688,35.24748975258011,232.0698301290161,768.9849044258749,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3776.7824153274673,2883.6381969535273,23.826771772991478,0.0,0.0,0.0,0.0,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,926.579560424169,1747.2764217262834,302.0000515650355,926.5795604241692,498.6220473924844,427.95751303168487,2766.204073092868,0.0,926.579560424169,0.0,1747.2764217262834,0.0,302.0000515650355,0.0,0.0,0.0,0.0,0.0,1228.5796119892045,409.5265373297348,3385.382571045223,50.78073856567834,34.94552843452567,34.94552843452567,229.8013432289702,759.9996759934347,3735.855709708922,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.825615648638454,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,924.5231020376556,1746.5820238773165,301.14687372092817,924.5231020376557,497.89152778814076,426.631574249515,2766.204073092868,0.0,924.5231020376556,0.0,1746.5820238773165,0.0,301.14687372092817,0.0,0.0,0.0,0.0,0.0,1225.6699757585839,408.5566585861946,3380.808658222095,50.71212987333142,34.93164047754633,34.93164047754633,229.33570262086198,758.4677720354807,3730.7197716713813,0.0,0.0,0.0,0.0,0.0,4099.6327041365175,0.0,0.0,2883.6381969535273,23.826067519545155,0.0,0.0,0.0,0.0,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,875.6155104711931,1638.6740568011094,303.9507923669498,875.6155104711931,466.4358755707454,409.17963490044775,2766.204073092868,0.0,875.6155104711931,0.0,1638.6740568011094,0.0,303.9507923669498,0.0,0.0,0.0,0.0,0.0,1179.566302838143,393.18876761271434,3211.4291272519667,48.1714369087795,32.77348113602219,32.77348113602219,217.67327586198994,724.5804426555283,3542.820802294781,0.0,0.0,0.0,0.0,0.0,4091.433438728245,0.0,0.0,2883.6381969535273,23.855635729090576,0.0,0.0,0.0,0.0,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,862.3250743580918,1610.6152299550981,301.37114923236953,862.325074358092,459.65135187184285,402.6737224862491,2766.204073092868,0.0,862.3250743580918,0.0,1610.6152299550981,0.0,301.37114923236953,0.0,0.0,0.0,0.0,0.0,1163.6962235904614,387.8987411968205,3162.21019474238,47.433152921135694,32.21230459910196,32.21230459910196,214.4657604060645,714.2222637222246,3488.5337172677864,0.0,0.0,0.0,0.0,0.0,4083.2505718507896,0.0,0.0,2883.6381969535273,23.852434800989414,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,858.1384174655501,1603.6994229100637,299.12160878261085,858.1384174655502,457.7555178080751,400.38289965747504,2766.204073092868,0.0,858.1384174655501,0.0,1603.6994229100637,0.0,299.12160878261085,0.0,0.0,0.0,0.0,0.0,1157.260026248161,385.75334208272034,3146.712791240945,47.20069186861417,32.07398845820128,32.07398845820128,213.413489044984,710.515499912721,3471.474949070946,0.0,0.0,0.0,0.0,0.0,4075.084070707089,0.0,0.0,2883.6381969535273,23.856281947458125,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,856.1727169450015,1597.6091820208405,299.7302740805914,856.1727169450016,456.2942623159323,399.87845462906927,2766.204073092868,0.0,856.1727169450015,0.0,1597.6091820208405,0.0,299.7302740805914,0.0,0.0,0.0,0.0,0.0,1155.9029910255929,385.30099700853094,3138.8131700549643,47.08219755082446,31.952183640416813,31.952183640416813,212.92626625510226,709.2138280952913,3462.7260011417266,0.0,0.0,0.0,0.0,0.0,4066.933902565675,0.0,0.0,2883.6381969535273,23.8545070302862,0.0,0.0,0.0,0.0,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,854.1130311295732,1592.9155102839268,299.0059939314114,854.1130311295734,454.6167207061119,399.4963104234615,2766.204073092868,0.0,854.1130311295732,0.0,1592.9155102839268,0.0,299.0059939314114,0.0,0.0,0.0,0.0,0.0,1153.1190250609845,384.37300835366153,3130.407543698573,46.9561131554786,31.858310205678535,31.858310205678535,212.3812141603031,707.4269560808003,13352.24290728305,0.0,0.0,0.0,0.0,0.0,4058.8000347605443,9898.781415857338,0.0,12274.4467972302,23.851438937933587,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,852.5416421385928,1589.7997982298602,299.81273226480033,852.541642138593,453.83485309928113,398.70678903931184,2766.204073092868,0.0,852.5416421385928,0.0,1589.7997982298602,0.0,299.81273226480033,0.0,0.0,0.0,0.0,0.0,1152.3543744033932,384.11812480113105,3126.272297434384,46.89408446151576,31.795995964597207,31.795995964597207,212.04235486833326,706.6465560601745,17866.991713461062,0.0,0.0,0.0,0.0,0.0,4050.682434691023,14418.190984767636,0.0,25952.743772581747,23.858649916397297,0.0,0.0,0.0,0.0,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,847.755991294522,1579.5255460872056,298.6023676669401,847.7559912945221,450.4687612331617,397.28723006136045,2766.204073092868,0.0,847.755991294522,0.0,1579.5255460872056,0.0,298.6023676669401,0.0,0.0,0.0,0.0,0.0,1146.358358961462,382.11945298715403,3108.0033580358217,46.62005037053733,31.590510921744112,31.590510921744112,210.82492593304048,702.74545113422,3428.6293561828875,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,25952.743772581747,23.852524048930164,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,855.3006490582557,1593.8779289154243,301.7194468038824,855.3006490582558,454.7627452315828,400.53790382667296,2766.204073092868,0.0,855.3006490582557,0.0,1593.8779289154243,0.0,301.7194468038824,0.0,0.0,0.0,0.0,0.0,1157.020095862138,385.67336528737934,3136.5713900649416,47.04857085097412,31.877558578308484,31.877558578308484,212.7045712089172,709.1816245038876,3460.0796492814516,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,25952.743772581747,23.85064539670615,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,865.102825438755,1612.1495197963925,304.37065084610043,865.1028254387552,458.87063652345336,406.2321889153018,2766.204073092868,0.0,865.102825438755,0.0,1612.1495197963925,0.0,304.37065084610043,0.0,0.0,0.0,0.0,0.0,1169.4734762848555,389.82449209495184,3171.4474881762,47.571712322642995,32.24299039592785,32.24299039592785,215.07052057173692,716.9527057811874,3498.575701862436,0.0,0.0,0.0,0.0,0.0,4026.426915866635,0.0,0.0,25952.743772581747,23.85010301998282,0.0,0.0,0.0,0.0,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,863.5824334888274,1607.4260480003697,305.4671194188811,863.5824334888275,458.3756869156014,405.2067465732261,2766.204073092868,0.0,863.5824334888274,0.0,1607.4260480003697,0.0,305.4671194188811,0.0,0.0,0.0,0.0,0.0,1169.0495529077084,389.6831843025695,3166.1587852106477,47.49238177815971,32.148520960007396,32.148520960007396,214.76703445167783,716.2396424524218,3492.7152433604997,0.0,0.0,0.0,0.0,0.0,4018.3740620349026,0.0,0.0,25952.743772581747,23.85195797615424,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,856.1329546816987,1590.944543485917,302.8617641713689,856.132954681699,452.6202681681654,403.5126865135335,2766.204073092868,0.0,856.1329546816987,0.0,1590.944543485917,83.48151169869902,219.3802524726699,0.0,0.0,83.48151169869902,111.30868226493203,27.827170566233008,1075.5132071543685,358.5044023847895,3024.962153025075,45.374432295376124,32.653705986705326,31.818890869718338,212.79268703281076,708.971289135633,0.0,0.0,0.0,0.0,111.30868226493203,0.0,4116.080562062519,0.0,3458.9105514746175,22306.731917432124,23.845442546029084,0.0,0.0,0.0,0.0,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,849.124162256397,1580.6590305625725,300.06089005990395,849.1241622563971,450.6564739702003,398.46768828619685,2766.204073092868,0.0,849.124162256397,0.0,1580.6590305625725,6.4990745716772835,293.56181548822667,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1142.6859777446236,380.89532591487455,3104.2403342220705,46.563605013331056,31.678171356968225,31.61318061125145,211.0997186515475,704.016359738532,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3433.860442617405,18687.125195490484,23.849160913476776,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,820.0751809075929,1529.4828814940136,290.8503591735567,820.075180907593,435.88078313721974,384.19439777037326,2766.204073092868,0.0,820.0751809075929,0.0,1529.4828814940136,6.4990745716772835,284.3512846018794,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1104.4264655094723,368.1421551698241,3002.05150217331,45.03077253259965,30.654648375597045,30.58965762988027,203.97888142019457,680.5624733186547,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3320.9708948938182,15186.51450515978,23.85673194425666,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,827.7283436879512,1547.115869379023,288.593437789963,827.7283436879513,441.9821529137522,385.74619077419914,2766.204073092868,0.0,827.7283436879512,0.0,1547.115869379023,0.0,288.593437789963,0.0,0.0,0.0,0.0,0.0,1116.321781477914,372.10726049263803,3035.544911349575,45.53317367024363,30.942317387580463,30.942317387580463,205.83526097610505,685.3603299141477,3348.7979807710826,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,15186.51450515978,23.86371333959973,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,843.3751417488319,1578.3800670826372,290.59914114726206,843.375141748832,451.72759872385353,391.64754302497846,2766.204073092868,0.0,843.3751417488319,0.0,1578.3800670826372,0.0,290.59914114726206,0.0,0.0,0.0,0.0,0.0,1133.9742828960939,377.9914276320313,3090.3457776107625,46.35518666416144,31.567601341652743,31.567601341652743,209.67451723043564,697.1563342099338,3409.510684188665,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,15186.51450515978,23.868437843641658,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,854.8215036336969,1601.338293995042,295.7092697162268,854.821503633697,459.56076603679054,395.2607375969065,2766.204073092868,0.0,854.8215036336969,0.0,1601.338293995042,0.0,295.7092697162268,0.0,0.0,0.0,0.0,0.0,1150.5307733499237,383.5102577833079,3135.3793251282736,47.0306898769241,32.02676587990084,32.02676587990084,212.63574905312964,707.2302284731634,14141.309513666794,0.0,0.0,0.0,0.0,0.0,4091.433438728245,10682.210217848666,0.0,25320.548925097348,23.8666867792995,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,857.6259008017998,1605.718877040535,297.4898095440529,857.6259008017998,461.628761752864,395.9971390489359,2766.204073092868,0.0,857.6259008017998,0.0,1605.718877040535,25.91841332504964,271.57139621900325,0.0,0.0,25.91841332504964,34.55788443339952,8.63947110834988,1129.197297020803,376.39909900693436,3111.3152730682723,46.669729096024085,32.3735616740612,32.1143775408107,213.38168718829914,709.5779256144793,0.0,0.0,0.0,0.0,34.55788443339952,0.0,4116.080562062519,0.0,3470.412513000868,21662.41293795353,23.870289868441677,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,857.5365058181956,1605.8367885443633,297.9115014157177,857.5365058181958,462.57576940852186,394.96073640967387,2766.204073092868,0.0,857.5365058181956,0.0,1605.8367885443633,6.4990745716772835,291.4124268440404,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1148.948932662236,382.9829775540787,3137.768698760678,47.06653048141017,32.18172651660404,32.11673577088727,213.42355313207665,709.9378816456159,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3471.222677423893,18003.422962524382,23.868777757977085,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,932.6060573115554,1741.8540530768282,325.73297285605616,932.6060573115556,500.5055013052605,432.100556006295,2766.204073092868,0.0,932.6060573115554,0.0,1741.8540530768282,6.4990745716772835,319.2338982843789,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1251.8399555959343,417.27998519864474,3410.9739938714074,51.16460990807111,34.902071807253336,34.837081061536566,232.1016276729929,772.4517338390577,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3772.644817083499,14026.706154253327,23.86547781633784,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,926.3367246794003,1730.254224804942,322.69594105550186,926.3367246794005,496.6723153233987,429.6644093560017,2766.204073092868,0.0,926.3367246794003,0.0,1730.254224804942,6.4990745716772835,316.1968664838246,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1242.5335911632249,414.17786372107497,3386.965679689242,50.80448519533863,34.67007524181561,34.60508449609884,230.50046966153025,766.9243365064174,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3746.21122704626,10077.852796399873,23.867438789802264,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,859.9431612365981,1612.749570007917,283.7535434170702,859.9431612365984,465.04976227126485,394.89339896533346,2766.204073092868,0.0,859.9431612365981,0.0,1612.749570007917,6.4990745716772835,277.2544688453929,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1137.197630081991,379.06587669399704,3129.0130767839055,46.93519615175858,32.319982145875116,32.254991400158346,213.4878354894087,706.2302400717568,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3462.6765147333394,6427.871267422892,23.86682462196344,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,834.3462251875685,1573.6605583989751,270.4745326975292,834.3462251875685,451.83628375080764,382.50994143676087,2766.204073092868,0.0,834.3462251875685,0.0,1573.6605583989751,6.4990745716772835,263.9754581258519,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1098.3216833134204,366.1072277711401,3038.0894694835356,45.57134204225303,31.538201913696277,31.473211167979503,207.01706098287744,683.8734020685055,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3362.3547183525757,2883.6381969535273,23.86601565388726,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,825.8597835394285,1559.7021119301016,267.7667242172919,825.8597835394287,446.81518295795183,379.04460058147686,2766.204073092868,0.0,825.8597835394285,0.0,1559.7021119301016,0.0,267.7667242172919,0.0,0.0,0.0,0.0,0.0,1093.6265077567205,364.54216925224017,3017.8707889390625,45.268061834085934,31.194042238602034,31.194042238602034,204.887909499554,677.0862250630842,3330.414844749906,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.86411533523531,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,820.8321596361931,1555.5409685292445,263.56886227466345,820.8321596361933,443.46979612542873,377.36236351076457,2766.204073092868,0.0,820.8321596361931,0.0,1555.5409685292445,0.0,263.56886227466345,0.0,0.0,0.0,0.0,0.0,1084.4010219108566,361.46700730361886,3001.4089977437197,45.02113496615579,31.110819370584892,31.110819370584892,203.58441250280237,672.2941935137468,3312.2361839538485,0.0,0.0,0.0,0.0,0.0,4099.6327041365175,0.0,0.0,2883.6381969535273,23.861897432009243,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,908.0532734941324,1724.0353226485172,269.5217418426003,908.0532734941326,484.23463310405407,423.8186403900785,2766.204073092868,0.0,908.0532734941324,0.0,1724.0353226485172,0.0,269.5217418426003,0.0,0.0,0.0,0.0,0.0,1177.5750153367328,392.5250051122443,3294.135343097494,49.41203014646241,34.480706452970345,34.480706452970345,224.17698332698313,735.0754314916305,13535.467185334217,0.0,0.0,0.0,0.0,0.0,4091.433438728246,9898.781415857338,0.0,12274.4467972302,23.821438583485403,0.0,0.0,0.0,0.0,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,880.8878125398811,1673.5125734107344,258.6528354118184,880.8878125398812,469.3377250630116,411.5500874768697,2766.204073092868,0.0,880.8878125398811,0.0,1673.5125734107344,0.0,258.6528354118184,0.0,0.0,0.0,0.0,0.0,1139.5406479516996,379.84688265056656,3192.9001040130006,47.893501560195006,33.47025146821469,33.47025146821469,217.37817797266024,712.0590651198513,17943.30327124992,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,14418.190984767636,0.0,25952.743772581747,23.824499741550625,0.0,0.0,0.0,0.0,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,870.3883848359654,1653.2524081444617,255.19835790995626,870.3883848359657,465.079170293994,405.30921454197164,2766.204073092868,0.0,870.3883848359654,0.0,1653.2524081444617,0.0,255.19835790995626,0.0,0.0,0.0,0.0,0.0,1125.5867427459216,375.1955809153072,3154.03473180569,47.31052097708535,33.065048162889234,33.065048162889234,214.8046448332631,703.4408430514341,3482.279993941819,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,25952.743772581747,23.825116815276058,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,877.2446942007689,1667.237603134538,257.3482100542345,877.2446942007689,469.9004219369744,407.34427226379455,2766.204073092868,0.0,877.2446942007689,0.0,1667.237603134538,0.0,257.3482100542345,0.0,0.0,0.0,0.0,0.0,1134.5929042550033,378.19763475166775,3180.028142141209,47.700422132118135,33.34475206269076,33.34475206269076,216.543883329931,709.1314443390984,3510.9619517286405,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,25952.743772581747,23.82435083507781,0.0,0.0,0.0,0.0,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,873.3300470332105,1667.157203991426,257.17833541866185,873.3300470332105,470.32445532900124,403.0055917042092,2766.204073092868,0.0,873.3300470332105,0.0,1667.157203991426,0.0,257.17833541866185,0.0,0.0,0.0,0.0,0.0,1130.5083824518724,376.83612748395745,3174.501713927256,47.617525708908836,33.34314407982852,33.34314407982852,215.77106983260904,706.9110111851323,3504.576597628431,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,25952.743772581747,23.828382559566368,0.0,0.0,0.0,0.0,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,889.5741182329072,1699.5475191913847,261.9944568480479,889.5741182329073,480.650305606329,408.92381262657824,2766.204073092868,0.0,889.5741182329072,0.0,1699.5475191913847,0.0,261.9944568480479,0.0,0.0,0.0,0.0,0.0,1151.568575080955,383.8561916936517,3234.9722859659914,48.52458428948987,33.990950383827695,33.990950383827695,219.8700438170799,720.2327205678769,3571.3488148402157,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,25952.743772581747,23.82497077480617,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,903.405656266633,1727.4425368067932,266.7481321547408,903.4056562666333,487.76563581803003,415.6400204486032,2766.204073092868,0.0,903.405656266633,0.0,1727.4425368067932,0.0,266.7481321547408,0.0,0.0,0.0,0.0,0.0,1170.1537884213737,390.0512628071246,3287.647588035292,49.31471382052938,34.54885073613587,34.54885073613587,223.31647081181768,731.7801489117435,3629.376474139912,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,25952.743772581747,23.822792113694046,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,915.3319983421592,1753.611556485468,270.86070520902507,915.3319983421593,494.5640121121567,420.7679862300026,2766.204073092868,0.0,915.3319983421592,0.0,1753.611556485468,0.0,270.86070520902507,0.0,0.0,0.0,0.0,0.0,1186.1927035511842,395.39756785039475,3335.2018278870473,50.028027418305705,35.072231129709365,35.072231129709365,226.3564695512156,741.9265270793348,3681.730787115988,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,25952.743772581747,23.824860441770024,0.0,0.0,0.0,0.0,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,915.1175981983068,1753.578529973474,276.38393277592417,915.117598198307,493.9269364410216,421.19066175728534,2766.204073092868,0.0,915.1175981983068,0.0,1753.578529973474,0.0,276.38393277592417,0.0,0.0,0.0,0.0,0.0,1191.501530974231,397.1671769914103,3342.247237939115,50.13370856908673,35.07157059946948,35.07157059946948,226.46040980925582,743.9044365686918,3688.984497516394,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,25952.743772581747,23.831330644469965,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,911.1577577629857,1743.0869115499531,276.0727295711996,911.157757762986,491.6165873319701,419.5411704310158,2766.204073092868,0.0,911.1577577629857,0.0,1743.0869115499531,0.0,276.0727295711996,0.0,0.0,0.0,0.0,0.0,1187.2304873341855,395.7434957780618,3326.0608946622006,49.89091341993301,34.861738230999066,34.861738230999066,225.4896665967683,740.8475522567612,3671.164951140899,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,25952.743772581747,23.833462877726554,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,917.9443546520647,1754.9749274263506,276.01703223460663,917.9443546520646,493.17868349321657,424.765671158848,2766.204073092868,0.0,917.9443546520647,0.0,1754.9749274263506,83.48151169869834,192.5355205359083,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1110.479875187973,370.159958395991,3235.6147610103144,48.53422141515471,35.934313665514,35.099498548527016,227.04581711936044,744.6009797107799,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3693.537294023801,22059.413615285004,23.829779215871636,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,929.0289734927852,1775.4125357805797,279.5933748029956,929.0289734927853,499.7282383473408,429.3007351454445,2766.204073092868,0.0,929.0289734927852,0.0,1775.4125357805797,6.4990745716772835,273.0943002313183,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1202.1232737241035,400.70775790803447,3378.2435674127173,50.67365351119076,35.573241461328365,35.508250715611595,229.7969984752534,754.4262602619776,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3738.4611443383387,18118.729561902124,23.827846505671804,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,921.3051754835645,1755.8163688031227,275.2074045104877,921.3051754835645,491.47267477194333,429.8325007116212,2766.204073092868,0.0,921.3051754835645,0.0,1755.8163688031227,6.4990745716772835,268.70832993881044,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1190.013505422375,396.67116847412495,3342.5010426996223,50.137515640494335,35.18131812177923,35.11632737606246,227.59731684619294,746.870004649213,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3699.1989534463896,14219.4314915682,23.82810773269606,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,909.3929345203903,1734.865359332185,268.7391061056807,909.3929345203903,485.16521821547906,424.2277163049113,2766.204073092868,0.0,909.3929345203903,0.0,1734.865359332185,0.0,268.7391061056807,0.0,0.0,0.0,0.0,0.0,1178.132040626071,392.71068020869035,3305.7080801669463,49.58562120250419,34.697307186643705,34.697307186643705,224.5808227584062,736.2717385428881,3649.2691385011426,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,14219.4314915682,23.830522764091924,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,904.3337188956727,1723.736687495127,269.46625181762795,904.3337188956727,483.57996071756327,420.7537581781094,2766.204073092868,0.0,904.3337188956727,0.0,1723.736687495127,0.0,269.46625181762795,0.0,0.0,0.0,0.0,0.0,1173.7999707133008,391.2666569044336,3288.803315112861,49.332049726692915,34.47473374990254,34.47473374990254,223.44754709405493,732.9957212249865,12405.244191725591,0.0,0.0,0.0,0.0,0.0,4099.632704136518,8774.711812292177,0.0,22543.854033096344,23.834368955560695,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,905.0890504517433,1729.5368464577034,266.58921839266736,905.0890504517436,484.8443431408069,420.2447073109366,2766.204073092868,0.0,905.0890504517433,0.0,1729.5368464577034,0.0,266.58921839266736,0.0,0.0,0.0,0.0,0.0,1171.6782688444107,390.5594229481369,3291.7745382502508,49.37661807375376,34.59073692915407,34.59073692915407,223.60452373821676,732.7220386184156,3633.9371539205295,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,22543.854033096344,23.831583975111194,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,905.2351711703675,1728.686934762266,267.81588849508086,905.2351711703677,484.71488781550636,420.5202833548613,2766.204073092868,0.0,905.2351711703675,0.0,1728.686934762266,0.0,267.81588849508086,0.0,0.0,0.0,0.0,0.0,1173.0510596654483,391.01701988848276,3292.755014316197,49.391325214742956,34.57373869524532,34.57373869524532,223.6499159536079,733.2057384473242,3634.943732875039,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,22543.854033096344,23.832167503316583,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,911.9353415544044,1738.113374312721,272.21288828861407,911.9353415544044,487.61672266428263,424.31861889012185,2766.204073092868,0.0,911.9353415544044,0.0,1738.113374312721,32.365651070075955,239.8472372185381,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1151.7825787729425,383.9275262576475,3273.823479343311,49.10735219014967,35.085923996955174,34.762267486254416,225.32559013424134,738.99721042194,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3661.2588145776785,18684.548380618493,23.830923800157578,0.0,0.0,0.0,0.0,0.0
