timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,1012.5557161390172,1784.1409156779798,11.683389349279441,1012.5557161390172,339.86473799904365,672.6909781399736,1804.0135693312595,855.0632059127544,157.49251022626288,1629.4004659021589,154.74044977582093,11.683389349279441,0.0,1243.7282995094608,388.66509359670647,1641.0838552514383,2188.1118070019174,547.0279517504794,157.49251022626288,52.49750340875429,364.73046341083807,5.470956951162571,52.093656866073985,3.0948089955164186,232.78814091236842,1281.6381124810614,4090.0181336473383,3093.4074654143697,3093.40746541437,0.0,338.43264109700885,0.0,860.9120413947226,0.0,0.0,669.5977673689963,23.830531594718344,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,1027.6982893677725,1810.7809154391143,11.872712024898915,1027.6982893677728,344.89901861031467,682.799270757458,1804.0135693312595,867.8293369702748,159.86895239749776,1629.2111432265397,181.56977221257466,11.872712024898915,0.0,1262.2972174113088,394.46788044103397,1641.0838552514385,2188.111807001918,547.0279517504795,159.86895239749776,53.28965079916592,394.7283754092383,5.920925631138575,52.626456861296674,3.6313954442514933,236.2652272874007,1293.2294882147667,7491.570241891536,3109.24803358969,3109.24803358969,0.0,341.16099082353685,0.0,1183.2931585942931,3347.9888368449815,0.0,3845.7788589433967,23.82805813150014,0.0,0.0,0.0,0.0,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,1036.0653638909491,1830.6200939740568,11.971319067393829,1036.0653638909491,347.1524268568058,688.9129370341434,1804.0135693312595,876.5314114422308,159.5339524487183,1629.112536184045,201.5075577900118,11.971319067393829,0.0,1274.9547802796085,398.4233688373776,1641.0838552514388,2188.1118070019184,547.0279517504796,159.5339524487183,53.17798414957277,414.2194943883029,6.213292415824544,53.02324043199552,4.030151155800236,238.1643132355616,1300.0603019766118,4178.717078909012,3126.3087354318404,3126.30873543184,4.547473508864641e-13,336.75785184968663,0.0,1500.8465315343067,0.0,0.0,3845.7788589433967,23.829997149574698,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,1025.643917934299,1810.4229777064074,11.972922566976084,1025.6439179342992,342.86309343619473,682.7808244981044,1804.0135693312595,867.3454862224432,158.29843171185576,1629.1109326844626,181.31204502194487,11.972922566976084,0.0,1261.593434505372,394.24794828292875,1641.0838552514388,2188.1118070019184,547.0279517504796,158.29843171185576,52.76614390395192,392.3766206377526,5.885649309566288,52.61929810664253,3.6262409004388974,235.71502380884365,1291.8882560628515,6438.483400224487,3153.1453945375406,3153.14539453754,4.547473508864641e-13,296.55984696974974,0.0,1779.5766930925004,2298.555325953953,0.0,6026.379906320966,23.832376796431575,0.0,0.0,0.0,0.0,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,1036.1947306618836,1827.926473044413,12.125042610942447,1036.1947306618836,347.04424413853553,689.150486523348,1804.0135693312595,875.7212342394716,160.47349642241193,1628.9588126404958,198.96766040391708,12.125042610942447,0.0,1273.7763407119587,398.05510647248707,1641.0838552514383,2188.1118070019174,547.0279517504794,160.47349642241193,53.49116547413731,412.93232230046635,6.193984834506995,52.969368013402644,3.979353208078342,238.17131070703115,1299.8882404601227,4176.134486777361,4724.986163338479,4724.98616333848,0.0,0.0,1263.0980156246028,446.44068115410187,0.0,0.0,6026.379906320966,23.828758183212585,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,1030.2178053408811,1818.5564240549597,11.852980306901223,1030.2178053408811,344.9065769621557,685.3112283787254,1804.0135693312595,870.9311274100991,159.28667793078205,1629.2308749445374,189.32554911042234,11.852980306901223,0.0,1266.8089125965078,395.87778518640863,1641.0838552514385,2188.111807001918,547.0279517504795,159.28667793078205,53.09555931026068,401.7077863514651,6.025616795271976,52.78196703361358,3.786510982208447,236.7874809843711,1295.382872042614,4156.010081745357,3878.1911294006295,6506.07545272263,0.0,0.0,423.270409802204,0.0,0.0,0.0,6026.379906320966,23.829660661701354,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,1041.5289812343933,1837.7253606948468,11.953183394820083,1041.5289812343933,347.9016960488314,693.6272851855618,1804.0135693312595,880.3065777618967,161.22240347249658,1629.1306718566186,208.5946888382282,11.953183394820083,0.0,1280.4459312900317,400.1393535281349,1641.0838552514388,2188.1118070019184,547.0279517504796,161.22240347249658,53.74080115749886,423.5578934682236,6.353368402023354,53.16534576641132,4.171893776764564,239.33123623001572,1303.9299506113284,4195.1374759353885,3468.55773829195,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320966,23.827855266482796,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1071.9897783663253,1907.0997167280489,12.03603031101616,1071.9897783663253,361.1653091989854,710.8244691673398,1804.0135693312595,910.2566376395417,161.73314072678352,1629.047824940422,278.0518917876268,12.03603031101616,0.0,1324.0096547484243,413.75301710888255,1641.0838552514383,2188.1118070019174,547.0279517504794,161.73314072678352,53.91104690892784,493.6960794233381,7.4054411913500715,54.55283288707536,5.561037835752536,246.5598204425296,1328.7711481249974,4319.896673530387,3512.121461750342,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320966,23.827026238240332,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,1053.8505069463351,1879.387449503326,11.73731151154486,1053.850506946335,356.0283518981911,697.8221550481439,1804.0135693312595,896.0534527264684,157.7970542198667,1629.3465437398936,250.04090576343242,11.73731151154486,0.0,1303.350476693045,407.29702396657655,1641.0838552514385,2188.111807001918,547.0279517504795,157.7970542198667,52.5990180732889,460.43697805658803,6.90655467084882,53.99858754258091,5.000818115268649,242.45841895686667,1315.28837307591,4260.263641037113,3491.462283694963,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,6026.379906320966,23.8308816556423,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,1024.6400489032005,1820.1322217234158,11.544902980092363,1024.6400489032007,347.41817410187525,677.2218748013254,1804.0135693312595,868.9397343036856,155.70031459951497,1629.5389522713458,190.59326945207,11.544902980092363,0.0,1263.9123408053608,394.9726065016752,1641.083855251438,2188.1118070019174,547.0279517504794,155.70031459951497,51.90010486650499,398.19368891808995,5.972905333771349,52.81348298698269,3.8118653890414,235.8065171272384,1292.3054339556934,4148.622607562402,1836.2471287295198,1836.24712872952,0.0,1615.7770190777587,0.0,1534.9881681238708,0.0,0.0,6026.379906320967,23.831099412358405,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,1045.3594352786863,1863.5182570114523,11.663852380273001,1045.3594352786863,354.0995925336315,691.2598427450548,1804.0135693312595,887.957662338246,157.4017729404403,3.0230363666884263e-13,1863.518257011452,11.663852380273001,0.0,1291.5747815829034,403.61711924465726,11.663852380273303,15.551803173697737,3.887950793424434,157.4017729404403,52.46725764681344,2073.387287598706,31.100809313980587,37.38700366403178,37.27036514022904,240.5278378830516,806.258343686188,1992.8989786825414,0.0,0.0,0.0,1307.126584756601,0.0,2773.688447306394,0.0,1733.90090967406,4198.68786911833,23.82795860446571,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,1031.7469849894376,1841.011554359982,11.599474245734365,1031.7469849894376,348.7742771799189,682.9727078095186,1804.0135693312595,877.0014021588264,154.74558283061117,0.0,1841.011554359982,11.599474245734365,0.0,1275.6384031401112,398.63700098128476,11.599474245734365,15.465965660979153,3.8664914152447882,154.74558283061117,51.58186094353706,2047.3389981341302,30.710084972011952,36.93622582965699,36.820231087199645,237.34933843705056,795.9012336659857,332.2704104161587,-4.547473508864641e-13,0.0,0.0,1291.104368801091,0.0,3994.690220772818,0.0,3347.9888368449815,669.5977673689963,23.831546094263654,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,1019.7249260335036,1822.3561140484126,11.342700123475195,1019.7249260335036,344.9042081752792,674.8207178582244,1804.0135693312595,867.4152688919355,152.3096571415681,0.0,1822.3561140484126,11.342700123475195,0.0,1261.694936570088,394.27966767815246,11.342700123475195,15.123600164633594,3.7809000411583984,152.3096571415681,50.769885713856034,2025.4356569038366,30.381534853557547,36.560549282203006,36.44712228096825,234.59159742554058,786.8112572754364,3640.234997480826,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1276.8185367347214,0.0,5199.6784502292585,0.0,0.0,669.5977673689963,23.83358932712356,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,1057.664925547991,1889.9630862060285,12.17482299910868,1057.664925547991,357.5025247160646,700.1624008319264,1804.0135693312595,899.9739654548874,157.69096009310363,1628.9090322523298,261.0540539536987,12.17482299910868,0.0,1309.0530406616544,409.079075206767,1641.0838552514385,2188.111807001918,547.0279517504795,157.69096009310363,52.56365336436787,471.3086674111702,7.069630011167552,54.210100276634954,5.221081079073975,243.3170821590369,1318.4885738475277,6576.84673455461,-4.547473508864641e-13,0.0,0.0,3497.164847663573,0.0,8511.585698609195,2298.555325953954,0.0,2850.1988147465668,23.82971390533385,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,964.0437070629511,1713.8486458308648,10.890370218693764,964.0437070629511,325.5511344494156,638.4925726135355,1804.0135693312595,816.6151796840179,147.42852737893315,1630.1934850327443,83.6551607981205,10.890370218693764,0.0,1187.803897722208,371.18871803818996,1641.083855251438,2188.1118070019174,547.0279517504794,147.42852737893315,49.142842459644385,280.22653063669804,4.203397959550471,50.687811469131674,1.6731032159624102,221.67369999736525,1245.5975248903237,3934.3802480028326,1787.2888565515395,1787.28885655154,0.0,1588.6268481725856,0.0,10003.758032975933,0.0,0.0,2850.1988147465668,23.834461481066786,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,1038.0398946377138,1854.1914877478196,11.92278545392921,1038.039894637714,349.0487909997403,688.9911036379737,1804.0135693312595,883.1413507377688,154.89854389994503,1629.1610697975093,225.03041795031027,11.92278545392921,0.0,1284.5692374367547,401.42788669898584,1641.0838552514385,2188.111807001918,547.0279517504795,154.89854389994503,51.63284796664834,431.56180981690363,6.473427147253554,53.494668307470775,4.500608359006206,238.67195585432154,1303.2293460841659,7555.372350768608,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,1596.3703245364727,0.0,11500.302325219629,3347.9888368449806,0.0,6026.379906320966,23.83322798055075,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,1036.2607699631137,1851.5410368300663,12.138866272298651,1036.2607699631137,348.13671111887487,688.1240588442389,1804.0135693312595,881.9619240668434,154.29884589627034,1628.94498897914,222.59604785092642,12.138866272298651,0.0,1282.8537077335905,400.891783666747,1641.0838552514385,2188.111807001918,547.0279517504795,154.29884589627034,51.43294863209011,428.32784237928684,6.424917635689302,53.44165928911571,4.451920957018529,238.24768663511512,1301.9188685662552,4201.859541631734,2862.6287171007702,2862.62871710077,4.547473508864641e-13,608.3367976347381,0.0,12055.221678322192,0.0,0.0,6026.379906320966,23.8350237068107,0.0,0.0,0.0,0.0,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,1034.0954376482532,1845.7512229058082,12.215090350375407,1034.0954376482532,347.3030412519221,686.792396396331,1804.0135693312595,879.6632944360017,154.4321432122515,1628.868764901063,216.8824580047451,12.215090350375407,0.0,1279.5102464523661,399.8469520163644,1641.0838552514385,2188.111807001918,547.0279517504795,154.4321432122515,51.4773810707505,422.79198228774715,6.3418797343162066,53.32586301063055,4.3376491600949025,237.74478220231777,1300.102458944954,4192.164209849391,4231.51293068912,4231.51293068912,0.0,0.0,763.8908772348364,11227.01557471835,0.0,0.0,6026.379906320967,23.835337640711508,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,1017.0743822573959,1815.146753171819,11.942187394086183,1017.0743822573959,341.71709806816335,675.3572841892325,1804.0135693312595,865.3533263124872,151.7210559449087,9.301650359041311e-14,1815.146753171819,11.942187394086183,0.0,1258.6957473636178,393.34242105113054,11.942187394086275,15.922916525448366,3.9807291313620916,151.7210559449087,50.573685314969566,2017.4414944316973,30.261622416475458,36.422356937377245,36.30293506343638,233.85863042891467,784.742380343666,280.91686632198554,4022.6230988489606,4022.62309884896,4.547473508864641e-13,0.0,2748.0044349598943,8311.925296242709,0.0,3347.9888368449815,2497.289804571633,23.839248384865794,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,1020.2670106860813,1819.9536483239121,12.620033256756415,1020.2670106860814,342.11500686774133,678.1520038183401,1804.0135693312595,868.6907603901365,151.57625029594487,0.0,1819.9536483239121,12.620033256756415,0.0,1263.5501969311076,394.8594365409711,12.620033256756415,16.82671100900855,4.206677752252138,151.57625029594487,50.52541676531496,2022.055315385172,30.33082973077758,36.52527329904581,36.39907296647824,234.58859857883837,787.4353056336782,1906.375088226369,3676.17580245473,3676.17580245473,0.0,0.0,2395.7988945146135,5773.407872476947,0.0,1733.9009096740594,669.5977673689963,23.84385103824942,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,1043.3898467856013,1854.2448401612037,13.204523468284739,1043.3898467856013,350.147854801119,693.2419919844823,1804.0135693312595,886.5721679577815,156.8176788278198,0.0,1854.2448401612037,13.204523468284739,0.0,1289.5595170295005,402.9873490717189,13.204523468284739,17.606031291046317,4.401507822761579,156.8176788278198,52.272559609273266,2063.3350785982966,30.950026178974447,37.216942037906925,37.084896803224076,239.92651692266736,804.8397984465265,3715.679008861616,6220.61240335217,6220.61240335217,0.0,0.0,4913.446855031623,589.8117356460743,0.0,0.0,669.5977673689963,23.83879587830949,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,1027.848299855947,1817.1671861879056,13.044293867082358,1027.848299855947,345.30842491142715,682.5398749445199,1804.0135693312595,870.5151658003415,157.33313405560557,1628.0395613843564,189.12762480354922,13.044293867082358,0.0,1266.2038775277695,395.6887117274279,1641.0838552514388,2188.1118070019184,547.0279517504796,157.33313405560557,52.44437801853519,398.90513687769,5.98357705316535,52.7541822762725,3.7825524960709846,236.3627206080946,1294.0440739300461,4152.103853840982,4013.5161910957313,6197.3650342826,0.0,0.0,559.200506566043,0.0,0.0,0.0,669.5977673689963,23.836532710175778,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,1046.309013276876,1848.9952897407854,13.105324541463547,1046.309013276876,351.4763933859783,694.8326198908976,1804.0135693312595,885.9461595580107,160.36285371886527,1627.978530709975,221.01675903081036,13.105324541463547,0.0,1288.6489593571064,402.7027997990957,1641.0838552514385,2188.111807001918,547.0279517504795,160.36285371886527,53.45428457295509,434.8338973226307,6.522508459839461,53.39074434733009,4.420335180616207,240.61024723730574,1308.1288713476217,4216.538498906748,3476.7607663590243,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,669.5977673689963,23.833404617967556,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,1042.1502790396355,1840.4292916918298,12.955835882573266,1042.1502790396355,349.07678361481356,693.073495424822,1804.0135693312595,882.2634228211948,159.8868562184407,1628.1280193688651,212.30127232296468,12.955835882573266,0.0,1283.2922513762835,401.0288285550886,1641.0838552514383,2188.1118070019174,547.0279517504794,159.8868562184407,53.29561873948023,425.4837472808856,6.382256209213284,53.21942438635098,4.246025446459294,239.5932850085797,1304.7933900956514,4200.3287967096885,2902.4756411726694,2902.47564117267,0.0,568.9284172055313,0.0,540.4819963452547,0.0,0.0,669.5977673689963,23.83490548503911,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1642.1928098370947,2915.4033567713464,18.594649832160385,1642.1928098370947,552.1451832231915,1090.0476266139033,1804.0135693312595,0.0,1642.1928098370947,0.0,2915.4033567713464,18.594649832160385,0.0,0.0,0.0,18.594649832160385,24.792866442880513,6.198216610720128,1642.1928098370947,547.3976032790316,5104.993769887473,76.57490654831209,58.49401363374854,58.30806713542693,377.5440716099766,1124.516878817216,5700.707695257819,4.725109192804666e-13,0.0,4.725109192804666e-13,24.79286644288004,0.0,8524.204273492554,0.0,0.0,3845.7788589433967,23.72488450489862,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1347.1254044102645,2389.558841037872,15.34826939303126,1347.1254044102645,452.3318786886592,894.7935257216054,1804.0135693312595,0.0,1347.1254044102645,0.0,2389.558841037872,15.34826939303126,0.0,0.0,0.0,15.34826939303126,20.464359190708343,5.116089797677086,1347.1254044102645,449.04180147008816,4185.726046918225,62.78589070377337,47.94465951468775,47.791176820757435,309.6735591726724,922.3531774796561,4674.385692320824,4.334310688136611e-13,0.0,4.334310688136611e-13,20.46435919070791,0.0,8526.597006176744,0.0,0.0,3845.7788589433967,23.774891827832306,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1610.7323478574906,2862.027528777132,18.073861939399357,1610.7323478574906,541.5999498686901,1069.1323979888004,1804.0135693312595,0.0,1610.7323478574906,0.0,2862.027528777132,18.073861939399357,0.0,0.0,0.0,18.073861939399357,24.09848258586581,6.0246206464664525,1610.7323478574906,536.9107826191636,5009.670659253787,75.1450598888068,57.421289194936634,57.24055057554264,370.3225469849534,1103.0648499098697,7892.453914437847,8.242295734817162e-13,0.0,8.242295734817162e-13,24.098482585864986,0.0,8532.437370620963,2298.555325953953,0.0,6026.379906320966,23.731430517110848,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1260.739495822,2241.4218995470524,14.228206145988347,1260.7394958219998,424.3463098086356,836.3931860133642,1804.0135693312595,3.0531133177191805e-13,1260.7394958219998,0.0,2241.4218995470524,14.228206145988347,0.0,4.440892098500626e-13,1.3877787807814457e-13,14.228206145988347,18.97094152798446,4.742735381996115,1260.7394958219998,420.24649860733325,3922.4078939763854,58.83611840964578,44.97072005240093,44.82843799094105,289.89158678892517,863.5160972312424,4379.9056987462845,0.0,0.0,0.0,18.970941527984905,0.0,8533.394890331307,0.0,0.0,6026.379906320966,23.79069341783456,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1084.6598785789574,1931.9802666119203,12.26466342335858,1084.6598785789574,365.80361863372923,718.8562599452283,1804.0135693312595,0.0,1084.6598785789574,0.0,1931.9802666119203,12.26466342335858,0.0,0.0,0.0,12.26466342335858,16.352884564478106,4.088221141119527,1084.6598785789574,361.55329285965246,3378.19343805053,50.67290157075795,38.76225196647199,38.63960533223841,249.45308754745653,743.1693604176969,3772.074169031931,3.161915174132446e-13,0.0,3.161915174132446e-13,16.35288456447779,0.0,8531.8633408869,0.0,0.0,6026.379906320966,23.82082980789393,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1659.3182492267026,2958.1064414425136,18.55741434642525,1659.3182492267028,559.6104182162775,1099.7078310104253,1804.0135693312595,0.0,1659.3182492267026,0.0,2958.1064414425136,18.55741434642525,0.0,0.0,0.0,18.55741434642525,24.743219128567,6.18580478214175,1659.3182492267026,553.1060830755675,5170.530773744784,77.55796160617176,59.34770297231452,59.16212882885027,381.6177574508857,1136.9774387159316,5772.959543731571,8.739675649849232e-13,0.0,8.739675649849232e-13,24.743219128566125,0.0,8538.305672377264,0.0,0.0,6026.379906320966,23.726431742580136,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1301.5842372243103,2318.8401698214257,14.641424206110973,1301.58423722431,438.90707803277553,862.6771591915347,1804.0135693312595,0.0,1301.5842372243103,0.0,2318.8401698214257,14.641424206110973,0.0,0.0,0.0,14.641424206110973,19.521898941481297,4.880474735370324,1301.5842372243103,433.86141240810343,4054.2858194538394,60.81428729180759,46.523217638489626,46.376803396428514,299.3397663675071,891.7959618377066,4526.8617930895525,6.110667527536862e-13,0.0,6.110667527536862e-13,19.521898941480686,0.0,8539.774865026917,0.0,0.0,6026.379906320966,23.78505357226345,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,885.1021172957786,1575.1737655564584,10.1998154388454,885.1021172957787,298.22279444892894,586.8793228468497,1804.0135693312595,2.6623148130511254e-13,885.1021172957784,0.0,1575.1737655564584,10.1998154388454,0.0,3.872457909892546e-13,1.2101430968414206e-13,10.1998154388454,13.599753918460532,3.399938479615133,885.1021172957784,295.0340390985928,2755.3099219508294,41.32964882926244,31.605473465517623,31.50347531112917,203.54377041302476,606.416345597142,3076.892043888224,0.0,0.0,0.0,13.59975391846092,0.0,8535.615081519401,0.0,0.0,6026.379906320966,23.854310944216063,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,877.2839096463422,1558.839144094175,10.002951323120639,877.2839096463422,295.7840687041317,581.4998409422105,1804.0135693312595,0.0,877.2839096463422,0.0,1558.839144094175,10.002951323120639,0.0,0.0,0.0,10.002951323120639,13.337268430827518,3.3343171077068794,877.2839096463422,292.42796988211404,2728.551023622631,40.928265354339466,31.276812395114707,31.1767828818835,201.75050750677644,600.894655127935,3047.020660191573,5.648814749292796e-13,0.0,5.648814749292796e-13,13.337268430826953,0.0,8531.214256365649,0.0,0.0,6026.379906320966,23.85379164358565,0.0,0.0,0.0,0.0,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,881.5687398109344,1564.049097249174,10.083011623970027,881.5687398109344,297.5170670296796,584.0516727812548,1804.0135693312595,0.0,881.5687398109344,0.0,1564.049097249174,10.083011623970027,0.0,0.0,0.0,10.083011623970027,13.444015498626701,3.3610038746566753,881.5687398109344,293.8562466036448,2739.4740836637534,41.0921112549563,31.381812061223183,31.280981944983484,202.75310851140117,603.7252642508656,3059.4261129349434,7.425171588693047e-13,0.0,7.425171588693047e-13,13.444015498625959,0.0,8526.923642576612,0.0,0.0,6026.379906320966,23.851787268314915,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,918.4148974987345,1633.088354764991,10.531555344120891,918.4148974987345,310.96566688916124,607.4492306095732,1804.0135693312595,0.0,918.4148974987345,0.0,1633.088354764991,10.531555344120891,0.0,0.0,0.0,10.531555344120891,14.042073792161187,3.5105184480402967,918.4148974987345,306.13829916624485,2857.6415514299706,42.86462327144956,32.76708264874103,32.66176709529982,211.3533813744996,629.2956720042752,3191.330479612122,-1.3145040611561853e-13,0.0,0.0,14.042073792161318,0.0,8523.209765394013,0.0,0.0,6026.379906320967,23.850847678562108,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,891.9057616778063,1586.0664800866311,10.291896065139353,891.9057616778064,301.0103847986954,590.8953768791109,1804.0135693312595,0.0,891.9057616778063,0.0,1586.0664800866311,10.291896065139353,0.0,0.0,0.0,10.291896065139353,13.72252808685247,3.4306320217131177,891.9057616778063,297.30192055926875,2775.274162323706,41.62911243485559,31.824248562384017,31.721329601732624,205.1710438376582,611.0782870176123,0.0,-8.739675649849232e-13,0.0,0.0,13.722528086853345,0.0,8519.199747545736,0.0,3099.3424248471892,2759.3861358855133,23.85463128202255,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,944.4259235598128,1683.3575400698394,11.052677798559076,944.4259235598128,319.8099790771038,624.615944482709,1804.0135693312595,4.2975623060215185e-12,944.4259235598084,0.0,1683.3575400698394,11.052677798559076,0.0,6.250999717849481e-12,1.953437411827963e-12,11.052677798559076,14.7369037314121,3.684225932853025,944.4259235598084,314.8086411866028,2942.592104816251,44.13888157224376,33.77767757938238,33.66715080139679,217.22409411197242,647.3006711844532,1303.5894909408148,0.0,0.0,0.0,14.736903731418352,0.0,8516.161406595493,0.0,1982.5473216718517,669.5977673689963,23.8391684770021,0.0,0.0,0.0,0.0,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,921.4268766598094,1635.3370491161654,10.903755692289735,921.4268766598095,311.52370435370045,609.903172306109,1804.0135693312595,0.0,921.4268766598094,0.0,1635.3370491161654,10.903755692289735,0.0,0.0,0.0,10.903755692289735,14.53834092305298,3.634585230763245,921.4268766598094,307.14229221993645,2863.906217995911,42.95859326993866,32.81577853924621,32.70674098232331,211.97572502702587,631.2337152692337,3198.901396737498,-1.4406253967536031e-12,0.0,0.0,14.53834092305442,0.0,8512.940507659203,0.0,0.0,669.5977673689963,23.847235117160462,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,903.575425997073,1600.3009966797435,10.642547952270641,903.5754259970731,304.4948994694077,599.0805265276654,1804.0135693312595,0.0,903.575425997073,0.0,1600.3009966797435,10.642547952270641,0.0,0.0,0.0,10.642547952270641,14.190063936360854,3.5475159840902135,903.575425997073,301.191808665691,2805.0682313425077,42.07602347013761,32.11244541311758,32.00601993359487,207.80942029248044,618.7432337591117,6481.25104123318,-3.304023721284466e-13,0.0,0.0,14.190063936361184,0.0,8509.395187383428,3347.9888368449815,0.0,3845.7788589433967,23.85010408413561,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,890.170057450826,1576.2627400617916,10.397311196622779,890.1700574508261,300.0176632888396,590.1523941619864,1804.0135693312595,0.0,890.170057450826,0.0,1576.2627400617916,10.397311196622779,0.0,0.0,0.0,10.397311196622779,13.863081595497038,3.4657703988742594,890.170057450826,296.72335248360866,2763.1561499962263,41.4473422499434,31.62922791320206,31.525254801235835,204.74391965734048,609.5348675042047,3086.364976213443,4.1389114358025836e-13,0.0,4.1389114358025836e-13,13.863081595496624,0.0,8505.546324524385,0.0,0.0,3845.7788589433967,23.85353110008998,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,870.3222267309988,1547.3413408965732,10.12107949217772,870.3222267309989,293.2795629609373,577.0426637700615,1804.0135693312595,0.0,870.3222267309988,0.0,1547.3413408965732,10.12107949217772,0.0,0.0,0.0,10.12107949217772,13.494772656236961,3.3736931640592402,870.3222267309988,290.10740891033294,2707.770976537905,40.616564648068575,31.048037612853243,30.946826817931466,200.1719211751197,596.2644523283652,5322.604425402069,1.4210854715202004e-13,0.0,1.4210854715202004e-13,13.494772656236819,0.0,8501.355265898761,2298.555325953954,0.0,6026.379906320967,23.85842051272609,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,932.444836168766,1664.2918185568483,10.987561398306005,932.444836168766,314.675770559079,617.769065609687,1804.0135693312595,0.0,932.444836168766,0.0,1664.2918185568483,10.987561398306005,0.0,0.0,0.0,10.987561398306005,14.650081864408005,3.662520466102001,932.444836168766,310.8149453895887,2907.5516001152027,43.61327400172804,33.39571198512002,33.285836371136966,214.50552757269253,639.2778157863683,0.0,8.206768598029157e-13,0.0,8.206768598029157e-13,14.650081864407184,0.0,8498.270133138152,0.0,3247.002031910288,2603.739243643887,23.851922436909927,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1220.1486838074763,2170.462476833175,14.653847578873297,1220.1486838074763,410.9477900929082,809.2008937145682,1804.0135693312595,0.0,1220.1486838074763,0.0,2170.462476833175,14.653847578873297,0.0,0.0,0.0,14.653847578873297,19.53846343849773,4.884615859624432,1220.1486838074763,406.71622793582543,3797.3273885764766,56.959910828647146,43.55578801245223,43.4092495366635,280.66408761260817,836.189879785821,4241.454888005346,-1.3642420526593924e-12,0.0,0.0,19.538463438499093,0.0,8499.835133138451,0.0,0.0,2603.739243643887,23.807251470540166,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1222.5461534204787,2166.389672898587,15.039569744285169,1222.5461534204787,412.2190348635089,810.3271185569698,1804.0135693312595,0.0,1222.5461534204787,0.0,2166.389672898587,15.039569744285169,0.0,0.0,0.0,15.039569744285169,20.05275965904689,5.013189914761723,1222.5461534204787,407.51538447349293,3796.4512107925584,56.94676816188837,43.47818915541459,43.32779345797174,281.22820839004197,837.5095335535714,4241.484929616921,-4.050093593832571e-13,0.0,0.0,20.052759659047297,0.0,8501.88558454827,0.0,0.0,2603.739243643887,23.802919069371264,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,1067.7730155914878,1884.3737927249574,13.567567563707328,1067.7730155914878,357.5874723496069,710.1855432418809,1804.0135693312595,0.0,1067.7730155914878,0.0,1884.3737927249574,13.567567563707328,0.0,0.0,0.0,13.567567563707328,18.090090084943103,4.522522521235776,1067.7730155914878,355.92433853049596,3308.0711468469412,49.62106720270412,37.82315153013622,37.68747585449915,245.47858988227742,731.0571455213486,3696.7715214015006,2.4513724383723456e-13,0.0,2.4513724383723456e-13,18.090090084942858,0.0,8502.06739895987,0.0,0.0,2603.739243643887,23.829600093745047,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1573.0559319887172,2774.5120279371563,19.83137311076956,1573.0559319887175,527.8267316768082,1045.2292003119092,1804.0135693312595,5.3734794391857577e-14,1573.0559319887172,0.0,2774.5120279371563,19.83137311076956,0.0,7.815970093361102e-14,2.4424906541753444e-14,19.83137311076956,26.441830814359413,6.610457703589853,1573.0559319887172,524.3519773295724,4871.919937255446,73.07879905883168,55.68855428985082,55.490240558743125,361.6532136381379,1076.8732425787257,3609.3848610066134,0.0,0.0,0.0,26.44183081435949,0.0,8510.183003435593,0.0,1834.887714608753,669.5977673689963,23.742604836989667,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1456.524269573121,2570.071266131056,18.155663363603793,1456.524269573121,490.2307684192179,966.2935011539032,1804.0135693312595,3.3950620093037287e-13,1456.5242695731208,0.0,2570.071266131056,18.155663363603793,0.0,4.938272013532696e-13,1.5432100042289676e-13,18.155663363603793,24.207551151471723,6.051887787867931,1456.5242695731208,485.5080898577069,4512.103625561884,67.68155438342825,51.58298195625715,51.401425322621115,334.9417808329201,997.1677201408015,5041.9189192085805,0.0,0.0,0.0,24.207551151472217,0.0,8516.15981102262,0.0,0.0,669.5977673689963,23.75883580037098,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1142.571363695749,2023.0242365366114,14.651788277113896,1142.571363695749,384.23884960961914,758.3325140861299,1804.0135693312595,0.0,1142.571363695749,0.0,2023.0242365366114,14.651788277113896,0.0,0.0,0.0,14.651788277113896,19.535717702818527,4.883929425704632,1142.571363695749,380.8571212319163,3546.4527214642767,53.19679082196415,40.60700261350336,40.460484730732226,262.77111909733685,782.7764479211576,7311.012673275614,3.801403636316536e-13,0.0,3.801403636316536e-13,19.535717702818147,0.0,8517.686423218254,3347.9888368449815,0.0,3845.7788589433967,23.818270933206268,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1092.9846055884395,1940.8678099212113,13.230380225218022,1092.9846055884395,367.7179783840017,725.2666272044379,1804.0135693312595,0.0,1092.9846055884395,0.0,1940.8678099212113,13.230380225218022,0.0,0.0,0.0,13.230380225218022,17.64050696695736,4.41012674173934,1092.9846055884395,364.32820186281316,3398.180617372464,50.97270926058696,38.94966000067641,38.81735619842423,251.35365241386006,748.8317064781002,3795.9145022129696,-7.673861546209082e-13,0.0,0.0,17.640506966958128,0.0,10070.468448035504,0.0,0.0,669.5977673689963,23.824084871768857,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1323.7070330363133,2350.0756634862364,15.756925946473464,1323.7070330363135,445.8416710902638,877.8653619460497,1804.0135693312595,0.0,1323.7070330363133,0.0,2350.0756634862364,15.756925946473464,0.0,0.0,0.0,15.756925946473464,21.00923459529795,5.252308648824488,1323.7070330363133,441.2356776787711,4115.0183742013205,61.725275613019804,47.15908252918947,47.00151326972473,304.42229053277504,906.7961482723045,4596.335770741328,-8.881784197001252e-14,0.0,0.0,21.00923459529804,0.0,10070.286284004967,0.0,0.0,669.5977673689963,23.78363776768605,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1709.5378653437504,3036.81744872498,20.528658858334868,1709.5378653437506,575.9005148065422,1133.6373505372082,1804.0135693312595,0.0,1709.5378653437504,0.0,3036.81744872498,20.528658858334868,0.0,0.0,0.0,20.528658858334868,27.37154514444649,6.842886286111622,1709.5378653437504,569.8459551145835,5316.201269183313,79.7430190377497,60.94163556308295,60.7363489744996,393.15133844007005,1171.2611834160975,8236.700482297112,5.719869022868806e-13,0.0,5.719869022868806e-13,27.371545144445918,0.0,10076.148679324182,2298.555325953954,0.0,2850.1988147465668,23.720664499667407,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1817.614964847273,3226.497680401707,21.50797483388552,1817.614964847273,612.0898278479601,1205.525136999313,1804.0135693312595,0.0,1817.614964847273,0.0,3226.497680401707,21.50797483388552,0.0,0.0,0.0,21.50797483388552,28.677299778514026,7.169324944628507,1817.614964847273,605.8716549490911,5649.984300198072,84.74976450297108,64.74503335637299,64.52995360803413,418.00719420299856,1245.0729255640963,6310.693545646964,2.5579538487363607e-13,0.0,2.5579538487363607e-13,28.67729977851377,0.0,10083.239816755124,0.0,0.0,2850.1988147465668,23.703069795626057,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1654.1910214486902,2938.4404583079845,19.60177257043727,1654.1910214486902,556.3481209079333,1097.8429005407568,1804.0135693312595,0.0,1654.1910214486902,0.0,2938.4404583079845,19.60177257043727,0.0,0.0,0.0,19.60177257043727,26.135696760583023,6.533924190145756,1654.1910214486902,551.3970071495634,5144.028486906238,77.16042730359356,58.964826891864064,58.76880916615969,380.3866210402393,1133.2116157415658,5745.4448680686755,5.186961971048731e-13,0.0,5.186961971048731e-13,26.135696760582505,0.0,10087.902249044168,0.0,0.0,2850.1988147465668,23.73189786320196,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1764.413854508405,3133.1892528533895,20.7972240479588,1764.413854508405,594.0038522525781,1170.4100022558268,1804.0135693312595,0.0,1764.413854508405,0.0,3133.1892528533895,20.7972240479588,0.0,0.0,0.0,20.7972240479588,27.729632063945065,6.932408015986266,1764.413854508405,588.1379515028017,5485.741058864596,82.28611588296894,62.871757297547376,62.66378505706779,405.7580101254707,1208.6500278818428,9475.039196136577,-1.8118839761882555e-13,0.0,0.0,27.729632063945246,0.0,10094.069595006828,3347.9888368449806,0.0,6026.379906320966,23.71185810961189,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1663.7654863023083,2956.536162063461,19.739927295645774,1663.7654863023085,559.6727282722904,1104.092758030018,1804.0135693312595,0.0,1663.7654863023083,0.0,2956.536162063461,19.739927295645774,0.0,0.0,0.0,19.739927295645774,26.31990306086103,6.5799757652152575,1663.7654863023083,554.5884954341028,5174.890143799872,77.62335215699808,59.328122514225676,59.130723241269216,382.5902025772381,1139.8408716890492,5779.882447350466,-1.4921397450962104e-13,0.0,0.0,26.31990306086118,0.0,10098.885363724634,0.0,0.0,6026.379906320966,23.7303158349969,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1587.6127202857517,2817.1476446041443,19.020172363140393,1587.6127202857515,533.6361211343955,1053.9765991513561,1804.0135693312595,3.4927616354707425e-13,1587.6127202857513,0.0,2817.1476446041443,19.020172363140393,0.0,5.080380560684716e-13,1.5876189252139739e-13,19.020172363140393,25.360229817520523,6.340057454380131,1587.6127202857513,529.2042400952504,4933.964604985145,74.00946907477717,56.53315461571429,56.342952892082884,365.05112727452877,1087.4810014067336,5511.261538659768,0.0,0.0,0.0,25.36022981752103,0.0,10102.779811323831,0.0,0.0,6026.379906320966,23.74212185989095,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,905.929097863188,1608.4762613981472,11.055175994266943,905.929097863188,304.1740046154407,601.7550932477473,1804.0135693312595,0.0,905.929097863188,0.0,1608.4762613981472,11.055175994266943,0.0,0.0,0.0,11.055175994266943,14.74023465902259,3.6850586647556476,905.929097863188,301.976365954396,2816.3817252157314,42.24572587823597,32.28007698790561,32.16952522796294,208.29860264646666,620.6553553597229,3146.1158906153237,1.2789769243681803e-13,0.0,1.2789769243681803e-13,14.740234659022462,0.0,10096.577474627256,0.0,0.0,6026.379906320966,23.855094512510718,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1466.789443829348,2599.136128841523,17.608866317721283,1466.789443829348,493.56649237900746,973.2229514503407,1804.0135693312595,0.0,1466.789443829348,0.0,2599.136128841523,17.608866317721283,0.0,0.0,0.0,17.608866317721283,23.478488423628377,5.869622105907094,1466.789443829348,488.9298146097827,4554.855387280653,68.32283080920979,52.158811240007665,51.982722576830454,337.28622385190414,1004.5500251936419,5088.084464182236,-3.552713678800501e-13,0.0,0.0,23.478488423628733,0.0,10098.68888368045,0.0,0.0,6026.379906320966,23.758384618499274,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,934.5904252864498,1653.1063775157368,11.836216460669718,934.5904252864498,313.17570408200555,621.4147212044443,1804.0135693312595,0.0,934.5904252864498,0.0,1653.1063775157368,11.836216460669718,0.0,0.0,0.0,11.836216460669718,15.781621947559623,3.9454054868899058,934.5904252864498,311.5301417621499,2899.2269445643365,43.488404168465046,33.18048971492143,33.062127550314734,214.83092825619633,640.0374969389374,3239.5705162017916,6.625811010962934e-13,0.0,6.625811010962934e-13,15.78162194755896,0.0,10093.484046763271,0.0,0.0,6026.379906320967,23.848198084361417,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,962.9349211688615,1703.6078944253245,11.762754732331572,962.9349211688615,323.05769924029653,639.877221928565,1804.0135693312595,0.0,962.9349211688615,0.0,1703.6078944253245,11.762754732331572,0.0,0.0,0.0,11.762754732331572,15.683672976442097,3.920918244110524,962.9349211688615,320.9783070562872,2987.5211226504734,44.8128168397571,34.189785435829805,34.07215788850649,221.37270171481703,659.3466871793081,0.0,2.8421709430404007e-13,0.0,2.8421709430404007e-13,15.683672976441812,0.0,10088.196567997365,0.0,3337.6522575058248,2508.1855158805574,23.842604480852433,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1331.053333770504,2360.4991594042267,15.83458973730901,1331.053333770504,446.7166878424488,884.3366459280552,1804.0135693312595,0.0,1331.053333770504,0.0,2360.4991594042267,15.83458973730901,0.0,0.0,0.0,15.83458973730901,21.112786316412013,5.278196579103003,1331.053333770504,443.68444459016797,4135.236937764898,62.028554066473475,47.368329085457624,47.209983188084536,305.9904837338713,911.5599912431579,2874.7095851419817,-2.7000623958883807e-12,0.0,0.0,21.112786316414713,0.0,10088.077321861965,0.0,1744.2374890132164,669.5977673689963,23.781472176709205,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1713.28709839105,3040.747978448687,20.303379789769195,1713.2870983910502,575.4647390837218,1137.8223593073283,1804.0135693312595,2.6867397195928788e-14,1713.28709839105,0.0,3040.747978448687,20.303379789769195,0.0,3.907985046680551e-14,1.2212453270876722e-14,20.303379789769195,27.071173053025593,6.767793263256398,1713.28709839105,571.0956994636833,5325.13077630342,79.8769616445513,61.01799336687142,60.814959568973734,393.8833149496965,1173.4567222570329,9295.784015731522,0.0,0.0,0.0,27.071173053025632,0.0,10093.618781618616,3347.9888368449815,0.0,3845.7788589433967,23.718197098895658,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,1067.2279879907192,1899.1480500411856,12.792683152600194,1067.2279879907192,356.18844702267154,711.0395409680475,1804.0135693312595,0.0,1067.2279879907192,0.0,1899.1480500411856,12.792683152600194,0.0,0.0,0.0,12.792683152600194,17.056910870133592,4.264227717533398,1067.2279879907192,355.74266266357307,3322.118700695478,49.83178051043217,38.11088783234972,37.982961000823714,245.25122389655462,731.1837436212667,3710.352464805769,6.679101716144942e-13,0.0,6.679101716144942e-13,17.056910870132924,0.0,10089.635609382005,0.0,0.0,3845.7788589433967,23.832117464629206,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,952.5487601575359,1697.930560397909,10.811528960347003,952.548760157536,318.42373432697156,634.1250258305644,1804.0135693312595,0.0,952.5487601575359,0.0,1697.930560397909,10.811528960347003,0.0,0.0,0.0,10.811528960347003,14.415371947129337,3.6038429867823343,952.5487601575359,317.5162533858453,2967.99557394129,44.51993360911935,34.066726497561646,33.95861120795818,218.93173344403812,652.597101131305,5612.443276601051,6.039613253960852e-13,0.0,6.039613253960852e-13,14.415371947128733,0.0,10083.150941513015,2298.555325953953,0.0,6026.379906320966,23.849205199607123,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,920.5070376932713,1640.9562355482685,10.479380120228157,920.5070376932713,308.42442159805046,612.0826160952208,1804.0135693312595,0.0,920.5070376932713,0.0,1640.9562355482685,10.479380120228157,0.0,0.0,0.0,10.479380120228157,13.972506826970875,3.4931267067427187,920.5070376932713,306.8356792310904,2868.29895247263,43.02448428708945,32.92391851216765,32.81912471096537,211.60257420330694,630.6989076513626,3202.6415610131307,1.7763568394002505e-14,0.0,1.7763568394002505e-14,13.972506826970857,0.0,10076.258521115613,0.0,0.0,6026.379906320966,23.85291163667747,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,963.500833590879,1719.9567811467336,10.81583231457752,963.5008335908791,324.1159168806241,639.384916710255,1804.0135693312595,0.0,963.500833590879,0.0,1719.9567811467336,10.81583231457752,0.0,0.0,0.0,10.81583231457752,14.421109752770025,3.6052774381925063,963.500833590879,321.166944530293,3004.6245592679056,45.069368389018585,34.507293946080445,34.39913562293467,221.54990028037838,660.2979202068975,3354.571367259087,4.725109192804666e-13,0.0,4.725109192804666e-13,14.421109752769553,0.0,10069.806058338514,0.0,0.0,6026.379906320966,23.84397208651548,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1488.1286698869399,2643.0373049405407,16.847086431092134,1488.1286698869399,501.50086928628656,986.6278006006534,1804.0135693312595,3.566036355096003e-13,1488.1286698869394,0.0,2643.0373049405407,16.847086431092134,0.0,5.186961971048731e-13,1.6209256159527285e-13,16.847086431092134,22.462781908122842,5.615695477030711,1488.1286698869394,496.04288996231315,4627.208864789794,69.4081329718469,53.02921696312173,52.860746098810814,342.2114740869564,1019.1681555600799,5167.181216818652,0.0,0.0,0.0,22.46278190812336,0.0,10071.006089034556,0.0,0.0,6026.379906320967,23.75132022530127,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1536.7512875247835,2732.3216174776103,17.31511459463743,1536.7512875247835,517.4908214088161,1019.2604661159673,1804.0135693312595,0.0,1536.7512875247835,0.0,2732.3216174776103,17.31511459463743,0.0,0.0,0.0,17.31511459463743,23.08681945951657,5.771704864879142,1536.7512875247835,512.2504291749278,4781.323334177321,71.71985001265982,54.819583495498584,54.64643234955221,353.3716686395983,1052.5796685371158,3605.0667784600882,-2.7711166694643907e-13,0.0,0.0,23.086819459516846,0.0,10072.796555343028,0.0,1733.90090967406,4198.68786911833,23.744789447323594,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1174.6369668867792,2088.52956953291,13.079013042937968,1174.6369668867792,395.9305650968511,778.706401789928,1804.0135693312595,1.8685053504441385e-12,1174.6369668867774,0.0,2088.52956953291,13.079013042937968,0.0,2.7178259642823832e-12,8.493206138382448e-13,13.079013042937968,17.438684057250622,4.359671014312656,1174.6369668867774,391.5456556289258,3654.7121920486134,54.8206828807292,41.901381521087586,41.770591390658204,270.12314016767226,804.5211226033864,4080.7666720660163,0.0,0.0,0.0,17.43868405725334,0.0,10069.217712086733,0.0,0.0,4198.68786911833,23.803852247618302,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1268.1324061746388,2256.63204521822,14.288477900073781,1268.1324061746388,428.7269227341241,839.4054834405147,1804.0135693312595,0.0,1268.1324061746388,0.0,2256.63204521822,14.288477900073781,0.0,0.0,0.0,14.288477900073781,19.05130386676504,4.76282596669126,1268.1324061746388,422.71080205821295,3947.4752534510717,59.21212880176607,45.27552568336514,45.1326409043644,291.68346416210767,868.7773875765074,1059.8414800244564,2.842170943040401e-14,0.0,2.842170943040401e-14,19.05130386676501,0.0,10067.178015335989,0.0,3347.9888368449815,669.5977673689963,23.785911363842956,0.0,0.0,0.0,0.0,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1582.8635285405614,2825.8953111231413,18.079032903476175,1582.8635285405614,536.9030931333718,1045.9604354071896,1804.0135693312595,0.0,1582.8635285405614,0.0,2825.8953111231413,18.079032903476175,0.0,0.0,0.0,18.079032903476175,24.105377204634898,6.0263443011587245,1582.8635285405614,527.6211761801871,4936.38001584389,74.04570023765835,56.69869655149759,56.51790622246283,364.15516304926416,1085.0649865422288,5511.902859109406,5.471179065352771e-13,0.0,5.471179065352771e-13,24.10537720463435,0.0,10069.94376764972,0.0,0.0,669.5977673689963,23.731456771949436,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1645.6472868267524,2939.553352534468,18.98984342055264,1645.6472868267524,557.9112322859306,1087.736054540822,1804.0135693312595,0.0,1645.6472868267524,0.0,2939.553352534468,18.98984342055264,0.0,0.0,0.0,18.98984342055264,25.319791227403517,6.329947806850879,1645.6472868267524,548.5490956089175,5133.749734970138,77.00624602455207,58.98096548489489,58.791067050689364,378.57212908259135,1128.2294510584961,5732.419933840267,8.419931418757187e-13,0.0,8.419931418757187e-13,25.319791227402675,0.0,10073.857681780453,0.0,0.0,669.5977673689963,23.721255386138747,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
