timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,939.7698711325876,1614.6069342625376,254.00321577115133,939.7698711325878,255.9313636723259,683.8385074602619,1269.589789842149,782.4057853061363,157.3640858264513,1602.837935090381,11.768999172156555,254.00321577115133,0.0,1138.0447786271075,355.63899332097105,1856.8411508615325,2475.78820114871,618.9470502871775,157.3640858264513,52.454695275483765,221.5877802740916,3.323816704111374,50.860550193866075,0.2353799834431311,217.73821335672167,1299.1986991217748,4107.578720288051,3093.4074654143706,3093.40746541437,4.547473508864641e-13,520.4255143614471,0.0,1206.7575767899582,0.0,0.0,22802.77431937785,23.821011121736607,0.0,0.0,0.0,-1.1368683772161603e-12,-2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,954.4695589627165,1640.3567822419889,255.52557562708054,954.4695589627167,259.05816757851125,695.4113913842054,1269.589789842149,794.7904227429351,159.6791362197814,1601.3155752344524,39.041207007536514,255.5255756270805,2.842170943040401e-14,1156.0587967169965,361.2683739740614,1856.841150861533,2475.7882011487104,618.9470502871776,159.67913621978144,53.22637873992715,251.9467219672451,3.7792008295086763,51.3755471534551,0.7808241401507303,221.03278279827973,1310.4101579225603,4160.762074754349,3109.2480335896903,3109.24803358969,4.547473508864641e-13,522.5989642760164,0.0,1700.8130776985938,0.0,0.0,22802.77431937785,23.818236841559067,0.0,0.0,0.0,0.0,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,963.1773088118015,1659.740301749064,255.7391663715342,963.1773088118016,261.02032137169414,702.1569874401075,1269.589789842149,803.2972147743768,159.88009403742467,1601.1019844899981,58.63831725906584,255.7391663715342,0.0,1168.4323123990937,365.13509762471676,1856.8411508615322,2475.7882011487095,618.9470502871774,159.88009403742467,53.293364679141554,271.81177597563203,4.07717663963448,51.76321754359661,1.1727663451813168,222.98898598090716,1317.3776591003552,4196.034436032755,3126.30873543184,3126.30873543184,0.0,517.9117781159634,0.0,2189.4276407533616,0.0,0.0,22802.77431937785,23.819895922415125,0.0,0.0,0.0,0.0,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,953.3896569408188,1640.6182394502703,254.03192181659355,953.3896569408188,258.66971782870826,694.7199391121105,1269.589789842149,794.572026969813,158.81762997100577,1602.8092290449388,37.80901040533149,254.03192181659355,0.0,1155.74113013791,361.16910316809685,1856.8411508615322,2475.7882011487095,618.9470502871774,158.81762997100577,52.93920999033526,249.56585036667252,3.743487755500088,51.38077629762073,0.7561802081066299,220.74547076393466,1309.6812784707715,4157.721096678453,3153.1453945375397,3153.14539453754,0.0,478.38393674908,0.0,2639.513525383481,0.0,0.0,22802.77431937785,23.822036250715847,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,962.6027124208791,1656.704670170318,256.938863726042,962.6027124208792,261.12996082696856,701.4727515939107,1269.589789842149,802.3404615791455,160.2622508417336,1599.9022871354905,56.80238303482747,256.938863726042,0.0,1167.040671387848,364.7002098087025,1856.8411508615325,2475.78820114871,618.9470502871775,160.2622508417336,53.42075028057786,270.4853841571389,4.057280762357084,51.70250491202168,1.1360476606965495,222.8913760885928,1316.8552198001257,4193.101466117364,4724.98616333848,4724.98616333848,0.0,0.0,1082.1572908019216,1495.1215606464807,0.0,0.0,22802.77431937785,23.818440570202544,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,957.1505455263214,1648.1373806308184,255.3392835456023,957.1505455263215,259.6351953329978,697.5153501933237,1269.589789842149,797.8943945140387,159.25615101228266,1601.5018673159298,46.63551331488861,255.33928354560283,-5.115907697472721e-13,1160.5736647476926,362.67927023365394,1856.8411508615327,2475.78820114871,618.9470502871775,159.25615101228215,53.08538367076071,258.97704799793144,3.8846557199689715,51.531159121231696,0.9327102662977723,221.62201042194698,1312.6822397210376,4173.30944942378,5049.610202830603,6506.07545272263,0.0,0.0,1413.2483369342008,4.501489173397658,0.0,0.0,22802.77431937785,23.81935839007689,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,967.5365471628538,1664.7205109350048,258.9504672262016,967.536547162854,262.74152593862124,704.7950212242329,1269.589789842149,806.161642150536,161.37490501231787,1597.890683635331,66.82982729967375,258.9504672262019,-2.8421709430404007e-13,1172.5987522189614,366.4371100684254,1856.841150861533,2475.7882011487104,618.9470502871776,161.37490501231758,53.79163500410586,281.99636731609723,4.229945509741459,51.86282172731542,1.336596545993475,224.04714190504916,1320.6523010478081,17840.682564435458,3652.65481525297,6069.99645352609,0.0,0.0,4.26786188529832,0.0,13628.822738063589,0.0,35732.21082306985,23.81742663450325,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,995.6683109771111,1729.2223704768103,266.23484395146886,995.6683109771113,270.8896901854423,724.778620791669,1269.589789842149,834.0234892461538,161.64482173095735,1590.6063069100637,138.61606356674656,266.23484395146886,0.0,1213.1250752671328,379.10158602097897,1856.8411508615327,2475.78820114871,618.9470502871775,161.64482173095735,53.88160724365245,354.1424925413563,5.312137388120345,53.15285891815153,2.7723212713349312,230.6944860330818,1343.8620471624974,4334.9875725678885,3688.913276415843,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,35732.21082306985,23.81655402990563,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,978.5156324272612,1704.085578896553,262.3740566373918,978.5156324272612,266.6389303203778,711.8767021068834,1269.589789842149,820.9240796092798,157.59155281798132,1594.4670942241407,109.61848467241225,262.3740566373918,0.0,1194.071388522589,373.147308913309,1856.8411508615325,2475.78820114871,618.9470502871775,157.59155281798132,52.53051760599377,319.7405550963873,4.796108326445809,52.65012308654639,2.1923696934482453,226.7944969543406,1331.0579748672612,4276.0332428284655,3669.8595896712986,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,35732.21082306985,23.82077072841186,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,950.1683054232956,1649.081212091469,257.06765609194406,950.1683054232957,259.23234320259905,690.9359622206966,1269.589789842149,795.6321587471368,154.53614667615875,252.15533545831937,1396.9258766331498,257.06765609194406,0.0,1157.2831399958354,361.65098124869854,509.22299155026343,678.9639887336846,169.74099718342114,154.53614667615875,51.51204889205292,1602.9740722013614,24.04461108302042,38.073854157332015,27.938517532662996,220.28954198370684,893.2505520808949,3749.567725687604,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,35732.21082306985,23.821984287058715,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,968.9569000619075,1690.494638221385,261.09000638711916,968.9569000619076,264.03173489537227,704.9251651665354,1269.589789842149,0.0,968.9569000619075,0.0,1690.494638221385,261.09000638711916,0.0,0.0,0.0,261.09000638711916,348.12000851615886,87.03000212903972,968.9569000619075,322.98563335396915,2982.4371716372616,44.73655757455892,36.42079282829889,33.8098927644277,224.61478632636138,749.5976649766557,0.0,0.0,0.0,0.0,348.12000851615886,0.0,330.71400809035094,0.0,3670.1392096470695,31863.544412278196,23.8213576185558,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,956.1298588688461,1669.434495338491,258.79365938781683,956.1298588688464,261.0796077206649,695.0502511481815,1269.589789842149,0.0,956.1298588688461,0.0,1669.434495338491,258.79365938781683,0.0,0.0,0.0,258.79365938781683,345.0582125170891,86.26455312927227,956.1298588688461,318.70995295628205,2944.274307163619,44.16411460745429,35.97662650064799,33.38868990676982,221.69953872865466,740.2034758290811,0.0,-5.684341886080802e-14,0.0,0.0,345.05821251708915,0.0,657.857881965405,0.0,3624.5614894242353,28042.9211369739,23.821966894056736,0.0,0.0,0.0,0.0,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,944.8540646108802,1653.0537658406718,255.51590975383934,944.8540646108804,257.96308740744547,686.8909772034349,1269.589789842149,366.6827355464354,578.1713290644448,0.0,1653.0537658406718,255.51590975383934,0.0,533.3567062493606,166.67397070292517,255.51590975383934,340.68787967178577,85.17196991794644,578.1713290644448,192.72377635481493,2423.9488712599314,36.359233068898966,35.61623441435183,33.06107531681344,219.08775571992152,768.6940154956724,0.0,-2.2737367544323206e-13,0.0,0.0,874.0445859211466,0.0,1486.8845228265636,0.0,3622.117755701062,24224.873783189665,23.826473189819986,0.0,0.0,0.0,0.0,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,980.3754808325152,1714.7405793990247,264.68677452158846,980.3754808325152,267.65077535873286,712.7247054737824,1269.589789842149,728.9786883308068,251.39679250170843,0.0,1714.7405793990247,264.6867745215885,-5.684341886080802e-14,1060.3326375720826,331.3539492412758,264.6867745215885,352.915699362118,88.2289248405295,251.39679250170838,83.79893083390279,2049.936302734636,30.749044541019536,36.94167933319638,34.2948115879805,227.32118386562655,832.688524243531,3792.491358996658,-2.2737367544323206e-13,0.0,0.0,1413.2483369342008,0.0,2826.4966738684016,0.0,0.0,24224.873783189665,23.819989780849106,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,890.5442416983367,1554.2824322785268,243.95604913564617,890.5442416983367,243.25094557667006,647.2932961216667,1269.589789842149,748.2296595901589,142.31458210817777,280.2600555432904,1274.0223767352363,243.95604913564614,2.842170943040401e-14,1088.3340503129584,340.1043907227995,524.2161046789365,698.954806238582,174.7387015596455,142.3145821081778,47.438194036059265,1463.7751528794734,21.9566272931921,36.3278096923599,25.480447534704727,206.52351877591664,852.5696896146776,3541.352412727187,1787.2888565515404,1787.28885655154,4.547473508864641e-13,0.0,0.0,2820.8436805206647,0.0,0.0,24224.873783189665,23.83431604263355,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,962.0030434673798,1681.2057707702343,260.9453536018484,962.0030434673799,263.07495699925363,698.9280864681264,1269.589789842149,809.0046148902321,152.9984285771477,263.7371973536393,1417.468573416595,260.9453536018484,0.0,1176.733985294883,367.7293704046509,524.6825509554877,699.5767346073169,174.89418365182922,152.9984285771477,50.999476192382566,1621.4664781861254,24.321997172791882,38.87094092495957,28.349371468331903,223.08289114239858,908.2482309573447,5710.437987734181,1876.3107199022,1876.3107199022,0.0,0.0,0.0,2815.2019931596233,1898.0355889373748,0.0,26025.508445520023,23.823590576257903,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,960.5504428736645,1679.1307800430131,260.2594501488012,960.5504428736646,262.67980865935203,697.8706342143125,1269.589789842149,808.0718140152488,152.47862885841562,1018.5411086299551,660.589671413058,260.2594501488012,0.0,1175.3771840221802,367.3053700069313,1278.8005587787563,1705.0674117050085,426.2668529262521,152.47862885841562,50.826209619471875,863.8945098909455,12.958417648364183,46.37062118864783,13.21179342826116,222.74318483178206,1139.6824496497106,4039.6231227151884,2862.6287171007702,2862.62871710077,4.547473508864641e-13,17.8158786264186,0.0,2826.4966738684016,0.0,0.0,26025.508445520023,23.825404838247806,0.0,0.0,0.0,-9.094947017729282e-13,-1.4566126083082054e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,958.9092139886773,1674.3770155893474,258.775521326412,958.9092139886775,261.8165077770752,697.0927062116023,1269.589789842149,806.2172055860901,152.69200840258713,1598.0656295351205,76.31138605422689,258.775521326412,0.0,1172.6795717615857,366.4623661754955,1856.8411508615325,2475.78820114871,618.9470502871775,152.69200840258713,50.89733613419571,279.90073059100973,4.198510958865146,52.05595182040227,1.5262277210845379,222.30664361102535,1316.3940867082458,0.0,4231.51293068912,4231.51293068912,0.0,0.0,583.0451577788244,2207.111935490323,0.0,4208.455837612685,21589.40648582409,23.825643070922442,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,944.0575176547812,1646.7948870630305,253.31091810548918,944.0575176547813,257.39190706274354,686.6656105920379,1269.589789842149,793.2025265515778,150.85499110320347,1603.530232756043,43.264654306987495,253.31091810548918,0.0,1153.7491295295677,360.5466029779899,1856.8411508615322,2475.7882011487095,618.9470502871774,150.85499110320347,50.28499703440116,244.40464244459213,3.666069636668882,51.50430924987593,0.8652930861397499,218.80943183513108,1304.623754107384,0.0,4022.623098848959,4022.62309884896,0.0,0.0,393.08576817068206,1788.9232188080982,0.0,4148.787076930685,17216.20092243303,23.8297118216713,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,948.7399328924031,1651.9401619282903,252.1605974460565,948.7399328924033,258.23219217362305,690.5077407187803,1269.589789842149,796.6849805062985,152.05495238610456,1604.6805534154764,47.259608512813884,252.1605974460565,0.0,1158.8145171000706,362.12953659377206,1856.841150861533,2475.7882011487104,618.9470502871776,152.05495238610456,50.68498412870152,249.99954502761997,3.7499931754142994,51.60721474718113,0.9451921702562777,219.82002785777863,1307.8839989602814,0.0,3676.1758024547303,3676.17580245473,4.547473508864641e-13,0.0,41.57308420594927,1741.5842311010617,0.0,4160.724691227032,12830.412008706955,23.834128140974276,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,970.541971608023,1683.2537300525285,257.0435087545382,970.5419716080231,263.5948336630838,706.9471379449393,1269.589789842149,813.2902636254921,157.2517079825309,1599.7976421069943,83.45608794553414,257.0435087545382,0.0,1182.967656182534,369.67739255704186,1856.8411508615325,2475.78820114871,618.9470502871775,157.2517079825309,52.41723599417696,293.125031922242,4.396875478833629,52.23348610966589,1.6691217589106828,224.79998924674254,1324.1411514325491,0.0,5072.004194265444,6220.61240335217,0.0,0.0,1413.2483369342008,250.47123428706936,0.0,4234.980361847638,8366.35074553276,23.828811873109583,0.0,0.0,0.0,0.0,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,956.7469218189383,1651.4862485417111,249.8266095502856,956.7469218189385,258.0562283135523,698.6906935053862,1269.589789842149,799.5090496662582,157.2378721526801,1607.0145413112468,44.47170723046429,249.82660955028575,-1.4210854715202004e-13,1162.922254060012,363.4132043937537,1856.8411508615327,2475.78820114871,618.9470502871775,157.23787215267996,52.41262405089332,254.12220343403757,3.8118330515105634,51.59813647944955,0.8894341446092858,221.3794211270438,1312.4517035344377,0.0,3876.1822324362925,6197.3650342826,0.0,0.0,237.47177722757047,0.0,0.0,4170.511483445373,3970.2456470077614,23.826428306181683,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,974.3293758852822,1680.275936186813,253.80431548703004,974.3293758852822,262.58536891692114,711.7440069683611,1269.589789842149,813.6378651777367,160.6915107075455,1603.0368353745023,77.23910081231065,253.8043154870304,-3.694822225952521e-13,1183.4732584403444,369.83539326260757,1856.8411508615327,2475.78820114871,618.9470502871775,160.69151070754512,53.56383690251504,291.49444842237085,4.372416726335563,52.17393023235159,1.5447820162462131,225.41327484095055,1325.850684268184,4234.26031182731,3659.2614595890545,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,3970.2456470077614,23.823026589373484,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,970.865498268336,1671.5803299693794,253.08957837632335,970.8654982683361,261.79282094186095,709.0726773264751,1269.589789842149,809.8995820830017,160.9659161853342,1603.7515724852092,67.82875748417018,253.08957837632335,0.0,1178.0357557570935,368.1361736740917,1856.8411508615325,2475.78820114871,618.9470502871775,160.9659161853342,53.655305395111405,282.44997906461583,4.2367496859692375,52.000018108002905,1.3565751496834038,224.60285104015765,1322.9347233401938,24069.698364993037,2902.4756411726703,2902.47564117267,4.547473508864641e-13,751.3483157331332,0.0,713.7808999464764,19851.228235038805,0.0,22802.77431937785,23.824342344606222,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1523.4518617403467,2644.492855306659,408.24609939359607,1523.451861740347,413.1987140437136,1110.2531476966335,1269.589789842149,0.0,1523.4518617403467,0.0,2644.492855306659,0.0,408.24609939359607,0.0,0.0,0.0,0.0,0.0,1931.6979611339427,643.8993203779809,5220.090136818582,78.30135205227873,52.88985710613318,52.88985710613318,352.8817040369266,1180.8620906794524,25608.281142158856,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,19851.2282350388,0.0,22802.77431937785,23.717435872025522,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1250.0115357526524,2166.942983248093,335.0779958404227,1250.0115357526527,339.1077154324026,910.90382032025,1269.589789842149,0.0,1250.0115357526524,0.0,2166.942983248093,0.0,335.0779958404227,0.0,0.0,0.0,0.0,0.0,1585.0895315930752,528.3631771976917,4280.395692038859,64.20593538058289,43.33885966496186,43.33885966496186,289.53669725606954,968.783529164268,18349.63878206902,0.0,0.0,0.0,0.0,0.0,2803.952445994959,13628.822738063589,0.0,35732.21082306985,23.766224562913298,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1494.560245348511,2595.830907920767,400.44258530474417,1494.5602453485112,405.52436526684045,1089.0358800816707,1269.589789842149,0.0,1494.560245348511,0.0,2595.830907920767,0.0,400.44258530474417,0.0,0.0,0.0,0.0,0.0,1895.0028306532552,631.6676102177518,5122.501348791774,76.83752023187661,51.91661815841534,51.91661815841534,346.20551201586096,1158.54387878232,5649.377617356345,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,0.0,0.0,35732.21082306985,23.726055611686576,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1169.5854084472564,2032.431979422556,314.3722136452285,1169.5854084472567,317.802138388815,851.7832700584415,1269.589789842149,0.0,1169.5854084472564,0.0,2032.431979422556,0.0,314.3722136452285,0.0,0.0,0.0,0.0,0.0,1483.957622092485,494.652540697495,4011.042142212536,60.16563213318804,40.64863958845112,40.64863958845112,270.9929399568136,907.1083919643988,4423.497993479441,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,0.0,0.0,35732.21082306985,23.783404468717446,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1006.1236762462879,1752.7527985396846,270.0283338282641,1006.1236762462879,273.35138014912326,732.7722960971647,1269.589789842149,0.0,1006.1236762462879,0.0,1752.7527985396846,0.0,270.0283338282641,0.0,0.0,0.0,0.0,0.0,1276.152010074552,425.384003358184,3454.2888119724203,51.8143321795863,35.055055970793696,35.055055970793696,233.1332921589469,780.4417396383045,3809.346548252539,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,35732.21082306985,23.81284663029695,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1539.408183336999,2683.8207773962645,412.75314428237795,1539.4081833369992,418.20413242802914,1121.20405090897,1269.589789842149,0.0,1539.408183336999,0.0,2683.8207773962645,0.0,412.75314428237795,0.0,0.0,0.0,0.0,0.0,1952.1613276193768,650.7204425397923,5286.702547555434,79.3005382133315,53.67641554792529,53.67641554792529,356.6971954761338,1194.0710073251082,5830.053112340747,0.0,0.0,0.0,0.0,0.0,2781.588031604089,0.0,0.0,35732.21082306985,23.71814065732858,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1207.3773640611716,2103.48920209066,324.19926510001545,1207.3773640611719,328.11555550825494,879.2618085529169,1269.589789842149,0.0,1207.3773640611716,0.0,2103.48920209066,0.0,324.19926510001545,0.0,0.0,0.0,0.0,0.0,1531.5766291611872,510.52554305372905,4145.591374305576,62.18387061458364,42.0697840418132,42.0697840418132,279.7749685966565,936.6239503485956,4571.68978160044,0.0,0.0,0.0,0.0,0.0,2776.024855540881,0.0,0.0,35732.21082306985,23.777028368070468,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,821.1641787610893,1429.0194730622463,220.2920464677469,821.1641787610895,223.08618179687363,598.0779969642159,1269.589789842149,0.0,821.1641787610893,0.0,1429.0194730622463,0.0,220.2920464677469,0.0,0.0,0.0,0.0,0.0,1041.456225228836,347.15207507627866,2817.627773367361,42.264416600510415,28.580389461244927,28.580389461244927,190.2678592370918,636.8451298363707,3107.3208281274533,0.0,0.0,0.0,0.0,0.0,2770.4728058297997,0.0,0.0,35732.21082306985,23.846552682876208,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,813.4646894231862,1413.4654265085876,219.19588913186408,813.4646894231862,221.14982018822008,592.3148692349662,1269.589789842149,0.0,813.4646894231862,0.0,1413.4654265085876,0.0,219.19588913186408,0.0,0.0,0.0,0.0,0.0,1032.6605785550503,344.2201928516834,2790.346197915321,41.85519296872982,28.269308530171752,28.269308530171752,188.50541024619014,631.1194131269469,3077.2454181905846,0.0,0.0,0.0,0.0,0.0,2764.93186021814,0.0,0.0,35732.21082306985,23.8467682646841,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,817.6696942708883,1418.873588197223,219.15756621596722,817.6696942708884,221.73170268352933,595.9379915873591,1269.589789842149,0.0,817.6696942708883,0.0,1418.873588197223,0.0,219.15756621596722,0.0,0.0,0.0,0.0,0.0,1036.8272604868555,345.60908682895183,2801.3099355130303,42.019649032695455,28.37747176394446,28.37747176394446,189.41395579568223,633.7976351852185,3089.498483869297,0.0,0.0,0.0,0.0,0.0,2759.401996497704,0.0,0.0,35732.21082306985,23.845367832208563,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,853.7237855189102,1481.4221768784244,226.88884521051182,853.7237855189103,231.43349495953674,622.2902905593735,1269.589789842149,0.0,853.7237855189102,0.0,1481.4221768784244,57.326432655546455,169.56241255496536,0.0,0.0,57.326432655546455,76.4352435407286,19.10881088518215,1023.2861980738755,341.0953993579585,2845.8037743102586,42.687056614653876,30.20170786412395,29.628443537568486,197.75699912929036,660.4784173887774,0.0,0.0,0.0,0.0,76.4352435407286,0.0,2826.4966738684016,0.0,3222.513224996624,32335.383629401855,23.842941740588707,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,828.5513156728643,1438.648467092012,221.06435506470055,828.5513156728646,224.84818233834818,603.7031333345163,1269.589789842149,0.0,828.5513156728643,0.0,1438.648467092012,4.462889485055143,216.6014655796454,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1045.1527812525098,348.3842604175033,2832.185508762025,42.482782631430375,28.81759823669079,28.77296934184024,191.94445779176644,641.8896982475828,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3130.153836077159,29035.91177982947,23.847101638063794,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,874.3495317009067,1532.0906499857288,232.39595974157578,874.3495317009067,236.11698876734886,638.2325429335579,1269.589789842149,0.0,874.3495317009067,0.0,1532.0906499857288,4.462889485055143,227.93307025652064,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1102.2826019574272,367.4275339858091,3001.800785928965,45.02701178893447,30.686441894565124,30.641812999714574,202.48263588665125,677.7530663840262,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3316.5892078122392,25539.91979322274,23.83090653232437,0.0,0.0,0.0,0.0,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,855.3121150641929,1484.683397540449,227.67216886362263,855.312115064193,231.5490924550448,623.7630226091482,1269.589789842149,0.0,855.3121150641929,0.0,1484.683397540449,0.0,227.67216886362263,0.0,0.0,0.0,0.0,0.0,1082.9842839278156,360.99476130927184,2928.6624427775364,43.92993664166305,29.693667950808983,29.693667950808983,198.0963456648604,662.4083795174132,3230.076060985677,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,25539.91979322274,23.83931177158864,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,839.0711392381903,1451.4552994919077,223.99253189898909,839.0711392381904,227.38046758574157,611.6906716524488,1269.589789842149,0.0,839.0711392381903,0.0,1451.4552994919077,0.0,223.99253189898909,0.0,0.0,0.0,0.0,0.0,1063.0636711371794,354.3545570457265,2868.873527674814,43.03310291512221,29.029105989838154,29.029105989838154,194.3346863874521,649.7805583279771,3848.8036999896867,0.0,0.0,0.0,0.0,0.0,2815.201993159624,684.5041710326228,0.0,26189.2974677273,23.842337132869545,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,827.0200826785782,1428.839427391032,220.9705986396304,827.0200826785785,224.30126974865752,602.718812929921,1269.589789842149,0.0,827.0200826785782,0.0,1428.839427391032,0.0,220.9705986396304,0.0,0.0,0.0,0.0,0.0,1047.9906813182085,349.3302271060695,2826.1603358153097,42.39240503722964,28.576788547820637,28.576788547820637,191.55925375192876,640.4354629908692,3117.265571700108,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,26189.2974677273,23.845619273743313,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,808.5100690583511,1403.7148161841615,215.5597618772373,808.5100690583512,219.33608134290048,589.1739877154507,1269.589789842149,0.0,808.5100690583511,0.0,1403.7148161841615,0.0,215.5597618772373,0.0,0.0,0.0,0.0,0.0,1024.0698309355885,341.3566103118628,2769.1412574316128,41.53711886147419,28.074296323683228,28.074296323683228,187.2861442708828,626.3284660915863,3054.1131132113346,0.0,0.0,0.0,0.0,0.0,2803.952445994959,0.0,0.0,26189.2974677273,23.850754362361727,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,866.5584065595798,1510.8986389117133,230.26717065262721,866.5584065595798,235.17487462683982,631.38353193274,1269.589789842149,0.0,866.5584065595798,0.0,1510.8986389117133,22.225367972709705,208.0418026799175,0.0,0.0,22.225367972709705,29.63382396361294,7.408455990903235,1074.6002092394974,358.20006974649914,2943.69891789771,44.15548376846565,30.440226457961362,30.217972778234266,200.75899279142737,671.181201533491,0.0,0.0,0.0,0.0,29.63382396361294,0.0,2826.4966738684016,0.0,3278.9054176574105,22733.027683706263,23.843505736548874,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1135.1713639601437,1969.2556945250644,300.8379497343167,1135.1713639601437,307.81450609891084,827.3568578612328,1269.589789842149,0.0,1135.1713639601437,0.0,1969.2556945250644,4.462889485055143,296.37506024926154,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1431.5464242094054,477.1821414031351,3877.984260137605,58.16976390206407,39.42974278535184,39.38511389050129,262.92474279512055,878.5791346045247,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4283.844142824049,18217.459472874383,23.79625118115104,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1136.5925825364905,1965.3700806115266,302.0127329153338,1136.5925825364907,307.9618138674091,828.6307686690817,1269.589789842149,0.0,1136.5925825364905,0.0,1965.3700806115266,4.462889485055143,297.54984343027866,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1434.1424259667692,478.0474753222564,3877.559981900552,58.163399728508274,39.35203050708109,39.307401612230535,263.23851965037824,879.5964566488062,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4283.571852712156,13702.178281021808,23.792083606265,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,993.8872098376052,1708.5405243403977,263.28664170214955,993.8872098376053,269.0076159102875,724.8795939273178,1269.589789842149,0.0,993.8872098376052,0.0,1708.5405243403977,4.462889485055143,258.8237522170944,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1252.7109620546996,417.57032068489985,3378.821807079997,50.682327106199956,34.21543938165851,34.17081048680796,230.09592270696808,768.222450194886,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3733.9368260750384,9766.263277829436,23.81970037907468,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1461.5253184101468,2515.2676394006553,390.606375225841,1461.525318410147,396.15439723550946,1065.3709211746377,1269.589789842149,0.0,1461.5253184101468,0.0,2515.2676394006553,4.462889485055143,386.1434857407859,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1847.6688041509328,615.8896013836443,4978.826044935233,74.6823906740285,50.349981682863664,50.30535278801311,338.4708321732882,1131.1857885301895,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,5498.585121566832,3970.2456470077614,23.728090938008002,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1352.4943440435866,2331.0930687735254,361.16378625066847,1352.4943440435868,366.238543425838,986.2558006177488,1269.589789842149,0.0,1352.4943440435866,0.0,2331.0930687735254,0.0,361.16378625066847,0.0,0.0,0.0,0.0,0.0,1713.658130294255,571.2193767647517,4615.970575832533,69.23955863748799,46.62186137547051,46.62186137547051,313.21118177855885,1046.9138399317396,5091.665038999519,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,3970.2456470077614,23.745361580875826,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1062.6988054309388,1836.0949272064684,281.45365587206715,1062.698805430939,287.7041090194478,774.9946964114912,1269.589789842149,0.0,1062.6988054309388,0.0,1836.0949272064684,0.0,281.45365587206715,0.0,0.0,0.0,0.0,0.0,1344.152461303006,448.0508204343353,3628.2982089438096,54.42447313415714,36.72189854412937,36.72189854412937,246.08216768908002,822.0012583458312,4002.2486468553084,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3970.2456470077614,23.807740665761486,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1015.9515546547443,1761.5359869026302,269.5952541774946,1015.9515546547444,275.18520421827225,740.7663504364722,1269.589789842149,0.0,1015.9515546547443,0.0,1761.5359869026302,0.0,269.5952541774946,0.0,0.0,0.0,0.0,0.0,1285.5468088322389,428.5156029440796,3475.598398678949,52.13397598018423,35.230719738052606,35.230719738052606,235.27930360285058,786.3903220032196,23684.70135277689,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,19851.2282350388,0.0,22802.77431937785,23.81397276046184,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1228.977009802055,2131.6202726940496,328.94233997291883,1228.977009802055,333.60026684492277,895.3767429571323,1269.589789842149,0.0,1228.977009802055,0.0,2131.6202726940496,0.0,328.94233997291883,0.0,0.0,0.0,0.0,0.0,1557.9193497749739,519.3064499249913,4208.846072394015,63.132691085910224,42.63240545388099,42.63240545388099,284.7174582727459,952.4214101914094,18270.78377072402,0.0,0.0,0.0,0.0,0.0,2803.952445994959,13628.822738063589,0.0,35732.21082306985,23.771724306356916,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1586.996531353392,2755.954090407784,423.9333511658894,1586.9965313533921,430.4690251319406,1156.5275062214514,1269.589789842149,0.0,1586.996531353392,0.0,2755.954090407784,0.0,423.9333511658894,0.0,0.0,0.0,0.0,0.0,2010.9298825192814,670.3099608397605,5437.193933766826,81.5579090065024,55.11908180815568,55.11908180815568,367.6324237407202,1229.7384572032945,5996.6224301303555,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,0.0,0.0,35732.21082306985,23.705219125512475,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1687.6909991016237,2925.951206966952,451.9784140142898,1687.6909991016237,458.2390833189676,1229.4519157826562,1269.589789842149,0.0,1687.6909991016237,0.0,2925.951206966952,0.0,451.9784140142898,0.0,0.0,0.0,0.0,0.0,2139.6694131159134,713.2231377053045,5778.8437577881705,86.68265636682256,58.519024139339045,58.519024139339045,390.9956269872848,1307.93946933809,6373.560089420958,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,0.0,0.0,35732.21082306985,23.686493746840064,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1536.618830032348,2665.143110271343,410.47131202342075,1536.6188300323481,417.07335177425193,1119.5454782580962,1269.589789842149,0.0,1536.618830032348,0.0,2665.143110271343,0.0,410.47131202342075,0.0,0.0,0.0,0.0,0.0,1947.0901420557686,649.0300473519229,5261.263299679034,78.91894949518552,53.30286220542686,53.30286220542686,355.9617945546695,1190.5165158126317,5802.749768139743,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,35732.21082306985,23.71672814589946,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1638.2207615152563,2841.3016743620333,438.8778955324637,1638.2207615152565,444.88591684960176,1193.3348446656548,1269.589789842149,0.0,1638.2207615152563,0.0,2841.3016743620333,0.0,438.8778955324637,0.0,0.0,0.0,0.0,0.0,2077.09865704772,692.3662190159066,5610.76655042566,84.1614982563849,56.826033487240664,56.826033487240664,379.5421957182472,1269.7219799650202,6188.122311374774,0.0,0.0,0.0,0.0,0.0,2781.588031604089,0.0,0.0,35732.21082306985,23.695698336858925,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1545.2958146829924,2681.8860864818907,412.85967449653185,1545.2958146829928,419.4420751187637,1125.853739564229,1269.589789842149,0.0,1545.2958146829924,0.0,2681.8860864818907,0.0,412.85967449653185,0.0,0.0,0.0,0.0,0.0,1958.1554891795242,652.7184963931747,5292.76007205459,79.39140108081884,53.63772172963782,53.63772172963782,357.9800126328019,1197.3653535660712,5837.406929227487,0.0,0.0,0.0,0.0,0.0,2776.024855540881,0.0,0.0,35732.21082306985,23.715036393798847,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1474.6663344139902,2555.0707988696086,394.043403969438,1474.6663344139902,400.1669028502672,1074.499431563723,1269.589789842149,0.0,1474.6663344139902,0.0,2555.0707988696086,0.0,394.043403969438,0.0,0.0,0.0,0.0,0.0,1868.7097383834282,622.9032461278094,5046.683783380846,75.70025675071268,51.10141597739217,51.10141597739217,341.5950372017863,1142.401372035093,5566.181909288126,0.0,0.0,0.0,0.0,0.0,2770.4728058297997,0.0,0.0,35732.21082306985,23.727493077483004,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,841.7733876447419,1458.4811573538775,225.20599025698266,841.7733876447419,228.72861017418435,613.0447774705575,1269.589789842149,0.0,841.7733876447419,0.0,1458.4811573538775,0.0,225.20599025698266,0.0,0.0,0.0,0.0,0.0,1066.9793779017245,355.6597926339082,2881.12032788951,43.216804918342646,29.16962314707755,29.16962314707755,195.0207629313473,652.2366067777532,3177.697142033355,0.0,0.0,0.0,0.0,0.0,2764.93186021814,0.0,0.0,35732.21082306985,23.846765442436904,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1360.794694133667,2355.2928438873237,367.44690096760155,1360.794694133667,370.2757374494314,990.5189566842356,1269.589789842149,0.0,1360.794694133667,0.0,2355.2928438873237,0.0,367.44690096760155,0.0,0.0,0.0,0.0,0.0,1728.2415951012686,576.0805317004229,4659.6149706890155,69.89422456033523,47.105856877746476,47.105856877746476,315.3601928900551,1055.546662906306,5139.081101894899,0.0,0.0,0.0,0.0,0.0,2759.401996497704,0.0,0.0,35732.21082306985,23.744979550070767,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,867.5218164720321,1498.1214472097386,233.88975558108558,867.5218164720322,236.01995833689756,631.5018581351347,1269.589789842149,0.0,867.5218164720321,0.0,1498.1214472097386,57.326432655546455,176.56332292553913,0.0,0.0,57.326432655546455,76.4352435407286,19.10881088518215,1044.0851393975713,348.0283797991904,2890.2349664065005,43.353524496097506,30.535693270750237,29.962428944194773,201.0193921557013,672.0082295511164,0.0,0.0,0.0,0.0,76.4352435407286,0.0,2826.4966738684016,0.0,3271.5412488139714,32283.70355458859,23.839651648801613,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,894.3122165568938,1544.2461444447295,239.74720932489438,894.3122165568938,242.79664819245158,651.5155683644422,1269.589789842149,0.0,894.3122165568938,0.0,1544.2461444447295,4.462889485055143,235.28431983983924,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1129.596536396733,376.532178798911,3050.3748596403734,45.7556228946056,30.92955178374514,30.88492288889459,207.161326892568,692.7512330870761,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3371.056803413593,28730.29768105744,23.833708026343757,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1234.828828573297,2138.5600015761884,333.9982527625546,1234.828828573297,336.30646733314245,898.5223612401545,1269.589789842149,0.0,1234.828828573297,0.0,2138.5600015761884,4.462889485055143,329.53536327749947,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1564.3641918507965,521.4547306169321,4224.378924043916,63.36568386065874,42.81582892637432,42.77120003152377,286.18426372985135,958.0793369936921,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4665.466419905733,23812.464269746226,23.769499960575107,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1589.3606993474107,2756.11845519722,428.85930208487525,1589.360699347411,432.4772365042694,1156.8834628431414,1269.589789842149,0.0,1589.3606993474107,0.0,2756.11845519722,0.0,428.85930208487525,0.0,0.0,0.0,0.0,0.0,2018.220001432286,672.7400004774287,5447.078457106934,81.70617685660402,55.1223691039444,55.1223691039444,368.31656458453597,1233.0074801264573,6007.345936755966,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,23812.464269746226,23.702778667734943,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,992.8652290212848,1722.638507183842,263.66498497937795,992.8652290212849,269.4635833015784,723.4016457197065,1269.589789842149,0.0,992.8652290212848,0.0,1722.638507183842,0.0,263.66498497937795,0.0,0.0,0.0,0.0,0.0,1256.5302140006627,418.8434046668876,3398.0121258513923,50.970181887770885,34.45277014367684,34.45277014367684,229.93921151052288,768.658338352535,7910.588813610664,0.0,0.0,0.0,0.0,0.0,2815.201993159624,4162.761754073626,0.0,27761.606819599336,23.82232854173784,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,886.763418932587,1540.8873028746248,233.6401277085799,886.763418932587,240.06862388027338,646.6947950523137,1269.589789842149,0.0,886.763418932587,0.0,1540.8873028746248,0.0,233.6401277085799,0.0,0.0,0.0,0.0,0.0,1120.403546641167,373.467848880389,3034.758698396181,45.52138047594271,30.817746057492496,30.817746057492496,205.29206994462388,685.9167914159406,3347.207640931735,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,27761.606819599336,23.840515200887317,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,856.1269454651707,1489.1573863500525,226.65832154654453,856.1269454651708,232.00587641350796,624.1210690516629,1269.589789842149,0.0,856.1269454651707,0.0,1489.1573863500525,0.0,226.65832154654453,0.0,0.0,0.0,0.0,0.0,1082.7852670117152,360.9284223372384,2932.871075699006,43.99306613548509,29.78314772700105,29.78314772700105,198.249400602801,662.7371845295265,3234.6798378912963,0.0,0.0,0.0,0.0,0.0,2803.952445994959,0.0,0.0,27761.606819599336,23.84450494116186,0.0,0.0,0.0,0.0,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,895.305262480311,1562.1900716102166,236.77811296166288,895.305262480311,242.3235540343867,652.9817084459243,1269.589789842149,0.0,895.305262480311,0.0,1562.1900716102166,22.225367972709705,214.55274498895318,0.0,0.0,22.225367972709705,29.63382396361294,7.408455990903235,1109.858007469264,369.95266915642134,3042.000748235902,45.630011223538524,31.46605511193143,31.243801432204332,207.32034879938692,693.0213417143858,0.0,0.0,0.0,0.0,29.63382396361294,0.0,2826.4966738684016,0.0,3387.294788766575,24191.08460662557,23.83702193276246,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1380.0969506744607,2396.2719378384754,371.64417274563664,1380.096950674461,375.00523197252625,1005.0917187019347,1269.589789842149,0.0,1380.0969506744607,0.0,2396.2719378384754,4.462889485055143,367.1812832605815,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1747.2782339350422,582.4260779783474,4725.976249751865,70.88964374627797,47.97006765162006,47.92543875676951,319.7846437081557,1070.4835016695224,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,5218.496562928095,18690.306239754573,23.744688748335413,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1424.9841440241921,2476.1580236074024,385.2458519654369,1424.9841440241923,387.9327416662525,1037.0514023579399,1269.589789842149,0.0,1424.9841440241921,0.0,2476.1580236074024,4.462889485055143,380.78296248038174,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1805.7671065045738,601.9223688348579,4883.847498946834,73.25771248420251,49.5677893669986,49.52316047214805,330.26909537209195,1106.0277563586508,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,5392.415775955684,13006.20092553984,23.73742203122794,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1089.1970634994475,1893.3760473546283,293.6724386085517,1089.1970634994475,296.166986824669,793.0300766747786,1269.589789842149,0.0,1089.1970634994475,0.0,1893.3760473546283,4.462889485055143,289.2095491234966,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1378.406612622944,459.4688708743147,3731.251530851887,55.9687729627783,37.91214984194312,37.867520947092565,252.40442115819036,845.1093656126707,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4121.3549150753,8661.911399683919,23.802235442386472,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1174.7664836375577,2047.439077631115,316.84736802425977,1174.766483637558,319.21627271118433,855.5502109263736,1269.589789842149,0.0,1174.7664836375577,0.0,2047.439077631115,4.462889485055143,312.3844785392046,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1487.1509621767623,495.7169873922541,4030.3070272001314,60.45460540800197,40.993410447472854,40.9487815526223,272.25059567782785,911.8520103065309,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4450.9049395994625,3970.2456470077614,23.783382468278038,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1464.9747796447682,2568.104641609113,393.75845131329737,1464.9747796447684,397.43891989145635,1067.535859753312,1269.589789842149,0.0,1464.9747796447682,0.0,2568.104641609113,0.0,393.75845131329737,0.0,0.0,0.0,0.0,0.0,1858.7332309580656,619.5777436526886,5046.415616219867,75.69623424329801,51.36209283218226,51.36209283218226,339.5007427606911,1137.4989063210423,5564.3367788882215,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,3970.2456470077614,23.725443104667477,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1522.5260273892773,2671.3998616862623,410.26459370623377,1522.5260273892777,413.4285624473581,1109.0974649419195,1269.589789842149,0.0,1522.5260273892773,0.0,2671.3998616862623,0.0,410.26459370623377,0.0,0.0,0.0,0.0,0.0,1932.7906210955111,644.2635403651703,5248.454023146944,78.72681034720415,53.42799723372525,53.42799723372525,352.8901507623708,1182.7364959421957,5786.926978723968,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3970.2456470077614,23.71063130344676,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1034.2750403063546,1778.1235399869952,279.3865996775727,1034.275040306355,281.91176328717785,752.3632770191772,1269.589789842149,0.0,1034.2750403063546,0.0,1778.1235399869952,0.0,279.3865996775727,0.0,0.0,0.0,0.0,0.0,1313.6616399839272,437.88721332797576,3529.672393298898,52.945085899483466,35.562470799739906,35.562470799739906,239.63695625662788,801.5941970835669,3893.379377054488,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3970.2456470077614,23.823915618032448,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1026.1144260318983,1766.9712366366125,276.2792467260788,1026.1144260318983,279.5544884586151,746.5599375732834,1269.589789842149,0.0,1026.1144260318983,0.0,1766.9712366366125,0.0,276.2792467260788,0.0,0.0,0.0,0.0,0.0,1302.3936727579771,434.131224252659,3503.496133647249,52.55244200470873,35.33942473273225,35.33942473273225,237.7476075862071,795.1101233090393,3864.4750327036295,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,3970.2456470077614,23.817912954054947,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1015.7370583669466,1749.8385394006941,274.8335696601261,1015.7370583669467,276.8395497313932,738.8975086355534,1269.589789842149,0.0,1015.7370583669466,0.0,1749.8385394006941,0.0,274.8335696601261,0.0,0.0,0.0,0.0,0.0,1290.5706280270726,430.19020934235755,3470.5993767701243,52.05899065155186,34.99677078801388,34.99677078801388,235.38265689731472,787.625398467252,3828.0345658950196,0.0,0.0,0.0,0.0,0.0,2803.952445994959,0.0,0.0,3970.2456470077614,23.818940768864017,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1022.4117235129372,1763.3403531102485,276.86334532043617,1022.4117235129372,278.57005051793993,743.8416729949973,1269.589789842149,0.0,1022.4117235129372,0.0,1763.3403531102485,0.0,276.86334532043617,0.0,0.0,0.0,0.0,0.0,1299.2750688333733,433.0916896111244,3495.707111554746,52.43560667332119,35.26680706220497,35.26680706220497,236.93767961116234,792.9985900200179,17484.436750027227,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,13628.822738063587,0.0,16899.68215069976,23.820909276986242,0.0,0.0,0.0,0.0,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1038.5167276207908,1788.999618546447,282.0868898210027,1038.5167276207908,283.0959099300974,755.4208176906934,1269.589789842149,0.0,1038.5167276207908,0.0,1788.999618546447,0.0,282.0868898210027,0.0,0.0,0.0,0.0,0.0,1320.6036174417936,440.2012058139312,3549.804441802172,53.247066627032574,35.77999237092894,35.77999237092894,240.68827031157255,805.6965274943941,23766.52799852144,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,19851.228235038805,0.0,35732.21082306985,23.81755620665802,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1038.0718198795669,1787.9372648283145,282.0033889139903,1038.0718198795669,283.0643529733299,755.0074669062369,1269.589789842149,0.0,1038.0718198795669,0.0,1787.9372648283145,0.0,282.0033889139903,0.0,0.0,0.0,0.0,0.0,1320.075208793557,440.02506959785234,3548.037543219724,53.22056314829585,35.75874529656629,35.75874529656629,240.58796829223215,805.351091631513,3913.363565253383,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,35732.21082306985,23.819294791531398,0.0,0.0,0.0,1.1368683772161603e-13,0.0
