timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,852.7203849623312,1437.9177875632997,517.7418486406457,852.7203849623314,483.1693251173394,369.55105984499204,2457.5769630617833,616.2504803842714,236.46990457805975,1437.9177875632997,0.0,517.7418486406457,0.0,896.3643351043949,280.11385472012336,1955.6596362039454,2607.5461816052602,651.8865454013151,236.46990457805975,78.82330152601992,315.2932061040797,4.729398091561195,48.31495211330545,0.0,217.58245477653335,1281.4505066288582,11774.497431180735,3093.407465414369,3093.40746541437,0.0,410.5030512952857,0.0,3065.8906422050463,7684.666903385599,0.0,9528.954231572226,23.85419864026504,0.0,0.0,0.0,-9.094947017729282e-13,1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,866.2339355162328,1461.1896023205425,522.9283789950106,866.2339355162329,490.46730337911487,375.76663213711805,2457.5769630617833,626.2241152802327,240.0098202360001,1461.1896023205425,0.0,522.9283789950107,-1.1368683772161603e-13,910.8714404076112,284.6473251273785,1984.1179813155532,2645.4906417540706,661.3726604385176,240.009820236,80.003273412,320.013093648,4.800196404719999,49.064971859566384,0.0,220.92695844879398,1300.8153856909767,4151.167302522765,3109.24803358969,3109.24803358969,0.0,447.1140485719918,0.0,3484.517207064029,0.0,0.0,9528.954231572226,23.852204160000973,0.0,0.0,0.0,-4.547473508864641e-13,2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,873.291974336537,1478.2003229621876,527.1644796336752,873.2919743365371,494.0040356155506,379.28793872098646,2457.5769630617833,633.514424126652,239.77755020988502,1478.2003229621873,2.2737367544323206e-13,527.1644796336751,1.1368683772161603e-13,921.475526002403,287.9611018757509,2005.3648025958623,2673.819736794483,668.4549341986208,239.77755020988513,79.92585006996171,319.7034002798471,4.795551004197706,49.61765448520238,4.547473508864641e-15,222.70136508226452,1313.456456715998,4192.113233648399,3126.3087354318395,3126.30873543184,0.0,468.98652736504664,0.0,3923.0853736466956,0.0,0.0,9528.954231572226,23.854266165921135,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,864.9174748706209,1462.780564162518,520.3417791745436,864.9174748706212,489.42638351221984,375.4910913584014,2457.5769630617833,626.9059560696505,238.0115188009704,1462.780564162518,0.0,520.3417791745435,1.1368683772161603e-13,911.8632088285826,284.95725275893204,1983.1223433370615,2644.163124449415,661.0407811123538,238.01151880097052,79.33717293365684,317.3486917346274,4.76023037601941,49.08683471662097,0.0,220.51711336878708,1299.6993852663702,4147.739203474052,3153.14539453754,3153.14539453754,0.0,402.8809387404576,0.0,4297.976094702837,0.0,0.0,9528.954231572226,23.85683781924837,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,873.8074858397289,1476.7517436102748,525.6870168672355,873.807485839729,494.62277922124207,379.1847066184869,2457.5769630617833,632.8936044044036,240.91388143532527,1476.7517436102748,0.0,525.6870168672353,1.1368683772161603e-13,920.5725154973144,287.6789110929107,2002.4387604775102,2669.9183473033468,667.4795868258367,240.91388143532538,80.30462714510846,321.2185085804338,4.818277628706507,49.5594224769806,0.0,222.78533534394595,1312.626160513489,15382.067853074464,4724.98616333848,4724.98616333848,0.0,0.0,1134.4953005378186,3095.1745629999386,11193.195446243737,0.0,20147.751803238727,23.853464076801632,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,868.9727696476335,1469.4185854674877,522.235854587621,868.9727696476336,492.21189258190975,376.7608770657239,2457.5769630617833,629.7508223432092,239.22194730442436,1469.4185854674872,4.547473508864641e-13,522.235854587621,0.0,916.001196135577,286.2503737923678,1991.6544400551084,2655.539253406811,663.8848133517027,239.22194730442436,79.74064910147479,318.9625964058996,4.7844389460884935,49.304916109900844,9.094947017729283e-15,221.55355385773078,1305.5187451592656,4166.145954862009,6506.07545272263,6506.07545272263,0.0,0.0,2934.535003180242,0.0,0.0,0.0,20147.751803238727,23.854371604750245,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,879.059213016045,1485.951226255976,526.197086052039,879.0592130160451,498.36378538193196,380.6954276341132,2457.5769630617833,636.8362398239901,242.22297319205484,1485.951226255976,0.0,526.197086052039,0.0,926.3072579258038,289.4710181018137,2012.1483123080152,2682.8644164106868,670.7161041026717,242.22297319205484,80.74099106401827,322.9639642560731,4.844459463841097,49.840507648199676,0.0,224.07933651954485,1319.6924169000893,4210.899942224149,3609.1716743364905,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.85306785614144,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,900.4694396104926,1534.392691551404,556.2633942434936,900.4694396104928,509.65162359955656,390.81781601093627,2457.5769630617833,657.5968678077446,242.87257180274798,1534.3926915514041,-2.2737367544323206e-13,556.2633942434936,0.0,956.5045349930831,298.9076671853384,2090.656085794898,2787.5414477265304,696.8853619316326,242.87257180274798,80.95752393424932,323.83009573699707,4.857451436054956,51.59441468897706,-4.547473508864641e-15,230.0032059131801,1363.2056250894327,4354.331150494822,3744.0459827196137,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.85199203234135,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,883.7523497938868,1509.3204319131198,551.9024862541993,883.7523497938869,500.09460308222737,383.65774671165946,2457.5769630617833,646.8516136770515,236.90073611683522,1509.3204319131198,0.0,551.9024862541993,0.0,940.8750744393477,294.02346076229617,2061.222918167319,2748.297224223092,687.074306055773,236.90073611683522,78.96691203894507,315.8676481557803,4.738014722336704,50.79863781993559,0.0,225.9026580861709,1341.5039894854574,4286.479257446662,3689.17229866244,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.855003020779215,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,858.9264370734172,1459.8562046775185,537.5345318557733,858.9264370734172,486.22897750307175,372.6974595703455,2457.5769630617833,625.652659147508,233.27377792590926,1459.8562046775185,0.0,537.5345318557733,0.0,910.0402314872844,284.38757233977634,1997.3907365332916,2663.1876487110553,665.7969121777638,233.27377792590926,77.75792597530308,311.0317039012123,4.665475558518184,49.17103145888329,0.0,219.60457533819715,1301.383492848442,4157.700666455152,1836.2471287295198,1836.24712872952,0.0,1736.98075146882,0.0,1650.1317138953789,0.0,0.0,20147.751803238727,23.854637018088905,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,877.2764519319513,1497.9811469485196,545.283945789941,877.2764519319514,497.3754616068709,379.90099032508056,2457.5769630617833,641.9919201207941,235.2845318111572,0.0,1497.9811469485196,545.2839457899408,1.1368683772161603e-13,933.8064292666097,291.8145091458155,545.2839457899408,727.0452610532544,181.7613152633136,235.2845318111573,78.42817727038577,1811.6938560300628,27.17540784045094,35.4124623968698,29.959622938970394,224.18429967454605,868.7357945303521,0.0,-2.2737367544323206e-13,0.0,0.0,1660.8516903198645,0.0,3224.6405562714594,0.0,3789.2773392007657,16153.502777259773,23.85165219267304,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,865.7516027515754,1480.2013485676418,538.4050622759366,865.7516027515755,491.06204127613347,374.68956147544213,2457.5769630617833,634.3720065289896,231.37959622258586,1103.865816100511,376.33553246713086,538.4050622759366,0.0,922.7229185876212,288.3509120586316,1642.2708783764476,2189.69450450193,547.4236261254825,231.37959622258586,77.12653207419528,684.8416607639119,10.272624911458678,46.026735755117315,7.5267106493426175,221.24601863247045,1197.9731602066984,0.0,0.0,0.0,0.0,3112.4174230895514,0.0,6174.987827093991,0.0,4082.331173801853,11850.347886485586,23.854992283018753,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,855.6212731656235,1465.3682426841212,532.4342243556466,855.6212731656237,485.557710039297,370.0635631263268,2457.5769630617833,628.0149611503379,227.60631201528565,1465.3682426841212,0.0,532.4342243556466,0.0,913.4763071277641,285.4613459774263,1997.8024670397679,2663.7366227196903,665.9341556799226,227.60631201528565,75.86877067176188,303.4750826870475,4.552126240305713,49.2853895240801,0.0,218.6704825191239,1299.7722706126203,0.0,0.0,0.0,0.0,3577.2129298474547,0.0,9560.990134794885,0.0,4153.19601081801,7472.494898715511,23.85691981227312,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,886.9556372062376,1519.474226045578,553.3729715013127,886.9556372062377,502.4351871690317,384.520450037206,2457.5769630617833,651.2032397338193,235.75239747241835,1519.4742260455778,2.2737367544323206e-13,553.3729715013127,0.0,947.2047123401007,296.0014726062815,2072.8471975468906,2763.796263395854,690.9490658489635,235.75239747241835,78.58413249080611,314.3365299632247,4.71504794944837,51.11795649638047,4.547473508864641e-15,226.67737215145155,1348.0450475433313,15501.043328540194,1.8189894035458565e-12,0.0,1.8189894035458565e-12,3711.000975735953,0.0,13067.319081474452,11193.195446243735,0.0,18091.29247038201,23.853606210411048,0.0,0.0,0.0,0.0,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,812.0916265754178,1384.1658747597867,492.5252217773053,812.0916265754179,463.00946017521585,349.082166400202,2457.5769630617833,593.2139463256229,218.87768024979482,1384.1658747597864,2.2737367544323206e-13,492.5252217773053,0.0,862.8566492009061,269.64270287528313,1876.6910965370917,2502.254795382789,625.5636988456972,218.87768024979482,72.9592267499316,291.83690699972664,4.377553604995899,46.45022846056665,4.547473508864641e-15,207.21765918742346,1226.2110697238982,6082.69226194893,1787.2888565515395,1787.28885655154,0.0,1577.8225880321552,0.0,14540.115901942052,2167.698469112522,0.0,20147.751803238727,23.856815837656825,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,871.8743916542121,1493.7244844290162,538.5552917562342,871.8743916542122,494.7785483202041,377.0958433340081,2457.5769630617833,640.1676361838643,231.70675547034784,1493.7244844290162,0.0,538.5552917562342,0.0,931.152925358348,290.98528917448374,2032.2797761852503,2709.7063682470002,677.4265920617501,231.70675547034784,77.23558515678262,308.9423406271305,4.634135109406957,50.197287450432825,0.0,222.68987046177617,1323.1687594146324,4227.322927254095,1876.3107199021997,1876.3107199022,0.0,1764.5485737031486,0.0,16187.356815156161,0.0,0.0,20147.751803238727,23.856911954367785,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,870.2366678976738,1491.9079542451034,537.7960509227017,870.236667897674,493.4154330321137,376.8212348655603,2457.5769630617833,639.3891232479016,230.8475446497722,1491.9079542451034,0.0,537.7960509227017,0.0,930.0205429060387,290.6314196581371,2029.704005167805,2706.2720068904064,676.5680017226016,230.8475446497722,76.94918154992406,307.79672619969625,4.616950892995444,50.13519913658011,0.0,222.2537580275545,1321.1545109877927,4221.095184053271,2862.62871710077,2862.62871710077,0.0,773.6638326956754,0.0,16889.96274258674,0.0,0.0,20147.751803238727,23.85861105780655,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,868.8166604553932,1488.0266210194914,535.2184694295521,868.8166604553933,492.2646630022216,376.55199745317174,2457.5769630617833,637.7256947226392,231.09096573275394,0.0,1488.0266210194914,535.218469429552,1.1368683772161603e-13,927.6010105056571,289.8753157830178,535.218469429552,713.6246259060692,178.4061564765173,231.09096573275406,77.03032191091802,1796.1479086631634,26.94221862994745,35.11271711468535,29.76053242038983,221.8301296835827,858.9573920190585,0.0,4231.51293068912,4231.51293068912,0.0,0.0,2590.287294277394,14129.564612599046,0.0,3751.019142923496,16193.830457061757,23.858911009499376,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,854.1634683338565,1462.319115048288,527.6807394411566,854.1634683338566,483.33039758326083,370.83307075059577,2457.5769630617833,626.7081921635521,227.4552761703044,0.0,1462.319115048288,527.6807394411564,1.1368683772161603e-13,911.5755522378939,284.86736007434183,527.6807394411564,703.5743192548753,175.89357981371882,227.4552761703045,75.8184253901015,1765.592816608694,26.48389224913041,34.523189695377326,29.246382300965763,218.12512942789408,844.9579589515297,0.0,4022.62309884896,4022.62309884896,0.0,0.0,2407.473227356191,11567.123138788384,0.0,3689.12128177483,12305.155185392328,23.862418418165063,0.0,0.0,0.0,0.0,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,855.9772676130516,1465.4839839127026,531.3794407409956,855.9772676130519,482.2140985396906,373.76316907336127,2457.5769630617833,628.0645645340154,227.9127030790362,0.0,1465.4839839127026,531.3794407409956,0.0,913.5484575040224,285.483892970007,531.3794407409956,708.5059209879942,177.12648024699854,227.9127030790362,75.9709010263454,1769.3675880180842,26.54051382027126,34.62347408566401,29.309679678254053,218.58324256085888,847.6381843883992,0.0,3676.17580245473,3676.17580245473,0.0,0.0,2054.1214239627134,9381.755814655318,0.0,3700.478876655149,8404.507957535141,23.866703402161953,0.0,0.0,0.0,0.0,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,875.7719095222167,1493.3528706503598,541.7144302425131,875.7719095222169,492.6062331193718,383.16567640284507,2457.5769630617833,640.0083731358686,235.76353638634805,1409.9837846322982,83.36908601806158,541.7144302425131,0.0,930.9212700158089,290.91289687994026,1951.6982148748114,2602.2642864997483,650.5660716249371,235.76353638634805,78.58784546211602,397.72046786652567,5.965807017997885,49.38403956175531,1.6673817203612316,223.5611380986552,1300.645180365763,0.0,6220.612403352169,6220.61240335217,0.0,0.0,2687.4268468366117,6534.121937934838,0.0,4211.484390780853,3965.213622497098,23.86226327384972,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,864.9453783470498,1466.9059836599592,526.2084179039258,864.9453783470499,486.12504714990376,378.82033119714606,2457.5769630617833,628.6739929971255,236.27138534992423,1466.9059836599592,0.0,526.2084179039258,0.0,914.4348989049099,285.7609059077843,1993.1144015638852,2657.4858687518467,664.3714671879617,236.27138534992423,78.75712844997474,315.028513799899,4.7254277069984845,49.26926368883804,0.0,220.5397945489724,1303.4239874905297,2523.511344869394,6197.3650342826,6197.3650342826,0.0,0.0,2625.4442666258433,3757.4281502422914,0.0,1637.9724225320717,2238.6390892487475,23.860282299728663,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,880.6922503998713,1492.5300422662472,535.1873348930067,880.6922503998713,495.0027237604963,385.68952663937506,2457.5769630617833,639.6557323998202,241.03651800005116,1492.5300422662472,0.0,535.1873348930067,0.0,930.4083380361021,290.7526056362819,2027.7173771592538,2703.6231695456718,675.9057923864179,241.03651800005116,80.34550600001705,321.3820240000682,4.820730360001023,50.127774616917485,0.0,224.55112778587875,1326.5035367855144,4234.91316434464,5290.28648466948,5290.28648466948,0.0,0.0,1656.2549770877065,2006.487002270537,0.0,0.0,2238.6390892487475,23.857797232878156,0.0,0.0,0.0,0.0,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,877.7739971456301,1486.508650905798,531.2527585626103,877.7739971456303,493.6015768586276,384.1724202870028,2457.5769630617833,637.0751361024851,240.69886104314503,1486.508650905798,0.0,531.2527585626103,0.0,926.6547434217965,289.5796073193114,2017.7614094684084,2690.348545957878,672.5871364894695,240.69886104314503,80.23295368104834,320.9318147241934,4.813977220862901,49.90778711280005,0.0,223.76184892128242,1320.8833107447745,4216.418717358812,2902.4756411726694,2902.47564117267,0.0,714.5276482070046,0.0,2681.2752940626506,0.0,0.0,2238.6390892487475,23.85973069207521,0.0,0.0,0.0,0.0,2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1386.3460173270332,2356.935107547262,832.9096915663065,1386.3460173270332,787.0084962025629,599.3375211244704,2457.5769630617833,0.0,1386.3460173270332,0.0,2356.935107547262,0.0,832.9096915663065,0.0,0.0,0.0,0.0,0.0,2219.25570889334,739.7519029644467,5315.942719405049,79.73914079107573,47.138702150945235,47.138702150945235,353.4680927541114,1267.2365408115245,13528.094260637725,0.0,0.0,0.0,0.0,0.0,16788.825510564435,7684.666903385599,0.0,9528.954231572226,23.763652546492875,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1137.4992415465024,1932.2430154639019,682.2902578307634,1137.4992415465026,645.5935616965121,491.90567984999046,2457.5769630617833,0.0,1137.4992415465024,0.0,1932.2430154639019,0.0,682.2902578307634,0.0,0.0,0.0,0.0,0.0,1819.7894993772657,606.5964997924219,4358.62901463359,65.37943521950385,38.64486030927804,38.64486030927804,289.98742773414,1039.2530833646217,4791.285598205788,0.0,0.0,0.0,0.0,0.0,16755.24785954331,0.0,0.0,9528.954231572226,23.806807152070537,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1359.2884359269722,2312.7348756920446,818.8104269550053,1359.2884359269724,771.6598633484431,587.6285725785293,2457.5769630617833,0.0,1359.2884359269722,0.0,2312.7348756920446,0.0,818.8104269550053,0.0,0.0,0.0,0.0,0.0,2178.0988628819773,726.0329542939925,5216.866692868014,78.2530003930202,46.254697513840895,46.254697513840895,346.6399659197021,1243.4353156343966,16927.46450045216,0.0,0.0,0.0,0.0,0.0,16721.73736382422,11193.195446243737,0.0,20147.751803238727,23.769536530883194,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1062.892777139863,1809.2581787032827,644.238645671895,1062.892777139863,603.1783979973768,459.71437914248617,2457.5769630617833,0.0,1062.892777139863,0.0,1809.2581787032827,0.0,644.238645671895,0.0,0.0,0.0,0.0,0.0,1707.131422811758,569.0438076039194,4085.4334091189603,61.2815011367844,36.185163574065655,36.185163574065655,271.1618586703596,973.8574945591947,4490.247096074238,0.0,0.0,0.0,0.0,0.0,16688.293889096574,0.0,0.0,20147.751803238727,23.82044295560539,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,913.6801428521361,1558.4687106144659,556.7559551476345,913.6801428521362,518.2580113952715,395.4221314568647,2457.5769630617833,0.0,913.6801428521361,0.0,1558.4687106144659,0.0,556.7559551476345,0.0,0.0,0.0,0.0,0.0,1470.4360979997705,490.1453659999235,3519.05017461416,52.785752619212396,31.169374212289316,31.169374212289316,233.1643474370658,838.4342144807803,3867.3390230950145,0.0,0.0,0.0,0.0,0.0,16654.917301318383,0.0,0.0,20147.751803238727,23.8463277001537,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1397.6442102045346,2385.949978506164,852.3879163049429,1397.6442102045348,792.9304129028684,604.7137973016663,2457.5769630617833,0.0,1397.6442102045346,0.0,2385.949978506164,0.0,852.3879163049429,0.0,0.0,0.0,0.0,0.0,2250.0321265094776,750.0107088364925,5385.992813852134,80.789892207782,47.71899957012328,47.71899957012328,356.69901857181736,1282.9376187563385,5918.919723771977,0.0,0.0,0.0,0.0,0.0,16621.607466715748,0.0,0.0,20147.751803238727,23.76524837000815,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1096.3554250009288,1870.3111282960888,668.3992779548295,1096.3554250009288,621.9800674026881,474.37535759824084,2457.5769630617833,0.0,1096.3554250009288,0.0,1870.3111282960888,0.0,668.3992779548295,0.0,0.0,0.0,0.0,0.0,1764.7547029557581,588.2515676519193,4223.317398903766,63.349760983556486,37.40622256592177,37.40622256592177,279.7980369785215,1006.2118107458409,4641.277641997685,0.0,0.0,0.0,0.0,0.0,16588.364251782317,0.0,0.0,20147.751803238727,23.81552629627424,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,745.6353492156436,1270.9563781380234,453.8839709374154,745.6353492156436,422.6135694468853,323.0217797687583,2457.5769630617833,0.0,745.6353492156436,0.0,1270.9563781380234,0.0,453.8839709374154,0.0,0.0,0.0,0.0,0.0,1199.519320153059,399.839773384353,2870.315471675435,43.054732075131525,25.41912756276047,25.41912756276047,190.2520017336791,683.9847623186846,3154.460460609767,0.0,0.0,0.0,0.0,0.0,16555.187523278753,0.0,0.0,20147.751803238727,23.87502792180112,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,739.2750447223993,1257.5872293713928,449.2637309698456,739.2750447223996,419.4467327264414,319.82831199595813,2457.5769630617833,0.0,739.2750447223993,0.0,1257.5872293713928,0.0,449.2637309698456,0.0,0.0,0.0,0.0,0.0,1188.538775692245,396.17959189741504,2842.305596961053,42.634583954415795,25.151744587427856,25.151744587427856,188.63000477093433,677.7476697976209,3123.873674861258,0.0,0.0,0.0,0.0,0.0,16522.077148232198,0.0,0.0,20147.751803238727,23.874595931424132,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,743.3096320229793,1262.378162589642,450.0130540714572,743.3096320229794,421.460400358504,321.8492316644754,2457.5769630617833,0.0,743.3096320229793,0.0,1262.378162589642,0.0,450.0130540714572,0.0,0.0,0.0,0.0,0.0,1193.3226860944364,397.77422869814546,2853.475077382224,42.80212616073336,25.24756325179284,25.24756325179284,189.60358108996246,680.6750624524269,3136.3759111365066,0.0,0.0,0.0,0.0,0.0,16489.032993935736,0.0,0.0,20147.751803238727,23.872643533929033,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,771.4908934021115,1312.1540485887087,478.3898656170264,771.4908934021116,435.3898963742401,336.10099702787153,2457.5769630617833,0.0,771.4908934021115,0.0,1312.1540485887087,0.0,478.3898656170264,0.0,0.0,0.0,0.0,0.0,1249.880759019138,416.62691967304596,2978.6617272808926,44.67992590921339,26.243080971774177,26.243080971774177,197.077507413656,710.8705149394638,0.0,0.0,0.0,0.0,0.0,0.0,16456.054927947866,0.0,3272.9053225473117,16697.80667479288,23.872426721571873,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,750.2572720355857,1276.9801858021565,461.0266799918347,750.2572720355859,424.12041314512226,326.1368588904636,2457.5769630617833,0.0,750.2572720355857,0.0,1276.9801858021565,0.0,461.0266799918347,0.0,0.0,0.0,0.0,0.0,1211.2839520274206,403.76131734247355,2892.025455172051,43.38038182758076,25.539603716043132,25.539603716043132,191.53994771081474,689.7608543129553,0.0,0.0,0.0,0.0,0.0,0.0,16423.142818091972,0.0,3178.0249921425316,13347.87419608984,23.875390098824194,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,797.5442918939098,1363.6309229227593,477.66092661154215,797.5442918939098,452.8431527198896,344.7011391740202,2457.5769630617833,0.0,797.5442918939098,0.0,1363.6309229227593,0.0,477.66092661154215,0.0,0.0,0.0,0.0,0.0,1275.205218505452,425.068406168484,3063.904547596695,45.95856821395042,27.272618458455185,27.272618458455185,203.24002541965962,728.8122367190044,0.0,0.0,0.0,0.0,0.0,0.0,16390.296532455788,0.0,3367.6483781472175,9798.061118250767,23.861715066155256,0.0,0.0,0.0,0.0,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,775.9338252080595,1318.5407155099729,473.19314075023226,775.9338252080596,438.60492182417806,337.32890338388154,2457.5769630617833,0.0,775.9338252080595,0.0,1318.5407155099729,0.0,473.19314075023226,0.0,0.0,0.0,0.0,0.0,1249.1269659582917,416.37565531943056,2984.043336787695,44.760650051815425,26.370814310199457,26.370814310199457,197.97128235196266,711.8492163436076,3279.516897811872,0.0,0.0,0.0,0.0,0.0,16357.51593939088,0.0,0.0,9798.061118250767,23.869062793703623,0.0,0.0,0.0,0.0,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,761.4755803398407,1290.8742189737584,462.16917131548814,761.4755803398407,430.63402188627384,330.8415584535669,2457.5769630617833,0.0,761.4755803398407,0.0,1290.8742189737584,0.0,462.16917131548814,0.0,0.0,0.0,0.0,0.0,1223.644751655329,407.88158388510965,2922.400554514197,43.83600831771296,25.817484379475168,25.817484379475168,194.2387271390471,697.5912881008201,14121.642139659973,0.0,0.0,0.0,0.0,0.0,16324.800907512099,10909.531880930066,0.0,20147.751803238727,23.87132381553072,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,749.5848273993092,1269.8563558750523,457.38892543487884,749.5848273993092,423.68484973372006,325.89997766558923,2457.5769630617833,0.0,749.5848273993092,0.0,1269.8563558750523,0.0,457.38892543487884,0.0,0.0,0.0,0.0,0.0,1206.973752834188,402.3245842780627,2879.154692987303,43.18732039480954,25.397127117501046,25.397127117501046,191.28346665447313,687.5896255623475,3164.419734271585,0.0,0.0,0.0,0.0,0.0,16292.151305697078,0.0,0.0,20147.751803238727,23.874834598180968,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,732.6246918813501,1247.084816534167,448.0751387042326,732.6246918813501,414.24008886819644,318.38460301315376,2457.5769630617833,0.0,732.6246918813501,0.0,1247.084816534167,0.0,448.0751387042326,0.0,0.0,0.0,0.0,0.0,1180.6998305855827,393.56661019519424,2821.3512573149437,42.32026885972415,24.94169633068334,24.94169633068334,186.9728888326336,672.7431605489187,3100.527807668668,0.0,0.0,0.0,0.0,0.0,16259.567003085687,0.0,0.0,20147.751803238727,23.87888267998206,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,783.4998329407335,1339.6377522857158,484.5866308974708,783.4998329407335,442.2622694429632,341.23756349777034,2457.5769630617833,0.0,783.4998329407335,0.0,1339.6377522857158,484.58663089747085,-5.684341886080802e-14,0.0,0.0,484.58663089747085,646.1155078632944,161.5288769658236,783.4998329407335,261.1666109802445,2384.3041962066936,35.7645629431004,31.638621354689025,26.792755045714316,200.07355800249195,716.9649852920637,611.6674507915546,-2.2737367544323206e-13,0.0,0.0,646.1155078632946,0.0,16840.857601549647,0.0,2713.021750624429,17287.97577872188,23.873322065914845,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1025.4359783894781,1746.6603215979217,633.168708232125,1025.4359783894784,577.7365819917153,447.69939639776305,2457.5769630617833,0.0,1025.4359783894781,0.0,1746.6603215979217,65.35804440014999,567.810663831975,0.0,0.0,65.35804440014999,87.14405920019999,21.786014800049998,1593.2466422214532,531.0822140738177,3870.9891778931924,58.064837668397885,35.58678687595993,34.93320643195843,261.807489396342,943.2605492465259,0.0,0.0,0.0,0.0,87.14405920019999,0.0,16889.96274258674,0.0,4348.5255574660505,12704.227370373166,23.83558590305289,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1028.1893929649284,1744.2482176715687,631.5377854268538,1028.1893929649286,579.1893388062714,449.0000541586572,2457.5769630617833,0.0,1028.1893929649284,0.0,1744.2482176715687,26.668362225135752,604.8694232017181,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1633.0588161666465,544.3529387222155,3921.659972560431,58.82489958840646,35.15164797568273,34.88496435343137,262.40563060087527,944.5095353156565,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,4348.484931379006,8120.521785680279,23.831347304715248,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,899.7356963593538,1520.6292197070006,545.349459813798,899.7356963593539,506.1921994636568,393.54349689569716,2457.5769630617833,0.0,899.7356963593538,0.0,1520.6292197070006,26.668362225135752,518.6810975886623,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1418.4167939480162,472.80559798267205,3411.8516116376886,51.17777417456533,30.67926801639137,30.412584394140012,229.39191678787313,823.3565954306871,3789.07097131084,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,0.0,8120.521785680279,23.854869505186706,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1326.3516948687977,2240.285926398395,800.76171176945,1326.351694868798,748.1517871275626,578.1999077412354,2457.5769630617833,0.0,1326.3516948687977,0.0,2240.285926398395,26.668362225135752,774.0933495443143,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,2100.445044413112,700.148348137704,5040.879318949212,75.61318978423817,45.07240215021926,44.805718527967905,338.11542948509884,1212.6445421602734,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,5580.043875196915,2238.6390892487475,23.780160261732284,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1227.9895624224914,2074.7207072455544,742.0409293997352,1227.9895624224914,693.0730718842433,534.9164905382482,2457.5769630617833,0.0,1227.9895624224914,0.0,2074.7207072455544,0.0,742.0409293997352,0.0,0.0,0.0,0.0,0.0,1970.0304918222266,656.6768306074089,4701.4280296751895,70.52142044512784,41.49441414491109,41.49441414491109,313.0717774231297,1123.2588567654884,5168.010055833269,0.0,0.0,0.0,0.0,0.0,16856.18281710157,0.0,0.0,2238.6390892487475,23.79365694891492,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,961.3351616980531,1630.830924616344,588.0813021950773,961.3351616980532,540.5967201648128,420.73844153324035,2457.5769630617833,0.0,961.3351616980531,0.0,1630.830924616344,0.0,588.0813021950773,0.0,0.0,0.0,0.0,0.0,1549.4164638931304,516.4721546310435,3696.719543140518,55.45079314710777,32.61661849232688,32.61661849232688,245.2192924119879,882.375477174793,4062.6228656842686,0.0,0.0,0.0,0.0,0.0,16822.470451467365,0.0,0.0,2238.6390892487475,23.844874336718828,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,920.3476562385187,1565.5481503229803,561.1869891733701,920.3476562385188,519.3344343788727,401.01322185964597,2457.5769630617833,0.0,920.3476562385187,0.0,1565.5481503229803,0.0,561.1869891733701,0.0,0.0,0.0,0.0,0.0,1481.5346454118887,493.8448818039629,3540.9276775388316,53.113915163082474,31.310963006459605,31.310963006459605,234.78061181118872,844.3613347911532,3891.4441305260225,0.0,0.0,0.0,0.0,0.0,16788.825510564435,0.0,0.0,9528.954231572226,23.849786974867733,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1114.6829204550036,1895.0361808502487,679.8205211637709,1114.6829204550036,630.2859971251356,484.39692332986806,2457.5769630617833,0.0,1114.6829204550036,0.0,1895.0361808502487,0.0,679.8205211637709,0.0,0.0,0.0,0.0,0.0,1794.5034416187746,598.1678138729249,4287.707436341948,64.31561154512922,37.90072361700498,37.90072361700498,284.40658891073576,1022.6914615627996,4712.231084031823,0.0,0.0,0.0,0.0,0.0,16755.24785954331,0.0,0.0,9528.954231572226,23.814795222288595,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1439.8695754392095,2450.2306440532725,876.7837534345833,1439.8695754392097,814.0342884581871,625.8352869810225,2457.5769630617833,0.0,1439.8695754392095,0.0,2450.2306440532725,0.0,876.7837534345833,0.0,0.0,0.0,0.0,0.0,2316.653328873793,772.2177762912643,5539.101749218329,83.08652623827493,49.00461288106545,49.00461288106545,367.31242565571796,1320.625953947388,6087.509926874449,0.0,0.0,0.0,0.0,0.0,16721.73736382422,0.0,0.0,9528.954231572226,23.76061870934169,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1530.5373385882917,2601.2410968202926,933.8421846742813,1530.537338588292,865.5442608356725,664.9930777526195,2457.5769630617833,0.0,1530.5373385882917,0.0,2601.2410968202926,0.0,933.8421846742813,0.0,0.0,0.0,0.0,0.0,2464.379523262573,821.4598410875243,5887.08046117039,88.30620691755584,52.02482193640585,52.02482193640585,390.53610561022793,1404.3517974881197,6469.972417570987,0.0,0.0,0.0,0.0,0.0,16688.293889096574,0.0,0.0,9528.954231572226,23.745934165540586,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1393.0977929659093,2369.8686473505077,849.2668120106948,1393.0977929659093,787.5522831089218,605.5455098569876,2457.5769630617833,0.0,1393.0977929659093,0.0,2369.8686473505077,0.0,849.2668120106948,0.0,0.0,0.0,0.0,0.0,2242.364604976604,747.4548683255347,5359.688120652647,80.3953218097897,47.397372947010155,47.397372947010155,355.4334552451444,1278.0783912744891,5890.311643601598,0.0,0.0,0.0,0.0,0.0,16654.917301318383,0.0,0.0,9528.954231572226,23.770876289459835,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1485.8871848337008,2526.3821965881552,906.130949987897,1485.8871848337012,840.5543720093854,645.3328128243157,2457.5769630617833,0.0,1485.8871848337008,0.0,2526.3821965881552,0.0,906.130949987897,0.0,0.0,0.0,0.0,0.0,2392.018134821598,797.3393782738659,5715.739709683619,85.73609564525428,50.52764393176311,50.52764393176311,379.1371836551528,1363.2679454377992,17474.86372309129,0.0,0.0,0.0,0.0,0.0,16621.607466715748,11193.195446243737,0.0,20147.751803238727,23.7535785509367,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1401.1570997905771,2384.707187261483,854.1772886093548,1401.1570997905771,792.2052210629247,608.9518787276525,2457.5769630617833,0.0,1401.1570997905771,0.0,2384.707187261483,0.0,854.1772886093548,0.0,0.0,0.0,0.0,0.0,2255.334388399932,751.7781294666439,5391.819705128059,80.87729557692087,47.69414374522966,47.69414374522966,357.4860140093858,1285.52972654341,5925.571302204826,0.0,0.0,0.0,0.0,0.0,16588.364251782317,0.0,0.0,20147.751803238727,23.769599704007245,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1337.5472318601217,2273.1084548924487,813.1248505004663,1337.5472318601219,756.0427753373718,581.5044565227499,2457.5769630617833,0.0,1337.5472318601217,0.0,2273.1084548924487,0.0,813.1248505004663,0.0,0.0,0.0,0.0,0.0,2150.672082360588,716.8906941201959,5140.671231373232,77.11006847059848,45.46216909784897,45.46216909784897,341.18519685357035,1226.1102976400625,5649.890834893097,0.0,0.0,0.0,0.0,0.0,16555.187523278753,0.0,0.0,20147.751803238727,23.779755299062757,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,762.6065256495698,1297.0095469503472,465.844462655685,762.6065256495699,430.56658873473367,332.0399369148362,2457.5769630617833,0.0,762.6065256495698,0.0,1297.0095469503472,0.0,465.844462655685,0.0,0.0,0.0,0.0,0.0,1228.4509883052547,409.48366276841824,2934.94419802402,44.024162970360294,25.940190939006943,25.940190939006943,194.57203059253393,699.9602382093263,3225.4207734649285,0.0,0.0,0.0,0.0,0.0,16522.077148232198,0.0,0.0,20147.751803238727,23.876543190433896,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1235.3924011318065,2095.7379822602616,752.4040555965241,1235.392401131807,699.1660601222442,536.2263410095628,2457.5769630617833,0.0,1235.3924011318065,0.0,2095.7379822602616,0.0,752.4040555965241,0.0,0.0,0.0,0.0,0.0,1987.7964567283307,662.5988189094436,4746.133257898036,71.19199886847055,41.91475964520523,41.91475964520523,315.19764290300867,1132.8179799713332,5216.352418959926,0.0,0.0,0.0,0.0,0.0,16489.032993935736,0.0,0.0,20147.751803238727,23.793147188324827,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,787.6015135937296,1334.8177092341316,477.1137964349951,787.6015135937297,444.85817192735834,342.74334166637135,2457.5769630617833,0.0,787.6015135937296,0.0,1334.8177092341316,0.0,477.1137964349951,0.0,0.0,0.0,0.0,0.0,1264.7153100287246,421.5717700095749,3021.104789272431,45.316571839086464,26.696354184682633,26.696354184682633,200.82435525052946,721.1054054685561,0.0,0.0,0.0,0.0,0.0,0.0,16456.054927947866,0.0,3320.6384247314104,16647.49156723044,23.87007426080938,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,811.8285677257536,1375.4959979517712,490.9810046489928,811.8285677257536,458.8171664352943,353.0114012904592,2457.5769630617833,0.0,811.8285677257536,0.0,1375.4959979517712,0.0,490.9810046489928,0.0,0.0,0.0,0.0,0.0,1302.8095723747465,434.26985745824885,3112.5754277847664,46.68863141677149,27.509919959035425,27.509919959035425,207.007841191219,742.9861699843102,0.0,0.0,0.0,0.0,0.0,0.0,16423.142818091972,0.0,3421.2917403108277,13041.133420795932,23.865564445644864,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1121.8321771166125,1905.1665551688025,680.3883506266249,1121.8321771166125,635.6250674371752,486.2071096794372,2457.5769630617833,0.0,1121.8321771166125,0.0,1905.1665551688025,0.0,680.3883506266249,0.0,0.0,0.0,0.0,0.0,1802.2205277432372,600.7401759144124,4308.127258826452,64.62190888239678,38.10333110337605,38.10333110337605,286.1620444770226,1027.7307914805838,0.0,0.0,0.0,0.0,0.0,0.0,16390.296532455788,0.0,4735.117874392625,8049.880929977338,23.81306817861673,0.0,0.0,0.0,0.0,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1444.1219807821587,2454.7957734278384,875.4207024195091,1444.121980782159,818.3095401307831,625.8124406513759,2457.5769630617833,0.0,1444.1219807821587,0.0,2454.7957734278384,0.0,875.4207024195091,0.0,0.0,0.0,0.0,0.0,2319.542683201668,773.180894400556,5547.519351030062,83.21279026545093,49.09591546855677,49.09591546855677,368.35543287501423,1322.9409484781347,6097.279405107644,0.0,0.0,0.0,0.0,0.0,16357.51593939088,0.0,0.0,8049.880929977338,23.758678783518757,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,899.8417227978733,1535.1376939049655,544.1893044816658,899.8417227978734,508.4274721324051,391.4142506654683,2457.5769630617833,0.0,899.8417227978733,0.0,1535.1376939049655,0.0,544.1893044816658,0.0,0.0,0.0,0.0,0.0,1444.031027279539,481.34367575984635,3460.512396944351,51.90768595416527,30.702753878099312,30.702753878099312,229.43720368656946,824.0940731567797,14996.45824058502,0.0,0.0,0.0,0.0,0.0,16324.800907512099,11193.195446243735,0.0,18668.678501643837,23.857343150483253,0.0,0.0,0.0,3.637978807091713e-12,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,803.4477778701549,1372.3756840084184,485.46738763721856,803.447777870155,454.3966773266102,349.05110054354486,2457.5769630617833,0.0,803.4477778701549,0.0,1372.3756840084184,0.0,485.46738763721856,0.0,0.0,0.0,0.0,0.0,1288.9151655073736,429.6383885024579,3090.9292380182496,46.363938570273746,27.447513680168367,27.447513680168367,204.88283477218974,735.7801892052581,3397.071038721053,0.0,0.0,0.0,0.0,0.0,16292.151305697078,0.0,0.0,18668.678501643837,23.87170904755084,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,776.0776046175068,1325.6180355603083,470.2470131839528,776.0776046175068,439.1783766140541,336.8992280034527,2457.5769630617833,0.0,776.0776046175068,0.0,1325.6180355603083,0.0,470.2470131839528,0.0,0.0,0.0,0.0,0.0,1246.3246178014597,415.44153926715325,2987.3841926289215,44.81076288943382,26.512360711206167,26.512360711206167,197.94365320449734,711.2206767834967,4842.2434832736035,0.0,0.0,0.0,0.0,0.0,16259.567003085687,1559.0801531283362,0.0,20147.751803238727,23.87489991360389,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,812.2482407877885,1389.3576531577771,492.6675531066246,812.2482407877886,460.0769862117679,352.1712545760207,2457.5769630617833,0.0,812.2482407877885,0.0,1389.3576531577771,492.6675531066246,0.0,0.0,0.0,492.6675531066246,656.8900708088328,164.2225177022082,812.2482407877885,270.7494135959295,2472.355307541495,37.085329613122425,32.71382859422179,27.787153063155543,207.18916352946061,739.7474060980982,3434.0208531502876,-3.410605131648481e-13,0.0,0.0,656.8900708088331,0.0,16851.09343634791,0.0,0.0,20147.751803238727,23.86708506751797,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1254.5182594226665,2132.6892401481973,760.8055616877091,1254.5182594226667,711.9110611565437,542.6071982661231,2457.5769630617833,0.0,1254.5182594226665,0.0,2132.6892401481973,57.293284035416036,703.512277652293,0.0,0.0,57.293284035416036,76.39104538055471,19.09776134513868,1958.0305370749595,652.6768456916532,4743.39662291481,71.15094934372215,43.22671764331811,42.65378480296395,320.06259296875936,1148.8686517955555,2482.7240444402423,3.637978807091713e-12,0.0,3.637978807091713e-12,76.39104538055108,0.0,16889.96274258674,0.0,2814.1576686138847,17181.369160688988,23.78696723888484,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1294.923984907858,2203.765765561072,787.6982691281013,1294.923984907858,735.187567860433,559.7364170474251,2457.5769630617833,0.0,1294.923984907858,0.0,2203.765765561072,26.668362225135752,761.0299069029655,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,2055.9538918108237,685.3179639369413,4945.037621308837,74.17556431963254,44.341998933472794,44.07531531122144,330.4525116439056,1187.2528082202189,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,5473.640827817251,11411.645124158305,23.781654365954694,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,990.0752184042228,1684.9303560136889,601.2399750447157,990.075218404223,562.2842391064524,427.7909792977706,2457.5769630617833,0.0,990.0752184042228,0.0,1684.9303560136889,26.668362225135752,574.57161281958,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1564.6468312238028,521.5489437412676,3771.1261309787596,56.566891964681396,33.965290742525134,33.69860712027378,252.6374396061846,907.3066272499777,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,4183.5521767126065,7001.79392796928,23.83260629189763,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1068.7466304121342,1820.880301874743,649.4259970060552,1068.7466304121342,607.1075592890355,461.6390711230987,2457.5769630617833,0.0,1068.7466304121342,0.0,1820.880301874743,26.668362225135752,622.7576347809195,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1691.5042651930537,563.8347550643513,4076.219322132148,61.14328983198222,36.68428965974622,36.41760603749486,272.70311756110755,979.6725122297273,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,4518.725441522658,2238.6390892487475,23.816077262514472,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1333.729986483459,2281.71684968793,811.3910363957899,1333.7299864834592,757.6861518483387,576.0438346351206,2457.5769630617833,0.0,1333.729986483459,0.0,2281.71684968793,0.0,811.3910363957899,0.0,0.0,0.0,0.0,0.0,2145.121022879249,715.0403409597496,5141.878213526928,77.12817320290392,45.6343369937586,45.6343369937586,340.2891949549865,1223.726383105157,5650.564255672335,0.0,0.0,0.0,0.0,0.0,16856.18281710157,0.0,0.0,2238.6390892487475,23.76706223698486,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1386.604547609106,2374.1257163676137,843.4602188050536,1386.6045476091062,787.9090487510712,598.6954988580351,2457.5769630617833,0.0,1386.604547609106,0.0,2374.1257163676137,0.0,843.4602188050536,0.0,0.0,0.0,0.0,0.0,2230.0647664141597,743.3549221380532,5347.545404919827,80.2131810737974,47.48251432735228,47.48251432735228,353.7648105878609,1272.297942454416,13561.155328621786,0.0,0.0,0.0,0.0,0.0,16822.470451467365,7684.666903385599,0.0,9528.954231572226,23.757861617006654,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,938.2323167381436,1586.9352436529057,566.6176195798731,938.2323167381437,532.5934134650145,405.6389032731292,2457.5769630617833,0.0,938.2323167381436,0.0,1586.9352436529057,0.0,566.6176195798731,0.0,0.0,0.0,0.0,0.0,1504.8499363180167,501.6166454393389,3593.401825410261,53.90102738115392,31.738704873058115,31.738704873058115,239.39620792314838,858.3912904897576,11634.843373846277,0.0,0.0,0.0,0.0,0.0,16788.825510564435,7684.666903385599,0.0,9528.954231572226,23.848267022530102,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,929.3831518180024,1574.4691411634674,565.51261641312,929.3831518180025,526.4886944449806,402.8944573730219,2457.5769630617833,0.0,929.3831518180024,0.0,1574.4691411634674,0.0,565.51261641312,0.0,0.0,0.0,0.0,0.0,1494.8957682311225,498.2985894103742,3567.663498804964,53.514952482074456,31.48938282326935,31.48938282326935,237.21113962093608,852.0034471599233,15114.56380279825,0.0,0.0,0.0,0.0,0.0,16755.24785954331,11193.195446243737,0.0,20147.751803238727,23.850000611501237,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,921.489697211763,1559.6480458445344,559.2714243714694,921.4896972117631,522.6554969680856,398.8342002436775,2457.5769630617833,0.0,921.489697211763,0.0,1559.6480458445344,0.0,559.2714243714694,0.0,0.0,0.0,0.0,0.0,1480.7611215832324,493.58704052774414,3533.9962079555107,53.00994311933266,31.192960916890687,31.192960916890687,235.16467444356726,844.1475799244254,3884.5567473521933,0.0,0.0,0.0,0.0,0.0,16721.73736382422,0.0,0.0,20147.751803238727,23.84789843817825,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,928.1239384018545,1571.1235275422346,563.3679559995327,928.1239384018546,526.8551686540637,401.2687697477909,2457.5769630617833,0.0,928.1239384018545,0.0,1571.1235275422346,0.0,563.3679559995327,0.0,0.0,0.0,0.0,0.0,1491.491894401387,497.16396480046234,3559.779386744084,53.39669080116126,31.422470550844693,31.422470550844693,236.87327536926423,850.2788720725771,3912.8942940161996,0.0,0.0,0.0,0.0,0.0,16688.293889096574,0.0,0.0,20147.751803238727,23.844646620412043,0.0,0.0,0.0,0.0,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,943.3927997613282,1594.6292584189607,571.5811778079516,943.3927997613284,535.7949718661517,407.59782789517664,2457.5769630617833,0.0,943.3927997613282,0.0,1594.6292584189607,0.0,571.5811778079516,0.0,0.0,0.0,0.0,0.0,1514.9739775692797,504.99132585642656,3614.5945618446667,54.21891842767,31.892585168379217,31.892585168379217,240.75093783878035,863.7463524596354,3973.3495884478752,0.0,0.0,0.0,0.0,0.0,16654.917301318383,0.0,0.0,20147.751803238727,23.840677340163953,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,942.7761362930474,1593.8900410750434,571.3462962537808,942.7761362930476,535.5069363828165,407.26919991023107,2457.5769630617833,0.0,942.7761362930474,0.0,1593.8900410750434,0.0,571.3462962537808,0.0,0.0,0.0,0.0,0.0,1514.1224325468283,504.70747751560947,3612.719951137481,54.19079926706221,31.87780082150087,31.87780082150087,240.60505373066118,863.2589321563346,3971.2714057782046,0.0,0.0,0.0,0.0,0.0,16621.607466715748,0.0,0.0,20147.751803238727,23.841415308240506,0.0,0.0,0.0,0.0,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,925.423921244383,1568.2868749172035,563.735696999154,925.4239212443831,525.1023860601182,400.321535184265,2457.5769630617833,0.0,925.423921244383,0.0,1568.2868749172035,0.0,563.735696999154,0.0,0.0,0.0,0.0,0.0,1489.159618243537,496.3865394145123,3553.8330325752527,53.30749548862879,31.36573749834407,31.36573749834407,236.24109769707516,848.6666075969043,3906.113100757645,0.0,0.0,0.0,0.0,0.0,16588.364251782317,0.0,0.0,20147.751803238727,23.848406401916897,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
