timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,928.9018120963524,1575.8897790752987,565.8628468388312,928.9018120963524,526.8253472921963,402.07646480415616,2457.5769630617833,0.0,928.9018120963524,0.0,1575.8897790752987,0.0,565.8628468388312,0.0,0.0,0.0,0.0,0.0,1494.7646589351834,498.25488631172783,3568.90932432221,53.53363986483315,31.517795581505975,31.517795581505975,237.0974899756645,851.9216073152375,3922.576045325719,0.0,0.0,0.0,0.0,0.0,16555.187523278753,0.0,0.0,20147.751803238727,23.8488570344249,0.0,0.0,0.0,0.0,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,913.2377871463253,1552.6724383089258,558.3480243850786,913.2377871463254,517.8414706649354,395.39631648139,2457.5769630617833,0.0,913.2377871463253,0.0,1552.6724383089258,0.0,558.3480243850786,0.0,0.0,0.0,0.0,0.0,1471.585811531404,490.52860384380136,3514.7868536841315,52.72180280526197,31.05344876617852,31.05344876617852,233.14323341237682,838.500537593797,3862.75878743413,0.0,0.0,0.0,0.0,0.0,16522.077148232198,0.0,0.0,20147.751803238727,23.85192203775418,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,891.2264326528039,1516.3039043968272,544.5178616006483,891.226432652804,506.0140399430069,385.2123927097971,2457.5769630617833,0.0,891.2264326528039,0.0,1516.3039043968272,0.0,544.5178616006483,0.0,0.0,0.0,0.0,0.0,1435.7442942534522,478.5814314178174,3430.629630068097,51.459444451021454,30.326078087936544,30.326078087936544,227.53050370295705,818.2235357476691,3770.27173439795,0.0,0.0,0.0,0.0,0.0,16489.032993935736,0.0,0.0,20147.751803238727,23.854788641596308,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,882.2828790811164,1505.549625602278,541.3305509820827,882.2828790811166,501.22325520438125,381.0596238767354,2457.5769630617833,0.0,882.2828790811164,0.0,1505.549625602278,0.0,541.3305509820827,0.0,0.0,0.0,0.0,0.0,1423.6134300631993,474.53781002106643,3403.7008656865437,51.05551298529815,30.11099251204556,30.11099251204556,225.3006593449899,811.1159673754455,0.0,0.0,0.0,0.0,0.0,0.0,16456.054927947866,0.0,3740.2790230409237,16205.151537452486,23.85576414950034,0.0,0.0,0.0,0.0,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,911.0819983968338,1552.0470560323536,554.9131721537493,911.081998396834,517.7448483814618,393.3371500153722,2457.5769630617833,0.0,911.0819983968338,0.0,1552.0470560323536,0.0,554.9131721537493,0.0,0.0,0.0,0.0,0.0,1465.9951705505832,488.6650568501944,3506.707283433131,52.60060925149696,31.040941120647073,31.040941120647073,232.54806457763476,835.8956129206201,0.0,0.0,0.0,0.0,0.0,0.0,16423.142818091972,0.0,3853.937839503557,12142.744359605924,23.848824195133087,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,886.9056265345229,1510.0836839041683,540.9741399811994,886.905626534523,503.64492290885227,383.2607036256707,2457.5769630617833,0.0,886.9056265345229,0.0,1510.0836839041683,0.0,540.9741399811994,0.0,0.0,0.0,0.0,0.0,1427.8797665157222,475.9599221719074,3413.923372591798,51.20885058887697,30.201673678083367,30.201673678083367,226.39398789347928,813.9661080104304,0.0,0.0,0.0,0.0,0.0,0.0,16390.296532455788,0.0,3751.9295584303204,8187.863351222719,23.854386601991752,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,888.9230906095396,1508.602690647958,538.8682368055244,888.9230906095397,505.0885271535344,383.83456345600524,2457.5769630617833,0.0,888.9230906095396,0.0,1508.602690647958,0.0,538.8682368055244,0.0,0.0,0.0,0.0,0.0,1427.791327415064,475.93044247168797,3412.32446053471,51.184866908020645,30.172053812959163,30.172053812959163,226.81636257996567,814.2757795855925,3750.6697976486157,0.0,0.0,0.0,0.0,0.0,16357.51593939088,0.0,0.0,8187.863351222719,23.850140045448516,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,912.8074633262371,1542.714715696173,552.1358281461964,912.8074633262374,518.1156117164405,394.69185160979686,2457.5769630617833,0.0,912.8074633262371,0.0,1542.714715696173,0.0,552.1358281461964,0.0,0.0,0.0,0.0,0.0,1464.9432914724334,488.31443049081116,3495.9724376594177,52.439586564891265,30.85429431392346,30.85429431392346,232.88630598430169,835.348911667851,5256.640829231387,0.0,0.0,0.0,0.0,0.0,16324.800907512099,1413.633910394931,0.0,9528.954231572226,23.846026407089454,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,929.0168687552634,1567.0253402786398,563.339996882487,929.0168687552635,527.2140028431518,401.80286591211177,2457.5769630617833,0.0,929.0168687552634,0.0,1567.0253402786398,0.0,563.339996882487,0.0,0.0,0.0,0.0,0.0,1492.3568656377504,497.4522885459168,3556.834494462307,53.3525174169346,31.340506805572797,31.340506805572797,237.08510542636213,850.5709250003591,15103.148577160484,0.0,0.0,0.0,0.0,0.0,16292.151305697078,11193.195446243737,0.0,20147.751803238727,23.84425546394539,0.0,0.0,0.0,0.0,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,916.3779682332313,1536.8085956836478,553.1187146868914,916.3779682332315,518.5324907131326,397.84547752009894,2457.5769630617833,0.0,916.3779682332313,0.0,1536.8085956836478,0.0,553.1187146868914,0.0,0.0,0.0,0.0,0.0,1469.4966829201226,489.83222764004086,3496.137506243811,52.44206259365716,30.73617191367296,30.73617191367296,233.74159082961233,837.4882248906563,3843.7935034944276,0.0,0.0,0.0,0.0,0.0,16259.567003085687,0.0,0.0,20147.751803238727,23.84671447898462,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,917.4023974924735,1538.8536406011654,551.1945898175519,917.4023974924737,519.7289363011992,397.6734611912745,2457.5769630617833,0.0,917.4023974924735,0.0,1538.8536406011654,523.353847505703,27.840742311848885,0.0,0.0,523.353847505703,697.805130007604,174.451282501901,945.2431398043224,315.0810466014408,2799.1778270069285,41.98766740510393,36.01061128708034,30.77707281202331,233.95871825996406,832.2663988675134,0.0,0.0,0.0,0.0,697.805130007604,0.0,16889.96274258674,0.0,3839.717026778703,16100.33467818858,23.844867714823735,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,934.6538198335974,1568.4903130006555,563.1733541467006,934.6538198335975,528.6321229530496,406.02169688054784,2457.5769630617833,0.0,934.6538198335974,0.0,1568.4903130006555,26.668362225135752,536.5049919215649,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1471.1588117551623,490.3862705850541,3530.035395340872,52.95053093011308,31.636489882264467,31.36980626001311,238.38121719311638,853.6137689256063,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3919.93125590656,11968.36433153888,23.84427378033794,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,918.7782771705021,1544.3544010351,550.9810994496565,918.7782771705022,519.7475388204824,399.0307383500197,2457.5769630617833,0.0,918.7782771705021,0.0,1544.3544010351,26.668362225135752,524.3127372245208,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1443.0910143950227,481.0303381316742,3468.475753561797,52.02713630342695,31.153771642953355,30.887088020702,234.2702897816902,838.2580779554919,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3852.371855610748,7907.607845652456,23.850034298178922,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,903.7799687507987,1520.4463027374861,543.3259889892752,903.7799687507988,511.2398697452278,392.54009900557105,2457.5769630617833,0.0,903.7799687507987,0.0,1520.4463027374861,26.668362225135752,516.6576267641394,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1420.437595514938,473.47919850497937,3414.3630967574036,51.21544645136105,30.67560967700108,30.408926054749724,230.49330163173468,825.1619363948711,2193.1120937128435,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,1599.6021031595876,6221.479180325816,23.854985938387024,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,901.6008754416779,1515.5467955606716,539.2395621627368,901.600875441678,510.5831568972874,391.0177185443907,2457.5769630617833,0.0,901.6008754416779,0.0,1515.5467955606716,26.668362225135752,512.571199937601,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1414.1720753792788,471.3906917930929,3401.1095627330433,51.016643440995644,30.57761953346479,30.310935911213434,229.88129529190184,822.0666400457139,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3778.4538732108017,2238.6390892487475,23.853277486236077,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,907.5272545307056,1523.873093242711,538.7937387676145,907.5272545307057,513.6280154722319,393.89923905847377,2457.5769630617833,0.0,907.5272545307056,0.0,1523.873093242711,0.0,538.7937387676145,0.0,0.0,0.0,0.0,0.0,1446.32099329832,482.10699776610664,3452.301084307138,51.78451626460706,30.477461864854224,30.477461864854224,231.25496308739406,826.1014008478162,3796.295487388847,0.0,0.0,0.0,0.0,0.0,16856.18281710157,0.0,0.0,2238.6390892487475,23.852687732931592,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,928.3380309780339,1555.9325736099331,549.4710065317107,928.3380309780341,524.7375929708738,403.60043800716034,2457.5769630617833,0.0,928.3380309780339,0.0,1555.9325736099331,0.0,549.4710065317107,0.0,0.0,0.0,0.0,0.0,1477.8090375097445,492.6030125032482,3526.3446236229256,52.895169354343885,31.118651472198664,31.118651472198664,236.47495320772143,844.2104380097107,3877.9520491293865,0.0,0.0,0.0,0.0,0.0,16822.470451467365,0.0,0.0,2238.6390892487475,23.849150106241858,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,811.2969082960889,1355.8815528579785,501.04798231183327,811.296908296089,458.49433945027135,352.80256884581763,2457.5769630617833,0.0,811.2969082960889,0.0,1355.8815528579785,0.0,501.04798231183327,0.0,0.0,0.0,0.0,0.0,1312.344890607922,437.44829686930734,3105.674740335208,46.585121105028115,27.11763105715957,27.11763105715957,207.2722982841659,745.5409783728205,11098.43432522432,0.0,0.0,0.0,0.0,0.0,16788.825510564435,7684.666903385599,0.0,9528.954231572226,23.862119061055154,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,819.465572593868,1373.2217430642404,504.39879108184925,819.4655725938683,467.7415634803834,351.72400911348484,2457.5769630617833,0.0,819.465572593868,0.0,1373.2217430642404,0.0,504.39879108184925,0.0,0.0,0.0,0.0,0.0,1323.8643636757174,441.28812122523914,3138.374227965197,47.07561341947795,27.464434861284808,27.464434861284808,209.3538321820869,752.6464365493736,14642.92798953307,0.0,0.0,0.0,0.0,0.0,16755.24785954331,11193.195446243737,0.0,20147.751803238727,23.83248867796822,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,836.9565444762495,1398.0119586611938,513.2594789039858,836.9565444762497,478.10871914814703,358.84782532810266,2457.5769630617833,0.0,836.9565444762495,0.0,1398.0119586611938,0.0,513.2594789039858,0.0,0.0,0.0,0.0,0.0,1350.2160233802354,450.0720077934118,3198.2999898348407,47.97449984752261,27.960239173223876,27.960239173223876,213.78690541260582,767.753891399988,3515.9818734414175,0.0,0.0,0.0,0.0,0.0,16721.73736382422,0.0,0.0,20147.751803238727,23.825927116162706,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,850.0697263091381,1416.0285819920825,521.003185772932,850.0697263091381,485.3739098460485,364.69581646308967,2457.5769630617833,0.0,850.0697263091381,0.0,1416.0285819920825,0.0,521.003185772932,0.0,0.0,0.0,0.0,0.0,1371.0729120820702,457.0243040273567,3244.1257981015096,48.66188697152264,28.320571639841653,28.320571639841653,217.16184657019537,779.489180848758,3566.590674922912,0.0,0.0,0.0,0.0,0.0,16688.293889096574,0.0,0.0,20147.751803238727,23.83055267965555,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,871.5526739637279,1438.5128606379797,525.8454868405487,871.552673963728,498.8571661418576,372.6955078218705,2457.5769630617833,0.0,871.5526739637279,0.0,1438.5128606379797,0.0,525.8454868405487,0.0,0.0,0.0,0.0,0.0,1397.3981608042766,465.79938693475884,3301.710408377015,49.525656125655225,28.770257212759592,28.770257212759592,222.4960957827766,795.3616532687098,3631.272674710962,0.0,0.0,0.0,0.0,0.0,16654.917301318383,0.0,0.0,20147.751803238727,23.827166790276614,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,880.1259258278482,1452.4081294620403,532.3434220756386,880.1259258278483,504.0388454762827,376.0870803515656,2457.5769630617833,0.0,880.1259258278482,0.0,1452.4081294620403,0.0,532.3434220756386,0.0,0.0,0.0,0.0,0.0,1412.4693479034868,470.8231159678289,3335.7005933333558,50.03550890000034,29.048162589240807,29.048162589240807,224.73615429173032,803.6911043380412,3668.568581703566,0.0,0.0,0.0,0.0,0.0,16621.607466715748,0.0,0.0,20147.751803238727,23.824361617748036,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,881.1265465429269,1453.321631722599,534.6478669599352,881.126546542927,504.65414535899754,376.4724011839295,2457.5769630617833,0.0,881.1265465429269,0.0,1453.321631722599,0.0,534.6478669599352,0.0,0.0,0.0,0.0,0.0,1415.774413502862,471.924804500954,3341.020849726415,50.11531274589622,29.06643263445198,29.06643263445198,225.04107434586933,805.2140568616235,3674.310102087084,0.0,0.0,0.0,0.0,0.0,16588.364251782317,0.0,0.0,20147.751803238727,23.820691974757302,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,900.2389015737458,1493.5923205695121,541.3223656587741,900.2389015737459,515.6328003375601,384.60610123618585,2457.5769630617833,0.0,900.2389015737458,0.0,1493.5923205695121,0.0,541.3223656587741,0.0,0.0,0.0,0.0,0.0,1441.5612672325199,480.52042241083996,3415.674010212872,51.23511015319308,29.871846411390244,29.871846411390244,229.7750648758479,821.2742902626615,3756.4278780646932,0.0,0.0,0.0,0.0,0.0,16555.187523278753,0.0,0.0,20147.751803238727,23.823789404528267,0.0,0.0,0.0,0.0,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,890.6630814291693,1480.7426946193716,530.6740542823876,890.6630814291693,510.60330151274354,380.0597799164258,2457.5769630617833,0.0,890.6630814291693,0.0,1480.7426946193716,0.0,530.6740542823876,0.0,0.0,0.0,0.0,0.0,1421.337135711557,473.7790452371857,3375.8588755681144,50.63788313352171,29.614853892387433,29.614853892387433,227.18613922980293,810.8327753852853,3712.9126057162125,0.0,0.0,0.0,0.0,0.0,16522.077148232198,0.0,0.0,20147.751803238727,23.82626431727275,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,882.2631568439061,1464.0900915555944,519.4710711750328,882.2631568439062,507.0571445223474,375.2060123215588,2457.5769630617833,0.0,882.2631568439061,0.0,1464.0900915555944,0.0,519.4710711750328,0.0,0.0,0.0,0.0,0.0,1401.734228018939,467.2447426729796,3333.069062247513,49.9960359337127,29.28180183111189,29.28180183111189,224.8980549917644,800.7024372606805,3666.526756835214,0.0,0.0,0.0,0.0,0.0,16489.032993935736,0.0,0.0,20147.751803238727,23.828300179128785,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,927.065421250909,1533.863786164061,544.0075783242761,927.0654212509091,531.7983694941855,395.26705175672356,2457.5769630617833,0.0,927.065421250909,0.0,1533.863786164061,0.0,544.0075783242761,0.0,0.0,0.0,0.0,0.0,1471.0729995751851,490.3576665250617,3495.2944522643074,52.42941678396461,30.67727572328122,30.67727572328122,236.25818750105688,840.3998222566457,0.0,0.0,0.0,0.0,0.0,0.0,16456.054927947866,0.0,3845.3366079958946,16094.411119474371,23.82361124004956,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,923.2344222806105,1529.6824394759549,539.5709320660025,923.2344222806105,529.5364478814965,393.697974399114,2457.5769630617833,0.0,923.2344222806105,0.0,1529.6824394759549,0.0,539.5709320660025,0.0,0.0,0.0,0.0,0.0,1462.805354346613,487.60178478220433,3480.089578604772,52.201343679071584,30.593648789519097,30.593648789519097,235.20354050635376,836.1939665466679,0.0,0.0,0.0,0.0,0.0,0.0,16423.142818091972,0.0,3828.6817603692357,12058.626186571111,23.82546733628073,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,883.0501194401487,1460.223382919597,521.3146100618926,883.0501194401488,506.3571664824127,376.69295295773605,2457.5769630617833,0.0,883.0501194401487,0.0,1460.223382919597,0.0,521.3146100618926,0.0,0.0,0.0,0.0,0.0,1404.3647295020414,468.1215765006805,3332.709688922319,49.990645333834784,29.20446765839194,29.20446765839194,225.11291126097544,801.6340684122747,0.0,0.0,0.0,0.0,0.0,0.0,16390.296532455788,0.0,3666.2221808339145,8194.088686682817,23.829872111141235,0.0,0.0,0.0,0.0,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,861.4226679156344,1428.015303654822,509.5080799657217,861.4226679156347,494.6055016018777,366.81716631375707,2457.5769630617833,0.0,861.4226679156344,0.0,1428.015303654822,0.0,509.5080799657217,0.0,0.0,0.0,0.0,0.0,1370.9307478813562,456.97691596045206,3255.92296749663,48.83884451244945,28.56030607309644,28.56030607309644,219.64011630653874,782.576488925633,3581.52254046181,0.0,0.0,0.0,0.0,0.0,16357.51593939088,0.0,0.0,8194.088686682817,23.832560065637836,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,866.4887400415596,1440.102131981687,508.45814150999513,866.4887400415598,497.54033875195734,368.94840128960243,2457.5769630617833,0.0,866.4887400415596,0.0,1440.102131981687,0.0,508.45814150999513,0.0,0.0,0.0,0.0,0.0,1374.9468815515547,458.3156271838516,3273.3646407170936,49.100469610756406,28.802042639633743,28.802042639633743,220.81615606890003,785.8363381427755,5007.957182320111,0.0,0.0,0.0,0.0,0.0,16324.800907512099,1407.0718306440904,0.0,9528.954231572226,23.83570269462141,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,911.9260322967705,1546.5910074076062,552.152039234433,911.9260322967707,517.9459448007565,393.9800874960142,2457.5769630617833,0.0,911.9260322967705,0.0,1546.5910074076062,0.0,552.152039234433,0.0,0.0,0.0,0.0,0.0,1464.0780715312035,488.0260238437345,3498.6951027825444,52.48042654173816,30.931820148152124,30.931820148152124,232.62986767494004,834.9999583567171,15038.864483539262,0.0,0.0,0.0,0.0,0.0,16292.151305697078,11193.195446243737,0.0,20147.751803238727,23.84725530153676,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,934.8474282314601,1580.0724090587605,563.2871550302348,934.8474282314603,530.4072168140862,404.4402114173741,2457.5769630617833,0.0,934.8474282314601,0.0,1580.0724090587605,0.0,563.2871550302348,0.0,0.0,0.0,0.0,0.0,1498.1345832616948,499.37819442056497,3577.58518674102,53.6637778011153,31.60144818117521,31.60144818117521,238.39696335530655,854.6418319393372,3932.8488242597928,0.0,0.0,0.0,0.0,0.0,16259.567003085687,0.0,0.0,20147.751803238727,23.84265864904789,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,933.1066585128273,1578.6744041400252,563.1585017547717,933.1066585128274,530.2056461864449,402.9010123263825,2457.5769630617833,0.0,933.1066585128273,0.0,1578.6744041400252,523.353847505703,39.804654249068676,0.0,0.0,523.353847505703,697.805130007604,174.451282501901,972.9113127618959,324.30377092063196,2875.889487822553,43.13834231733829,36.80702655785753,31.573488082800505,237.99661405047402,848.2705244310033,0.0,0.0,0.0,0.0,697.805130007604,0.0,16889.96274258674,0.0,3923.210088838627,16012.32526321153,23.839616327995614,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,928.0887444840909,1568.6665562787957,562.2179302979685,928.088744484091,526.4341361793954,401.6546083046956,2457.5769630617833,0.0,928.0887444840909,0.0,1568.6665562787957,26.668362225135752,535.5495680728327,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1463.6383125569237,487.87943751897456,3520.184306354694,52.802764595320404,31.640014747827273,31.373331125575916,236.76231802695196,849.3473200896954,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3908.320551150548,11892.593673984746,23.84333479491025,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,929.1758229677663,1565.5324251918944,567.6462353251688,929.1758229677664,526.5402552551844,402.63556771258203,2457.5769630617833,0.0,929.1758229677663,0.0,1565.5324251918944,26.668362225135752,540.9778731000331,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1470.1536960677995,490.05123202259983,3525.737353282294,52.88606029923441,31.577332126089246,31.31064850383789,237.2175107863584,851.932237813165,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3914.286721297994,7766.573189233286,23.846697106214425,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,920.432471885498,1551.6471452675905,562.8159658171145,920.432471885498,521.2733158304142,399.1591560550839,2457.5769630617833,0.0,920.432471885498,0.0,1551.6471452675905,26.668362225135752,536.1476035919787,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1456.5800754774768,485.5266918258256,3493.7539125708927,52.406308688563385,31.299626527603166,31.03294290535181,234.9909228066848,844.145946829074,2478.195490770453,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,1400.8460390288258,6289.95181104788,23.84994252980165,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,912.4682858083551,1540.8359118071442,554.4933132860916,912.4682858083553,516.2281826339885,396.2401031743668,2457.5769630617833,0.0,912.4682858083551,0.0,1540.8359118071442,26.668362225135752,527.8249510609559,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1440.293236869311,480.09774562310366,3461.226894299559,51.91840341449338,31.08340185839424,30.816718236142883,232.8094802416332,835.6152034488126,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3843.4127143504047,2238.6390892487475,23.85353202343544,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,902.5595972420912,1528.4391152936337,544.8573211797631,902.5595972420913,510.638570518237,391.92102672385437,2457.5769630617833,0.0,902.5595972420912,0.0,1528.4391152936337,0.0,544.8573211797631,0.0,0.0,0.0,0.0,0.0,1447.4169184218542,482.47230614061806,3458.328339856106,51.87492509784159,30.568782305872674,30.568782305872674,230.1214645875387,825.6062604377437,3801.4622941532307,0.0,0.0,0.0,0.0,0.0,16856.18281710157,0.0,0.0,2238.6390892487475,23.85220351847231,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,900.1181319358166,1526.7363202518507,545.397547448233,900.1181319358168,509.67087289112334,390.4472590446935,2457.5769630617833,0.0,900.1181319358166,0.0,1526.7363202518507,0.0,545.397547448233,0.0,0.0,0.0,0.0,0.0,1445.5156793840497,481.83855979468325,3454.0905594305837,51.811358391458754,30.534726405037013,30.534726405037013,229.5879532889981,824.307324285214,3796.5593239211144,0.0,0.0,0.0,0.0,0.0,16822.470451467365,0.0,0.0,2238.6390892487475,23.85251562363989,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,861.247155212364,1420.5344862998693,536.4587181270192,861.2471552123641,484.8406039158907,376.40655129647337,2457.5769630617833,0.0,861.247155212364,0.0,1420.5344862998693,0.0,536.4587181270192,0.0,0.0,0.0,0.0,0.0,1397.7058733393833,465.90195777979443,3284.142317419047,49.2621347612857,28.410689725997386,28.410689725997386,220.33115571522893,792.3166277083037,3610.5569873475574,0.0,0.0,0.0,0.0,0.0,16788.825510564435,0.0,0.0,2238.6390892487475,23.86280701140793,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,847.6227321395596,1392.295049479058,534.3936719269418,847.6227321395597,475.79128758831376,371.831444551246,2457.5769630617833,0.0,847.6227321395596,0.0,1392.295049479058,0.0,534.3936719269418,0.0,0.0,0.0,0.0,0.0,1382.0164040665013,460.67213468883375,3234.983588234393,48.524753823515894,27.84590098958116,27.84590098958116,217.01354348457704,781.9022339760891,11240.880590907249,0.0,0.0,0.0,0.0,0.0,16755.24785954331,7684.6669033856,0.0,9528.954231572226,23.866317680576067,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,843.2138769394943,1386.8733174577862,530.872254760944,843.2138769394945,473.94376782277425,369.2701091167203,2457.5769630617833,0.0,843.2138769394943,0.0,1386.8733174577862,0.0,530.872254760944,0.0,0.0,0.0,0.0,0.0,1374.0861317004383,458.0287105668128,3218.9881597250373,48.28482239587556,27.737466349155724,27.737466349155724,215.87475988899004,777.6632255499899,3538.6226747082137,0.0,0.0,0.0,0.0,0.0,16721.73736382422,0.0,0.0,9528.954231572226,23.865508561074588,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,842.3164817926952,1382.390267386376,528.805423867362,842.3164817926955,473.3854371327268,368.93104465996873,2457.5769630617833,0.0,842.3164817926952,0.0,1382.390267386376,0.0,528.805423867362,0.0,0.0,0.0,0.0,0.0,1371.121905660057,457.04063522001906,3210.5528082664523,48.15829212399678,27.647805347727523,27.647805347727523,215.60517553235348,776.0997135718244,3529.61188661826,0.0,0.0,0.0,0.0,0.0,16688.293889096574,0.0,0.0,9528.954231572226,23.865694637598345,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,840.6470474767136,1378.667733576513,526.7197542916846,840.6470474767139,472.0471265657798,368.5999209109341,2457.5769630617833,0.0,840.6470474767136,0.0,1378.667733576513,0.0,526.7197542916846,0.0,0.0,0.0,0.0,0.0,1367.366801768398,455.78893392279934,3201.8234692677106,48.02735203901566,27.57335467153026,27.57335467153026,215.13346293211538,774.0964582369909,14713.32643982564,0.0,0.0,0.0,0.0,0.0,16654.917301318383,11193.195446243737,0.0,20147.751803238727,23.86730714881488,0.0,0.0,0.0,0.0,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,839.6801753828084,1375.5995947831723,526.8744024672727,839.6801753828086,471.8992487391102,367.7809266436983,2457.5769630617833,0.0,839.6801753828084,0.0,1375.5995947831723,0.0,526.8744024672727,0.0,0.0,0.0,0.0,0.0,1366.5545778500812,455.51819261669374,3197.6723652499472,47.96508547874921,27.511991895663446,27.511991895663446,214.94184502820184,773.4491069149717,3515.603279548224,0.0,0.0,0.0,0.0,0.0,16621.607466715748,0.0,0.0,20147.751803238727,23.867553143130152,0.0,0.0,0.0,0.0,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,835.4649225416921,1366.6537965495495,523.7651859574262,835.4649225416922,468.57959300802776,366.8853295336644,2457.5769630617833,0.0,835.4649225416921,0.0,1366.6537965495495,0.0,523.7651859574262,0.0,0.0,0.0,0.0,0.0,1359.2301084991182,453.0767028330394,3178.960607881707,47.6844091182256,27.33307593099099,27.33307593099099,213.82237612675502,769.2496399400019,3495.133544988669,0.0,0.0,0.0,0.0,0.0,16588.364251782317,0.0,0.0,20147.751803238727,23.870985858872864,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,843.4995092531753,1381.05243984515,526.3460756792368,843.4995092531756,473.613688085477,369.8858211676985,2457.5769630617833,0.0,843.4995092531753,0.0,1381.05243984515,0.0,526.3460756792368,0.0,0.0,0.0,0.0,0.0,1369.8455849324123,456.61519497747076,3207.513219755033,48.11269829632549,27.621048796903,27.621048796903,215.8131132279071,775.7831040955094,3526.681128873072,0.0,0.0,0.0,0.0,0.0,16555.187523278753,0.0,0.0,20147.751803238727,23.86970950409179,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,853.7226133985858,1397.5942775657159,530.3061051169462,853.7226133985861,479.32812056409983,374.39449283448624,2457.5769630617833,0.0,853.7226133985858,0.0,1397.5942775657159,0.0,530.3061051169462,0.0,0.0,0.0,0.0,0.0,1384.028718515532,461.34290617184405,3242.9659022530923,48.644488533796384,27.95188555131432,27.95188555131432,218.36196620508866,784.2531320133578,3565.876128094606,0.0,0.0,0.0,0.0,0.0,16522.077148232198,0.0,0.0,20147.751803238727,23.867788067553857,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,852.2462849413107,1391.54480541191,532.6845105548576,852.2462849413109,478.25719525306516,373.9890896882457,2457.5769630617833,0.0,852.2462849413107,0.0,1391.54480541191,0.0,532.6845105548576,0.0,0.0,0.0,0.0,0.0,1384.9307954961682,461.6435984987227,3238.119199406801,48.57178799110201,27.8308961082382,27.8308961082382,218.09348143480614,783.9706601411073,3560.4462610491855,0.0,0.0,0.0,0.0,0.0,16489.032993935736,0.0,0.0,20147.751803238727,23.867529590618528,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,846.7171788640073,1380.4939685199524,522.7281149550248,846.7171788640076,474.74166580076746,371.97551306324004,2457.5769630617833,0.0,846.7171788640073,0.0,1380.4939685199524,0.0,522.7281149550248,0.0,0.0,0.0,0.0,0.0,1369.445293819032,456.48176460634403,3206.421026945329,48.09631540417993,27.60987937039905,27.60987937039905,216.46385208720704,776.2616908385291,0.0,0.0,0.0,0.0,0.0,0.0,16456.054927947866,0.0,3526.2009531775134,16430.809636739494,23.870756699255363,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,839.2287383133024,1373.5112882460255,517.1040563195454,839.2287383133025,471.857953211104,367.37078510219845,2457.5769630617833,0.0,839.2287383133024,0.0,1373.5112882460255,0.0,517.1040563195454,0.0,0.0,0.0,0.0,0.0,1356.3327946328477,452.11093154428255,3181.9550144231557,47.729325216347334,27.47022576492051,27.47022576492051,214.53642850641313,769.317136796884,0.0,0.0,0.0,0.0,0.0,0.0,16423.142818091972,0.0,3499.1612196757574,12742.369851970097,23.8703171735049,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,809.8354172168316,1326.499345454475,504.0736589038567,809.8354172168316,454.5789457376394,355.2564714791922,2457.5769630617833,0.0,809.8354172168316,0.0,1326.499345454475,0.0,504.0736589038567,0.0,0.0,0.0,0.0,0.0,1313.9090761206883,437.9696920402294,3078.3781136153925,46.175671704230886,26.529986909089498,26.529986909089498,207.16868361992323,744.3740211825625,0.0,0.0,0.0,0.0,0.0,0.0,16390.296532455788,0.0,3384.782442757726,9174.495884215792,23.878368115800935,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,814.1785743987615,1341.277138572352,507.9819378858237,814.1785743987616,458.9058172807584,355.27275711800314,2457.5769630617833,0.0,814.1785743987615,0.0,1341.277138572352,0.0,507.9819378858237,0.0,0.0,0.0,0.0,0.0,1322.1605122845851,440.7201707615284,3104.1578216184653,46.56236732427698,26.82554277144704,26.82554277144704,208.32817653149894,749.2618001601984,14605.89489726087,0.0,0.0,0.0,0.0,0.0,16357.51593939088,11193.195446243737,0.0,19793.293455882293,23.869009138288654,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,827.8569035799841,1369.5779755307667,514.9194708679803,827.8569035799842,468.5818743040686,359.27502927591553,2457.5769630617833,0.0,827.8569035799841,0.0,1369.5779755307667,0.0,514.9194708679803,0.0,0.0,0.0,0.0,0.0,1342.7763744479644,447.59212481598814,3159.9464747947195,47.39919712192079,27.391559510615334,27.391559510615334,211.80443118901346,761.5788721481531,3847.5651265620363,0.0,0.0,0.0,0.0,0.0,16324.800907512099,373.631904435152,0.0,20147.751803238727,23.858680983909757,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,838.3492717322122,1388.7930990869177,524.7266965258359,838.3492717322123,474.7462994012341,363.60297233097816,2457.5769630617833,0.0,838.3492717322122,0.0,1388.7930990869177,0.0,524.7266965258359,0.0,0.0,0.0,0.0,0.0,1363.075968258048,454.358656086016,3206.2277234309818,48.09341585146473,27.775861981738355,27.775861981738355,214.58945676225687,772.5932526632143,3524.462320008181,0.0,0.0,0.0,0.0,0.0,16292.151305697078,0.0,0.0,20147.751803238727,23.85698020720798,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,841.189251218771,1392.276637823773,527.3686983438439,841.189251218771,476.99580770732797,364.1934435114431,2457.5769630617833,0.0,841.189251218771,0.0,1392.276637823773,497.6808469745165,29.687851369327404,0.0,0.0,497.6808469745165,663.5744626326887,165.89361565817217,870.8771025880984,290.2923675293661,2553.4461079412376,38.301691619118564,32.82234122622062,27.84553275647546,215.3702731926008,770.5258219819536,0.0,0.0,0.0,0.0,663.5744626326887,0.0,16889.96274258674,0.0,3531.3604093683425,16425.371092389203,23.853732540347323,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,840.3689422904107,1391.2848414558546,529.6310120320114,840.3689422904108,476.4718277135444,363.89711457686644,2457.5769630617833,0.0,840.3689422904107,0.0,1391.2848414558546,26.668362225135752,502.9626498068757,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1343.3315920972864,447.7771973657621,3182.393630918903,47.73590446378354,28.09238045136845,27.825696829117092,215.23747505395593,775.5581082390323,1267.0321115344568,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,2269.8107924828523,14032.78043843,23.853602136270386,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,914.9353960249288,1504.0676996967425,581.1899875227685,914.9353960249289,517.380779433554,397.5546165913749,2457.5769630617833,0.0,914.9353960249288,0.0,1504.0676996967425,26.668362225135752,554.5216252976328,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1469.4570213225616,489.8190071075205,3463.3437281268243,51.950155921902365,30.348037616186208,30.08135399393485,234.50005895944906,845.5880676740383,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3845.78115091848,9978.971165281284,23.840904438285673,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,908.699039152536,1493.9386765396987,576.6491748476094,908.6990391525361,513.8722118888073,394.8268272637288,2457.5769630617833,0.0,908.699039152536,0.0,1493.9386765396987,26.668362225135752,549.9808126224736,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1458.6798517750096,486.22661725833655,3438.8451455730446,51.58267718359567,30.14545715304533,29.878773530793975,232.88559577386266,839.6085749746794,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3818.8954655145217,5953.501892909651,23.84058896306098,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,839.2373214197526,1408.5746077999925,508.6343454418405,839.2373214197527,481.3964749498754,357.84084646987725,2457.5769630617833,0.0,839.2373214197526,0.0,1408.5746077999925,26.668362225135752,481.9659832167047,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1321.2033046364572,440.40110154548574,3170.1790139819354,47.55268520972903,28.438175778251207,28.17149215599985,214.3291129561115,767.7820217206227,0.0,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,3524.228296382205,2238.6390892487475,23.83664314150243,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,812.3510251078194,1377.4614095417344,488.668881634519,812.3510251078195,466.0889891966639,346.26203591115564,2457.5769630617833,0.0,812.3510251078194,0.0,1377.4614095417344,26.668362225135752,462.00051940938323,0.0,0.0,26.668362225135752,35.557816300181,8.88945407504525,1274.3515445172027,424.7838481724009,3076.596802231338,46.148952033470074,27.815911813086046,27.54922819083469,207.29770391612425,742.4850982009611,3420.9664144850312,0.0,0.0,0.0,35.557816300181,0.0,16889.96274258674,0.0,0.0,2238.6390892487475,23.848455398569968,0.0,0.0,0.0,0.0,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,804.6828263494422,1366.8634233380117,481.7823699993683,804.6828263494424,461.321744883502,343.36108146594046,2457.5769630617833,0.0,804.6828263494422,0.0,1366.8634233380117,0.0,481.7823699993683,0.0,0.0,0.0,0.0,0.0,1286.4651963488104,428.82173211627014,3082.1503518030922,46.232255277046384,27.337268466760236,27.337268466760236,205.25870820351386,734.9872325303509,3388.3158522171734,0.0,0.0,0.0,0.0,0.0,16856.18281710157,0.0,0.0,2238.6390892487475,23.85352174757922,0.0,0.0,0.0,0.0,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,798.2399226311501,1361.3678706286391,480.3341971803119,798.2399226311502,456.1568809598337,342.08304167131655,2457.5769630617833,0.0,798.2399226311501,0.0,1361.3678706286391,0.0,480.3341971803119,0.0,0.0,0.0,0.0,0.0,1278.574119811462,426.1913732704873,3066.133363710588,45.99200045565882,27.227357412572783,27.227357412572783,203.63563912045817,730.2737276717498,3370.2157181118523,0.0,0.0,0.0,0.0,0.0,16822.470451467365,0.0,0.0,2238.6390892487475,23.860357018642187,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,879.8066093802997,1517.5908618587048,504.2128667462453,879.8066093802998,499.1278737069983,380.67873567330156,2457.5769630617833,0.0,879.8066093802997,0.0,1517.5908618587048,0.0,504.2128667462453,0.0,0.0,0.0,0.0,0.0,1384.019476126545,461.339825375515,3362.9501633607647,50.44425245041147,30.351817237174096,30.351817237174096,223.3544798478994,795.842192148174,11382.11943351902,0.0,0.0,0.0,0.0,0.0,16788.825510564435,7684.666903385599,0.0,9528.954231572226,23.8463094351788,0.0,0.0,0.0,0.0,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,852.5887519018228,1473.0328874918694,487.43158196874174,852.5887519018229,483.97195589491673,368.61679600690616,2457.5769630617833,0.0,852.5887519018228,0.0,1473.0328874918694,0.0,487.43158196874174,0.0,0.0,0.0,0.0,0.0,1340.0203338705646,446.67344462352156,3259.7266659859556,48.895899989789335,29.460657749837388,29.460657749837388,216.4053434731055,770.8960035860912,14777.144671192262,0.0,0.0,0.0,0.0,0.0,16755.24785954331,11193.195446243737,0.0,20147.751803238727,23.848206146709163,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,841.7727944076158,1456.5299453987657,480.53641108400194,841.772794407616,478.3982530362597,363.3745413713563,2457.5769630617833,0.0,841.7727944076158,0.0,1456.5299453987657,0.0,480.53641108400194,0.0,0.0,0.0,0.0,0.0,1322.3092054916178,440.7697351638726,3219.608886054256,48.29413329081384,29.130598907975315,29.130598907975315,213.62345807369246,760.9485243443296,3539.7876752347147,0.0,0.0,0.0,0.0,0.0,16721.73736382422,0.0,0.0,20147.751803238727,23.84843193029424,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,847.7845268801733,1469.0725623944084,484.9734181149597,847.7845268801734,481.9632703715624,365.82125650861104,2457.5769630617833,0.0,847.7845268801733,0.0,1469.0725623944084,0.0,484.9734181149597,0.0,0.0,0.0,0.0,0.0,1332.7579449951331,444.25264833171104,3246.0831557212523,48.69124733581878,29.38145124788817,29.38145124788817,215.1672301981744,766.8740283614806,3568.7045357510224,0.0,0.0,0.0,0.0,0.0,16688.293889096574,0.0,0.0,20147.751803238727,23.84778281504394,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,842.5057198056982,1467.0666631680397,488.0932034695603,842.5057198056982,479.51074179168126,362.9949780140169,2457.5769630617833,0.0,842.5057198056982,0.0,1467.0666631680397,0.0,488.0932034695603,0.0,0.0,0.0,0.0,0.0,1330.5989232752586,443.5329744250862,3241.1985608683844,48.61797841302577,29.341333263360795,29.341333263360795,214.03961582571546,764.8732351905489,3562.5388216338483,0.0,0.0,0.0,0.0,0.0,16654.917301318383,0.0,0.0,20147.751803238727,23.851570344436013,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,856.8490909197341,1493.9791862086695,500.2878171439363,856.8490909197342,487.72986073081734,369.11923018891684,2457.5769630617833,0.0,856.8490909197341,0.0,1493.9791862086695,0.0,500.2878171439363,0.0,0.0,0.0,0.0,0.0,1357.1369080636705,452.37896935455683,3303.495063626897,49.55242595440345,29.87958372417339,29.87958372417339,217.79296461833775,779.4835273756448,3630.5996216479843,0.0,0.0,0.0,0.0,0.0,16621.607466715748,0.0,0.0,20147.751803238727,23.848461202139976,0.0,0.0,0.0,0.0,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,870.604743266242,1517.851290649473,509.14029131245206,870.6047432662422,495.62020438884053,374.9845388774017,2457.5769630617833,0.0,870.604743266242,0.0,1517.851290649473,0.0,509.14029131245206,0.0,0.0,0.0,0.0,0.0,1379.7450345786942,459.9150115262314,3357.5113367543986,50.36267005131598,30.35702581298946,30.35702581298946,221.33991084865426,792.3316440521805,3689.9279692803484,0.0,0.0,0.0,0.0,0.0,16588.364251782317,0.0,0.0,20147.751803238727,23.84694076984833,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,881.0104711159818,1537.2350268296243,521.5587620910462,881.0104711159818,500.5740755386896,380.4363955772922,2457.5769630617833,0.0,881.0104711159818,0.0,1537.2350268296243,0.0,521.5587620910462,0.0,0.0,0.0,0.0,0.0,1402.569233207028,467.523077735676,3407.327337772328,51.109910066584916,30.744700536592486,30.744700536592486,224.16859032872247,804.2909792041685,3744.0952392408217,0.0,0.0,0.0,0.0,0.0,16555.187523278753,0.0,0.0,20147.751803238727,23.84967239181321,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,883.5660630359304,1537.3944502186655,524.1195476931091,883.5660630359305,501.42949525067263,382.1365677852579,2457.5769630617833,0.0,883.5660630359304,0.0,1537.3944502186655,0.0,524.1195476931091,0.0,0.0,0.0,0.0,0.0,1407.6856107290396,469.22853690967986,3414.308597857385,51.21462896786077,30.74788900437331,30.74788900437331,224.89476413531366,806.8337080216008,3751.913768969304,0.0,0.0,0.0,0.0,0.0,16522.077148232198,0.0,0.0,20147.751803238727,23.856214684913095,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,879.7283271028865,1527.2043701415964,523.3847016396556,879.7283271028866,498.2080000708498,381.5203270320369,2457.5769630617833,0.0,879.7283271028865,0.0,1527.2043701415964,0.0,523.3847016396556,0.0,0.0,0.0,0.0,0.0,1403.1130287425422,467.7043429141807,3398.0217417983195,50.97032612697479,30.54408740283193,30.54408740283193,223.92759389016453,803.6904377369839,3734.0078366211214,0.0,0.0,0.0,0.0,0.0,16489.032993935736,0.0,0.0,20147.751803238727,23.858492905262203,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,886.3244976660003,1535.940406809539,526.6714098374824,886.3244976660004,501.64626394475175,384.67823372124866,2457.5769630617833,0.0,886.3244976660003,0.0,1535.940406809539,0.0,526.6714098374824,0.0,0.0,0.0,0.0,0.0,1412.9959075034826,470.9986358344942,3419.934950147516,51.29902425221273,30.718808136190777,30.718808136190777,225.60157306230576,809.3368494213943,0.0,0.0,0.0,0.0,0.0,0.0,16456.054927947866,0.0,3758.2731637344154,16186.184047742834,23.855237379882876,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,896.9701116231327,1554.8139305121674,532.2508419410603,896.9701116231327,507.62696167241745,389.3431499507152,2457.5769630617833,0.0,896.9701116231327,0.0,1554.8139305121674,0.0,532.2508419410603,0.0,0.0,0.0,0.0,0.0,1429.220953564193,476.40698452139765,3460.441868597758,51.90662802896637,31.09627861024335,31.09627861024335,228.268646202054,818.7748159729047,0.0,0.0,0.0,0.0,0.0,0.0,16423.142818091972,0.0,3802.8097000492653,12177.670660963699,23.8533533301013,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,892.054908349141,1541.4748441827917,518.7991962652421,892.0549083491411,504.4396564772135,387.6152518719276,2457.5769630617833,0.0,892.054908349141,0.0,1541.4748441827917,0.0,518.7991962652421,0.0,0.0,0.0,0.0,0.0,1410.8541046143832,470.28470153812776,3422.6136503353027,51.33920475502954,30.829496883655835,30.829496883655835,226.68975228892612,809.972652349395,0.0,0.0,0.0,0.0,0.0,0.0,16390.296532455788,0.0,3762.3016011465716,8211.856559589856,23.853656902038217,0.0,0.0,0.0,0.0,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,878.8791628236772,1522.3526005849685,511.76563654961046,878.8791628236775,496.66878551277097,382.21037731090644,2457.5769630617833,0.0,878.8791628236772,0.0,1522.3526005849685,0.0,511.76563654961046,0.0,0.0,0.0,0.0,0.0,1390.6447993732877,463.54826645776257,3376.545666416019,50.64818499624028,30.44705201169937,30.44705201169937,223.32326122101495,798.4138166984166,3711.4112166566706,0.0,0.0,0.0,0.0,0.0,16357.51593939088,0.0,0.0,8211.856559589856,23.855490943146954,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,873.5233115971557,1510.6992058787566,513.3141407325153,873.523311597156,492.519826038071,381.0034855590849,2457.5769630617833,0.0,873.5233115971557,0.0,1510.6992058787566,0.0,513.3141407325153,0.0,0.0,0.0,0.0,0.0,1386.8374523296711,462.27915077655706,3359.815808984985,50.39723713477477,30.213984117575134,30.213984117575134,222.06627455441927,795.1706307009014,5081.050137032538,0.0,0.0,0.0,0.0,0.0,16324.800907512099,1388.3428481232097,0.0,9528.954231572226,23.858827999360216,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,872.4425206146102,1515.3631728407295,513.4094218467743,872.4425206146102,492.95118674520836,379.49133386940184,2457.5769630617833,0.0,872.4425206146102,0.0,1515.3631728407295,0.0,513.4094218467743,0.0,0.0,0.0,0.0,0.0,1385.8519424613846,461.9506474871282,3363.1657627892423,50.447486441838635,30.30726345681459,30.30726345681459,221.8275813043915,794.8402421469875,14889.250803692838,0.0,0.0,0.0,0.0,0.0,16292.151305697078,11193.195446243737,0.0,20147.751803238727,23.855788533933982,0.0,0.0,0.0,0.0,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,873.4936956934024,1515.7156153937278,512.5286833405839,873.4936956934025,493.55188238374325,379.94181330965927,2457.5769630617833,0.0,873.4936956934024,0.0,1515.7156153937278,0.0,512.5286833405839,0.0,0.0,0.0,0.0,0.0,1386.0223790339865,462.0074596779955,3363.7454541057095,50.456181811585644,30.31431230787456,30.31431230787456,222.05407560710864,795.1463417124389,3696.8843361401528,0.0,0.0,0.0,0.0,0.0,16259.567003085687,0.0,0.0,20147.751803238727,23.85645261720804,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,881.6894682963168,1524.8703858575248,515.7017500018978,881.689468296317,498.02870168049094,383.66076661582605,2457.5769630617833,0.0,881.6894682963168,0.0,1524.8703858575248,515.7017500018978,0.0,0.0,0.0,515.7017500018978,687.6023333358637,171.90058333396593,881.6894682963168,293.8964894321056,2700.4563435859473,40.50684515378921,35.654425217169475,30.497407717150494,224.10298147267738,796.558732326858,0.0,-6.821210263296962e-13,0.0,0.0,687.6023333358644,0.0,16880.270085748587,0.0,3718.8203364825963,16227.770979159137,23.855427026482165,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,901.3956010415396,1554.6783232391797,528.2446329835335,901.39560104154,509.1938508578923,392.2017501836476,2457.5769630617833,0.0,901.3956010415396,0.0,1554.6783232391797,34.30515553393343,493.9394774496001,0.0,0.0,34.30515553393343,45.74020737857791,11.435051844644477,1395.3350784911397,465.1116928303799,3415.1250945606994,51.22687641841049,31.43661802012293,31.093566464783596,229.1599524312115,819.4637580095531,0.0,0.0,0.0,0.0,45.74020737857791,0.0,16889.96274258674,0.0,3803.782315273805,12218.2323659145,23.849290418275206,0.0,0.0,0.0,1.1368683772161603e-13,0.0
