timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,845.7204193201142,1680.3763732608313,282.28322858533113,845.7204193201143,398.4121427192687,447.3082766008456,2108.836772607688,731.8388902065266,113.88152911358759,1574.5579222762015,105.81845098462986,282.28322858533113,0.0,1064.4929312094932,332.6540410029666,1856.8411508615327,2475.78820114871,618.9470502871775,113.88152911358759,37.960509704529194,257.6604898027466,3.864907347041199,52.175938973831954,2.1163690196925975,206.48365196915412,1254.2024683043933,4062.58248947067,3093.4074654143706,3093.40746541437,4.547473508864641e-13,446.87366694383286,0.0,1059.7384010470334,0.0,0.0,22662.740819519386,23.80542978512148,0.0,0.0,0.0,-4.547473508864641e-13,-2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,857.7092777041631,1703.739440294933,288.9031988326898,857.7092777041635,402.98731370008386,454.72196400407955,2108.836772607688,742.0408443359502,115.66843336821296,1567.9379520288426,135.80148826609047,288.9031988326898,0.0,1079.3321372159276,337.29129287997733,1856.8411508615322,2475.7882011487095,618.9470502871774,115.66843336821296,38.55614445607099,290.02606609037446,4.350390991355616,52.64320031451399,2.7160297653218097,209.40448808445637,1263.9085967788733,4114.260513610662,3109.2480335896894,3109.24803358969,0.0,445.8723047749477,0.0,1481.1976137811396,0.0,0.0,22662.740819519386,23.802890837216594,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,865.2054398182937,1721.3265315847498,292.1248055293562,865.205439818294,405.2974815370906,459.90795828120343,2108.836772607688,749.6767094141135,115.52873040418024,1564.7163453321766,156.61018625257316,292.1248055293562,0.0,1090.4388500568923,340.76214064277883,1856.8411508615327,2475.78820114871,618.9470502871775,115.52873040418024,38.509576801393415,310.64849345814685,4.659727401872202,52.99494214031032,3.1322037250514634,211.19327538866955,1270.1989163872533,4148.855693319653,3126.3087354318395,3126.30873543184,0.0,439.9183157737625,0.0,1896.1576185386518,0.0,0.0,22662.740819519386,23.80170305550312,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,856.3552725870155,1702.3036510274337,289.38089459323334,856.3552725870156,401.38756275932735,454.9677098276883,2108.836772607688,741.5256313254393,114.82964126157617,1567.460256268299,134.84339475913475,289.38089459323334,0.0,1078.5827364733664,337.05710514792696,1856.8411508615322,2475.7882011487095,618.9470502871774,114.82964126157617,38.27654708719206,287.949583107903,4.319243746618545,52.614484529164,2.696867895182695,209.0458969187122,1262.957195611974,4110.997013819656,3153.1453945375397,3153.14539453754,0.0,401.2255430845362,0.0,2273.529569231884,0.0,0.0,22662.740819519386,23.801581711103463,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,865.4160693907401,1718.633468367359,292.19670855914,865.4160693907402,405.85460783000144,459.56146156073873,2108.836772607688,748.6761503820104,116.73991900872966,1564.6444423023922,153.98902606496677,292.19670855914,0.0,1088.9834914647424,340.30734108273197,1856.8411508615322,2475.7882011487095,618.9470502871774,116.73991900872966,38.91330633624322,309.6422514099396,4.644633771149094,52.9410808759625,3.079780521299335,211.25863662988718,1270.0918295044507,4146.338075821689,4724.986163338479,4724.98616333848,0.0,0.0,1160.2144707250277,1047.7041198565491,0.0,0.0,22662.740819519386,23.798853332444693,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,859.8412479232148,1709.7597688878725,291.0261928916549,859.841247923215,403.25533546919024,456.58591245402476,2108.836772607688,744.6011932154712,115.24005470774364,1565.8149579698772,143.94481091799526,291.026192891655,-1.1368683772161603e-13,1083.0562810406855,338.4550878252142,1856.8411508615322,2475.7882011487095,618.9470502871774,115.24005470774352,38.413351569247844,297.59821719498666,4.4639732579248,52.76360688637277,2.878896218359905,209.9239405846292,1265.845906628926,4126.473116331669,4552.172758225389,6506.07545272263,0.0,0.0,993.3282760359942,0.0,0.0,0.0,22662.740819519386,23.804030810336986,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,868.7911188487027,1727.6596595165474,294.75674695880997,868.7911188487029,407.7153815386665,461.0757373100364,2108.836772607688,752.3727098382757,116.41840901042701,1562.0844039027224,165.575255613825,294.75674695881014,-1.7053025658242404e-13,1094.36030521931,341.98759538103434,1856.8411508615327,2475.78820114871,618.9470502871775,116.41840901042684,38.80613633680895,320.7998009610608,4.811997014415912,53.12160469894628,3.3115051122765,212.14047698212383,1273.1263658127834,17709.46103496127,3570.14850636802,6069.99645352609,0.0,0.0,0.0,0.0,13545.127143824431,0.0,35512.77671083628,23.802773133103727,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,898.7989698008103,1796.026648333258,296.299907271322,898.7989698008105,421.6883364066675,477.11063339414295,2108.836772607688,781.7556351581551,117.04333464265517,1560.5412435902106,235.4854047430474,296.299907271322,0.0,1137.0991056845892,355.3434705264341,1856.8411508615327,2475.78820114871,618.9470502871775,117.04333464265517,39.01444488088506,391.5431842665877,5.873147763998815,54.48894447528049,4.709708094860948,219.31249745213663,1297.6892634807732,4288.814788886164,3612.887306833299,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.801315355423093,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,885.1223473382107,1771.3613525498683,288.4915680731269,885.1223473382108,415.5959034741484,469.52644386406246,2108.836772607688,770.8862093991065,114.2361379391042,1568.3495827884058,203.01176976146257,288.4915680731269,0.0,1121.289031853246,350.4028224541393,1856.8411508615327,2475.78820114871,618.9470502871775,114.2361379391042,38.07871264636807,355.3266203469349,5.329899305204023,53.99563855961269,4.060235395229252,215.9340531257387,1286.7484117734696,4231.723679734674,3597.077233001956,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.806267298700696,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,860.4435082976443,1716.9031332953548,278.97053201370977,860.4435082976445,405.4006002641482,455.0429080334963,2108.836772607688,747.3546448101189,113.08886348752537,282.91883837693666,1433.984294918418,278.97053201370977,0.0,1087.061301541991,339.70665673187216,561.8893703906465,749.1858271875286,187.29645679688215,113.08886348752537,37.69628782917513,1584.7694462351185,23.77154169352678,39.95695636981356,28.679685898368362,209.93697292239017,867.0445582420283,3723.3617318487377,1836.2471287295198,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,35512.77671083628,23.808476125033614,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,878.6650873926287,1755.0566526356565,286.8198046421266,878.665087392629,412.8493164575793,465.81577093504967,2108.836772607688,0.0,878.6650873926287,0.0,1755.0566526356565,286.8198046421266,0.0,0.0,0.0,286.8198046421266,382.42640618950213,95.60660154737553,878.6650873926287,292.8883624642096,2926.6101024924947,43.89915153738742,37.96933109913439,35.10113305271313,214.37534075378855,719.8399204546085,0.0,0.0,0.0,0.0,382.42640618950213,0.0,363.30508588002704,0.0,3640.3814651250223,31675.477716950983,23.807587632496514,0.0,0.0,0.0,0.0,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,868.0044343511142,1734.076917045711,282.27666219832855,868.0044343511145,408.012935877986,459.9914984731285,2108.836772607688,0.0,868.0044343511142,0.0,1734.076917045711,282.27666219832855,0.0,0.0,0.0,282.27666219832855,376.36888293110474,94.09222073277618,868.0044343511142,289.33481145037143,2891.4161628471966,43.371242442707945,37.50430496289751,34.68153834091422,211.7641668199851,710.7482847496524,0.0,0.0,0.0,0.0,376.36888293110474,0.0,720.1289144928165,0.0,3595.1062983448073,27885.90293922218,23.808201724214815,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,858.1904986645042,1716.1490195125946,279.08422202829263,858.1904986645045,403.2031005447114,454.98739811979306,2108.836772607688,300.10401540762166,558.0864832568825,0.0,1716.1490195125946,279.08422202829263,0.0,436.51493150199514,136.41091609437348,279.08422202829263,372.11229603772347,93.02807400943087,558.0864832568825,186.02882775229418,2460.264330521771,36.90396495782657,37.11382261053482,34.32298039025189,209.36770713152805,733.1762929462399,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,808.6272275397184,0.0,1486.8845228265636,0.0,3586.6000331516293,24105.294552290656,23.812887477552433,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,891.436804139026,1779.8187031638984,288.547327450204,891.4368041390262,418.3627284915657,473.0740756474605,2108.836772607688,707.1065148129093,184.3302893261167,0.0,1779.8187031638984,288.547327450204,0.0,1028.5185670005953,321.412052187686,288.547327450204,384.7297699336053,96.18244248340133,184.3302893261167,61.44342977537224,2025.5924222653873,30.383886333980808,38.48184733778001,35.59637406327797,217.4099696703938,800.9100018518922,3760.7128366050197,0.0,0.0,0.0,1413.2483369342008,0.0,2826.4966738684016,0.0,0.0,24105.294552290656,23.798405979242638,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,810.1302823776325,1610.6546004930142,267.99784024186306,810.1302823776325,381.47832204501066,428.6519603326219,2108.836772607688,701.1652798499194,108.96500252771307,307.56122415369816,1303.093376339316,267.99784024186306,0.0,1019.876770690792,318.7114908408725,575.5590643955612,767.4120858607482,191.85302146518706,108.96500252771307,36.32166750923769,1448.3800463762666,21.725700695643997,37.9686826538159,26.06186752678632,197.75821584408394,830.4006465356274,3519.183369648137,1787.2888565515402,1787.28885655154,2.2737367544323206e-13,0.0,0.0,2820.8436805206647,0.0,0.0,24105.294552290656,23.820953290635565,0.0,0.0,0.0,0.0,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,874.0419982374148,1745.1840578547553,284.9281117472925,874.0419982374149,410.3632692983773,463.6787289390375,2108.836772607688,759.852625140726,114.18937309668877,293.3747916622018,1451.8092661925534,284.9281117472925,0.0,1105.2401820228743,345.3875568821482,578.3029034094943,771.0705378793257,192.76763446983142,114.18937309668877,38.06312436556292,1604.0617636548052,24.060926454822077,40.68671019119005,29.03618532385107,213.22374240153928,883.225880088945,5546.769288856052,1876.3107199022,1876.3107199022,0.0,0.0,0.0,2815.2019931596233,1759.3892409276461,0.0,25774.397739928485,23.80310565843319,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,873.3737873184056,1742.404989179957,284.1618965671162,873.3737873184059,409.67077817732473,463.70300914108117,2108.836772607688,758.8775464960762,114.49624082232936,1048.3051358689193,694.0998533110378,284.1618965671162,0.0,1103.8218858124744,344.9443393163982,1332.4670324360354,1776.6227099147138,444.15567747867846,114.49624082232936,38.16541360744312,846.7615077408103,12.701422616112154,48.172770107959494,13.881997066220757,213.02118499588389,1115.042805188696,4014.9834782541743,2862.62871710077,2862.62871710077,0.0,17.8158786264186,0.0,2826.4966738684016,0.0,0.0,25774.397739928485,23.798651347905263,0.0,0.0,0.0,-4.547473508864641e-13,-1.4566126083082054e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,871.0918436383195,1736.3048666570933,284.66504060902383,871.0918436383197,408.1962922419768,462.89555139634285,2108.836772607688,756.3393746464765,114.75246899184299,1572.1761102525088,164.12875640458446,284.66504060902383,0.0,1100.129999485784,343.7906248393075,1856.8411508615327,2475.78820114871,618.9470502871775,114.75246899184299,38.250822997281,317.1320483937085,4.756980725905627,53.29450884175719,3.2825751280916893,212.46089218112925,1274.7834550006498,0.0,4231.512930689121,4231.51293068912,9.094947017729282e-13,0.0,655.5947300546268,2130.7439646736893,0.0,4166.845205905088,21382.15723725736,23.797265317726378,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,856.0899701802621,1708.0294087382133,280.0439439048255,856.0899701802623,400.86475385587045,455.2252163243918,2108.836772607688,743.948543029571,112.14142715069102,1576.7972069567074,131.23220178150586,280.0439439048255,0.0,1082.106971679376,338.158428649805,1856.841150861533,2475.7882011487104,618.9470502871776,112.14142715069102,37.380475716897,280.75410464909385,4.211311569736408,52.7289996833796,2.6246440356301175,208.79428477837504,1262.8451947210008,0.0,4022.62309884896,4022.62309884896,0.0,0.0,464.72792602087384,1637.2951861960537,0.0,4107.008517544301,17052.99014220683,23.80212584526114,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,860.0633832608228,1712.7176638002245,280.05964520570234,860.0633832608231,401.4962568505889,458.5671264102342,2108.836772607688,746.6352677681997,113.42811549262308,1576.78150565583,135.93615814439454,280.05964520570234,0.0,1086.0149349355631,339.37966716736344,1856.8411508615322,2475.7882011487095,618.9470502871774,113.42811549262308,37.80937183087436,287.173645467892,4.30760468201838,52.82276478461982,2.718723162887891,209.64630091996412,1265.6314828349055,0.0,3676.175802454729,3676.17580245473,0.0,0.0,114.3726663704565,1513.6283154337073,0.0,4118.472175101656,12711.739291090484,23.788821523778815,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,878.7493779772999,1744.69759698627,287.39223545151987,878.7493779773001,410.1026183431602,468.64675963413987,2108.836772607688,760.9251174535368,117.82426052376309,1569.448915410013,175.248681576257,287.39223545151987,0.0,1106.8001708415081,345.87505338797126,1856.8411508615327,2475.78820114871,618.9470502871775,117.82426052376309,39.27475350792103,332.3476956079411,4.985215434119116,53.462363448340724,3.5049736315251403,214.19536684281087,1280.2447765398658,0.0,4995.836708924418,6220.61240335217,0.0,0.0,1413.2483369342008,22.971230451049678,0.0,4191.0839869549545,8293.948869811458,23.778080122580057,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,862.4646820341584,1706.975828076539,288.61926980023753,862.4646820341586,401.49242316726054,460.972258866898,2108.836772607688,744.5984804937243,117.86620154043408,1568.2218810612949,138.7539470152442,288.6192698002377,-1.7053025658242404e-13,1083.052335263599,338.4538547698746,1856.8411508615327,2475.78820114871,618.9470502871775,117.8662015404339,39.288733846811304,295.90888240248944,4.438633236037341,52.70792807014611,2.775078940304884,210.2843605062631,1266.8956396566148,0.0,3580.619560002949,6197.3650342826,0.0,0.0,21.7790235906402,0.0,0.0,4124.95541956755,3945.864078981809,23.78128245571224,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,876.8807212343894,1736.9992169804045,294.52968934433113,876.8807212343894,408.20639473096537,468.674326503424,2108.836772607688,757.5266262757068,119.3540949586826,1562.3114615172008,174.68775546320376,294.5296893443319,-7.958078640513122e-13,1101.8569109464827,344.3302846707758,1856.8411508615327,2475.78820114871,618.9470502871775,119.3540949586818,39.7846983195606,333.8265487414461,5.007398231121692,53.30839584822342,3.4937551092640753,213.82776963531248,1278.6993521014356,4187.10897966056,3577.6451120951924,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,3945.864078981809,23.78073327447735,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,872.2524758254267,1729.0237497132498,294.25918107536205,872.2524758254269,406.19611453370646,466.0563612917204,2108.836772607688,753.9591401690352,118.29333565639149,1562.5819697861702,166.44177992707955,294.25918107536205,0.0,1096.6678402458695,342.7087000768342,1856.8411508615322,2475.7882011487095,618.9470502871774,118.29333565639149,39.43111188546383,324.16622746893484,4.862493412034023,53.148886502880316,3.328835598541591,212.73939976980773,1275.166477532739,23900.022279055822,2902.47564117267,2902.47564117267,0.0,669.9804002219093,0.0,636.4813802108139,19729.320394909046,0.0,22662.740819519386,23.78338885676526,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1374.3503734280407,2738.2775607214294,463.56288229113136,1374.350373428041,643.8814217938643,730.4689516341766,2108.836772607688,0.0,1374.3503734280407,0.0,2738.2775607214294,0.0,463.56288229113136,0.0,0.0,0.0,0.0,0.0,1837.913255719172,612.6377519063907,5188.828568346992,77.83242852520488,54.76555121442859,54.76555121442859,335.52250085245345,1135.5237837129062,5711.714600153508,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,3945.864078981809,23.69626188185242,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1126.9763897641612,2244.5006016803736,380.5555233966329,1126.9763897641612,528.0497996696336,598.9265900945277,2108.836772607688,0.0,1126.9763897641612,0.0,2244.5006016803736,0.0,380.5555233966329,0.0,0.0,0.0,0.0,0.0,1507.5319131607941,502.5106377202647,4254.543152561432,63.81814728842148,44.890012033607476,44.890012033607476,275.13840152767796,931.2472106035791,4683.279725444748,0.0,0.0,0.0,0.0,0.0,2803.952445994959,0.0,0.0,3945.864078981809,23.748877157547106,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1348.046876504038,2688.883015676076,453.90384639390817,1348.0468765040382,631.6289111079003,716.417965396138,2108.836772607688,0.0,1348.046876504038,0.0,2688.883015676076,0.0,453.90384639390817,0.0,0.0,0.0,0.0,0.0,1801.9507228979462,600.6502409659821,5091.483979540004,76.37225969310006,53.77766031352152,53.77766031352152,329.10045719245466,1113.67827847858,5604.512017052605,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,0.0,0.0,3945.864078981809,23.705258326511302,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1056.2835620085345,2107.1255796701157,352.9804598363905,1056.2835620085348,495.3343647460673,560.9491972624674,2108.836772607688,0.0,1056.2835620085345,0.0,2107.1255796701157,0.0,352.9804598363905,0.0,0.0,0.0,0.0,0.0,1409.264021844925,469.7546739483084,3986.144275463349,59.79216413195023,42.14251159340232,42.14251159340232,257.83756590808235,871.6694271751455,17933.186172514615,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,13545.127143824431,0.0,16795.899970298706,23.76721841414685,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,910.0495970473223,1816.3071575953334,302.54805397158094,910.0495970473224,426.4430325892278,483.6065644580946,2108.836772607688,0.0,910.0495970473223,0.0,1816.3071575953334,0.0,302.54805397158094,0.0,0.0,0.0,0.0,0.0,1212.5976510189032,404.19921700630107,3433.104025620538,51.49656038430807,36.32614315190667,36.32614315190667,222.09529009518693,750.4433537896093,3779.3481624038436,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,16795.899970298706,23.79903157721558,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1391.9768183932856,2781.0738844372117,462.9314021851444,1391.976818393286,652.155128274489,739.8216901187969,2108.836772607688,0.0,1391.9768183932856,0.0,2781.0738844372117,0.0,462.9314021851444,0.0,0.0,0.0,0.0,0.0,1854.90822057843,618.30274019281,5254.284845208452,78.81427267812677,55.621477688744235,55.621477688744235,339.71822025027154,1148.0781884986968,25513.380688423385,0.0,0.0,0.0,0.0,0.0,2781.588031604089,19729.320394909046,0.0,35512.77671083628,23.696879600589817,0.0,0.0,0.0,3.637978807091713e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1091.9035801046678,2180.242119763031,362.92013138414814,1091.9035801046682,511.7722975516221,580.131282553046,2108.836772607688,0.0,1091.9035801046678,0.0,2180.242119763031,0.0,362.92013138414814,0.0,0.0,0.0,0.0,0.0,1454.823711488816,484.94123716293865,4120.007068414786,61.80010602622178,43.60484239526062,43.60484239526062,266.48502649500205,900.4360544746839,4535.501885726528,0.0,0.0,0.0,0.0,0.0,2776.024855540881,0.0,0.0,35512.77671083628,23.760449622524746,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,742.8382636014985,1480.752837658455,246.88459703112903,742.8382636014985,347.95498913947523,394.88327446202334,2108.836772607688,0.0,742.8382636014985,0.0,1480.752837658455,0.0,246.88459703112903,0.0,0.0,0.0,0.0,0.0,989.7228606326275,329.90762021087585,2800.3833185019585,42.005749777529374,29.615056753169103,29.615056753169103,181.26998294532072,612.4134664400641,3082.8891647311457,0.0,0.0,0.0,0.0,0.0,2770.4728058297997,0.0,0.0,35512.77671083628,23.832042406765343,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,735.5777054060986,1465.7913411216998,244.75695853583935,735.5777054060989,345.17279986704557,390.40490553905323,2108.836772607688,0.0,735.5777054060986,0.0,1465.7913411216998,0.0,244.75695853583935,0.0,0.0,0.0,0.0,0.0,980.334663941938,326.7782213139793,2772.9042263776173,41.593563395664255,29.315826822433998,29.315826822433998,179.53730126461642,606.5407396191281,3052.6667446827655,0.0,0.0,0.0,0.0,0.0,2764.93186021814,0.0,0.0,35512.77671083628,23.8356575775352,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,738.4642838053134,1469.992246684525,247.24431819424018,738.4642838053134,346.1918156508429,392.27246815447046,2108.836772607688,0.0,738.4642838053134,0.0,1469.992246684525,0.0,247.24431819424018,0.0,0.0,0.0,0.0,0.0,985.7086019995536,328.5695339998512,2784.2703826839297,41.76405574025895,29.399844933690503,29.399844933690503,180.2478847201057,609.3811643275968,3065.0820130116754,0.0,0.0,0.0,0.0,0.0,2759.401996497704,0.0,0.0,35512.77671083628,23.834246285653798,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,770.4297701205172,1538.2053289663243,253.39970852100487,770.4297701205173,360.93499626265447,409.49477385786287,2108.836772607688,0.0,770.4297701205172,0.0,1538.2053289663243,57.326432655546455,196.0732758654584,0.0,0.0,57.326432655546455,76.4352435407286,19.10881088518215,966.5030459859756,322.1676819953252,2826.8760569476253,42.40314085421438,31.33737090588195,30.764106579326487,187.94827727556623,633.7293884954963,0.0,0.0,0.0,0.0,76.4352435407286,0.0,2826.4966738684016,0.0,3195.7641961033432,32144.145469335093,23.825944368079753,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,748.2151406880806,1492.6212906475548,247.42770649394157,748.2151406880807,350.46629090598844,397.7488497820923,2108.836772607688,0.0,748.2151406880806,0.0,1492.6212906475548,4.462889485055143,242.96481700888643,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,991.179957696967,330.3933192323223,2814.194567576844,42.21291851365265,29.897054707801647,29.852425812951097,182.5530122468091,616.3963603418886,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3104.6604981714654,28871.54595741014,23.830071205604117,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,794.102069801596,1576.8746818617888,267.85938976482646,794.1020698015961,370.192954222165,423.90911557943116,2108.836772607688,0.0,794.102069801596,0.0,1576.8746818617888,4.462889485055143,263.3965002797713,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1057.4985700813672,352.4995233604557,2986.872775303612,44.803091629554174,31.582122532086327,31.537493637235777,193.74913874900324,655.658999736687,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3294.4951411649004,25398.84316193046,23.818529698367815,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,773.2719332557313,1537.1774492233844,257.2182989891489,773.2719332557314,361.7662727056536,411.5056605500778,2108.836772607688,0.0,773.2719332557313,0.0,1537.1774492233844,0.0,257.2182989891489,0.0,0.0,0.0,0.0,0.0,1030.4902322448802,343.49674408162673,2911.1644255498913,43.66746638324837,30.74354898446769,30.74354898446769,188.65337245966023,637.3046808934707,3204.972362361735,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,25398.84316193046,23.81939145919684,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,756.8904908016367,1504.6877384463003,252.94074138115025,756.8904908016368,354.5590226899705,402.33146811166625,2108.836772607688,0.0,756.8904908016367,0.0,1504.6877384463003,0.0,252.94074138115025,0.0,0.0,0.0,0.0,0.0,1009.831232182787,336.61041072759565,2851.1293813566826,42.766940720350235,30.093754768926004,30.093754768926004,184.70665782449865,624.2715188102966,3138.7904894393832,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,25398.84316193046,23.823914103074138,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,745.3378863163093,1483.3981034916224,248.09411890130878,745.3378863163093,349.5038504709044,395.83403584540497,2108.836772607688,0.0,745.3378863163093,0.0,1483.3981034916224,0.0,248.09411890130878,0.0,0.0,0.0,0.0,0.0,993.4320052176181,331.14400173920603,2807.9741104484465,42.1196116567267,29.66796206983245,29.66796206983245,181.89068975982062,614.4902272954183,3091.3203360046564,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,25398.84316193046,23.828448085128464,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,730.0403134650276,1455.3960641612928,242.34826949342948,730.0403134650276,341.69688449239356,388.34342897263406,2108.836772607688,0.0,730.0403134650276,0.0,1455.3960641612928,0.0,242.34826949342948,0.0,0.0,0.0,0.0,0.0,972.388582958457,324.12952765281904,2751.914174772569,41.27871262158853,29.107921283225856,29.107921283225856,178.12157782519432,601.7456606660535,3647.378373250855,0.0,0.0,0.0,0.0,0.0,2803.952445994959,617.8480654650518,0.0,25984.985302369976,23.833016658419616,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,784.4671428858315,1565.824121510065,257.4329517280236,784.4671428858317,366.4907857027456,417.9763571830861,2108.836772607688,0.0,784.4671428858315,0.0,1565.824121510065,22.225367972709705,235.20758375531392,0.0,0.0,22.225367972709705,29.63382396361294,7.408455990903235,1019.6747266411455,339.8915755470485,2925.390423698259,43.88085635547388,31.538736109928397,31.3164824302013,191.30700583579355,645.3431122693488,0.0,0.0,0.0,0.0,29.63382396361294,0.0,2826.4966738684016,0.0,3253.0673283932683,22555.951255836088,23.818202873329977,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1025.0199761997894,2042.9229949119444,337.3220371077908,1025.0199761997897,478.9532576797552,546.0667185200343,2108.836772607688,0.0,1025.0199761997894,0.0,2042.9229949119444,4.462889485055143,332.85914762273563,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1357.8791238225251,452.62637460750835,3853.4284933419776,57.80142740012966,40.903088793089445,40.85845989823889,249.97501652325423,843.6519970505724,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4248.917005270097,18077.199480611034,23.756197129694318,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1026.6334457158623,2038.5374239752978,338.80452637219065,1026.6334457158625,480.16083105505516,546.4726146608074,2108.836772607688,0.0,1026.6334457158623,0.0,2038.5374239752978,4.462889485055143,334.3416368871355,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1360.9750826029979,453.658360867666,3853.1708674459614,57.79756301168942,40.81537737435651,40.770748479505954,250.38127042788906,844.9109499894587,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4248.886346052809,13598.480023038617,23.748900040429888,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,894.8553958179114,1772.0048657739317,298.8541142883096,894.8553958179116,418.05536933686756,476.8000264810441,2108.836772607688,0.0,894.8553958179114,0.0,1772.0048657739317,4.462889485055143,294.39122480325443,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1189.2466206211657,396.41554020705524,3357.667026602153,50.36500539903229,35.484726210329185,35.44009731547863,218.26742875640304,737.4604277166502,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3703.1748035968035,9694.991038667751,23.772559620751707,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1318.6996080171468,2608.2179345876757,440.48179043182046,1318.699608017147,617.327570354779,701.3720376623681,2108.836772607688,0.0,1318.6996080171468,0.0,2608.2179345876757,4.462889485055143,436.0189009467653,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1754.7185089639122,584.9061696546374,4947.842613206225,74.21763919809337,52.20898758660407,52.16435869175351,321.71660702990044,1086.7013919893404,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,5454.100725025983,3945.864078981809,23.66862216550297,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1221.1434371236526,2415.5410226601857,408.0667392839425,1221.1434371236528,571.6972534029916,649.4461837206611,2108.836772607688,0.0,1221.1434371236526,0.0,2415.5410226601857,0.0,408.0667392839425,0.0,0.0,0.0,0.0,0.0,1629.210176407595,543.0700588025317,4587.821257870312,68.81731886805468,48.31082045320372,48.31082045320372,297.92544899403475,1006.4344675710286,5051.185666638808,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,3945.864078981809,23.697311784667995,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,960.5901564051195,1902.2648993999828,317.3923327043721,960.5901564051196,448.3494156303147,512.240740774805,2108.836772607688,0.0,960.5901564051195,0.0,1902.2648993999828,0.0,317.3923327043721,0.0,0.0,0.0,0.0,0.0,1277.9824891094916,425.9941630364972,3606.2415515459716,54.09362327318957,38.04529798799966,38.04529798799966,234.20770532986475,790.3860876155509,3970.6334761250273,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3945.864078981809,23.753992545926938,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,917.5529632071173,1824.4634032979482,305.06642922980353,917.5529632071173,428.5886104798802,488.9643527272371,2108.836772607688,0.0,917.5529632071173,0.0,1824.4634032979482,0.0,305.06642922980353,0.0,0.0,0.0,0.0,0.0,1222.6193924369209,407.53979747897364,3454.6225932138427,51.81933889820764,36.48926806595897,36.48926806595897,223.81144197691572,756.1491144860149,3803.2319102208844,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,3945.864078981809,23.78137000235106,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1111.0889453174145,2209.9469437938606,368.5037333577479,1111.0889453174148,520.2827727875573,590.8061725298575,2108.836772607688,0.0,1111.0889453174145,0.0,2209.9469437938606,0.0,368.5037333577479,0.0,0.0,0.0,0.0,0.0,1479.5926786751625,493.19755955838747,4182.73718202741,62.74105773041115,44.19893887587721,44.19893887587721,271.07887690724885,915.4153719478018,18150.082138241254,0.0,0.0,0.0,0.0,0.0,2803.952445994959,13545.127143824431,0.0,16795.899970298706,23.740028962564683,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1435.9172620814343,2854.2759044110912,476.6908064345398,1435.9172620814345,671.6448242058632,764.2724378755713,2108.836772607688,0.0,1435.9172620814343,0.0,2854.2759044110912,0.0,476.6908064345398,0.0,0.0,0.0,0.0,0.0,1912.608068515974,637.536022838658,5404.419995765724,81.06629993648585,57.085518088221825,57.085518088221825,350.29191547176606,1183.0652744233537,5949.949247350414,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,0.0,0.0,16795.899970298706,23.660980739327922,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1525.0706003662297,3034.706554138348,505.8434655782875,1525.0706003662299,714.4407984901496,810.6298018760804,2108.836772607688,0.0,1525.0706003662297,0.0,3034.706554138348,0.0,505.8434655782875,0.0,0.0,0.0,0.0,0.0,2030.9140659445172,676.9713553148391,5742.591975397705,86.13887963096558,60.694131082766965,60.694131082766965,372.1032319037055,1256.601729015044,26051.542744006958,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,19729.320394909046,0.0,35512.77671083628,23.64573329735974,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1387.967199942209,2763.2282887684305,461.03776361647215,1387.967199942209,649.592899150328,738.3743007918808,2108.836772607688,0.0,1387.967199942209,0.0,2763.2282887684305,0.0,461.03776361647215,0.0,0.0,0.0,0.0,0.0,1849.004963558681,616.3349878528937,5228.568240180006,78.42852360270008,55.26456577536861,55.26456577536861,338.6362614967708,1143.9289045031019,5756.162156830212,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,35512.77671083628,23.677171492486913,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1480.3703793457457,2946.777543560906,491.2524085031015,1480.3703793457457,693.5005900789776,786.8697892667683,2108.836772607688,0.0,1480.3703793457457,0.0,2946.777543560906,0.0,491.2524085031015,0.0,0.0,0.0,0.0,0.0,1971.622787848847,657.2075959496157,5575.607927359369,83.63411891039053,58.93555087121812,58.93555087121812,361.20740195141167,1219.920218553854,6138.320549963608,0.0,0.0,0.0,0.0,0.0,2781.588031604089,0.0,0.0,35512.77671083628,23.657707069228834,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1396.452546222746,2779.93798440395,463.651045034719,1396.4525462227464,653.4513197504617,743.0012264722847,2108.836772607688,0.0,1396.452546222746,0.0,2779.93798440395,0.0,463.651045034719,0.0,0.0,0.0,0.0,0.0,1860.1035912574648,620.034530419155,5260.07610608057,78.90114159120854,55.598759688079,55.598759688079,340.6962872107175,1150.829478597239,5790.871054258654,0.0,0.0,0.0,0.0,0.0,2776.024855540881,0.0,0.0,35512.77671083628,23.674769168298692,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1331.970461739642,2648.612940709182,443.19713480421257,1331.9704617396424,623.3337319643887,708.6367297752537,2108.836772607688,0.0,1331.970461739642,0.0,2648.612940709182,0.0,443.19713480421257,0.0,0.0,0.0,0.0,0.0,1775.1675965438544,591.7225321812848,5015.503069434321,75.23254604151482,52.97225881418365,52.97225881418365,324.9742102040282,1097.8738060551952,5521.65434330823,0.0,0.0,0.0,0.0,0.0,2770.4728058297997,0.0,0.0,35512.77671083628,23.6861124905437,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,761.0118989531438,1512.948870822674,251.49976547978417,761.0118989531438,356.09499567659503,404.91690327654885,2108.836772607688,0.0,761.0118989531438,0.0,1512.948870822674,0.0,251.49976547978417,0.0,0.0,0.0,0.0,0.0,1012.511664432928,337.5038881443093,2862.9644233999115,42.944466350998674,30.258977416453483,30.258977416453483,185.62974382468406,626.596053152899,3152.0565884085004,0.0,0.0,0.0,0.0,0.0,2764.93186021814,0.0,0.0,35512.77671083628,23.81670143408469,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1231.0922988173218,2445.255284109288,407.18685606198244,1231.0922988173222,577.842904052037,653.2493947652852,2108.836772607688,0.0,1231.0922988173218,0.0,2445.255284109288,0.0,407.18685606198244,0.0,0.0,0.0,0.0,0.0,1638.2791548793043,546.0930516264348,4629.6274906150265,69.4444123592254,48.90510568218576,48.90510568218576,300.3961253854125,1013.7438007354442,5097.278239724037,0.0,0.0,0.0,0.0,0.0,2759.401996497704,0.0,0.0,35512.77671083628,23.70891805141735,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,785.2740409418445,1554.3019077810793,259.95707053993243,785.2740409418448,367.9375903745526,417.3364505672921,2108.836772607688,0.0,785.2740409418445,0.0,1554.3019077810793,57.326432655546455,202.63063788438598,0.0,0.0,57.326432655546455,76.4352435407286,19.10881088518215,987.9046788262306,329.3015596087435,2871.5081462160533,43.0726221932408,31.65930248217705,31.086038155621587,191.55649567259024,645.7848289975553,0.0,0.0,0.0,0.0,76.4352435407286,0.0,2826.4966738684016,0.0,3245.3178482604103,32091.91133360308,23.80242537697209,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,807.3263832736432,1601.6693846489086,269.309802403966,807.3263832736432,378.15221029069437,429.17417298294885,2108.836772607688,0.0,807.3263832736432,0.0,1601.6693846489086,4.462889485055143,264.84691291891085,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1072.173296192554,357.39109873085135,3031.2337795723142,45.468506693584715,32.07801658782873,32.033387692978174,196.98824846342382,665.4468879970185,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3343.752458323536,28567.286766906538,23.805120068069137,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1116.6893763351761,2220.129918478111,370.56778809875266,1116.6893763351763,524.121034098875,592.5683422363012,2108.836772607688,0.0,1116.6893763351761,0.0,2220.129918478111,4.462889485055143,366.1048986136975,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1482.7942749488736,494.2647583162912,4197.1889517432755,62.95783427614913,44.447227264412774,44.40259836956222,272.5175383693931,920.0775864241602,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4627.4646693362,23689.51071788643,23.738701050285492,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1437.6290446245805,2858.9443939789817,477.76501802594385,1437.6290446245807,674.2093283576095,763.4197162669712,2108.836772607688,0.0,1437.6290446245805,0.0,2858.9443939789817,0.0,477.76501802594385,0.0,0.0,0.0,0.0,0.0,1915.3940626505243,638.4646875501747,5412.803144179681,81.19204716269522,57.178887879579634,57.178887879579634,350.8292335014203,1184.8437439734494,5959.182200602959,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,23689.51071788643,23.665222358265662,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,895.1701832446392,1784.3933708849734,299.6051670548921,895.1701832446395,417.6703082174061,477.4998750272334,2108.836772607688,0.0,895.1701832446392,0.0,1784.3933708849734,0.0,299.6051670548921,0.0,0.0,0.0,0.0,0.0,1194.7753502995313,398.25845009984374,3377.4271712843483,50.66140756926522,35.687867417699465,35.687867417699465,218.3899860355026,738.6855785400105,3717.8542997245136,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,23689.51071788643,23.78888642805034,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,797.1358004569374,1595.0226943922585,269.13235466659603,797.1358004569377,371.62865081546244,425.50714964147517,2108.836772607688,0.0,797.1358004569374,0.0,1595.0226943922585,0.0,269.13235466659603,0.0,0.0,0.0,0.0,0.0,1066.2681551235335,355.42271837451113,3016.7135678903032,45.25070351835455,31.90045388784517,31.90045388784517,194.5321201403646,659.0064498089207,3320.2972993247154,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,23689.51071788643,23.823566533841866,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,771.1171833193642,1541.7681612997878,259.05730874261565,771.1171833193644,359.9023873383464,411.214795981018,2108.836772607688,0.0,771.1171833193642,0.0,1541.7681612997878,0.0,259.05730874261565,0.0,0.0,0.0,0.0,0.0,1030.17449206198,343.3914973539933,2915.334150715761,43.730012260736416,30.835363225995756,30.835363225995756,188.17426744244955,636.9665035091708,7276.10903639237,0.0,0.0,0.0,0.0,0.0,2803.952445994959,4067.1998795214304,0.0,27547.995313421474,23.828809338590887,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,807.7154154675976,1615.214406500753,271.3436250838395,807.7154154675977,376.8548245032762,430.86059096432155,2108.836772607688,0.0,807.7154154675976,0.0,1615.214406500753,22.225367972709705,249.11825711112982,0.0,0.0,22.225367972709705,29.63382396361294,7.408455990903235,1056.8336725787274,352.2778908595758,3024.3259699390564,45.364889549085845,32.526541809742156,32.30428813001506,197.1020721430096,666.9841384823317,0.0,0.0,0.0,0.0,29.63382396361294,0.0,2826.4966738684016,0.0,3361.2575855345212,24004.918722485698,23.824339508915344,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1246.7475019911744,2485.0674424678705,416.19811679952784,1246.7475019911749,585.0948941102016,661.6526078809733,2108.836772607688,0.0,1246.7475019911744,0.0,2485.0674424678705,4.462889485055143,411.7352273144727,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1658.4827293056471,552.8275764352157,4696.3777482087335,70.445666223131,49.74597774420796,49.70134884935741,304.33678064884424,1028.544979729108,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,5176.558040987679,18548.347439292254,23.725177778682212,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1288.1677154513682,2570.1161464110055,428.10415773465775,1288.1677154513682,605.0343420562261,683.1333733951421,2108.836772607688,0.0,1288.1677154513682,0.0,2570.1161464110055,4.462889485055143,423.6412682496026,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1711.8089837009707,570.6029945669902,4852.528124678966,72.78792187018449,51.44695182307066,51.40232292822011,314.4461756015909,1062.1739966184082,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,5348.562016215441,12910.468046657843,23.717272858348327,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,984.012697230352,1964.0083815614903,328.2244706707851,984.0126972303522,461.9862171422944,522.0264800880578,2108.836772607688,0.0,984.012697230352,0.0,1964.0083815614903,4.462889485055143,323.76158118572994,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1307.7742784160819,435.9247594720273,3707.7074194495995,55.61561129174399,39.32479652608036,39.28016763122981,240.21916885278407,811.8521336022172,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4088.0976830648465,8601.234721410485,23.78703499885953,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1064.1138076456443,2120.880664529752,354.0584571175363,1064.1138076456446,499.27368028552434,564.8401273601202,2108.836772607688,0.0,1064.1138076456443,0.0,2120.880664529752,4.462889485055143,349.59556763248116,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1413.7093752781254,471.2364584260418,4005.8264982339188,60.08739747350878,42.46224218544559,42.417613290595035,259.7281042098997,877.4194454138426,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,4416.472374706774,3945.864078981809,23.766919620368945,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1332.0499016248143,2652.773535116999,442.01443582536524,1332.0499016248145,623.4107565003034,708.6391451245111,2108.836772607688,0.0,1332.0499016248143,0.0,2652.773535116999,0.0,442.01443582536524,0.0,0.0,0.0,0.0,0.0,1774.0643374501797,591.3547791500599,5018.192651717239,75.27288977575857,53.05547070233998,53.05547070233998,325.01133282389543,1097.749943154394,5524.587815721573,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,3945.864078981809,23.704699141668776,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1386.1862736568196,2759.119332538695,458.88487658625877,1386.1862736568198,648.736569887239,737.4497037695808,2108.836772607688,0.0,1386.1862736568196,0.0,2759.119332538695,0.0,458.88487658625877,0.0,0.0,0.0,0.0,0.0,1845.0711502430784,615.0237167476928,5219.214199529466,78.288212992942,55.1823866507739,55.1823866507739,338.19276663728783,1141.8694696794705,5746.059952461243,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3945.864078981809,23.68907799677114,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,925.1603533437049,1854.6806493433469,311.94417728387066,925.1603533437051,435.7174923737156,489.44286096998945,2108.836772607688,0.0,925.1603533437049,0.0,1854.6806493433469,0.0,311.94417728387066,0.0,0.0,0.0,0.0,0.0,1237.1045306275755,412.3681768758585,3504.153356846781,52.56230035270172,37.09361298686694,37.09361298686694,226.02734033885122,765.1450435411454,3856.9302235120667,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3945.864078981809,23.809017829866733,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,919.6260356274443,1842.150155320407,307.5887184467383,919.6260356274444,432.50701563515,487.11901999229434,2108.836772607688,0.0,919.6260356274443,0.0,1842.150155320407,0.0,307.5887184467383,0.0,0.0,0.0,0.0,0.0,1227.2147540741826,409.0715846913942,3478.436494085984,52.17654741128976,36.84300310640814,36.84300310640814,224.58003091391842,759.5141692294187,23558.199473533055,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,19729.320394909046,0.0,22662.740819519386,23.803702552666426,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,911.8897219356911,1823.596725988959,304.92271950311664,911.8897219356912,429.32786141284714,482.5618605228441,2108.836772607688,0.0,911.8897219356911,0.0,1823.596725988959,0.0,304.92271950311664,0.0,0.0,0.0,0.0,0.0,1216.8124414388078,405.60414714626927,3446.013314574036,51.690199718610536,36.47193451977918,36.47193451977918,222.70535870751578,752.943574611954,3793.3527420397218,0.0,0.0,0.0,0.0,0.0,2803.952445994959,0.0,0.0,22662.740819519386,23.80472712975983,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,918.4205613007663,1836.9807937611533,307.2140668817022,918.4205613007664,432.57021110406436,485.8503501967021,2108.836772607688,0.0,918.4205613007663,0.0,1836.9807937611533,0.0,307.2140668817022,0.0,0.0,0.0,0.0,0.0,1225.6346281824685,408.54487606082284,3471.1602980044445,52.06740447006666,36.739615875223066,36.739615875223066,224.31532728385946,758.4068395651951,3821.022261508818,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,0.0,0.0,22662.740819519386,23.80660571524002,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,932.8920415666397,1864.4312950223416,312.27989939925897,932.8920415666398,439.84086021298185,493.0511813536579,2108.836772607688,0.0,932.8920415666397,0.0,1864.4312950223416,0.0,312.27989939925897,0.0,0.0,0.0,0.0,0.0,1245.1719409658986,415.05731365529954,3524.6605496435395,52.86990824465309,37.28862590044683,37.28862590044683,227.87418961940847,770.3786633202549,3879.9818993084946,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,0.0,0.0,22662.740819519386,23.802907848468298,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,931.9731405143833,1863.9756355680008,312.0636975394876,931.9731405143835,439.4772787963317,492.49586171805186,2108.836772607688,0.0,931.9731405143833,0.0,1863.9756355680008,0.0,312.0636975394876,0.0,0.0,0.0,0.0,0.0,1244.036838053871,414.678946017957,3522.691419639829,52.84037129459743,37.27951271136002,37.27951271136002,227.66114163418058,769.7394843694551,3877.7519579913246,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,22662.740819519386,23.804628084589954,0.0,0.0,0.0,-4.547473508864641e-13,0.0
