timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,916.511005485349,1835.7724018707686,305.1630858046231,916.511005485349,431.8468708201803,484.6641346651687,2108.836772607688,0.0,916.511005485349,0.0,1835.7724018707686,0.0,305.1630858046231,0.0,0.0,0.0,0.0,0.0,1221.674091289972,407.22469709665734,3464.671190257398,51.97006785386097,36.71544803741537,36.71544803741537,223.8379686044944,756.4636296298436,17359.037266615014,0.0,0.0,0.0,0.0,0.0,2781.588031604089,13545.127143824431,0.0,35512.77671083628,23.806173464969483,0.0,0.0,0.0,0.0,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,921.6794225607312,1843.0880636967922,305.8869517529588,921.6794225607314,433.9017896335914,487.77763292714,2108.836772607688,0.0,921.6794225607312,0.0,1843.0880636967922,39.84617236383178,266.040779389127,0.0,0.0,39.84617236383178,53.12822981844238,13.282057454610595,1187.7202019498582,395.9067339832861,3426.7149996299368,51.40072499444905,37.26022299757417,36.86176127393585,225.04605193204978,759.7575526359054,3830.411990646387,0.0,0.0,0.0,53.12822981844238,0.0,2826.4966738684016,0.0,0.0,35512.77671083628,23.798910074566333,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,907.9144472490931,1816.2576223129956,300.086180278241,907.9144472490932,427.1051643749374,480.8092828741559,2108.836772607688,0.0,907.9144472490931,0.0,1816.2576223129956,4.462889485055143,295.62329079318584,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1203.537738042279,401.179246014093,3420.9746063693674,51.31461909554051,36.36978134111047,36.325152446259914,221.6452287708914,748.321657496247,3772.5799073365797,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,35512.77671083628,23.801629927964164,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,886.1221187625754,1773.3632916012782,292.56278828642576,886.1221187625754,417.23952165354905,468.8825971090264,2108.836772607688,0.0,886.1221187625754,0.0,1773.3632916012782,4.462889485055143,288.0998988013706,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1174.2220175639459,391.40733918798196,3338.9926483532063,50.08488972529809,35.51189472687612,35.46726583202557,216.34576534680306,730.3047846473365,3682.3529832976174,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,35512.77671083628,23.80868483531495,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,879.8825643411899,1760.7634933040347,288.5169980202526,879.8825643411901,414.1605492884752,465.7220150527149,2108.836772607688,0.0,879.8825643411899,0.0,1760.7634933040347,4.462889485055143,284.05410853519743,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1163.9366728763873,387.9788909587958,3312.6790571392175,49.69018585708826,35.25989876093125,35.215269866080696,214.77565314552166,724.4075284167693,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3653.570584082248,31661.575164872404,23.809447613061053,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,905.9963720680814,1812.2532389124488,299.79261560240656,905.9963720680814,426.2949420813472,479.7014299867342,2108.836772607688,0.0,905.9963720680814,0.0,1812.2532389124488,4.462889485055143,295.3297261173514,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1201.3260981854328,400.4420327284776,3414.021369826359,51.21032054739538,36.28969367309953,36.245064778248974,221.19574168033768,746.8704832359108,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3764.9127098188474,27693.008713291023,23.804997424619206,0.0,0.0,0.0,0.0,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,882.0229696533028,1764.5259058233685,291.41457494321935,882.0229696533029,415.0879446407806,466.93502501252226,2108.836772607688,0.0,882.0229696533028,0.0,1764.5259058233685,4.462889485055143,286.9516854581642,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1168.974655111467,389.658218370489,3323.1587793053245,49.84738168957987,35.33514701131792,35.29051811646737,215.3361570636754,726.9550520798813,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3664.9185024997714,23829.845411026763,23.808767190222895,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,882.8045646721954,1760.4886616948838,293.1007916959427,882.8045646721955,415.7367578102961,467.06780686189944,2108.836772607688,0.0,882.8045646721954,0.0,1760.4886616948838,4.462889485055143,288.63790221088755,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1171.442466883083,390.48082229436096,3322.411950872328,49.836179263084915,35.25440212874823,35.20977323389768,215.55084669087742,727.8196534393209,3536.4545144817675,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,127.75915702057576,23695.17543498406,23.806078670685878,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,903.9880395035544,1801.8059105272612,301.86405713779095,903.9880395035543,425.9868915208359,478.00114798271846,2108.836772607688,0.0,903.9880395035544,0.0,1801.8059105272612,4.462889485055143,297.4011676527358,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1201.3892071562902,400.4630690520967,3403.658186735648,51.05487280103472,36.08074710539578,36.036118210545226,220.76604831933636,745.8884853167606,3753.5464924853654,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,23695.17543498406,23.80172473005421,0.0,0.0,0.0,0.0,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,919.0484067631488,1833.8997067808277,306.4340923724136,919.0484067631489,433.86253363625957,485.1858731268894,2108.836772607688,0.0,919.0484067631488,0.0,1833.8997067808277,4.462889485055143,301.97120288735846,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1221.0196096505074,407.00653655016913,3461.9258529815042,51.92888779472256,36.72262303046711,36.67799413561656,224.48284936883866,758.3065207081657,3817.6887266245544,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,23695.17543498406,23.80081723669804,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,905.1982324434823,1798.2984551766222,302.80859098366625,905.1982324434824,427.23650282938667,477.96172961409576,2108.836772607688,0.0,905.1982324434823,0.0,1798.2984551766222,4.462889485055143,298.3457014986111,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1203.5439339420934,401.1813113140311,3403.0237004327464,51.04535550649119,36.010597998383,35.965969103532444,221.07501547724715,746.7658792280366,3753.0711578318073,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,23695.17543498406,23.790359853080037,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,904.0045582587562,1798.5830356382469,304.86303401418746,904.0045582587564,426.50733787728257,477.4972203814739,2108.836772607688,0.0,904.0045582587562,0.0,1798.5830356382469,4.462889485055143,300.4001445291323,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1204.4047027878885,401.4682342626295,3404.4559726887646,51.06683959033147,36.01628960761549,35.97166071276494,220.83979742140238,746.8504514230955,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3754.301079334285,19737.794624075777,23.797646541777308,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,921.4599333527799,1834.218050663714,310.6395029644596,921.4599333527801,434.1341025560631,487.32583079671696,2108.836772607688,0.0,921.4599333527799,0.0,1834.218050663714,4.462889485055143,306.17661347940447,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1227.6365468321844,409.2121822773948,3471.066779773293,52.06600169659939,36.72898990812483,36.68436101327428,225.06765681191234,761.2468215356574,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3827.5643085166107,15703.18758884914,23.792030876309447,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,903.5869666038751,1803.5155322956139,307.01127875576935,903.5869666038751,425.09553496536887,478.49143163850624,2108.836772607688,0.0,903.5869666038751,0.0,1803.5155322956139,4.462889485055143,302.5483892707142,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1206.1353558745893,402.0451186248631,3411.6960067950663,51.17544010192599,36.11493954076283,36.07031064591228,220.73907179483967,747.6325105366556,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3761.7462881919123,11737.958838725604,23.800779420503773,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,888.941812744133,1777.3049860954056,301.30546163802137,888.9418127441334,418.39942541063175,470.54238733350155,2108.836772607688,0.0,888.941812744133,0.0,1777.3049860954056,4.462889485055143,296.8425721529662,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1185.7843848970992,395.26146163236643,3358.350832624871,50.375262489373064,35.59072861675867,35.546099721908114,217.1683083490225,735.4294906377805,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3702.9817511153406,7834.673349537861,23.80541820627925,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,884.8781661674343,1769.5307878793412,301.9782791183109,884.8781661674344,416.54119284777227,468.33697331966215,2108.836772607688,0.0,884.8781661674343,0.0,1769.5307878793412,4.462889485055143,297.5153896332558,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1182.3935558006901,394.1311852668967,3346.055528946928,50.19083293420392,35.435244652437376,35.39061575758682,216.22566267596363,732.8611711154401,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3689.2484042805277,3945.864078981809,23.810762992853054,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,889.5286354551013,1775.1890153866768,305.47643569925305,889.5286354551013,418.14347235952636,471.3851630955749,2108.836772607688,0.0,889.5286354551013,0.0,1775.1890153866768,4.462889485055143,301.0135462141979,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1190.5421816692992,396.8473938897664,3362.5785909457427,50.43867886418614,35.54840920258409,35.503780307733535,217.3544567089339,737.1803488015557,3707.3744353425855,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,3945.864078981809,23.804524382773373,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,910.0922251637342,1810.8009204566417,312.8484654993017,910.0922251637344,427.47819251728095,482.61403264645344,2108.836772607688,0.0,910.0922251637342,0.0,1810.8009204566417,0.0,312.8484654993017,0.0,0.0,0.0,0.0,0.0,1222.9406906630359,407.6468968876786,3441.388508007356,51.62082762011034,36.216018409132836,36.216018409132836,222.3424452103325,754.0422065363871,3787.783817656063,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,3945.864078981809,23.791590479907338,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,805.1881127748505,1599.0663266667202,263.9720040243299,805.1881127748507,381.2314460055544,423.9566667692962,2108.836772607688,0.0,805.1881127748505,0.0,1599.0663266667202,0.0,263.9720040243299,0.0,0.0,0.0,0.0,0.0,1069.1601167991805,356.38670559972684,3024.6131490656276,45.36919723598441,31.981326533334403,31.981326533334403,196.60498169353326,662.3235375959134,3330.5499810618153,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,3945.864078981809,23.82032367229057,0.0,0.0,0.0,0.0,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,819.5668848507712,1612.1034320481767,265.41578984100977,819.5668848507713,389.6564436845009,429.9104411662704,2108.836772607688,0.0,819.5668848507712,0.0,1612.1034320481767,0.0,265.41578984100977,0.0,0.0,0.0,0.0,0.0,1084.982674691781,361.660891563927,3058.7469983038845,45.881204974558266,32.24206864096354,32.24206864096354,200.09974215604106,672.1259759764534,16914.339226540844,0.0,0.0,0.0,0.0,0.0,2803.952445994959,13545.127143824431,0.0,16795.899970298706,23.819170926097826,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,835.6259735119186,1641.0140530418375,271.58795548767296,835.6259735119188,397.88608606848516,437.7398874434336,2108.836772607688,0.0,835.6259735119186,0.0,1641.0140530418375,0.0,271.58795548767296,0.0,0.0,0.0,0.0,0.0,1107.2139289995916,369.07130966653057,3117.29929170796,46.759489375619395,32.82028106083675,32.82028106083675,204.0639671094482,685.5353282732717,3433.7633103147014,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,0.0,0.0,16795.899970298706,23.816632437848085,0.0,0.0,0.0,0.0,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,846.0322300057499,1665.7266247184448,275.34263934995795,846.03223000575,403.7810073020108,442.2512227037392,2108.836772607688,0.0,846.0322300057499,0.0,1665.7266247184448,0.0,275.34263934995795,0.0,0.0,0.0,0.0,0.0,1121.3748693557077,373.79162311856925,3160.8931171927215,47.41339675789082,33.3145324943689,33.3145324943689,206.67916815297565,694.5132530181736,23210.935142001374,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,19729.320394909046,0.0,35512.77671083628,23.816897459922934,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,860.3480304411061,1691.4969226706696,284.06606833048056,860.3480304411062,412.7571516245023,447.5908788166039,2108.836772607688,0.0,860.3480304411061,0.0,1691.4969226706696,0.0,284.06606833048056,0.0,0.0,0.0,0.0,0.0,1144.4140987715866,381.47136625719554,3217.382387699452,48.26073581549178,33.82993845341339,33.82993845341339,210.3733036466071,707.7652826261212,3543.6763040683736,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,35512.77671083628,23.818479452060494,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,869.1633653830512,1709.4070005308686,286.3071114516074,869.1633653830514,417.3951501686043,451.76821521444714,2108.836772607688,0.0,869.1633653830512,0.0,1709.4070005308686,0.0,286.3071114516074,0.0,0.0,0.0,0.0,0.0,1155.4704768346587,385.1568256115529,3250.03430297708,48.7505145446562,34.188140010617374,34.188140010617374,212.5404089937476,714.8240291711915,3579.701506536716,0.0,0.0,0.0,0.0,0.0,2781.588031604089,0.0,0.0,35512.77671083628,23.819284168429867,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,870.8824970470499,1711.5985892944386,286.61495888397263,870.88249704705,418.225487825923,452.657009221127,2108.836772607688,0.0,870.8824970470499,0.0,1711.5985892944386,0.0,286.61495888397263,0.0,0.0,0.0,0.0,0.0,1157.4974559310226,385.83248531034087,3254.928530535802,48.82392795803703,34.231971785888774,34.231971785888774,212.95119663295412,716.0715534731096,3585.1675986985706,0.0,0.0,0.0,0.0,0.0,2776.024855540881,0.0,0.0,35512.77671083628,23.82104023870504,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,887.5114066423084,1751.8930030568567,295.7491781028667,887.5114066423085,424.3315263157838,463.17988032652477,2108.836772607688,0.0,887.5114066423084,0.0,1751.8930030568567,0.0,295.7491781028667,0.0,0.0,0.0,0.0,0.0,1183.260584745175,394.42019491505835,3329.57378271709,49.94360674075635,35.03786006113714,35.03786006113714,217.02460411588885,731.4641258939778,3666.6177136960096,0.0,0.0,0.0,0.0,0.0,2770.4728058297997,0.0,0.0,35512.77671083628,23.82158961975872,0.0,0.0,0.0,0.0,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,876.7531774457374,1730.7513314439443,294.5753214412469,876.7531774457375,418.3717304529119,458.38144699282566,2108.836772607688,0.0,876.7531774457374,0.0,1730.7513314439443,0.0,294.5753214412469,0.0,0.0,0.0,0.0,0.0,1171.3284988869843,390.4428329623281,3292.5226632932568,49.38783994939885,34.61502662887889,34.61502662887889,214.40437988274215,723.4651060522269,3625.544936383154,0.0,0.0,0.0,0.0,0.0,2764.93186021814,0.0,0.0,35512.77671083628,23.82361418339764,0.0,0.0,0.0,0.0,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,866.3082645741795,1707.6144540149212,291.90160098543276,866.3082645741795,414.56069523913334,451.7475693350462,2108.836772607688,0.0,866.3082645741795,0.0,1707.6144540149212,0.0,291.90160098543276,0.0,0.0,0.0,0.0,0.0,1158.2098655596124,386.06995518653747,3251.894274761071,48.77841412141606,34.152289080298424,34.152289080298424,211.92676681562494,715.0797142841753,3580.9040338587088,0.0,0.0,0.0,0.0,0.0,2759.401996497704,0.0,0.0,35512.77671083628,23.822252451553116,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,907.8199550991307,1789.6798956745424,307.436934965573,907.8199550991308,434.41980086003514,473.4001542390957,2108.836772607688,0.0,907.8199550991307,0.0,1789.6798956745424,57.326432655546455,250.11050231002656,0.0,0.0,57.326432655546455,76.4352435407286,19.10881088518215,1157.9304574091573,385.97681913638576,3333.5871722200854,50.00380758330128,36.366862240046316,35.79359791349085,222.1077969747916,749.3576947331981,0.0,0.0,0.0,0.0,76.4352435407286,0.0,2826.4966738684016,0.0,3754.2944804724466,31555.402855739125,23.81082098013822,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,903.7727306026233,1781.5180181227295,307.19704509721515,903.7727306026234,431.840678979654,471.9320516229693,2108.836772607688,0.0,903.7727306026233,0.0,1781.5180181227295,4.462889485055143,302.73415561216,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1206.5068862147832,402.1689620715944,3390.193866409107,50.85290799613661,35.67498925730514,35.63036036245459,221.10575085542837,746.9206003712708,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3739.4083941938384,27613.720313337362,23.809680451392268,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,867.2079776416767,1706.166744276732,291.2133905032294,867.207977641677,415.40356325012556,451.80441439155135,2108.836772607688,0.0,867.2079776416767,0.0,1706.166744276732,4.462889485055143,286.75050101817425,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1153.958478659851,384.6528262199503,3244.7780491565336,48.671670737348,34.16796378038519,34.12333488553464,212.12739290268047,715.2308183542503,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3579.8189307758907,23840.259835923876,23.815295132404096,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,846.8662874976948,1668.0970103527848,283.98275368569847,846.8662874976949,405.56453489350514,441.3017526041898,2108.836772607688,0.0,846.8662874976948,0.0,1668.0970103527848,0.0,283.98275368569847,0.0,0.0,0.0,0.0,0.0,1130.8490411833932,376.9496803944644,3175.8957319306423,47.638435978959635,33.361940207055696,33.361940207055696,207.14986453027385,698.4618613178093,3497.4079128539856,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,23840.259835923876,23.824641014285767,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,849.78339433916,1677.812487460602,287.45313173347984,849.7833943391602,406.0281297044519,443.7552646347083,2108.836772607688,0.0,849.78339433916,0.0,1677.812487460602,0.0,287.45313173347984,0.0,0.0,0.0,0.0,0.0,1137.23652607264,379.0788420242133,3194.1278555574554,47.91191783336183,33.556249749212036,33.556249749212036,207.8819065496898,701.985165905689,3517.034179438933,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,23840.259835923876,23.824262467695554,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,907.9501293813412,1804.4202302578633,298.2987192996052,907.9501293813414,427.9465160974517,480.00361328388976,2108.836772607688,0.0,907.9501293813412,0.0,1804.4202302578633,0.0,298.2987192996052,0.0,0.0,0.0,0.0,0.0,1206.2488486809464,402.08294956031546,3412.752028499125,51.19128042748687,36.088404605157265,36.088404605157265,221.63026026663672,747.0812994647536,3757.7503784035625,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,23840.259835923876,23.78876843985707,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,928.0523106235885,1842.486566409,307.66811528786695,928.0523106235885,437.17700177984995,490.87530884373854,2108.836772607688,0.0,928.0523106235885,0.0,1842.486566409,0.0,307.66811528786695,0.0,0.0,0.0,0.0,0.0,1235.7204259114555,411.90680863715187,3490.1138009576075,52.35170701436411,36.84973132818,36.84973132818,226.5708499614043,764.5288282692802,4004.2156253941416,0.0,0.0,0.0,0.0,0.0,2803.952445994959,161.47980480440629,0.0,23993.453029714274,23.783758699251138,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,927.2248106631598,1840.967315986715,306.7474377577493,927.22481066316,437.1015123914717,490.1232982716883,2108.836772607688,0.0,927.2248106631598,0.0,1840.967315986715,22.225367972709705,284.5220697850396,0.0,0.0,22.225367972709705,29.63382396361294,7.408455990903235,1211.7468804481994,403.91562681606644,3456.6298232509807,51.849447348764706,37.0415999994614,36.8193463197343,226.3775933709271,763.4120698458572,0.0,0.0,0.0,0.0,29.63382396361294,0.0,2826.4966738684016,0.0,3838.3516342534813,19947.475154757416,23.78816669655331,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,922.3408650750025,1832.165839442419,304.4665265434335,922.3408650750027,434.74859201522446,487.5922730597783,2108.836772607688,0.0,922.3408650750025,0.0,1832.165839442419,4.462889485055143,300.00363705837833,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1222.344502133381,407.44816737779365,3461.9585089535935,51.929377634303904,36.687945683698935,36.64331678884838,225.16654228180778,759.3629795948044,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3818.336210655657,15922.59538876796,23.786916218343602,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,922.1160381986297,1837.221700526061,303.01674476013875,922.1160381986297,435.9770596981571,486.1389785004726,2108.836772607688,0.0,922.1160381986297,0.0,1837.221700526061,4.462889485055143,298.5538552750836,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1220.6698934737133,406.8899644912378,3464.781558491012,51.97172337736518,36.78906290537178,36.744434010521225,225.17178805450743,759.0546026673551,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3821.409086152184,11894.476527600122,23.79267726625597,0.0,0.0,0.0,0.0,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,913.711552194255,1821.3435408739274,299.8404899020207,913.7115521942551,431.88763955290415,481.82391264135094,2108.836772607688,0.0,913.711552194255,0.0,1821.3435408739274,4.462889485055143,295.37760041696555,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1209.0891526112205,403.0297175370735,3433.462411022221,51.50193616533332,36.471499712329106,36.42687081747855,223.10659366096544,752.0242477215317,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3786.9198306917365,7902.712533785088,23.79290035461721,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,906.3229125559411,1803.198734886026,298.27586345962385,906.3229125559412,427.2392138825203,479.083698673421,2108.836772607688,0.0,906.3229125559411,0.0,1803.198734886026,4.462889485055143,293.8129739745687,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1200.1358865305099,400.04529551017,3403.379916926706,51.05069875390058,36.10860359257107,36.06397469772052,221.24232870454898,745.9985310872628,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3753.7960419888545,3945.864078981809,23.785324808536608,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,898.2520976527941,1780.6287320653341,296.9752039973595,898.2520976527942,421.75120080947187,476.50089684332227,2108.836772607688,0.0,898.2520976527941,0.0,1780.6287320653341,0.0,296.9752039973595,0.0,0.0,0.0,0.0,0.0,1195.2273016501535,398.40910055005116,3374.265134265539,50.61397701398308,35.612574641306686,35.612574641306686,219.18637935660223,739.4346062032498,3715.290639918737,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,3945.864078981809,23.78098524781381,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,895.4306209642862,1780.6768304335453,296.1445482380688,895.4306209642863,420.52153909050264,474.90908187378363,2108.836772607688,0.0,895.4306209642862,0.0,1780.6768304335453,0.0,296.1445482380688,0.0,0.0,0.0,0.0,0.0,1191.575169202355,397.1917230674517,3369.4437227033523,50.541655840550284,35.613536608670906,35.613536608670906,218.52991236249912,737.4903644878428,3709.7423641237438,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3945.864078981809,23.79089467614866,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,841.9272590511504,1696.3779648409873,279.9351357471146,841.9272590511507,401.9761958944872,439.9510631566635,2108.836772607688,0.0,841.9272590511504,0.0,1696.3779648409873,0.0,279.9351357471146,0.0,0.0,0.0,0.0,0.0,1121.862394798265,373.9541315994217,3192.1944912386743,47.88291736858012,33.927559296819744,33.927559296819744,205.92217657894915,695.6143441405906,3513.8547037798426,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,3945.864078981809,23.836459751621174,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,830.2932181085982,1671.2185589591818,272.7996764777796,830.2932181085982,397.279141454587,433.0140766540113,2108.836772607688,0.0,830.2932181085982,0.0,1671.2185589591818,0.0,272.7996764777796,0.0,0.0,0.0,0.0,0.0,1103.092894586378,367.69763152879267,3142.0090850743527,47.13013627611529,33.42437117918364,33.42437117918364,203.03889504067598,684.7154052039513,3459.0268587495125,0.0,0.0,0.0,0.0,0.0,2803.952445994959,0.0,0.0,3945.864078981809,23.83367466429871,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,826.0934388060061,1663.1549200080676,271.71109034415093,826.0934388060061,395.2470789358743,430.8463598701318,2108.836772607688,0.0,826.0934388060061,0.0,1663.1549200080676,0.0,271.71109034415093,0.0,0.0,0.0,0.0,0.0,1097.8045291501571,365.9348430500524,3126.894292208277,46.90341438312415,33.263098400161354,33.263098400161354,202.02197002251256,681.3864242560119,16987.473017238666,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,13545.127143824431,0.0,16795.899970298706,23.837272298593387,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,824.2284203457477,1657.7344878241415,271.5492648765442,824.228420345748,394.7013610824782,429.52705926326973,2108.836772607688,0.0,824.2284203457477,0.0,1657.7344878241415,0.0,271.5492648765442,0.0,0.0,0.0,0.0,0.0,1095.777685222292,365.2592284074306,3118.771401453864,46.78157102180796,33.15468975648283,33.15468975648283,201.5865279155939,679.9367068577981,23162.769274813276,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,19729.320394909046,0.0,35512.77671083628,23.835423120374692,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,822.2470228973976,1652.4301573361984,271.3573551113153,822.2470228973978,393.49933376969864,428.74768912769906,2108.836772607688,0.0,822.2470228973976,0.0,1652.4301573361984,0.0,271.3573551113153,0.0,0.0,0.0,0.0,0.0,1093.604378008713,364.534792669571,3110.5693280144824,46.65853992021724,33.04860314672397,33.04860314672397,201.0901053087364,678.3806441919726,3424.415179536884,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,35512.77671083628,23.832532127086125,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,820.1256911302062,1651.1138826509043,270.91459885214294,820.1256911302064,393.12227612223626,427.0034150079702,2108.836772607688,0.0,820.1256911302062,0.0,1651.1138826509043,0.0,270.91459885214294,0.0,0.0,0.0,0.0,0.0,1091.0402899823491,363.680096660783,3105.8342692940364,46.58751403941054,33.02227765301809,33.02227765301809,200.6239051958163,676.936071202046,3419.090243835298,0.0,0.0,0.0,0.0,0.0,2781.588031604089,0.0,0.0,35512.77671083628,23.839101865848033,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,815.7068663393613,1640.5190027986862,269.65803591062013,815.7068663393615,390.67449682305084,425.0323695163106,2108.836772607688,0.0,815.7068663393613,0.0,1640.5190027986862,0.0,269.65803591062013,0.0,0.0,0.0,0.0,0.0,1085.3649022499815,361.7883007499938,3087.6722057986617,46.315083086979925,32.810380055973724,32.810380055973724,199.51729727238202,673.2414412213033,3399.1253462699706,0.0,0.0,0.0,0.0,0.0,2776.024855540881,0.0,0.0,35512.77671083628,23.833819747429462,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,823.1303675947961,1655.0639999251928,272.70365725757335,823.1303675947961,394.21122478958114,428.919142805215,2108.836772607688,0.0,823.1303675947961,0.0,1655.0639999251928,0.0,272.70365725757335,0.0,0.0,0.0,0.0,0.0,1095.8340248523696,365.2780082841232,3116.1760330616853,46.74264049592528,33.101279998503855,33.101279998503855,201.34572509886434,679.5689338759205,3430.466958653483,0.0,0.0,0.0,0.0,0.0,2770.4728058297997,0.0,0.0,35512.77671083628,23.83193176350033,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,831.5219161190613,1672.679377916775,277.4217020454117,831.5219161190615,397.8133815638184,433.70853455524315,2108.836772607688,0.0,831.5219161190613,0.0,1672.679377916775,0.0,277.4217020454117,0.0,0.0,0.0,0.0,0.0,1108.943618164473,369.647872721491,3151.2708688027387,47.26906303204108,33.4535875583355,33.4535875583355,203.41934098904156,687.2434518592446,3468.866447940494,0.0,0.0,0.0,0.0,0.0,2764.93186021814,0.0,0.0,35512.77671083628,23.83146450489275,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,830.3650794935438,1670.5880700580553,275.52245135647917,830.365079493544,398.10298776802773,432.26209172551637,2108.836772607688,0.0,830.3650794935438,0.0,1670.5880700580553,0.0,275.52245135647917,0.0,0.0,0.0,0.0,0.0,1105.887530850023,368.62917695000766,3145.104777858086,47.176571667871286,33.41176140116111,33.41176140116111,203.14859672551628,685.7778681457175,3462.253469053796,0.0,0.0,0.0,0.0,0.0,2759.401996497704,0.0,0.0,35512.77671083628,23.833027662084568,0.0,0.0,0.0,0.0,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,822.7361835914272,1651.3425593896975,275.86051935785986,822.7361835914273,393.68176847386354,429.0544151175638,2108.836772607688,0.0,822.7361835914272,0.0,1651.3425593896975,57.326432655546455,218.5340867023134,0.0,0.0,57.326432655546455,76.4352435407286,19.10881088518215,1041.2702702937406,347.09009009791356,3039.7029197813517,45.59554379672027,33.60011551434942,33.02685118779395,201.28331665081438,679.7047281327738,0.0,0.0,0.0,0.0,76.4352435407286,0.0,2826.4966738684016,0.0,3429.643990471758,31897.61451970309,23.82700292253535,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,816.7488005698012,1639.9439752544504,273.1513070546218,816.7488005698013,390.9204196142319,425.82838095556946,2108.836772607688,0.0,816.7488005698012,0.0,1639.9439752544504,4.462889485055143,268.68841756956664,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1085.4372181393678,361.8124060464559,3087.193599440274,46.30790399160411,32.84350839993956,32.798879505089005,199.81975863512113,675.0700864065615,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3404.9141692854355,28308.519848929052,23.830938357189126,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,789.0703906510141,1589.2079284737267,262.13010245042244,789.0703906510143,377.7650831637909,411.30530748722344,2108.836772607688,0.0,789.0703906510141,0.0,1589.2079284737267,4.462889485055143,257.6672129653673,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1046.7376036163814,348.9125345387938,2984.8580666289017,44.77287099943352,31.828787464325085,31.784158569474535,193.03094996413958,651.8169313645183,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3292.2253529396826,24838.20962031535,23.839165427180667,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,796.7350080414079,1603.3210355151105,263.38160730041875,796.735008041408,381.25751839898584,415.47748964242226,2108.836772607688,0.0,796.7350080414079,0.0,1603.3210355151105,0.0,263.38160730041875,0.0,0.0,0.0,0.0,0.0,1060.1166153418267,353.37220511394224,3016.8098559708797,45.25214783956319,32.06642071030221,32.06642071030221,194.87761382928437,657.6348082033942,3321.0724590603304,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,24838.20962031535,23.844636665439477,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,811.7649978501934,1632.1627811759256,268.4265709526121,811.7649978501934,388.38691318531505,423.3780846648784,2108.836772607688,0.0,811.7649978501934,0.0,1632.1627811759256,0.0,268.4265709526121,0.0,0.0,0.0,0.0,0.0,1080.1915688028055,360.0638562676018,3072.418206246333,46.08627309369499,32.64325562351851,32.64325562351851,198.55938023572457,669.9960208440584,3382.3503708227895,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,24838.20962031535,23.84853473278135,0.0,0.0,0.0,0.0,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,823.9619944510218,1657.9322668325708,269.97480606137304,823.9619944510221,394.75457028103415,429.207424169988,2108.836772607688,0.0,823.9619944510218,0.0,1657.9322668325708,0.0,269.97480606137304,0.0,0.0,0.0,0.0,0.0,1093.936800512395,364.64560017079833,3116.514667515764,46.74772001273646,33.15864533665142,33.15864533665142,201.52572515347512,679.2363360103128,4877.243314083079,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,1446.1379107277999,0.0,26210.136502900477,23.846663112545063,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,826.65157008556,1663.857287874584,270.3257294262437,826.6515700855603,396.79000675795913,429.8615633276011,2108.836772607688,0.0,826.65157008556,0.0,1663.857287874584,17.79807463692839,252.5276547893153,0.0,0.0,17.79807463692839,23.730766182571188,5.932691545642797,1079.1792248748752,359.7264082916251,3102.762921041084,46.54144381561626,33.45512650386097,33.27714575749168,202.21776602281102,681.1505819370478,0.0,0.0,0.0,0.0,23.730766182571188,0.0,2826.4966738684016,0.0,3441.985169323437,22581.965567039682,23.84997025309095,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,827.4027652366445,1665.2027709088206,268.6792596328114,827.4027652366447,397.4783134564484,429.9244517801963,2108.836772607688,0.0,827.4027652366445,0.0,1665.2027709088206,4.462889485055143,264.21637014775627,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1091.6191353844008,363.8730451281336,3120.6949514213547,46.81042427132032,33.348684313026965,33.30405541817641,202.37872641845945,681.2025653774684,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3442.4873611557455,18953.265274508078,23.84847982893502,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,897.7910306801915,1810.0519000859308,292.35015247831745,897.7910306801916,432.2785366886089,465.51249399158274,2108.836772607688,0.0,897.7910306801915,0.0,1810.0519000859308,4.462889485055143,287.8872629932623,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1185.678293673454,395.2260978911513,3390.956291650536,50.86434437475804,36.24566689656917,36.201038001718615,219.6663654282962,739.691142420845,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3739.8842256652865,15011.081161695593,23.842760036941314,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,891.2533409509866,1797.0732833342377,290.9602662546198,891.2533409509867,428.91137789889405,462.34196305209275,2108.836772607688,0.0,891.2533409509866,0.0,1797.0732833342377,4.462889485055143,286.49737676956465,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1177.7507177205512,392.5835725735171,3367.4075736283057,50.51111360442459,35.98609456153531,35.941465666684756,218.07138668525698,734.5812629197703,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3713.868153459614,11096.32039686355,23.845081392946682,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,829.8704891195885,1651.4035365623408,275.1722489796563,829.8704891195885,395.63803151836976,434.2324576012187,2108.836772607688,0.0,829.8704891195885,0.0,1651.4035365623408,4.462889485055143,270.70935949460113,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1100.5798486141896,366.8599495380632,3118.8433347145938,46.782650020718904,33.07269962609737,33.028070731246814,202.9010508085494,684.1320505530274,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3440.57832521461,7469.632404901651,23.84433814065181,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,805.495023207251,1604.679136367163,268.3071567096586,805.4950232072512,381.38263146201126,424.1123917452399,2108.836772607688,0.0,805.495023207251,0.0,1604.679136367163,4.462889485055143,263.84426722460347,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1069.3392904318546,356.44643014395155,3030.464856942969,45.45697285414454,32.138211622193815,32.09358272734326,196.83601353951758,664.4588407155024,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3342.940156999573,3945.864078981809,23.84475607505571,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,797.1663602660492,1589.4930979387307,266.6691614820422,797.1663602660493,376.7171740112801,420.4491862547692,2108.836772607688,0.0,797.1663602660492,0.0,1589.4930979387307,0.0,266.6691614820422,0.0,0.0,0.0,0.0,0.0,1063.8355217480914,354.61184058269714,3007.9404602695195,45.11910690404279,31.789861958774615,31.789861958774615,194.79005694149146,658.1007283457807,3311.429348032603,0.0,0.0,0.0,0.0,0.0,2820.843680520665,0.0,0.0,3945.864078981809,23.843748216899602,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,792.0023172559916,1582.9945929885807,264.94508019552876,792.0023172559917,372.6012858651579,419.4010313908338,2108.836772607688,0.0,792.0023172559916,0.0,1582.9945929885807,0.0,264.94508019552876,0.0,0.0,0.0,0.0,0.0,1056.9473974515204,352.3157991505068,2992.257789590608,44.88386684385912,31.659891859771616,31.659891859771616,193.44665801141733,653.9661077253264,3293.908098165429,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3945.864078981809,23.84262804032149,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,875.7935273754518,1723.0843927143849,302.73241789541305,875.793527375452,402.25720124220925,473.53632613324265,2108.836772607688,0.0,875.7935273754518,0.0,1723.0843927143849,0.0,302.73241789541305,0.0,0.0,0.0,0.0,0.0,1178.525945270865,392.84198175695497,3294.452319742205,49.41678479613307,34.461687854287696,34.461687854287696,213.4877094204831,724.6698516821465,3626.280189667394,0.0,0.0,0.0,0.0,0.0,2815.201993159624,0.0,0.0,3945.864078981809,23.778726022873848,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,848.9739176270072,1669.646927643676,294.43237609175077,848.9739176270073,389.3408393329651,459.6330782940422,2108.836772607688,0.0,848.9739176270072,0.0,1669.646927643676,0.0,294.43237609175077,0.0,0.0,0.0,0.0,0.0,1143.406293718758,381.135431239586,3194.18865260202,47.9128297890303,33.392938552873524,33.392938552873524,206.93788544318699,702.7720235775504,3515.8252449399833,0.0,0.0,0.0,0.0,0.0,2809.5715891733053,0.0,0.0,3945.864078981809,23.78735944434938,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,840.2502641071874,1648.6488690445417,289.9400177386544,840.2502641071876,385.4338797698868,454.81638433730086,2108.836772607688,0.0,840.2502641071874,0.0,1648.6488690445417,0.0,289.9400177386544,0.0,0.0,0.0,0.0,0.0,1130.1902818458418,376.73009394861396,3155.5692448389973,47.33353867258496,32.97297738089083,32.97297738089083,204.77436507240293,694.7839524553835,3473.623103345769,0.0,0.0,0.0,0.0,0.0,2803.952445994959,0.0,0.0,3945.864078981809,23.785194329805087,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,847.9384121231066,1662.8644068478534,291.0276884185816,847.9384121231067,389.0163415111605,458.92207061194614,2108.836772607688,0.0,847.9384121231066,0.0,1662.8644068478534,0.0,291.0276884185816,0.0,0.0,0.0,0.0,0.0,1138.966100541688,379.65536684722935,3181.4858742367705,47.722288113551556,33.257288136957065,33.257288136957065,206.6159634127768,700.5081946474718,17047.465845861443,0.0,0.0,0.0,0.0,0.0,2798.3445411029693,13545.127143824431,0.0,16795.899970298706,23.780729522060742,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,844.5495655705054,1665.8645913241917,287.25142954860127,844.5495655705054,387.7585257861523,456.79103978435313,2108.836772607688,0.0,844.5495655705054,0.0,1665.8645913241917,0.0,287.25142954860127,0.0,0.0,0.0,0.0,0.0,1131.8009951191066,377.2669983730355,3174.9325848163335,47.623988772245,33.31729182648383,33.31729182648383,205.79412947928745,697.3197002775356,23224.30568162988,0.0,0.0,0.0,0.0,0.0,2792.7478520207637,19729.320394909046,0.0,35512.77671083628,23.7924059465437,0.0,0.0,0.0,3.637978807091713e-12,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,861.3641904772318,1699.4248038987328,290.3270998963753,861.364190477232,395.858134240629,465.506056236603,2108.836772607688,0.0,861.3641904772318,0.0,1699.4248038987328,0.0,290.3270998963753,0.0,0.0,0.0,0.0,0.0,1151.691290373607,383.89709679120233,3235.013191063542,48.525197865953125,33.98849607797466,33.98849607797466,209.85992024437348,710.2592070574783,3561.3753013298174,0.0,0.0,0.0,0.0,0.0,2787.1623563167223,0.0,0.0,35512.77671083628,23.7886304721014,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,873.7425426796563,1728.4668841296184,295.3868984188925,873.7425426796565,401.7010745477555,472.0414681319009,2108.836772607688,0.0,873.7425426796563,0.0,1728.4668841296184,0.0,295.3868984188925,0.0,0.0,0.0,0.0,0.0,1169.1294410985488,389.70981369951625,3287.3061389276836,49.309592083915256,34.56933768259237,34.56933768259237,212.92131773166759,721.0793988802839,3618.6757241084524,0.0,0.0,0.0,0.0,0.0,2781.588031604089,0.0,0.0,35512.77671083628,23.79197528140405,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,885.1762459325015,1757.1283758619975,297.4996382421533,885.1762459325016,406.90901261063755,478.2672333218641,2108.836772607688,0.0,885.1762459325015,0.0,1757.1283758619975,39.84617236383178,257.6534658783215,0.0,0.0,39.84617236383178,53.12822981844238,13.282057454610595,1142.829711810823,380.9432372702743,3280.9013249430946,49.213519874146414,35.541029240878274,35.142567517239954,215.6864358711784,729.808847228328,3669.6131072649805,0.0,0.0,0.0,53.12822981844238,0.0,2826.4966738684016,0.0,0.0,35512.77671083628,23.793299967506435,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,884.1656617482336,1763.1041825251862,297.8102166742853,884.1656617482337,407.25992238171455,476.90573936651913,2108.836772607688,0.0,884.1656617482336,0.0,1763.1041825251862,4.462889485055143,293.34732718923016,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1177.5129889374637,392.5043296458212,3333.121501108471,49.99682251662706,35.30671254535428,35.262083650503726,215.52356688911263,730.0811450757707,3411.0161963416517,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,264.1450096818227,35234.343423115686,23.797773432864187,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,881.3776596996912,1753.5359739666562,295.4037652177912,881.3776596996913,406.11170329645194,475.2659564032394,2108.836772607688,0.0,881.3776596996912,0.0,1753.5359739666562,4.462889485055143,290.94087573273606,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1172.3185354324273,390.7728451441424,3316.627354543226,49.749410318148385,35.11534837418368,35.07071947933313,214.79842747840996,726.9943806225692,3657.3117795067074,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,35234.343423115686,23.789999082084893,0.0,0.0,0.0,0.0,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,885.8220150079223,1763.6362604418064,299.47803886329314,885.8220150079225,407.79556374349056,478.0264512644319,2108.836772607688,0.0,885.8220150079223,0.0,1763.6362604418064,4.462889485055143,295.015149378238,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1180.8371643861603,393.6123881287201,3338.085812956687,50.0712871943503,35.31735410368668,35.27272520883613,215.92013469090955,731.6815191548545,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3680.6178334678752,31354.631572984756,23.794754595190657,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,897.6538283779641,1783.8580580044077,302.52299769398866,897.6538283779644,413.24219173856414,484.4116366394003,2108.836772607688,0.0,897.6538283779641,0.0,1783.8580580044077,4.462889485055143,298.0601082089335,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1195.7139365868977,398.5713121956326,3378.143306786938,50.672149601804065,35.72179005493871,35.677161160088154,218.77103078007315,740.9010736208884,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3724.9359576972493,27428.204318123448,23.78599404537002,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,887.8639068715192,1758.9596111823428,305.5054307433129,887.8639068715192,407.45797150609974,480.4059353654195,2108.836772607688,0.0,887.8639068715192,0.0,1758.9596111823428,4.462889485055143,301.04254125825776,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1188.906448129777,396.3021493765923,3344.168208688712,50.16252313033068,35.22382111849741,35.17919222364686,216.42277586650334,734.7780915439223,0.0,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,3687.107040341099,23541.652243350043,23.782613077086786,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,876.6585454015042,1735.102605008972,301.23624954778,876.6585454015044,401.40393220092,475.2546132005844,2108.836772607688,0.0,876.6585454015042,0.0,1735.102605008972,4.462889485055143,296.77336006272486,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1173.431905464229,391.1439684880763,3299.6784789612775,49.49517718441916,34.74668099503,34.70205210017944,213.62625658426228,725.201765180319,3638.1991651385733,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,23541.652243350043,23.78249887387844,0.0,0.0,0.0,0.0,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,873.7938926676419,1727.098070641657,296.6446948991286,873.793892667642,400.6593655735472,473.13452709409484,2108.836772607688,0.0,873.7938926676419,0.0,1727.098070641657,4.462889485055143,292.18180541407344,0.0,0.0,4.462889485055143,5.950519313406858,1.4876298283517144,1165.9756980817153,388.65856602723846,3281.732334750611,49.22598502125916,34.58659030768369,34.54196141283314,212.86724675245563,721.3679793498218,3618.904637558249,0.0,0.0,0.0,5.950519313406858,0.0,2826.4966738684016,0.0,0.0,23541.652243350043,23.774626507006477,0.0,0.0,0.0,0.0,0.0
