timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,874.7817836470366,1646.0987994226266,287.4994380966134,874.7817836470367,600.542898456285,274.2388851907517,3699.7011916627307,750.7247266423991,124.0570570046375,1353.5844171548251,292.51438226780147,287.4994380966134,0.0,1091.9632387525805,341.2385121101814,1641.0838552514385,2188.111807001918,547.0279517504795,124.0570570046375,41.352352334879164,457.9237916073181,6.868856874109771,49.332814540966915,5.85028764535603,221.02135898229852,1212.6921342382711,11705.73905879015,3093.4074654143697,3093.40746541437,0.0,186.66758034012855,0.0,571.6743366177546,7684.6669033856,0.0,9528.954231572226,23.961012823753652,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,888.5598697594838,1672.2551875804838,289.53685949181823,888.559869759484,610.9796776050066,277.58019215447734,3699.7011916627307,762.6387211895535,125.92114856993032,1351.5469957596204,320.7081918208635,289.53685949181823,0.0,1109.2926853666233,346.6539641770698,1641.0838552514385,2188.111807001918,547.0279517504795,125.92114856993032,41.97371618997678,488.6030565807706,7.329045848711559,49.85594230412406,6.41416383641727,224.44225084821278,1223.6970349549915,4074.0489517867804,3109.24803358969,3109.24803358969,0.0,188.15645877885163,0.0,749.2796237844282,0.0,0.0,9528.954231572226,23.960946842386544,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,896.9024022457963,1692.2710297961319,289.4833448904715,896.9024022457966,618.5430160829303,278.3593861628662,3699.7011916627307,771.0482192905365,125.85418295525983,1351.6005103609668,340.67051943516503,289.4833448904715,0.0,1121.5246826044167,350.47646331388023,1641.0838552514383,2188.1118070019174,547.0279517504794,125.85418295525983,41.95139431841994,508.4760967088448,7.627141450632672,50.256259148437024,6.813410388703301,226.52842336002,1230.6810437305726,4109.337820662973,3126.3087354318395,3126.30873543184,0.0,183.32775417449466,0.0,921.9424310026292,0.0,0.0,9528.954231572226,23.961240635555743,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,887.4704794045371,1673.142133838025,287.4272049651203,887.4704794045372,612.235031199216,275.2354482053212,3699.7011916627307,762.4986799610019,124.97179944353513,1353.6566502863182,319.4854835517069,287.4272049651203,0.0,1109.0889890341846,346.59030907318265,1641.0838552514385,2188.111807001918,547.0279517504795,124.97179944353513,41.657266481178375,486.1145494764204,7.291718242146306,49.87368122927489,6.389709671034138,224.15930157575255,1222.9899380230484,4071.0297562307305,3153.1453945375397,3153.14539453754,0.0,144.05540149856256,0.0,1056.9511775642584,0.0,0.0,9528.954231572226,23.961349160428576,0.0,0.0,0.0,-2.2737367544323206e-13,2.2737367544323206e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,896.4978627326159,1688.767744879097,290.980638705526,896.4978627326161,617.8934571020351,278.6044056305811,3699.7011916627307,769.998437308419,126.49942542419683,1350.1032165459128,338.6645283331843,290.980638705526,0.0,1119.9977269940641,349.999289685645,1641.0838552514388,2188.1118070019184,547.0279517504796,126.49942542419683,42.16647514139894,507.33042889878004,7.609956433481701,50.186193450096326,6.773290566663686,226.43565796895018,1230.1988149967156,4106.445061313954,4310.204945444656,4724.98616333848,0.0,0.0,1002.0954114486733,0.0,0.0,0.0,9528.954231572226,23.960581096368756,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,891.3318548246643,1680.120259178234,289.17509569984384,891.3318548246646,614.4481860766671,276.8836687479975,3699.7011916627307,765.8146979377456,125.51715688691877,1351.9087595515941,328.2114996266398,289.1750956998442,-3.410605131648481e-13,1113.9122879094482,348.0975899717025,1641.0838552514383,2188.1118070019174,547.0279517504794,125.51715688691843,41.839052295639476,495.5677088091977,7.433515632137965,50.01324373607906,6.5642299925327965,225.13552610259723,1226.1111094811683,4086.7383191839117,3302.024094911366,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,9528.954231572226,23.962003951155136,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,900.7344005117691,1697.2995759047312,293.17354890755973,900.7344005117692,621.1696236766303,279.5647768351389,3699.7011916627307,773.6661704398695,127.06823007189962,1347.9103063438788,349.3892695608524,293.17354890755996,-2.2737367544323206e-13,1125.332611548901,351.66644110903155,1641.0838552514388,2188.1118070019184,547.0279517504796,127.0682300718994,42.35607669063313,518.813576323385,7.782203644850774,50.35683007060901,6.987785391217049,227.52716548331063,1233.7044541401317,15318.107425707929,3313.444418550819,6069.99645352609,0.0,0.0,0.0,0.0,11193.195446243737,0.0,20147.751803238727,23.96207901494101,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,928.9022246019202,1761.6335307719662,300.58977003150375,928.9022246019205,639.9575636327846,288.94466096913584,3699.7011916627307,801.4673478231283,127.43487677879193,1340.4940852199345,421.1394455520317,300.58977003150375,0.0,1165.7706877427322,364.3033399196038,1641.0838552514383,2188.1118070019174,547.0279517504794,127.43487677879193,42.47829225959731,591.052614590421,8.865789218856314,51.64350916795371,8.422788911040634,234.7154631233793,1257.4571343509103,4248.582659756301,3353.8824947446496,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.96177033772669,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,913.4900467847233,1735.5661144416051,295.9191067348774,913.4900467847235,628.7992686718696,284.6907781128538,3699.7011916627307,789.1909225335722,124.29912425115106,1345.164748516561,390.40136592504405,295.91910673487746,-5.684341886080802e-14,1147.9140691397415,358.7231466061692,1641.0838552514385,2188.111807001918,547.0279517504795,124.299124251151,41.43304141705033,556.1335315932454,8.34200297389868,51.122160841346485,7.808027318500881,230.8610264024211,1245.317357309866,4190.29262527107,3336.0258761416594,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.962680660900652,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,886.9368704004953,1678.9549812172277,290.4253219889857,886.9368704004955,607.9471513070506,278.989719093445,3699.7011916627307,764.5480379070391,122.38883249345622,252.70761956865738,1426.2473616485704,290.4253219889857,0.0,1112.0698733193296,347.5218354122905,543.1329415576431,724.1772554101908,181.0443138525477,122.38883249345622,40.79627749781874,1589.4324716398453,23.84148707459768,39.01042903992098,28.52494723297141,224.16188618489014,884.9011762950371,3741.2183499017456,1836.2471287295205,1836.24712872952,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,20147.751803238727,23.962150382488392,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,906.0817198570253,1719.3731798223387,295.0866449910479,906.0817198570253,623.3102585485079,282.7714613085174,3699.7011916627307,0.0,906.0817198570253,0.0,1719.3731798223387,295.08664499104793,-5.684341886080802e-14,0.0,0.0,295.08664499104793,393.4488599880639,98.36221499701597,906.0817198570253,302.02723995234174,2927.4821396317056,43.912232094475584,37.33833004635725,34.38746359644677,228.98720282284052,745.0146835094779,0.0,0.0,0.0,0.0,393.4488599880639,0.0,373.7764169886607,0.0,3665.556228179891,16283.916279083947,23.962836658176613,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,894.2118340904151,1698.0288095750875,292.1173699296513,894.2118340904156,615.7032271234771,278.5086069669385,3699.7011916627307,350.4706412951238,543.7411927952912,0.0,1698.0288095750875,292.1173699296513,0.0,509.77547824745284,159.304836952329,292.1173699296513,389.4898265728684,97.3724566432171,543.7411927952912,181.24706426509707,2423.0170666354757,36.345255999532135,36.88174989079826,33.96057619150175,226.02287732392023,771.1348172663957,0.0,0.0,0.0,0.0,899.2653048203213,0.0,1227.3309037339886,0.0,3655.4928308615504,12430.68850710423,23.962673958343615,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,884.1561601676041,1680.8513876413876,288.41619239639954,884.1561601676044,609.1424221430544,275.0137380245499,3699.7011916627307,764.6992091870969,119.45695098050714,0.0,1680.8513876413876,288.41619239639954,0.0,1112.2897588175956,347.59054963049863,288.41619239639954,384.55492319519936,96.13873079879984,119.45695098050714,39.818983660169046,1840.127322282064,27.60190983423096,36.501189676791746,33.61702775282775,223.48531113233952,804.7537024856574,0.0,0.0,0.0,0.0,1496.844682012795,0.0,2646.878689838676,0.0,3658.1774426910465,8574.6309057863,23.963834561984545,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,917.40265793988,1743.9144025228607,298.4857742903875,917.4026579398803,632.6243771778744,284.77828076200586,3699.7011916627307,793.4572458679374,123.94541207194254,0.0,1743.9144025228607,298.4857742903875,0.0,1154.1196303533636,360.6623844854261,298.4857742903875,397.9810323871833,99.49525809679582,123.94541207194254,41.31513735731418,1909.1749519521175,28.63762427928176,37.86314579336109,34.878288050457215,231.87919012401846,834.7310281866546,3794.5338629397825,-4.547473508864641e-13,0.0,0.0,1552.1006627405472,0.0,4116.080562062519,0.0,0.0,8574.6309057863,23.960771549043304,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,834.5807305552228,1577.6226353284958,276.57935722879125,834.580730555223,574.6827304001786,259.8980001550444,3699.7011916627307,719.712617247492,114.86811330773082,278.7462481875998,1298.876387140896,276.5793572287913,-5.684341886080802e-14,1046.8547159963518,327.14209874885995,555.3256054163911,740.4341405551882,185.10853513879704,114.86811330773077,38.28937110257692,1452.0338715512037,21.780508073268056,37.105708760733826,25.97752774281792,210.93998634015497,846.3437359072086,3535.1264590197184,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4107.848400938394,0.0,0.0,8574.6309057863,23.965809024534206,0.0,0.0,0.0,0.0,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,899.8907584950973,1710.162406961601,294.10100238276436,899.8907584950974,621.6428792511283,278.2478792439691,3699.7011916627307,778.0944118990222,121.79634659607507,264.30177001767936,1445.8606369439217,294.10100238276436,0.0,1131.7736900349414,353.67927813591916,558.4027724004437,744.5370298672583,186.13425746681457,121.79634659607507,40.59878219869169,1608.2557657386885,24.12383648608033,39.78727586323645,28.917212738878433,227.47646972073628,900.7171126103569,4810.816391686628,1876.3107199021997,1876.3107199022,0.0,0.0,0.0,4099.632704136517,1005.9451112368085,0.0,9528.954231572226,23.962154635951276,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,898.6460693578623,1708.157183465893,293.1374202417234,898.6460693578626,621.42895622841,277.2171131294526,3699.7011916627307,777.1720478258493,121.47402153201301,1025.4683206741017,682.6888627917913,293.13742024172336,5.684341886080802e-14,1130.4320695648717,353.26002173902236,1318.6057409158252,1758.1409878877669,439.5352469719417,121.47402153201307,40.49134051067102,844.6542248344754,12.66981337251713,47.34920107847611,13.653777255835825,227.15689154091055,1134.1162924693747,15227.25241177859,2862.6287171007702,2862.62871710077,4.547473508864641e-13,25.944340351868387,0.0,4116.080562062519,11193.195446243737,0.0,20147.751803238727,23.9607943137329,0.0,0.0,0.0,0.0,1.1723955140041653e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,896.8833811591942,1703.5495894491612,291.6287802960811,896.8833811591944,620.4345576180973,276.4488235410971,3699.7011916627307,775.2490683755935,121.63431278360065,1349.4550749553575,354.0945144938037,291.6287802960811,0.0,1127.635008546318,352.3859401707243,1641.0838552514388,2188.1118070019184,547.0279517504796,121.63431278360065,40.544770927866885,516.2735982052712,7.744103973079068,50.48183034149761,7.081890289876074,226.67803032298465,1231.9445177765083,3507.496819205192,4231.51293068912,4231.51293068912,0.0,0.0,915.766115140884,3143.8840692111476,0.0,616.5094494757548,19497.8937834521,23.960527942322084,0.0,0.0,0.0,0.0,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,882.2907024308975,1676.4665752467997,285.40604514560374,882.2907024308977,610.1869682142183,272.10373421667936,3699.7011916627307,762.6095627464318,119.68113968446562,1355.6778101058349,320.78876514096487,285.40604514560374,0.0,1109.250273085719,346.6407103392872,1641.0838552514385,2188.111807001918,547.0279517504795,119.68113968446562,39.89371322815521,480.3636180535857,7.205454270803785,49.94017005745038,6.415775302819298,222.96767091314297,1220.0914458621382,0.0,4022.6230988489606,4022.62309884896,4.547473508864641e-13,0.0,725.2610187613238,2374.163649745016,0.0,4064.2547686854386,15213.793096703175,23.96173276916197,0.0,0.0,0.0,0.0,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,885.8239176877169,1683.471665591446,283.5451089875869,885.8239176877171,613.8156836838868,272.00823400383024,3699.7011916627307,765.576637717876,120.24727996984086,1357.5387462638516,325.9329193275944,283.5451089875869,0.0,1113.5660184987287,347.9893807808527,1641.0838552514385,2188.111807001918,547.0279517504795,120.24727996984086,40.08242665661362,486.2626259540489,7.293939389310733,50.0802718643433,6.518658386551888,223.8161500882457,1222.8087789163974,0.0,3676.17580245473,3676.17580245473,0.0,0.0,374.49797695408324,1975.2069256517539,0.0,4075.6494711831474,10917.681338903329,23.957954962480887,0.0,0.0,0.0,0.0,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,905.5299591475768,1715.8497468121022,289.4595044554106,905.5299591475771,626.7129873448549,278.81697180272215,3699.7011916627307,781.0662297595316,124.4637293880453,1351.624350796028,364.2253960160742,289.4595044554106,0.0,1136.0963341956824,355.03010443615074,1641.0838552514385,2188.111807001918,547.0279517504795,124.4637293880453,41.487909796015096,530.1770352001346,7.952655528002018,50.72783348875643,7.284507920321484,228.7410022443806,1238.251965164106,0.0,5196.901827408028,6220.61240335217,0.0,0.0,1872.693686210428,0.0,0.0,4149.091175579194,6544.15522739138,23.95511634380919,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,892.003101217441,1683.45843563451,282.5982430589841,892.0031012174412,617.1172066940172,274.885894523424,3699.7011916627307,767.3658583990754,124.63724281836562,1358.4856121924538,324.9728234420561,282.59824305898445,-3.410605131648481e-13,1116.168521307746,348.8026629086706,1641.0838552514383,2188.1118070019174,547.0279517504794,124.63724281836528,41.54574760612176,491.1558138665431,7.367337207998146,50.080007265204586,6.499456468841122,225.18830662461332,1226.5114698319287,0.0,3304.2803283096637,6197.3650342826,0.0,0.0,0.0,0.0,0.0,4084.5712497428644,2238.6390892487475,23.955913078719792,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,907.896472745427,1713.3202948578353,287.19285995586284,907.8964727454271,627.8779680680391,280.018504677388,3699.7011916627307,780.8467143507927,127.0497583946343,1353.8909952955757,359.42929956225953,287.19285995586284,0.0,1135.7770390556984,354.93032470490573,1641.0838552514385,2188.111807001918,547.0279517504795,127.0497583946343,42.3499194648781,528.8289774217719,7.932434661326578,50.67724444967109,7.188585991245191,229.18889041158792,1239.295351434094,4147.70497899322,3323.8888460576163,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2238.6390892487475,23.95612203871365,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,903.8804615815217,1705.40818484535,286.246760187167,903.8804615815218,625.3643687533405,278.5160928281813,3699.7011916627307,777.0747647394227,126.805696842099,1354.8370950642714,350.5710897810786,286.24676018716696,5.684341886080802e-14,1130.2905668937058,353.21580215428304,1641.0838552514383,2188.1118070019174,547.0279517504794,126.80569684209905,42.268565614033015,519.6453522372107,7.79468028355816,50.51900224942138,7.0114217956215725,228.18250883127573,1236.0199326786724,4131.5553392927095,2902.4756411726694,2902.47564117267,0.0,415.92673272295383,0.0,395.1303960868061,0.0,0.0,2238.6390892487475,23.95688257680529,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1423.2875932036357,2691.553486394657,461.34973684230897,1423.2875932036359,982.7769739883215,440.51061921531436,3699.7011916627307,0.0,1423.2875932036357,0.0,2691.553486394657,0.0,461.34973684230897,0.0,0.0,0.0,0.0,0.0,1884.6373300459445,628.2124433486482,5204.403259789249,78.06604889683874,53.83106972789314,53.83106972789314,359.5424746017799,1173.483106303053,5749.673922743656,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2238.6390892487475,23.939371675883354,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1167.2487183870794,2206.1975645540247,378.5862319000636,1167.2487183870796,806.0705649084708,361.17815347860886,3699.7011916627307,0.0,1167.2487183870794,0.0,2206.1975645540247,0.0,378.5862319000636,0.0,0.0,0.0,0.0,0.0,1545.8349502871429,515.278316762381,4267.310831603549,64.00966247405323,44.123951291080495,44.123951291080495,294.8625761761786,962.3984579947739,4714.430972835942,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,2238.6390892487475,23.949655878066128,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1396.120903324583,2642.410024987576,452.3028102618627,1396.1209033245832,964.013742342702,432.1071609818811,3699.7011916627307,0.0,1396.120903324583,0.0,2642.410024987576,0.0,452.3028102618627,0.0,0.0,0.0,0.0,0.0,1848.4237135864457,616.1412378621486,5106.97497643617,76.60462464654255,52.84820049975152,52.84820049975152,352.698715994815,1151.1409795030092,5641.974718077034,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,2238.6390892487475,23.94152519929225,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1092.6772714741942,2068.9054670553655,354.80686298548085,1092.6772714741942,753.9484803792114,338.7287910949828,3699.7011916627307,0.0,1092.6772714741942,0.0,2068.9054670553655,0.0,354.80686298548085,0.0,0.0,0.0,0.0,0.0,1447.484134459675,482.49471148655834,3998.884313001599,59.98326469502398,41.37810934110731,41.37810934110731,276.07337426784335,901.3075691316403,15610.892616890418,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,11193.195446243737,0.0,12857.436660915248,23.953317911177695,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,940.6903772919538,1783.5472032002733,304.6672281220095,940.6903772919541,649.3077891389138,291.3825881530403,3699.7011916627307,0.0,940.6903772919538,0.0,1783.5472032002733,0.0,304.6672281220095,0.0,0.0,0.0,0.0,0.0,1245.3576054139633,415.11920180465444,3444.024010418891,51.66036015628337,35.67094406400547,35.67094406400547,237.67765311356902,775.7991032025178,3804.703911816752,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,12857.436660915248,23.959525317353588,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1439.323549801245,2731.0633434915953,465.59521172280137,1439.323549801245,993.6946006131571,445.628949188088,3699.7011916627307,0.0,1439.323549801245,0.0,2731.0633434915953,0.0,465.59521172280137,0.0,0.0,0.0,0.0,0.0,1904.9187615240464,634.9729205080155,5270.955025523657,79.06432538285486,54.621266869831906,54.621266869831906,363.6688726523962,1186.9486522829302,5822.930757298569,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,12857.436660915248,23.939563570193442,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1128.7648712289056,2140.5749381924416,365.7260218304999,1128.7648712289056,779.0461438375814,349.7187273913242,3699.7011916627307,0.0,1128.7648712289056,0.0,2140.5749381924416,0.0,365.7260218304999,0.0,0.0,0.0,0.0,0.0,1494.4908930594056,498.16363101980187,4133.229462271649,61.998441934074734,42.81149876384883,42.81149876384883,285.20482604961904,930.9898965311934,12250.722631168639,0.0,0.0,0.0,0.0,0.0,4042.581069821642,7684.6669033856,0.0,20147.751803238727,23.951963091871516,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,767.5868366673845,1454.386967112635,248.5018945110631,767.5868366673847,530.0255043202357,237.56133234714903,3699.7011916627307,0.0,767.5868366673845,0.0,1454.386967112635,0.0,248.5018945110631,0.0,0.0,0.0,0.0,0.0,1016.0887311784477,338.69624372614925,2809.171942017232,42.13757913025848,29.0877393422527,29.0877393422527,193.93344030380734,632.9427418447204,3103.418440135803,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,20147.751803238727,23.965673745330985,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,760.2139103604478,1438.4416905868202,247.47040411636988,760.2139103604479,524.0475767187348,236.16633364171307,3699.7011916627307,0.0,760.2139103604478,0.0,1438.4416905868202,0.0,247.47040411636988,0.0,0.0,0.0,0.0,0.0,1007.6843144768177,335.8947714922726,2782.0207765559107,41.73031164833866,28.768833811736403,28.768833811736403,192.07988642829855,627.2426371923825,3073.3686422560204,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,20147.751803238727,23.96657647611671,0.0,0.0,0.0,0.0,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,764.0237659590983,1443.9433883344714,247.7336943905089,764.0237659590985,526.549417725574,237.4743482335244,3699.7011916627307,0.0,764.0237659590983,0.0,1443.9433883344714,0.0,247.7336943905089,0.0,0.0,0.0,0.0,0.0,1011.7574603496073,337.2524867832024,2792.9533354672812,41.89430003200922,28.878867766689428,28.878867766689428,193.0009733562339,629.9054957048244,3085.6063443889034,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,20147.751803238727,23.966140113386043,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,796.5862033708106,1509.7974236385353,255.65118059850062,796.5862033708108,548.1328963544717,248.45330701633918,3699.7011916627307,0.0,796.5862033708106,0.0,1509.7974236385353,0.0,255.65118059850062,0.0,0.0,0.0,0.0,0.0,1052.2373839693112,350.74579465643706,2912.7806022642835,43.69170903396425,30.195948472770706,30.195948472770706,201.23130044938574,656.0607010853284,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3218.0955086931763,16755.581291429186,23.9638035346355,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,773.4838038810414,1465.638576158061,249.14175779047457,773.4838038810415,533.2304505062267,240.2533533748148,3699.7011916627307,0.0,773.4838038810414,0.0,1465.638576158061,0.0,249.14175779047457,0.0,0.0,0.0,0.0,0.0,1022.6255616715159,340.8751872238386,2829.1393250534156,42.437089875801234,29.312771523161217,29.312771523161217,195.40702983795688,637.3448499839192,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3125.608987813496,13460.900132567813,23.96483890066614,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,820.7968600904892,1554.57494069599,263.4643406417319,820.7968600904892,568.5749147059067,252.2219453845825,3699.7011916627307,0.0,820.7968600904892,0.0,1554.57494069599,0.0,263.4643406417319,0.0,0.0,0.0,0.0,0.0,1084.2612007322211,361.42040024407373,3000.256541672285,45.003848125084275,31.091498813919802,31.091498813919802,207.28025885963137,675.887504856629,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004447,0.0,3314.7236462848423,9966.874620475002,23.963149381765195,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,799.3031202920189,1511.1759105178508,257.1886506583949,799.303120292019,551.1227603639107,248.1803599281082,3699.7011916627307,0.0,799.3031202920189,0.0,1511.1759105178508,0.0,257.1886506583949,0.0,0.0,0.0,0.0,0.0,1056.4917709504139,352.163923650138,2919.831605118403,43.79747407677604,30.223518210357014,30.223518210357014,201.88127832675514,658.2897124743832,3225.9573939426464,0.0,0.0,0.0,0.0,0.0,3986.3233819924394,0.0,0.0,9966.874620475002,23.962180610072984,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,783.0427839702181,1478.5250008735552,252.95118578531375,783.0427839702186,539.6827234645469,243.36006050567158,3699.7011916627307,0.0,783.0427839702181,0.0,1478.5250008735552,0.0,252.95118578531375,0.0,0.0,0.0,0.0,0.0,1035.993969755532,345.33132325184397,2859.850293880931,42.89775440821396,29.570500017471105,29.570500017471105,197.7841567456151,645.1542344406153,13891.260030393607,0.0,0.0,0.0,0.0,0.0,3978.350735228455,10731.586825323904,0.0,20147.751803238727,23.96323929843722,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,771.1339881749399,1456.367506529409,249.32861400489168,771.13398817494,530.8555137553487,240.27847441959125,3699.7011916627307,0.0,771.1339881749399,0.0,1456.367506529409,0.0,249.32861400489168,0.0,0.0,0.0,0.0,0.0,1020.4626021798315,340.1542007266105,2816.984309435851,42.25476464153777,29.12735013058818,29.12735013058818,194.79198913542322,635.4556547647478,3112.285763473986,0.0,0.0,0.0,0.0,0.0,3970.3940337579984,0.0,0.0,20147.751803238727,23.964636810115948,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,754.8510409648088,1429.9498214877976,242.98378466714337,754.8510409648088,520.9610818777578,233.88995908705107,3699.7011916627307,0.0,754.8510409648088,0.0,1429.9498214877976,0.0,242.98378466714337,0.0,0.0,0.0,0.0,0.0,997.8348256319522,332.61160854398406,2760.396255663734,41.405943834956005,28.598996429755953,28.598996429755953,190.69135361329617,621.9068988517482,3049.691545971497,0.0,0.0,0.0,0.0,0.0,3962.4532456904826,0.0,0.0,20147.751803238727,23.965604010968274,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,809.8030394900494,1538.8526362709679,259.0685403629028,809.8030394900495,559.7623836877544,250.04065580229502,3699.7011916627307,0.0,809.8030394900494,0.0,1538.8526362709679,127.54122857638163,131.52731178652118,0.0,0.0,127.54122857638163,170.0549714351755,42.513742858793876,941.3303512765706,313.7767837588569,2793.9597713063954,41.90939656959593,32.05246501118317,30.77705272541936,204.58856184719818,665.6180027710474,3273.3422188949667,0.0,0.0,0.0,170.0549714351755,0.0,4116.080562062519,0.0,0.0,20147.751803238727,23.96241281253069,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1058.93781284737,2007.9539143524867,338.37328101966807,1058.9378128473704,731.3580241227048,327.57978872466555,3699.7011916627307,0.0,1058.93781284737,0.0,2007.9539143524867,6.4990745716772835,331.8742064479908,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1390.8120192953606,463.6040064317869,3862.369940079634,57.93554910119451,40.2240690327665,40.15907828704973,267.4951597353641,871.5842207787209,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4276.849228998247,15639.556878982221,23.948680564810992,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1060.2423442811976,2003.398506582265,340.33454519988834,1060.2423442811978,731.0446546095402,329.1976896716576,3699.7011916627307,0.0,1060.2423442811976,0.0,2003.398506582265,6.4990745716772835,333.83547062821106,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1394.0778149094085,464.69260496980286,3862.1689264614765,57.932533896922145,40.13296087736207,40.0679701316453,267.78928846949646,872.781716535788,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4276.757112599138,11131.459053936062,23.946391217540075,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,925.3690534099005,1743.788249549279,296.55707292097276,925.3690534099007,639.1804401129967,286.18861329690407,3699.7011916627307,0.0,925.3690534099005,0.0,1743.788249549279,6.4990745716772835,290.0579983492955,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1215.427051759196,405.14235058639866,3364.357651894874,50.46536477842311,34.94075573670235,34.87576499098558,233.67811127398602,761.2687055570548,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3726.9830814372076,7202.873941184598,23.95109672829455,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1362.4842924797733,2564.197444743702,440.7175958131679,1362.4842924797733,939.8779994757233,422.6062930040501,3699.7011916627307,0.0,1362.4842924797733,0.0,2564.197444743702,6.4990745716772835,434.21852124149063,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1796.702813721264,598.900937907088,4959.801196372054,74.3970179455808,51.34893964059081,51.28394889487404,344.09948173631415,1122.196684315007,780.1093257198423,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4709.486691631807,2238.6390892487475,23.92919234388563,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1261.8381393054046,2374.8745916995035,408.03846806287277,1261.8381393054049,869.7351073408236,392.1030319645813,3699.7011916627307,0.0,1261.8381393054046,0.0,2374.8745916995035,0.0,408.03846806287277,0.0,0.0,0.0,0.0,0.0,1669.8766073682773,556.6255357894257,4601.376734857206,69.02065102285809,47.49749183399007,47.49749183399007,318.66616660077386,1039.307337081038,5084.058536148817,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.93569967649285,0.0,0.0,0.0,0.0,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,991.3212106475225,1871.932288111395,316.9938897505566,991.3212106475228,685.0662365916897,306.25497405583303,3699.7011916627307,0.0,991.3212106475225,0.0,1871.932288111395,0.0,316.9938897505566,0.0,0.0,0.0,0.0,0.0,1308.3151003980793,436.10503346602644,3616.352421975501,54.24528632963251,37.4386457622279,37.4386457622279,250.3496441448469,815.5772554649617,3995.8246439744375,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2238.6390892487475,23.94690825947297,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,948.408999764467,1794.8702096549168,303.8035863154852,948.4089997644671,655.5427619864507,292.8662377780164,3699.7011916627307,0.0,948.408999764467,0.0,1794.8702096549168,0.0,303.8035863154852,0.0,0.0,0.0,0.0,0.0,1252.2125860799522,417.40419535998404,3464.486991094853,51.967304866422786,35.89740419309834,35.89740419309834,239.54359492701425,780.7099035396178,3827.792699274487,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,9528.954231572226,23.954878502757285,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1147.757516558438,2170.9185537068633,370.8635522037219,1147.7575165584383,792.0079477537298,355.7495688047084,3699.7011916627307,0.0,1147.757516558438,0.0,2170.9185537068633,0.0,370.8635522037219,0.0,0.0,0.0,0.0,0.0,1518.62106876216,506.20702292071996,4195.746645389743,62.936199680846144,43.41837107413727,43.41837107413727,289.94718298989386,945.9271477397344,4635.466770208759,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,9528.954231572226,23.94640476051103,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1482.989994764146,2805.7811376186687,478.1128405442501,1482.989994764146,1024.3454606156895,458.6445341484567,3699.7011916627307,0.0,1482.989994764146,0.0,2805.7811376186687,0.0,478.1128405442501,0.0,0.0,0.0,0.0,0.0,1961.1028353083962,653.7009451027988,5420.584918029864,81.30877377044796,56.115622752373376,56.115622752373376,374.61105175696684,1221.8520161349602,17181.931435305756,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,11193.195446243737,0.0,20147.751803238727,23.929982035066658,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1575.7098456267036,2980.350043419868,509.5607310362939,1575.7098456267036,1086.9318837837343,488.77796184296926,3699.7011916627307,0.0,1575.7098456267036,0.0,2980.350043419868,0.0,509.5607310362939,0.0,0.0,0.0,0.0,0.0,2085.2705766629974,695.0901922209991,5760.710812303865,86.41066218455798,59.607000868397364,59.607000868397364,398.06765779898683,1298.7825139413385,6364.403134024206,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,20147.751803238727,23.927439249375798,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1434.486732378171,2715.2217734145024,462.52474653443846,1434.486732378171,990.632347696256,443.854384681915,3699.7011916627307,0.0,1434.486732378171,0.0,2715.2217734145024,0.0,462.52474653443846,0.0,0.0,0.0,0.0,0.0,1897.0114789126094,632.3371596375365,5244.570411964649,78.66855617946973,54.30443546829005,54.30443546829005,362.3814344393325,1181.996021192919,5794.229273520028,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,20147.751803238727,23.934014046824345,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1529.6351277491274,2894.016458354903,494.7487453057228,1529.6351277491274,1055.3874980000533,474.2476297490742,3699.7011916627307,0.0,1529.6351277491274,0.0,2894.016458354903,0.0,494.7487453057228,0.0,0.0,0.0,0.0,0.0,2024.3838730548503,674.7946243516168,5593.19495576137,83.89792433642054,57.88032916709806,57.88032916709806,386.4357080898714,1260.8889151121048,6179.28924652186,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,20147.751803238727,23.930065782396742,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1442.9806933164634,2731.828906911028,465.2319754339239,1442.9806933164634,996.7264530066684,446.2542403097951,3699.7011916627307,0.0,1442.9806933164634,0.0,2731.828906911028,0.0,465.2319754339239,0.0,0.0,0.0,0.0,0.0,1908.2126687503874,636.0708895834624,5276.112465244878,79.14168697867316,54.63657813822056,54.63657813822056,364.52917319546185,1189.0149060340386,5829.056481695455,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,20147.751803238727,23.933413274114855,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1376.5392539473528,2603.0868240618197,444.15445924386404,1376.5392539473532,950.6921037491609,425.84715019819225,3699.7011916627307,0.0,1376.5392539473528,0.0,2603.0868240618197,0.0,444.15445924386404,0.0,0.0,0.0,0.0,0.0,1820.6937131912168,606.8979043970722,5030.678441650109,75.46017662475163,52.061736481236395,52.061736481236395,347.72704338578166,1134.2085973700782,5557.989134623112,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,20147.751803238727,23.93542839053304,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,785.5780203950419,1486.4330178735474,253.4494969870127,785.5780203950421,542.8298843818795,242.7481360131626,3699.7011916627307,0.0,785.5780203950419,0.0,1486.4330178735474,0.0,253.4494969870127,0.0,0.0,0.0,0.0,0.0,1039.0275173820546,346.3425057940182,2871.8030410496203,43.077045615744304,29.72866035747095,29.72866035747095,198.46183484463785,647.3387069693423,3172.7992422249436,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,20147.751803238727,23.961784417705783,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1270.4759668569639,2398.806787555056,414.25168457657213,1270.475966856964,875.4855005682216,394.9904662887424,3699.7011916627307,0.0,1270.4759668569639,0.0,2398.806787555056,0.0,414.25168457657213,0.0,0.0,0.0,0.0,0.0,1684.727651433536,561.5758838111786,4645.11032279977,69.67665484199655,47.97613575110112,47.97613575110112,320.99717865303757,1048.2019888084149,5131.736427797009,0.0,0.0,0.0,0.0,0.0,4018.374062034903,0.0,0.0,20147.751803238727,23.939585225741425,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,809.6121297171879,1526.4952675331715,263.4256220124967,809.612129717188,559.1772287904938,250.4349009266943,3699.7011916627307,0.0,809.6121297171879,0.0,1526.4952675331715,0.0,263.4256220124967,0.0,0.0,0.0,0.0,0.0,1073.0377517296847,357.67925057656157,2957.212269839418,44.358184047591266,30.52990535066343,30.52990535066343,204.53241564061213,667.6296609660919,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108335,0.0,3267.1626802289466,16703.859951297447,23.957852382995558,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,834.2202487921487,1573.7723846059503,270.3129369284187,834.2202487921489,575.8151638265014,258.4050849656476,3699.7011916627307,0.0,834.2202487921487,0.0,1573.7723846059503,0.0,270.3129369284187,0.0,0.0,0.0,0.0,0.0,1104.5331857205674,368.1777285735225,3046.48329890004,45.6972494835006,31.475447692119005,31.475447692119005,210.72559755267957,687.5514709939407,0.0,0.0,0.0,0.0,0.0,0.0,4002.3166392830117,0.0,3365.857041320458,13155.935108268073,23.959324488737188,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1152.8106439903527,2178.1925901953664,376.3838487263209,1152.8106439903531,795.3932664127434,357.4173775776096,3699.7011916627307,0.0,1152.8106439903527,0.0,2178.1925901953664,0.0,376.3838487263209,0.0,0.0,0.0,0.0,0.0,1529.1944927166735,509.7314975722245,4217.118580484264,63.25677870726396,43.563851803907326,43.563851803907326,291.2910626699804,951.4070425572836,0.0,0.0,0.0,0.0,0.0,0.0,3994.3120060044466,0.0,4658.794125469325,8245.134912836296,23.946082036867267,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1484.4765073192216,2806.383414252284,483.4785350580004,1484.476507319222,1024.7474026113264,459.7291047078956,3699.7011916627307,0.0,1484.4765073192216,0.0,2806.383414252284,0.0,483.4785350580004,0.0,0.0,0.0,0.0,0.0,1967.955042377222,655.9850141257407,5430.323470755247,81.45485206132871,56.12766828504569,56.12766828504569,375.07613314306155,1224.7713359002223,17192.305238773468,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,11193.195446243735,0.0,18863.932484502795,23.931074379133573,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,926.1215399262593,1756.640687128108,296.40649413013733,926.1215399262594,642.6480920296522,283.4734478966072,3699.7011916627307,0.0,926.1215399262593,0.0,1756.640687128108,0.0,296.40649413013733,0.0,0.0,0.0,0.0,0.0,1222.5280340563966,407.5093446854655,3386.67806586997,50.800170988049544,35.13281374256216,35.13281374256216,233.95097096539374,762.5261141240331,3741.6948353085354,0.0,0.0,0.0,0.0,0.0,3978.350735228454,0.0,0.0,18863.932484502795,23.956683505162918,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,826.9666260399002,1571.3675045359103,262.95671893998133,826.9666260399002,573.7506947082835,253.21593133161673,3699.7011916627307,0.0,826.9666260399002,0.0,1571.3675045359103,0.0,262.95671893998133,0.0,0.0,0.0,0.0,0.0,1089.9233449798817,363.30778165996054,3024.5986311757524,45.36897946763629,31.427350090718207,31.427350090718207,208.88053945291375,680.412000761947,3341.702850277742,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,0.0,0.0,18863.932484502795,23.965015794557402,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,799.0404306808592,1517.6958803973946,255.2063422835141,799.0404306808593,553.7564656487134,245.2839650321459,3699.7011916627307,0.0,799.0404306808592,0.0,1517.6958803973946,0.0,255.2063422835141,0.0,0.0,0.0,0.0,0.0,1054.2467729643733,351.41559098812445,2923.3582443498926,43.85037366524839,30.353917607947892,30.353917607947892,201.8432258291076,657.8170256983763,4583.024062837222,0.0,0.0,0.0,0.0,0.0,3962.4532456904817,1353.2643837770754,0.0,20147.751803238727,23.965835583724452,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,836.842741169921,1590.3914498327686,267.0392560495007,836.8427411699213,579.6975625912731,257.14517857864814,3699.7011916627307,0.0,836.842741169921,0.0,1590.3914498327686,127.54122857638231,139.49802747311838,0.0,0.0,127.54122857638231,170.0549714351764,42.5137428587941,976.3407686430394,325.4469228810131,2892.1791413568208,43.38268712035231,33.083241282419195,31.80782899665537,211.38159926515186,687.616022404386,3381.889469456575,0.0,0.0,0.0,170.0549714351764,0.0,4116.080562062519,0.0,0.0,20147.751803238727,23.965635243231564,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1289.3945251879002,2438.9481304343003,419.6704056363724,1289.3945251879004,888.6578046575478,400.7367205303527,3699.7011916627307,0.0,1289.3945251879002,0.0,2438.9481304343003,6.4990745716772835,413.1713310646951,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1702.5658562525953,567.5219520841985,4709.035938771094,70.6355390815664,48.84395335440278,48.77896260868601,325.77263981464057,1063.7194051340534,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5211.732466392626,14654.103420156178,23.94515286081059,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1331.3322523228944,2520.5197905937075,434.53597668042937,1331.3322523228944,917.6190700022205,413.713182320674,3699.7011916627307,0.0,1331.3322523228944,0.0,2520.5197905937075,6.4990745716772835,428.0369021087521,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1759.3691544316466,586.4563848105489,4866.345329835904,72.99517994753855,50.47538655759092,50.41039581187415,336.42289297956194,1098.9265982976735,2169.3097317555844,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3216.0048861391206,11264.136618012813,23.943447195657004,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1017.7565804350069,1926.9305619010888,331.5584071265316,1017.7565804350071,701.4259937585902,316.33058667641694,3699.7011916627307,0.0,1017.7565804350069,0.0,1926.9305619010888,6.4990745716772835,325.05933255485434,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1342.8159129898613,447.60530432995375,3717.351779220904,55.76027668831356,38.60360198373855,38.53861123802178,257.16325373522363,839.8374061658104,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4116.082955628441,6925.404225351596,23.95769382431038,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1099.4414133531993,2081.5200571708097,358.09145876892325,1099.4414133531996,757.8011232017932,341.6402901514063,3699.7011916627307,0.0,1099.4414133531993,0.0,2081.5200571708097,6.4990745716772835,351.59238419724596,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1451.0337975504453,483.67793251681513,4016.23178723807,60.243476808571046,41.695391889132964,41.630401143416194,277.78931666479065,907.2028772132851,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4446.255806506216,2238.6390892487475,23.953360271104554,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1374.5621099114612,2606.9454641886737,445.3302984670438,1374.5621099114614,949.2775760356509,425.28453387581055,3699.7011916627307,0.0,1374.5621099114612,0.0,2606.9454641886737,0.0,445.3302984670438,0.0,0.0,0.0,0.0,0.0,1819.892408378505,606.630802792835,5033.468675360014,75.5020301304002,52.13890928377347,52.13890928377347,347.26938028730706,1133.6800317780892,5560.517904345269,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.94073429406657,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1429.2295572763255,2711.165952462857,463.79497304259064,1429.229557276326,987.6161663938638,441.6133908824621,3699.7011916627307,0.0,1429.2295572763255,0.0,2711.165952462857,0.0,463.79497304259064,0.0,0.0,0.0,0.0,0.0,1893.0245303189163,631.0081767729721,5235.198659554746,78.52797989332119,54.22331904925714,54.22331904925714,361.1027839388739,1179.0855787036817,13467.942964871052,0.0,0.0,0.0,0.0,0.0,4099.632704136518,7684.666903385599,0.0,9528.954231572226,23.937148818885355,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,960.8162688736976,1816.7870157607585,314.18189533646637,960.8162688736977,661.3230634913333,299.49320538236447,3699.7011916627307,0.0,960.8162688736976,0.0,1816.7870157607585,0.0,314.18189533646637,0.0,0.0,0.0,0.0,0.0,1274.9981642101638,424.99938807005464,3516.7845680409773,52.75176852061466,36.33574031521517,36.33574031521517,242.81746369475138,793.240100915851,3885.025280886773,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,9528.954231572226,23.963242978515947,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,953.7715637531256,1805.1854210770935,310.40792456437043,953.7715637531257,656.8444910440542,296.9270727090715,3699.7011916627307,0.0,953.7715637531256,0.0,1805.1854210770935,0.0,310.40792456437043,0.0,0.0,0.0,0.0,0.0,1264.1794883174962,421.3931627724987,3490.7580721670884,52.361371082506324,36.10370842154187,36.10370842154187,241.02668960680467,786.9886403048935,3856.353549699483,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,9528.954231572226,23.961150799824278,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,945.0274430825331,1786.1615658608582,309.22015848437553,945.0274430825332,650.144510438884,294.88293264364916,3699.7011916627307,0.0,945.0274430825331,0.0,1786.1615658608582,0.0,309.22015848437553,0.0,0.0,0.0,0.0,0.0,1254.2476015669085,418.0825338556362,3458.491701283403,51.877375519251046,35.72323131721716,35.72323131721716,238.82086984613707,780.2272418554586,3820.636409283226,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,9528.954231572226,23.961242605984584,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,951.848742546459,1798.9400947343702,311.82658466279275,951.8487425464592,654.3341074643039,297.51463508215534,3699.7011916627307,0.0,951.848742546459,0.0,1798.9400947343702,0.0,311.82658466279275,0.0,0.0,0.0,0.0,0.0,1263.6753272092517,421.22510906975054,3483.840531013372,52.25760796520058,35.97880189468741,35.97880189468741,240.54335673881204,785.9836775631379,15041.794545750497,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,11193.195446243737,0.0,20147.751803238727,23.962049487228573,0.0,0.0,0.0,0.0,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,966.7552652023539,1824.9728189299246,317.8751518559618,966.7552652023542,663.9775107196735,302.77775448268056,3699.7011916627307,0.0,966.7552652023539,0.0,1824.9728189299246,0.0,317.8751518559618,0.0,0.0,0.0,0.0,0.0,1284.6304170583157,428.2101390194386,3537.813375007679,53.067200625115184,36.499456378598495,36.499456378598495,244.31520280540383,798.5914552071546,3908.1946911953946,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,20147.751803238727,23.96099587168538,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,966.0531664707547,1824.3224995501878,317.63680760092916,966.0531664707548,663.5710895156423,302.48207695511263,3699.7011916627307,0.0,966.0531664707547,0.0,1824.3224995501878,0.0,317.63680760092916,0.0,0.0,0.0,0.0,0.0,1283.689974071684,427.89665802389464,3535.909131645766,53.03863697468649,36.48644999100376,36.48644999100376,244.1460033963335,798.0541983769222,3906.066671998792,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,20147.751803238727,23.961536671724602,0.0,0.0,0.0,0.0,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,949.447165936134,1796.698726040546,311.30060118406044,949.4471659361342,653.209946226289,296.23721970984514,3699.7011916627307,0.0,949.447165936134,0.0,1796.698726040546,0.0,311.30060118406044,0.0,0.0,0.0,0.0,0.0,1260.7477671201943,420.24925570673145,3477.6957488674716,52.16543623301207,35.93397452081092,35.93397452081092,239.9777156546887,784.2603566360541,3841.7068497967944,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,20147.751803238727,23.96178540205531,0.0,0.0,0.0,-5.684341886080801e-13,0.0
