timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,953.540224551042,1804.53561484128,312.57859861816,953.5402245510422,656.7502921556076,296.7899323954347,3699.7011916627307,0.0,953.540224551042,0.0,1804.53561484128,0.0,312.57859861816,0.0,0.0,0.0,0.0,0.0,1266.118823169202,422.0396077230673,3492.6940457335495,52.39041068600324,36.0907122968256,36.0907122968256,241.01132575153702,787.6227687542588,3858.2772067647397,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,20147.751803238727,23.959727578970163,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,938.6021741161913,1778.6061084284129,307.04996729572565,938.6021741161915,646.904768440896,291.6974056752955,3699.7011916627307,0.0,938.6021741161913,0.0,1778.6061084284129,0.0,307.04996729572565,0.0,0.0,0.0,0.0,0.0,1245.652141411917,415.217380470639,3439.475630310969,51.59213445466453,35.57212216856826,35.57212216856826,237.2417958028949,775.1955550653349,3799.4538049056673,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,20147.751803238727,23.960253948252692,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,915.6704019232192,1735.6290132593692,300.74878346769094,915.6704019232195,631.0470946250067,284.62330729821275,3699.7011916627307,0.0,915.6704019232192,0.0,1735.6290132593692,0.0,300.74878346769094,0.0,0.0,0.0,0.0,0.0,1216.4191853909101,405.47306179697006,3357.5212604472495,50.36281890670874,34.712580265187384,34.712580265187384,231.47275980550464,756.7338010395582,3708.7819996898384,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,20147.751803238727,23.962014619370105,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,907.7444388672136,1723.0545448113046,298.364071986959,907.7444388672136,625.9200657121086,281.8243731551051,3699.7011916627307,0.0,907.7444388672136,0.0,1723.0545448113046,0.0,298.364071986959,0.0,0.0,0.0,0.0,0.0,1206.1085108541727,402.0361702847242,3331.1992259502013,49.967988389253016,34.46109089622609,34.46109089622609,229.49045426126335,750.4167947276928,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3679.5798503931705,16269.134083337383,23.962091389947194,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,936.0435543822205,1774.6744493606627,307.32422284005344,936.0435543822207,645.5073549737288,290.53619940849194,3699.7011916627307,0.0,936.0435543822205,0.0,1774.6744493606627,0.0,307.32422284005344,0.0,0.0,0.0,0.0,0.0,1243.3677772222738,414.45592574075795,3432.4981523236947,51.48747228485542,35.493488987213254,35.493488987213254,236.61225576178748,773.5426317618274,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3791.5848583447646,12272.452718611938,23.961278300670898,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,911.2393618963371,1727.5674021355765,299.15668638797695,911.2393618963372,628.4320064637038,282.80735543263336,3699.7011916627307,0.0,911.2393618963371,0.0,1727.5674021355765,0.0,299.15668638797695,0.0,0.0,0.0,0.0,0.0,1210.396048284314,403.4653494281047,3341.428799847995,50.121431997719924,34.55134804271153,34.55134804271153,230.3495192223411,753.0389967335888,0.0,0.0,0.0,0.0,0.0,0.0,3994.3120060044475,0.0,3691.0024471534794,8381.794524525181,23.96198872968298,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,912.05558054212,1723.8787317245233,300.4597057963786,912.0555805421202,627.9812567136214,284.0743238284988,3699.7011916627307,0.0,912.05558054212,0.0,1723.8787317245233,0.0,300.4597057963786,0.0,0.0,0.0,0.0,0.0,1212.5152863384985,404.1717621128328,3340.5657801758543,50.10848670263781,34.477574634490466,34.477574634490466,230.51905866982923,753.7544567542809,14883.343921061041,0.0,0.0,0.0,0.0,0.0,3986.323381992439,11193.195446243737,0.0,19000.59209619168,23.961232793592153,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,935.4669067790926,1764.3092643362006,307.88183605331324,935.4669067790928,642.9800841077545,292.48682267133836,3699.7011916627307,0.0,935.4669067790926,0.0,1764.3092643362006,0.0,307.88183605331324,0.0,0.0,0.0,0.0,0.0,1243.3487428324058,414.4495809441353,3422.1075881127417,51.33161382169112,35.28618528672401,35.28618528672401,236.40103210604389,772.7545974453183,3780.4126046139227,0.0,0.0,0.0,0.0,0.0,3978.3507352284555,0.0,0.0,19000.59209619168,23.96038808708288,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,951.5080416769418,1793.6408264874499,314.23333775199853,951.5080416769421,653.087159555829,298.4208821211131,3699.7011916627307,0.0,951.5080416769418,0.0,1793.6408264874499,0.0,314.23333775199853,0.0,0.0,0.0,0.0,0.0,1265.7413794289405,421.9137931429802,3481.295999059371,52.21943998589056,35.872816529748995,35.872816529748995,240.48215939792368,786.3610255862925,5054.955736249405,0.0,0.0,0.0,0.0,0.0,3970.3940337579993,1209.2125047467246,0.0,20147.751803238727,23.960483309515997,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,937.2988787090989,1759.6098286257688,309.3965712689027,937.2988787090991,642.8077475888983,294.49113112020075,3699.7011916627307,0.0,937.2988787090989,0.0,1759.6098286257688,0.0,309.3965712689027,0.0,0.0,0.0,0.0,0.0,1246.6954499780015,415.56514999266716,3421.8704285964377,51.32805642894656,35.19219657251538,35.19219657251538,236.83611973513374,774.1137193017782,3780.4189979055495,0.0,0.0,0.0,0.0,0.0,3962.453245690483,0.0,0.0,20147.751803238727,23.956762383923166,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,937.6668219663802,1760.9466764338736,308.837129510937,937.6668219663804,643.1330067685288,294.53381519785165,3699.7011916627307,0.0,937.6668219663802,0.0,1760.9466764338736,127.54122857638163,181.2959009345554,0.0,0.0,127.54122857638163,170.0549714351755,42.513742858793876,1118.9627229009357,372.9875743003119,3252.896973635121,48.793454604526815,36.49434581444129,35.218933528677475,236.90898569930437,772.9170368060556,0.0,0.0,0.0,0.0,170.0549714351755,0.0,4116.080562062519,0.0,3780.3676647172465,16162.894398785975,23.958919961742783,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,956.2026860864352,1797.0879777597852,313.02682313473315,956.2026860864353,656.2858537681423,299.9168323182931,3699.7011916627307,0.0,956.2026860864352,0.0,1797.0879777597852,6.4990745716772835,306.52774856305587,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1262.7304346494911,420.9101448831637,3480.72855729244,52.2109283593866,36.00675030091247,35.9417595551957,241.5687609508942,788.8047022401119,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3855.1221892210656,12099.238806721578,23.957560071627203,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,939.4359132365627,1768.8085265321663,305.8693378865296,939.4359132365628,646.3537158959435,293.08219734061925,3699.7011916627307,0.0,939.4359132365627,0.0,1768.8085265321663,6.4990745716772835,299.3702633148523,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1238.8061765514149,412.93539218380494,3420.550095267386,51.30825142901079,35.4411612763601,35.37617053064333,237.33012082359315,774.5574544339714,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3788.671232089228,8105.628673735453,23.960112924260326,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,924.2260694710416,1742.1828546693614,301.1433363371571,924.2260694710418,636.2228889687683,288.0031805022735,3699.7011916627307,0.0,924.2260694710416,0.0,1742.1828546693614,6.4990745716772835,294.6442617654798,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1218.8703312365215,406.2901104121738,3367.3432963180567,50.510149444770846,34.908647839104,34.84365709338723,233.5211075077385,762.2400304877335,1879.8410028007156,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1849.951288164578,6155.6087967479325,23.961151881487964,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,921.0771520788184,1735.1530394636131,300.1570416226548,921.0771520788185,633.7665005933696,287.31065148544883,3699.7011916627307,0.0,921.0771520788184,0.0,1735.1530394636131,6.4990745716772835,293.6579670509775,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1214.7351191297957,404.9117063765986,3354.7998649700075,50.32199797455011,34.768051534989034,34.703060789272264,232.70533244322715,759.5765073091962,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3715.963740474283,2238.6390892487475,23.962810925065078,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,926.2997054511973,1742.8060928874283,301.08828820240564,926.2997054511975,638.1984043195059,288.1013011316915,3699.7011916627307,0.0,926.2997054511973,0.0,1742.8060928874283,0.0,301.08828820240564,0.0,0.0,0.0,0.0,0.0,1227.387993653603,409.1293312178677,3379.3234177588993,50.689851266383485,34.85612185774857,34.85612185774857,233.98572260320975,763.517148802958,3733.7112353439875,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.961224280805695,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,947.2283049545046,1778.8837423341731,307.629563831,947.2283049545049,652.7451989088386,294.4831060456663,3699.7011916627307,0.0,947.2283049545046,0.0,1778.8837423341731,0.0,307.629563831,0.0,0.0,0.0,0.0,0.0,1254.8578687855045,418.2859562618348,3452.027567381512,51.78041351072268,35.577674846683465,35.577674846683465,239.23792785968016,780.4596473256047,11498.868161830878,0.0,0.0,0.0,0.0,0.0,4099.632704136518,7684.666903385599,0.0,9528.954231572226,23.957778648832026,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,832.4929227079455,1560.199134735347,275.5343860226082,832.4929227079456,565.8626465552636,266.6302761526819,3699.7011916627307,0.0,832.4929227079455,0.0,1560.199134735347,0.0,275.5343860226082,0.0,0.0,0.0,0.0,0.0,1108.0273087305536,369.34243624351785,3037.568879709418,45.56353319564127,31.203982694706937,31.203982694706937,210.33409686483523,687.6480316934083,3355.874475159311,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,9528.954231572226,23.962242233710395,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,841.2048218086691,1569.6675676857276,286.213717245561,841.2048218086692,567.7848481865087,273.41997362216046,3699.7011916627307,0.0,841.2048218086691,0.0,1569.6675676857276,0.0,286.213717245561,0.0,0.0,0.0,0.0,0.0,1127.41853905423,375.8061796847433,3072.8922864247006,46.09338429637051,31.393351353714554,31.393351353714554,212.54932789050125,697.2355945790441,3394.3217013190033,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,9528.954231572226,23.961058195791612,0.0,0.0,0.0,0.0,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,857.988079439727,1596.993794926397,293.24610767530515,857.9880794397272,577.8523202215036,280.13575921822354,3699.7011916627307,0.0,857.988079439727,0.0,1596.993794926397,0.0,293.24610767530515,0.0,0.0,0.0,0.0,0.0,1151.2341871150322,383.7447290383441,3131.972711079773,46.97959066619659,31.93987589852794,31.93987589852794,216.7754860853675,711.379557586964,3459.607539628394,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,9528.954231572226,23.96083340738197,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,869.8537785026424,1618.681190300921,298.5665252705896,869.8537785026426,585.7269090322626,284.12686947038003,3699.7011916627307,0.0,869.8537785026424,0.0,1618.681190300921,0.0,298.5665252705896,0.0,0.0,0.0,0.0,0.0,1168.420303773232,389.47343459107736,3176.5749286652303,47.648623929978456,32.373623806018415,32.373623806018415,219.8261942108201,721.6955003439127,14701.992440661803,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,11193.195446243737,0.0,20147.751803238727,23.961731158651656,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,886.7042702513348,1640.2772596740992,308.92949151682205,886.7042702513351,594.8599849239247,291.8442853274104,3699.7011916627307,0.0,886.7042702513348,0.0,1640.2772596740992,0.0,308.92949151682205,0.0,0.0,0.0,0.0,0.0,1195.633761768157,398.54458725605235,3234.4556086983084,48.51683413047463,32.80554519348198,32.80554519348198,224.1033908543759,736.7759026278669,3572.686924070119,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,20147.751803238727,23.963348464942417,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,895.5749849394201,1656.5586292326573,312.7438631934498,895.5749849394201,600.0803749784736,295.49460996094655,3699.7011916627307,0.0,895.5749849394201,0.0,1656.5586292326573,0.0,312.7438631934498,0.0,0.0,0.0,0.0,0.0,1208.3188481328698,402.77294937762326,3267.65042674315,49.01475640114725,33.13117258465314,33.13117258465314,226.35768720021662,744.4077381482934,3609.2852155138185,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,20147.751803238727,23.96382420989913,0.0,0.0,0.0,0.0,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,897.3307050518403,1658.7976811937083,312.9676589799128,897.3307050518405,600.0617225077876,297.26898254405285,3699.7011916627307,0.0,897.3307050518403,0.0,1658.7976811937083,0.0,312.9676589799128,0.0,0.0,0.0,0.0,0.0,1210.298364031753,403.4327880105843,3272.5288332360456,49.08793249854068,33.175953623874165,33.175953623874165,226.77049447711892,745.6431222339922,3614.7391674594537,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,20147.751803238727,23.964199060002652,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,916.725030194886,1702.6685132139883,315.7600443931575,916.7250301948861,617.2450322012603,299.4799979936259,3699.7011916627307,0.0,916.725030194886,0.0,1702.6685132139883,0.0,315.7600443931575,0.0,0.0,0.0,0.0,0.0,1232.4850745880435,410.8283581960145,3345.9819459980463,50.18972918997069,34.05337026427976,34.05337026427976,231.6622809372435,760.7871088517883,3695.94069665382,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,20147.751803238727,23.964996994216673,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,906.2491928357113,1684.6375441448859,311.1930933503314,906.2491928357115,612.0114100025222,294.2377828331892,3699.7011916627307,0.0,906.2491928357113,0.0,1684.6375441448859,0.0,311.1930933503314,0.0,0.0,0.0,0.0,0.0,1217.4422861860426,405.8140953953475,3307.893925726276,49.61840888589414,33.69275088289772,33.69275088289772,228.99846887865428,751.8164749256914,3653.896305256618,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,20147.751803238727,23.96542258181884,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,894.6139735601187,1659.7272666808071,311.4830793336077,894.6139735601189,604.7070497815914,289.9069237785274,3699.7011916627307,0.0,894.6139735601187,0.0,1659.7272666808071,0.0,311.4830793336077,0.0,0.0,0.0,0.0,0.0,1206.0970528937264,402.03235096457547,3267.856670539109,49.01785005808664,33.19454533361614,33.19454533361614,226.1288382253378,743.5681299152322,3609.3924494897656,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,20147.751803238727,23.96477921237549,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,938.8290519442263,1739.9072472573537,326.20048653766594,938.8290519442264,635.0566846135143,303.77236733071214,3699.7011916627307,0.0,938.8290519442263,0.0,1739.9072472573537,0.0,326.20048653766594,0.0,0.0,0.0,0.0,0.0,1265.0295384818924,421.6765128272975,3426.6132985665436,51.399199478498154,34.79814494514707,34.79814494514707,237.29527606954056,779.9672782656304,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108344,0.0,3784.9040640048797,16158.11261407768,23.963024932982933,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,934.870240344917,1733.7892526306548,323.8283008469961,934.8702403449172,633.6875541933565,301.18268615156063,3699.7011916627307,0.0,934.870240344917,0.0,1733.7892526306548,0.0,323.8283008469961,0.0,0.0,0.0,0.0,0.0,1258.6985411919131,419.5661803973044,3412.0539742198725,51.18080961329809,34.675785052613094,34.675785052613094,236.28170139738563,776.3802615132142,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283013,0.0,3768.8680553357817,12185.376862240817,23.962540195871348,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,895.1362104849711,1657.2993526914709,312.1525492451964,895.1362104849713,604.3956543375317,290.7405561474396,3699.7011916627307,0.0,895.1362104849711,0.0,1657.2993526914709,0.0,312.1525492451964,0.0,0.0,0.0,0.0,0.0,1207.2887597301674,402.42958657672244,3267.0176989983606,49.00526548497541,33.145987053829415,33.145987053829415,226.25886267189094,743.9856888412476,0.0,0.0,0.0,0.0,0.0,0.0,3994.3120060044475,0.0,3608.5738012628876,8381.606089973311,23.963203513135937,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,873.9244342751953,1620.3894131493637,304.63220411161905,873.9244342751954,590.0943710010453,283.83006327415006,3699.7011916627307,0.0,873.9244342751953,0.0,1620.3894131493637,0.0,304.63220411161905,0.0,0.0,0.0,0.0,0.0,1178.5566383868143,392.85221279560477,3191.798264331783,47.87697396497674,32.407788262987275,32.407788262987275,220.90473995357374,726.4495032401297,14718.591001020042,0.0,0.0,0.0,0.0,0.0,3986.323381992439,11193.195446243737,0.0,19000.40366163981,23.965669910000717,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,878.3428640661228,1632.3076988895743,304.3984505775447,878.3428640661231,595.6875546015006,282.6553094646225,3699.7011916627307,0.0,878.3428640661228,0.0,1632.3076988895743,0.0,304.3984505775447,0.0,0.0,0.0,0.0,0.0,1182.7413146436675,394.24710488122247,3209.296118414464,48.13944177621696,32.646153977791485,32.646153977791485,222.02483644997753,729.703691063,3544.7527045962443,0.0,0.0,0.0,0.0,0.0,3978.3507352284555,0.0,0.0,19000.40366163981,23.96537139792274,0.0,0.0,0.0,0.0,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,935.107126781236,1765.1574842999028,310.40446785767085,935.1071267812363,644.2544711932015,290.8526555880348,3699.7011916627307,0.0,935.107126781236,0.0,1765.1574842999028,0.0,310.40446785767085,0.0,0.0,0.0,0.0,0.0,1245.511594638907,415.1705315463023,3425.8396104851117,51.38759415727667,35.30314968599806,35.30314968599806,236.3895549062505,773.5539799818256,4993.634191125286,0.0,0.0,0.0,0.0,0.0,3970.3940337579993,1209.4111322046522,0.0,20147.751803238727,23.95527245299906,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,957.6100147470985,1803.9615945844394,316.63538298891757,957.6100147470988,659.1252384205068,298.484776326592,3699.7011916627307,0.0,957.6100147470985,0.0,1803.9615945844394,0.0,316.63538298891757,0.0,0.0,0.0,0.0,0.0,1274.245397736016,424.7484659120053,3502.955458232461,52.54433187348691,36.079231891688785,36.079231891688785,242.0149961849494,791.4662577538191,3869.6732500742746,0.0,0.0,0.0,0.0,0.0,3962.453245690483,0.0,0.0,20147.751803238727,23.954234864461828,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,956.1928918978905,1801.6518629186494,317.09480959108436,956.1928918978907,657.4237741261612,298.7691177717295,3699.7011916627307,0.0,956.1928918978905,0.0,1801.6518629186494,127.54122857638163,189.55358101470273,0.0,0.0,127.54122857638163,170.0549714351755,42.513742858793876,1145.7464729125932,381.91549097086437,3329.3138268021066,49.939707402031594,37.3084495441368,36.033037258372985,241.66645779631185,789.3768858305115,0.0,0.0,0.0,0.0,170.0549714351755,0.0,4116.080562062519,0.0,3864.316450238136,16074.404609102316,23.95562100700881,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,951.4287485847269,1792.769051523372,314.77543095275615,951.4287485847271,654.0903780457045,297.3383705390226,3699.7011916627307,0.0,951.4287485847269,0.0,1792.769051523372,6.4990745716772835,308.27635638107887,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1259.7051049658057,419.9017016552686,3472.3758581444463,52.08563787216669,35.92037177618421,35.85538103046744,240.46265336778612,786.392103892432,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3845.365334953284,12021.033644466093,23.955117211847643,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,952.2750335487726,1793.9480798727675,316.1313700632894,952.2750335487729,652.7684257204548,299.50660782831795,3699.7011916627307,0.0,952.2750335487726,0.0,1793.9480798727675,6.4990745716772835,309.6322954916121,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1261.9073290403849,420.63577634679496,3476.491185259947,52.1473677788992,35.94395234317212,35.87896159745535,240.72093702103695,787.4933532779175,2165.272697035647,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1684.575139727099,10245.33553405475,23.956843378518734,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,943.4789317855556,1778.4770708753563,312.93958030929133,943.4789317855558,647.3098543360519,296.1690774495039,3699.7011916627307,0.0,943.4789317855556,0.0,1778.4770708753563,6.4990745716772835,306.44050573761405,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1249.9194375231696,416.6398125077232,3445.036320906249,51.67554481359373,35.634532163223895,35.569541417507125,238.51006039435478,780.1958494869618,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3815.091432457167,6223.876064601724,23.956733644764572,0.0,0.0,0.0,0.0,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,935.2854112700184,1763.7230013817987,308.7890982497739,935.2854112700184,644.0278826374831,291.2575286325353,3699.7011916627307,0.0,935.2854112700184,0.0,1763.7230013817987,6.4990745716772835,302.2900236780966,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1237.575434948115,412.52514498270494,3413.8235813126184,51.20735371968927,35.339450773352745,35.274460027635975,236.4174786951797,772.9302463891217,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3780.7277572907146,2238.6390892487475,23.9543152973752,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,926.0772063613854,1746.3203781262907,303.45844922781185,926.0772063613856,639.240733275332,286.8364730860536,3699.7011916627307,0.0,926.0772063613854,0.0,1746.3203781262907,0.0,303.45844922781185,0.0,0.0,0.0,0.0,0.0,1229.5356555891972,409.8452185297324,3385.7012522452205,50.785518783678306,34.92640756252582,34.92640756252582,234.01090339370523,764.4944558321675,3740.350489547655,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.953087367302846,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,924.1516982346692,1745.8951120596923,302.2051893415387,924.1516982346695,637.5865280763859,286.5651701582836,3699.7011916627307,0.0,924.1516982346692,0.0,1745.8951120596923,0.0,302.2051893415387,0.0,0.0,0.0,0.0,0.0,1226.356887576208,408.78562919206934,3381.0376288279695,50.71556443241954,34.91790224119385,34.91790224119385,233.53582834858935,762.872826455466,11419.791729476965,0.0,0.0,0.0,0.0,0.0,4099.632704136518,7684.666903385599,0.0,9528.954231572226,23.956162006777703,0.0,0.0,0.0,0.0,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,879.3415712005364,1647.6467021842213,291.25208625449466,879.3415712005365,594.0965599584056,285.2450112421309,3699.7011916627307,0.0,879.3415712005364,0.0,1647.6467021842213,0.0,291.25208625449466,0.0,0.0,0.0,0.0,0.0,1170.593657455031,390.19788581834365,3208.438245457596,48.12657368186394,32.95293404368443,32.95293404368443,222.2656808856093,726.4960084731857,3544.7363681124384,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2238.6390892487475,23.966920207327504,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,866.3445703691189,1620.3244477028404,287.6424354736003,866.3445703691191,583.1265647361619,283.21800563295716,3699.7011916627307,0.0,866.3445703691189,0.0,1620.3244477028404,0.0,287.6424354736003,0.0,0.0,0.0,0.0,0.0,1153.987005842719,384.66233528090635,3158.973788826466,47.38460683239698,32.40648895405681,32.40648895405681,218.98966184821433,715.8495818696313,3490.161035415193,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,2238.6390892487475,23.965377813034834,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,861.8530038693513,1612.6729834584196,286.4334618304537,861.8530038693516,580.1686107019465,281.68439316740506,3699.7011916627307,0.0,861.8530038693513,0.0,1612.6729834584196,0.0,286.4334618304537,0.0,0.0,0.0,0.0,0.0,1148.286465699805,382.7621552332683,3143.7216043914927,47.15582406587239,32.25345966916839,32.25345966916839,217.85659930722395,712.2814979447014,14666.436393346663,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,11193.195446243737,0.0,12857.436660915248,23.9663953170105,0.0,0.0,0.0,0.0,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,860.0010108628888,1606.839939437063,286.6712227464815,860.0010108628891,578.6366501390872,281.36436072380184,3699.7011916627307,0.0,860.0010108628888,0.0,1606.839939437063,0.0,286.6712227464815,0.0,0.0,0.0,0.0,0.0,1146.6722336093703,382.2240778697901,3135.7362509162235,47.03604376374335,32.13679878874126,32.13679878874126,217.3905189582124,710.9242381692284,3464.436411215663,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,12857.436660915248,23.9657689242908,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,858.0575777573345,1602.4487289190859,285.528228668491,858.0575777573347,577.7533651609289,280.30421259640576,3699.7011916627307,0.0,858.0575777573345,0.0,1602.4487289190859,0.0,285.528228668491,0.0,0.0,0.0,0.0,0.0,1143.5858064258255,381.1952688086085,3127.2298041535196,46.90844706230279,32.04897457838172,32.04897457838172,216.8861411509357,709.0878061786104,3455.1223415235218,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,12857.436660915248,23.96495195007728,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,856.6432011113299,1599.6800178860624,285.8309536358611,856.6432011113302,575.8368239797743,280.8063771315559,3699.7011916627307,0.0,856.6432011113299,0.0,1599.6800178860624,0.0,285.8309536358611,0.0,0.0,0.0,0.0,0.0,1142.4741547471908,380.8247182490636,3122.9788908823166,46.84468336323475,31.99360035772125,31.99360035772125,216.54440590200426,708.2010082297452,3450.3551808629973,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,12857.436660915248,23.967006622723403,0.0,0.0,0.0,0.0,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,852.1650479206932,1590.225384792561,283.49347233541357,852.1650479206933,573.3766117000044,278.78843622068877,3699.7011916627307,0.0,852.1650479206932,0.0,1590.225384792561,0.0,283.49347233541357,0.0,0.0,0.0,0.0,0.0,1135.6585202561068,378.5528400853689,3104.4367451340368,46.56655117701055,31.80450769585122,31.80450769585122,215.39803229954757,704.1264389536295,11114.677247387897,0.0,0.0,0.0,0.0,0.0,4042.581069821642,7684.6669033856,0.0,20147.751803238727,23.965387370371,0.0,0.0,0.0,0.0,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,859.6776817179202,1604.4891087358512,286.7312343237907,859.6776817179203,579.181381495691,280.49630022222937,3699.7011916627307,0.0,859.6776817179202,0.0,1604.4891087358512,0.0,286.7312343237907,0.0,0.0,0.0,0.0,0.0,1146.4089160417109,382.13630534723694,3133.034330124799,46.99551495187198,32.08978217471702,32.08978217471702,217.31248901392743,710.6238736624704,3461.5218984400335,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,20147.751803238727,23.965120106073535,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,869.6131903422283,1623.0699079157132,288.9398978233063,869.6131903422286,586.3907256327458,283.2224647094827,3699.7011916627307,0.0,869.6131903422283,0.0,1623.0699079157132,0.0,288.9398978233063,0.0,0.0,0.0,0.0,0.0,1158.5530881655345,386.1843627218448,3167.8073588030925,47.51711038204638,32.46139815831427,32.46139815831427,219.79693078305445,718.4212002035742,3500.0441962848226,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,20147.751803238727,23.965073381943412,0.0,0.0,0.0,0.0,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,868.2408234330823,1618.673492957818,289.5612845171779,868.2408234330824,583.746206769871,284.4946166632114,3699.7011916627307,0.0,868.2408234330823,0.0,1618.673492957818,0.0,289.5612845171779,0.0,0.0,0.0,0.0,0.0,1157.80210795026,385.93403598342,3162.409636891498,47.436144553372465,32.373469859156366,32.373469859156366,219.4642512950783,717.5813715501836,3494.056972458262,0.0,0.0,0.0,0.0,0.0,4018.374062034903,0.0,0.0,20147.751803238727,23.96547147784484,0.0,0.0,0.0,0.0,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,860.9436911772127,1602.6483802504044,286.34719091136736,860.9436911772127,580.6108445079313,280.3328466692814,3699.7011916627307,0.0,860.9436911772127,0.0,1602.6483802504044,0.0,286.34719091136736,0.0,0.0,0.0,0.0,0.0,1147.29088208858,382.4302940295267,3132.3695563685114,46.98554334552767,32.05296760500809,32.05296760500809,217.58547600226493,711.1072485873356,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108335,0.0,3461.04651092632,16499.48844913672,23.964075786160414,0.0,0.0,0.0,0.0,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,853.4121136447877,1591.158644551256,285.2733246828298,853.412113644788,576.2816246244081,277.1304890203798,3699.7011916627307,0.0,853.4121136447877,0.0,1591.158644551256,0.0,285.2733246828298,0.0,0.0,0.0,0.0,0.0,1138.6854383276175,379.5618127758725,3109.405895654746,46.641088434821185,31.82317289102512,31.82317289102512,215.72269281443894,705.571939807183,0.0,0.0,0.0,0.0,0.0,0.0,4002.3166392830117,0.0,3435.4160226860563,12878.242001828512,23.965310527172846,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,824.8106172867073,1540.9136775238533,274.6841267646026,824.8106172867074,556.7250007584888,268.0856165282185,3699.7011916627307,0.0,824.8106172867073,0.0,1540.9136775238533,0.0,274.6841267646026,0.0,0.0,0.0,0.0,0.0,1099.49474405131,366.4982480171033,3006.9066695922666,45.10360004388399,30.818273550477066,30.818273550477066,208.51442253516964,681.752817697111,0.0,0.0,0.0,0.0,0.0,0.0,3994.3120060044466,0.0,3322.161239272275,9376.376578352507,23.966910889593347,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,830.9652533126582,1554.9429745397035,277.52942300457545,830.9652533126584,560.2696867954437,270.6955665172147,3699.7011916627307,0.0,830.9652533126582,0.0,1554.9429745397035,0.0,277.52942300457545,0.0,0.0,0.0,0.0,0.0,1108.4946763172336,369.4982254390779,3032.935876296015,45.494038144440225,31.098859490794073,31.098859490794073,210.06528614523904,687.2552687103454,3511.5238876398266,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,160.83096807254583,0.0,9528.954231572226,23.968361359869043,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,845.4109774223733,1583.3122392243579,283.63113333199993,845.4109774223734,569.8118598268003,275.5991175955731,3699.7011916627307,0.0,845.4109774223733,0.0,1583.3122392243579,0.0,283.63113333199993,0.0,0.0,0.0,0.0,0.0,1129.0421107543732,376.34737025145773,3088.7017202301886,46.33052580345283,31.66624478448716,31.66624478448716,213.71749063799587,699.7278762618807,3412.082226240611,0.0,0.0,0.0,0.0,0.0,3978.350735228454,0.0,0.0,9528.954231572226,23.970029433457285,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,856.847273250053,1606.2607710022946,288.76102309261796,856.8472732500531,577.1427681383576,279.70450511169554,3699.7011916627307,0.0,856.847273250053,0.0,1606.2607710022946,0.0,288.76102309261796,0.0,0.0,0.0,0.0,0.0,1145.608296342671,381.8694321142237,3133.7384994591894,47.00607749188784,32.12521542004589,32.12521542004589,216.65541500098016,709.7813554471834,14654.84586903589,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,11193.195446243737,0.0,20147.751803238727,23.969522017838713,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,859.4729820579113,1610.1981387880512,291.1634665404254,859.4729820579114,577.6881547952437,281.78482726266776,3699.7011916627307,0.0,859.4729820579113,0.0,1610.1981387880512,121.28472345160799,169.87874308881743,0.0,0.0,121.28472345160799,161.71296460214398,40.428241150535996,1029.3517251467288,343.11724171557626,2982.6671056503565,44.74000658475534,33.41681001027711,32.20396277576103,217.33785852752564,711.2441207644314,0.0,0.0,0.0,0.0,161.71296460214398,0.0,4116.080562062519,0.0,3472.0787081508197,16487.859492194853,23.970324157450243,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,859.3031575627477,1610.1334082603803,291.84822995514867,859.3031575627479,577.000022770774,282.3031347919739,3699.7011916627307,0.0,859.3031575627477,0.0,1610.1334082603803,6.4990745716772835,285.3491553834714,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1144.6523129462191,381.55077098207306,3136.3364921886723,47.045047382830084,32.267658910924375,32.202668165207605,217.31642900474208,712.5489326363363,3473.8337284146132,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,16487.859492194853,23.969360248345975,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,935.3495659430235,1748.3456015755273,316.49791572588896,935.3495659430237,624.572865104014,310.77670083900966,3699.7011916627307,0.0,935.3495659430235,0.0,1748.3456015755273,6.4990745716772835,309.9988411542117,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1245.3484070972352,415.11613569907837,3408.8101443718406,51.13215216557761,35.031902777227316,34.966912031510546,236.49651179017195,774.9099726541249,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3775.1030558985667,12508.55147269438,23.96875265081105,0.0,0.0,0.0,0.0,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,929.0081861470715,1736.552132901547,313.72657149122557,929.0081861470715,620.3631348089556,308.6450513381159,3699.7011916627307,0.0,929.0081861470715,0.0,1736.552132901547,6.4990745716772835,307.2274969195483,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1236.2356830666197,412.07856102220654,3384.8663769903733,50.7729956548556,34.796033403747714,34.731042658030944,234.87487260392962,769.4198635333295,840.9706086282581,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,2907.7361454449147,9443.528454559524,23.969245106817944,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,857.3006033167827,1606.6451960755915,292.5004752692113,857.3006033167828,580.397033790514,276.90356952626877,3699.7011916627307,0.0,857.3006033167827,0.0,1606.6451960755915,6.4990745716772835,286.001400697534,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1143.3020040143167,381.1006680047722,3131.0478680946803,46.9657180214202,32.1978946672286,32.13290392151183,216.71072502033036,711.2742678258223,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3467.720542487405,5788.230053487892,23.968906925250767,0.0,0.0,0.0,0.0,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,831.4676720061215,1567.1890920587534,279.82455221919787,831.4676720061216,568.0202812334481,263.44739077267343,3699.7011916627307,0.0,831.4676720061215,0.0,1567.1890920587534,6.4990745716772835,273.3254776475206,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1104.793149653642,368.2643832178807,3040.246624930276,45.60369937395414,31.408772586891843,31.34378184117507,210.16935119016546,688.9563464006263,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3367.4376626846956,2238.6390892487475,23.969203697098102,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,823.3798729141195,1554.2104922104404,275.7382545622623,823.3798729141197,564.3860675657673,258.9938053483523,3699.7011916627307,0.0,823.3798729141195,0.0,1554.2104922104404,0.0,275.7382545622623,0.0,0.0,0.0,0.0,0.0,1099.1181274763817,366.3727091587939,3019.701328845616,45.295519932684236,31.084209844208807,31.084209844208807,208.12441710860182,681.9610658884976,3335.2896855753206,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2238.6390892487475,23.96885862254897,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,818.854963957158,1551.3082477846808,269.7787786982622,818.8549639571582,563.4104884566487,255.44447550050953,3699.7011916627307,0.0,818.854963957158,0.0,1551.3082477846808,0.0,269.7787786982622,0.0,0.0,0.0,0.0,0.0,1088.6337426554203,362.87791421847345,3002.8199046585746,45.04229856987862,31.026164955693616,31.026164955693616,206.9462106587848,676.9187533585241,3316.8607437986266,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2238.6390892487475,23.96863579205043,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,904.0090319937265,1715.0013561264518,282.59994986507155,904.0090319937267,635.2423070442899,268.7667249494368,3699.7011916627307,0.0,904.0090319937265,0.0,1715.0013561264518,0.0,282.59994986507155,0.0,0.0,0.0,0.0,0.0,1186.608981858798,395.536327286266,3297.1466652715158,49.45719997907273,34.30002712252904,34.30002712252904,228.09938419356956,741.6929657039664,3643.3033036892143,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2238.6390892487475,23.95134905080395,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,876.5127585003837,1663.623186858669,272.91727600338123,876.512758500384,616.2318897558146,260.28086874456943,3699.7011916627307,0.0,876.5127585003837,0.0,1663.623186858669,0.0,272.91727600338123,0.0,0.0,0.0,0.0,0.0,1149.430034503765,383.14334483458833,3196.1965661970225,47.94294849295534,33.27246373717338,33.27246373717338,221.1297710903022,718.7609918921926,3531.8142132546254,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,2238.6390892487475,23.95336285138452,0.0,0.0,0.0,0.0,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,865.521750116838,1642.2309720256942,271.08642874785113,865.5217501168382,608.8232419088623,256.6985082079759,3699.7011916627307,0.0,865.521750116838,0.0,1642.2309720256942,0.0,271.08642874785113,0.0,0.0,0.0,0.0,0.0,1136.608178864689,378.86939295489634,3157.7085438452796,47.36562815767919,32.84461944051388,32.84461944051388,218.37755573332203,710.3018157269253,11173.80787000291,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,7684.6669033856,0.0,9528.954231572226,23.952540183533905,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,872.178147304223,1655.7425535382993,273.9098065470193,872.178147304223,613.8235072801535,258.35464002406945,3699.7011916627307,0.0,872.178147304223,0.0,1655.7425535382993,0.0,273.9098065470193,0.0,0.0,0.0,0.0,0.0,1146.0879538512422,382.02931795041405,3183.8598253399555,47.75789738009933,33.11485107076599,33.11485107076599,220.08157374924744,716.0984912212929,3517.9289986108342,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,9528.954231572226,23.951260188894235,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,868.5927369479385,1656.4137384498945,272.6591110454652,868.5927369479388,611.4615147845414,257.1312221633974,3699.7011916627307,0.0,868.5927369479385,0.0,1656.4137384498945,0.0,272.6591110454652,0.0,0.0,0.0,0.0,0.0,1141.2518479934038,380.4172826644679,3178.082869107766,47.67124303661649,33.12827476899789,33.12827476899789,219.2526568445436,713.5977320836237,3511.2633185269224,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,9528.954231572226,23.95487256722844,0.0,0.0,0.0,0.0,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,884.5307807838709,1688.0752322593473,278.51008122912145,884.5307807838711,622.0267121616179,262.50406862225327,3699.7011916627307,0.0,884.5307807838709,0.0,1688.0752322593473,0.0,278.51008122912145,0.0,0.0,0.0,0.0,0.0,1163.0408620129924,387.68028733766414,3238.7963816100037,48.58194572415005,33.761504645186946,33.761504645186946,223.30699177524988,727.092234127438,3578.2083283997777,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,9528.954231572226,23.953996205549807,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,898.6432617335084,1716.6278491724947,282.3252143221641,898.6432617335084,631.6566870142897,266.98657471921877,3699.7011916627307,0.0,898.6432617335084,0.0,1716.6278491724947,0.0,282.3252143221641,0.0,0.0,0.0,0.0,0.0,1180.9684760556725,393.65615868522417,3291.252483913391,49.36878725870086,34.3325569834499,34.3325569834499,226.87352744756882,738.5635873583936,14829.355358830298,0.0,0.0,0.0,0.0,0.0,4042.581069821642,11193.195446243737,0.0,20147.751803238727,23.95517369043995,0.0,0.0,0.0,0.0,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,911.1368720175218,1744.2091311138643,284.4582569052662,911.1368720175219,640.0587419770119,271.0781300405101,3699.7011916627307,0.0,911.1368720175218,0.0,1744.2091311138643,0.0,284.4582569052662,0.0,0.0,0.0,0.0,0.0,1195.595128922788,398.53170964092936,3338.3359696775815,50.07503954516372,34.88418262227729,34.88418262227729,230.04137123573463,748.4164856663824,3688.2207457030354,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,20147.751803238727,23.955937485767894,0.0,0.0,0.0,0.0,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,912.3667623335997,1747.6115642372727,285.1017343768327,912.3667623335997,640.7936695035348,271.57309283006487,3699.7011916627307,0.0,912.3667623335997,0.0,1747.6115642372727,0.0,285.1017343768327,0.0,0.0,0.0,0.0,0.0,1197.4684967104324,399.15616557014414,3344.236226517849,50.16354339776773,34.95223128474545,34.95223128474545,230.4029877264198,749.6271592638226,3694.707220211525,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,20147.751803238727,23.957024393232576,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,908.5630712599437,1737.5221485574643,284.2321790667305,908.5630712599439,637.679323360081,270.88374789986295,3699.7011916627307,0.0,908.5630712599437,0.0,1737.5221485574643,0.0,284.2321790667305,0.0,0.0,0.0,0.0,0.0,1192.7952503266742,397.59841677555806,3327.915815659697,49.91873723489545,34.75044297114929,34.75044297114929,229.4365240368376,746.4545639895897,3676.771962873728,0.0,0.0,0.0,0.0,0.0,4018.3740620349026,0.0,0.0,20147.751803238727,23.95440995016038,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,915.3223625984632,1749.2749095746872,284.3390421398715,915.3223625984635,641.5592559182876,273.7631066801759,3699.7011916627307,0.0,915.3223625984632,0.0,1749.2749095746872,0.0,284.3390421398715,0.0,0.0,0.0,0.0,0.0,1199.6614047383346,399.8871349127782,3348.8234492258,50.232351738386996,34.98549819149375,34.98549819149375,231.08109771147275,751.1715807456255,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108335,0.0,3700.1078950586457,16247.49562431986,23.956059409193614,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,926.2177167890801,1769.2880311572505,288.52913613002977,926.2177167890803,649.7091262390566,276.50859055002377,3699.7011916627307,0.0,926.2177167890801,0.0,1769.2880311572505,0.0,288.52913613002977,0.0,0.0,0.0,0.0,0.0,1214.7468529191099,404.91561763970327,3388.9505017160636,50.83425752574095,35.38576062314501,35.38576062314501,233.8441082745543,760.3655046862885,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283012,0.0,3744.40038876265,12300.55105761655,23.953530758494885,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,918.5390770087932,1749.8671786617772,283.9226931266045,918.5390770087934,645.8821341907411,272.6569428180522,3699.7011916627307,0.0,918.5390770087932,0.0,1749.8671786617772,0.0,283.9226931266045,0.0,0.0,0.0,0.0,0.0,1202.4617701353977,400.8205900451326,3353.1495388423073,50.29724308263461,34.99734357323555,34.99734357323555,231.79913720088044,752.9116574751187,0.0,0.0,0.0,0.0,0.0,0.0,3994.312006004446,0.0,3705.2406062722944,8394.884526028678,23.95260290443176,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,906.2874610260362,1728.1629619748446,278.5469769573752,906.2874610260365,638.1118862158821,268.1755748101543,3699.7011916627307,0.0,906.2874610260362,0.0,1728.1629619748446,0.0,278.5469769573752,0.0,0.0,0.0,0.0,0.0,1184.8344379834114,394.9448126611371,3307.942212619393,49.61913318929089,34.563259239496894,34.563259239496894,228.67927252286253,742.3697368522844,3655.3671368105383,0.0,0.0,0.0,0.0,0.0,3986.3233819924385,0.0,0.0,8394.884526028678,23.952378466955018,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,901.5497545345878,1717.8323218929893,278.1545817808505,901.5497545345879,634.1429072846191,267.40684724996873,3699.7011916627307,0.0,901.5497545345878,0.0,1717.8323218929893,0.0,278.1545817808505,0.0,0.0,0.0,0.0,0.0,1179.7043363154382,393.2347787718127,3290.77143698024,49.3615715547036,34.35664643785979,34.35664643785979,227.51969486642778,738.8293380686638,4831.780427915122,0.0,0.0,0.0,0.0,0.0,3978.350735228454,1195.4144316380318,0.0,9528.954231572226,23.949547357332666,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,901.707038933382,1722.1354281790996,277.37264818963234,901.7070389333819,634.5268068493644,267.1802320840175,3699.7011916627307,0.0,901.707038933382,0.0,1722.1354281790996,0.0,277.37264818963234,0.0,0.0,0.0,0.0,0.0,1179.0796871230143,393.0265623743381,3294.241677676452,49.41362516514678,34.442708563581995,34.442708563581995,227.5531473481074,738.8787520147563,3640.09386731687,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,0.0,0.0,9528.954231572226,23.95218323991803,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,902.011420555871,1721.6933943474585,278.0331795243848,902.0114205558713,634.9420834264864,267.06933712938485,3699.7011916627307,0.0,902.011420555871,0.0,1721.6933943474585,0.0,278.0331795243848,0.0,0.0,0.0,0.0,0.0,1180.0446000802558,393.34820002675195,3295.0861944544663,49.42629291681699,34.43386788694917,34.43386788694917,227.638034618506,739.2802633359734,14834.213704007423,0.0,0.0,0.0,0.0,0.0,3962.4532456904817,11193.195446243737,0.0,20147.751803238727,23.951731289832274,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,909.0406037208394,1731.8467515917089,281.37424884319125,909.0406037208395,639.3112285740766,269.72937514676283,3699.7011916627307,0.0,909.0406037208394,0.0,1731.8467515917089,127.54122857638231,153.83302026680894,0.0,0.0,127.54122857638231,170.0549714351764,42.5137428587941,1062.8736239876484,354.2912079958828,3149.0115835752404,47.2351737536286,35.912347317598,34.63693503183418,229.4183398569975,744.0077468147351,0.0,0.0,0.0,0.0,170.0549714351764,0.0,4116.080562062519,0.0,3666.269350970474,16283.164581660742,23.950937087583824,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,929.032335706979,1766.9831483486216,288.3030732086524,929.0323357069793,651.6242375728124,277.40809813416695,3699.7011916627307,0.0,929.032335706979,0.0,1766.9831483486216,6.4990745716772835,281.8039986369751,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1210.8363343439541,403.6121114479847,3381.4315941405603,50.7214739121084,35.4046537126892,35.33966296697243,234.45028107947715,761.694541309791,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3746.0130985740425,12334.520069554466,23.950560074211282,0.0,0.0,0.0,-4.547473508864641e-13,0.0
