timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,848.5421629696805,1557.9419792695658,401.8958789270303,848.5421629696806,588.7603469553669,259.7818160143137,3171.728004161626,667.689419686957,180.8527432827235,1557.9419792695658,0.0,401.8958789270303,0.0,971.1846104537556,303.4951907667986,1959.837858196596,2613.117144262128,653.279286065532,180.8527432827235,60.28424776090784,241.13699104363135,3.6170548656544703,50.75721816735728,0.0,219.92978174920603,1291.3627793754563,13998.524216399072,3093.4074654143697,3093.40746541437,0.0,490.8942893015138,0.0,1219.3708370079707,9898.781415857338,0.0,12274.4467972302,23.830531594718344,0.0,0.0,0.0,0.0,-1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,862.0032596471772,1582.9267637903731,405.4218933942354,862.0032596471774,597.5603342196562,264.4429254275212,3171.728004161626,678.3971844815886,183.60607516558855,1582.9267637903731,0.0,405.42189339423544,-5.684341886080802e-14,986.7595410641289,308.36235658254026,1988.3486571846086,2651.1315429128113,662.7828857282028,183.6060751655885,61.20202505519617,244.80810022078467,3.67212150331177,51.542021847653544,0.0,223.31051346642911,1310.8719241833337,4161.223841015122,3109.24803358969,3109.24803358969,0.0,528.64305038725,0.0,1719.1429932018423,0.0,0.0,12274.4467972302,23.82805813150014,0.0,0.0,0.0,0.0,2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,869.695752179558,1601.193279667491,407.7677450853508,869.6957521795582,602.578733680522,267.1170184990362,3171.728004161626,686.2256912860678,183.4700608934902,1601.1932796674907,2.2737367544323206e-13,407.7677450853508,0.0,998.1464600524623,311.9207687663945,2008.9610247528415,2678.614699670455,669.6536749176138,183.4700608934902,61.156686964496735,244.62674785798717,3.669401217869807,52.11347584087824,4.547473508864641e-15,225.25985006531317,1323.7738577725663,4202.430634704966,3126.30873543184,3126.30873543184,0.0,550.4524242910774,0.0,2238.634510291962,0.0,0.0,12274.4467972302,23.829997149574698,0.0,0.0,0.0,-4.547473508864641e-13,1.1368683772161603e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,860.9837704602267,1583.7346066777934,403.3214410696624,860.9837704602267,596.4479882910418,264.53578216918487,3171.728004161626,678.7434028619116,182.24036759831506,1583.7346066777936,-2.2737367544323206e-13,403.3214410696624,0.0,987.2631314355078,308.5197285735962,1987.056047747456,2649.4080636632743,662.3520159158186,182.24036759831506,60.74678919943835,242.9871567977532,3.6448073519662976,51.54525261103043,-4.547473508864641e-15,222.97026476809324,1309.7788584199432,4157.818676627626,3153.1453945375397,3153.14539453754,0.0,483.525800561242,0.0,2693.506751804558,0.0,0.0,12274.4467972302,23.832376796431575,0.0,0.0,0.0,2.2737367544323206e-13,2.2737367544323206e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,870.0356700900644,1599.0709500787793,407.13962614839534,870.0356700900646,602.5473057121966,267.48836437786804,3171.728004161626,685.3161214623342,184.7195486277302,1599.0709500787793,0.0,407.13962614839534,0.0,996.8234493997588,311.50732793742463,2006.2105762271747,2674.947434969566,668.7368587423915,184.7195486277302,61.57318287591007,246.29273150364028,3.6943909725546042,52.04352476384734,0.0,225.28812374089316,1322.843409033021,18617.280640117893,4724.98616333848,4724.98616333848,0.0,0.0,1053.2152789691547,1579.4720762281545,14418.190984767636,0.0,25952.743772581747,23.828758183212585,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,864.7809431135049,1590.8500914815097,404.9961751077276,864.7809431135049,599.1308858438939,265.65005726961107,3171.728004161626,681.7928963492186,182.9880467642863,1590.8500914815097,0.0,404.99617510772754,5.684341886080802e-14,991.6987583261362,309.90586197691755,1995.8462665892373,2661.128355452316,665.282088863079,182.98804676428637,60.99601558809545,243.9840623523818,3.659760935285727,51.77546449552257,0.0,223.9538353740555,1315.5730272329556,4176.200236935699,5150.3245892503655,6506.07545272263,0.0,0.0,1497.4974754719133,0.0,0.0,0.0,25952.743772581747,23.829660661701354,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,874.1887647700502,1607.8150347816386,409.2037257723713,874.1887647700503,605.6888183192117,268.49994645083854,3171.728004161626,689.0635863349883,185.1251784350619,1607.8150347816386,0.0,409.2037257723713,0.0,1002.2743073963466,313.2107210613583,2017.01876055401,2689.3583474053466,672.3395868513367,185.1251784350619,61.708392811687304,246.83357124674922,3.702503568701238,52.32648830117287,0.0,226.3724919393429,1329.6601845335992,4220.867709857659,3691.632654801693,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.827855266482796,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,899.1089229138903,1664.3806354478982,427.6359670436017,899.1089229138904,623.9175373480504,275.1913855658401,3171.728004161626,713.305986620528,185.80293629336234,1664.3806354478982,0.0,427.6359670436017,0.0,1037.5359805389498,324.2299939184218,2092.0166024914997,2789.3554699886663,697.3388674971666,185.80293629336234,61.93431209778745,247.7372483911498,3.7160587258672466,54.20777873387296,0.0,233.14856725286182,1374.5755782259778,4365.701103631368,3826.891450527616,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.827026238240332,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,883.4660845321123,1638.462626323966,423.0465571051275,883.4660845321125,613.5104287342441,269.9556557978684,3171.728004161626,702.198268424557,181.2678161075553,1638.462626323966,0.0,423.0465571051274,5.684341886080802e-14,1021.3792995266284,319.18103110207136,2061.5091834290934,2748.678911238791,687.1697278096977,181.26781610755535,60.42260536918511,241.69042147674045,3.6253563221511067,53.38434436077026,0.0,229.21967419190335,1353.002739155779,4297.9780071169835,3770.0582107654195,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.8308816556423,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,858.3388134371727,1585.6268744039462,412.35148576559004,858.3388134371726,596.2756281775986,262.063185259574,3171.728004161626,679.5543747445485,178.78443869262424,223.50181560567907,1362.1250587982672,412.35148576559004,0.0,988.4427269011614,308.88835215661294,635.8533013712691,847.8044018283588,211.9511004570897,178.78443869262424,59.59481289754141,1600.504310388433,24.007564655826492,38.07107050179162,27.242501175965344,222.74095450808605,892.4963563529135,3748.813529959622,1836.2471287295202,1836.24712872952,2.2737367544323206e-13,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.831099412358405,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,877.385913116915,1625.5435829221005,417.6120486313963,877.3859131169152,608.5434924452658,268.84242067164945,3171.728004161626,0.0,877.385913116915,0.0,1625.5435829221005,417.6120486313963,0.0,0.0,0.0,417.6120486313963,556.8160648418617,139.20401621046543,877.385913116915,292.4619710389717,2795.3914670779873,41.93087200616981,36.686992144755976,32.510871658442014,227.50148370849874,770.2962067673037,0.0,0.0,0.0,0.0,556.8160648418617,0.0,528.9752615997686,0.0,3690.837751437717,22062.25918302255,23.82795860446571,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,866.0819297647707,1605.6619016806615,412.6141821497219,866.0819297647712,600.6627099868264,265.4192197779448,3171.728004161626,75.05133461864538,791.0305951461254,0.0,1605.6619016806615,412.61418214972184,5.684341886080802e-14,109.16557762712056,34.11424300847517,412.61418214972184,550.1522428662958,137.53806071657394,791.0305951461255,263.6768650487085,2660.3693618754955,39.90554042813243,36.23937985511045,32.11323803361323,224.56608567607353,768.1534127666872,0.0,0.0,0.0,0.0,659.3178204934163,0.0,1154.2692405453147,0.0,3652.511426361841,18212.17408732462,23.831546094263654,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,856.2028357873987,1589.4964444356976,407.72445998229506,856.2028357873987,593.761741663514,262.4410941238846,3171.728004161626,681.2127619010134,174.9900738863853,0.0,1589.4964444356976,407.72445998229506,0.0,990.8549264014741,309.64216450046064,407.72445998229506,543.6326133097267,135.90815332743168,174.9900738863853,58.330024628795094,1822.816542950878,27.34224814426317,35.867173488536906,31.789928888713952,222.00017619117335,820.8798691693748,0.0,0.0,0.0,0.0,1534.487539711201,0.0,2609.7238647898653,0.0,3674.303609374764,14339.118013790667,23.83358932712356,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,888.6011477768589,1648.6490636311978,422.55262334507177,888.6011477768591,615.7989758934018,272.8021718834572,3171.728004161626,706.5638844133706,182.03726336348825,0.0,1648.6490636311978,422.5526233450717,5.684341886080802e-14,1027.7292864194483,321.16540200607756,422.5526233450717,563.4034977934289,140.85087444835722,182.0372633634883,60.67908778782944,1891.3654147825155,28.37048122173773,37.19850750607467,32.972981272623954,230.35486347859896,851.5921977212996,3811.3950324744274,0.0,0.0,0.0,1591.1327842128771,0.0,4116.080562062519,0.0,0.0,14339.118013790667,23.82971390533385,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,811.2026126565742,1497.987650730201,379.59245972573456,811.2026126565743,561.0359225835003,250.166690073074,3171.728004161626,641.9947074558005,169.20790520077367,260.51632000886553,1237.4713307213356,379.59245972573456,0.0,933.8104835720735,291.81577611627296,640.1087797346001,853.4783729794668,213.3695932448667,169.20790520077367,56.40263506692455,1463.0818709890339,21.946228064835505,36.36084081195003,24.74942661442671,209.96798587998782,854.6124857992644,14755.059071246842,1787.2888565515404,1787.28885655154,4.547473508864641e-13,0.0,0.0,4107.848400938394,11211.66386233507,0.0,24975.43626334446,23.834461481066786,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,872.3708296317217,1618.4681499158057,413.31518829193504,872.3708296317218,604.3463346652109,268.024494966511,3171.728004161626,693.6292071067741,178.74162252494762,237.2314438818704,1381.2367060339352,413.31518829193504,0.0,1008.9152103371259,315.2860032303518,650.5466321738054,867.3955095650738,216.84887739126845,178.74162252494762,59.5805408416492,1619.558869400532,24.29338304100798,38.87482932005417,27.624734120678706,226.05887124262892,908.5672391876391,3812.721407027102,1876.3107199021997,1876.3107199022,0.0,0.0,0.0,4099.632704136517,0.0,0.0,24975.43626334446,23.83322798055075,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,871.3631155782502,1616.5066037304568,412.0709537567717,871.3631155782502,603.297937005064,268.0651785731863,3171.728004161626,692.7885444559104,178.57457112233988,998.5895181080776,617.9170856223792,412.0709537567717,0.0,1007.692428299506,314.9038838435956,1410.6604718648493,1880.8806291531323,470.2201572882831,178.57457112233988,59.524857040779956,856.016513785499,12.840247706782485,46.43673679325764,12.358341712447585,225.75018364398196,1142.0344080291284,4041.975081094607,2862.62871710077,2862.62871710077,0.0,25.944340351868387,0.0,4116.080562062519,0.0,0.0,24975.43626334446,23.8350237068107,0.0,0.0,0.0,0.0,1.1723955140041653e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,869.8273157273889,1612.2532754495721,409.98115972747553,869.8273157273891,601.9662291022861,267.8610866251029,3171.728004161626,690.9656894783882,178.86162624900066,1612.2532754495721,0.0,409.98115972747553,0.0,1005.0410028776556,314.0753133992674,2022.2344351770475,2696.3125802360632,674.0781450590158,178.86162624900066,59.620542083000224,238.4821683320009,3.577232524980013,52.46740986076192,0.0,225.29693360259648,1329.1155765296219,0.0,4231.5129306891195,4231.51293068912,0.0,0.0,530.1593475754008,3549.785929806393,0.0,4221.17732743406,20525.9246759598,23.835337640711508,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,854.9696930818762,1585.1850490144254,404.0085807269993,854.9696930818765,592.059621133736,262.9100719481405,3171.728004161626,679.3650210061826,175.60467207569366,1585.1850490144254,0.0,404.00858072699924,5.684341886080802e-14,988.1673032817201,308.80228227553755,1989.1936297414247,2652.258172988566,663.0645432471415,175.6046720756937,58.53489069189791,234.13956276759163,3.5120934415138745,51.59563727770276,0.0,221.52255455282614,1307.0320014866197,0.0,4022.6230988489606,4022.62309884896,4.547473508864641e-13,0.0,382.1976225786741,3140.37307102186,0.0,4151.19532430992,16150.180596939568,23.839248384865794,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,858.1495680138817,1589.7855105824715,404.90561367039646,858.149568013882,593.8140510705108,264.3355169433712,3171.728004161626,681.336647392488,176.8129206213937,1589.7855105824715,0.0,404.9056136703964,5.684341886080802e-14,991.0351234799825,309.6984760874945,1994.691124252868,2659.5881656704905,664.8970414176226,176.81292062139374,58.937640207131246,235.75056082852498,3.5362584124278746,51.742621454178106,0.0,222.31516157162605,1311.1271991504805,0.0,3676.1758024547303,3676.17580245473,4.547473508864641e-13,0.0,25.552513304256877,3107.1949424542827,0.0,4163.96789141723,11760.973050043856,23.84385103824942,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,877.7179495654547,1620.490466662341,412.630794187294,877.7179495654548,607.0258754415303,270.69207412392456,3171.728004161626,694.4959142838605,183.22203528159412,1620.490466662341,0.0,412.630794187294,0.0,1010.175875321979,315.6799610381184,2033.121260849635,2710.8283477995133,677.7070869498783,183.22203528159412,61.07401176053137,244.29604704212548,3.664440705631882,52.74102194174317,0.0,227.3185583561272,1338.1850807520302,0.0,5779.044504152751,6220.61240335217,0.0,0.0,2058.0402810312594,934.6223620101537,0.0,4249.024291167119,7282.108185553669,23.83879587830949,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,865.4078509556729,1591.3201327037282,401.33179625153394,865.407850955673,597.6891705767857,267.71868037888726,3171.728004161626,681.9943425873122,183.41350836836068,1591.3201327037282,0.0,401.33179625153394,0.0,991.9917710360905,309.9974284487783,1992.651928955262,2656.869238607016,664.217309651754,183.41350836836068,61.137836122786894,244.55134449114757,3.6682701673672136,51.752921943627186,0.0,223.92146891613885,1314.6952352504522,0.0,4534.976471064933,6197.3650342826,0.0,0.0,886.1154614218268,0.0,0.0,4172.755015161387,2883.6381969535273,23.836532710175778,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,880.4907520980761,1619.1555567135024,408.7633187475467,880.4907520980762,608.4208394658519,272.0699126322243,3171.728004161626,693.9238100200726,186.56694207800354,1619.1555567135022,2.2737367544323206e-13,408.7633187475467,0.0,1009.3437236655601,315.4199136454875,2027.9188754610489,2703.891833948065,675.9729584870163,186.56694207800354,62.18898069266785,248.75592277067162,3.731338841560074,52.66229988888053,4.547473508864641e-15,227.86471183488135,1337.8402033904936,4246.249830949619,3713.235557613625,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2883.6381969535273,23.833404617967556,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,876.5622745633096,1611.7927309069053,407.1804011438236,876.5622745633099,605.9775521118167,270.5847224514931,3171.728004161626,690.7683132458168,185.79396131749286,1611.7927309069055,-2.2737367544323206e-13,407.1804011438236,0.0,1004.7539101757335,313.9855969299167,2018.973132050729,2691.9641760676386,672.9910440169097,185.79396131749286,61.93132043916429,247.72528175665693,3.7158792263498537,52.4255859386454,-4.547473508864641e-15,226.86506547590716,1331.914492026893,4227.44989864093,2902.47564117267,2902.47564117267,0.0,794.2424450707022,0.0,754.530322817167,0.0,0.0,2883.6381969535273,23.83490548503911,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1380.3989753833464,2550.997744323538,644.7940967337173,1380.3989753833466,955.4880248005079,424.91095058283884,3171.728004161626,0.0,1380.3989753833464,0.0,2550.997744323538,0.0,644.7940967337173,0.0,0.0,0.0,0.0,0.0,2025.1930721170638,675.0643573723546,5251.255173812957,78.76882760719435,51.019954886470764,51.019954886470764,357.37752824708576,1213.250622999576,15688.222855297518,0.0,0.0,0.0,0.0,0.0,4091.433438728246,9898.781415857338,0.0,12274.4467972302,23.72488450489862,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1132.214778617452,2091.0101408259534,528.8075953977625,1132.214778617452,783.7306568337598,348.48412178369233,3171.728004161626,0.0,1132.214778617452,0.0,2091.0101408259534,0.0,528.8075953977625,0.0,0.0,0.0,0.0,0.0,1661.0223740152146,553.6741246717382,4305.706639512906,64.58559959269358,41.82020281651907,41.82020281651907,293.1178963315681,995.0180262290381,19165.241525837842,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,14418.190984767636,0.0,25952.743772581747,23.774891827832306,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1353.4420568924672,2503.5005980951605,633.8910835863941,1353.4420568924672,937.2794671525019,416.1625897399654,3171.728004161626,0.0,1353.4420568924672,0.0,2503.5005980951605,0.0,633.8910835863941,0.0,0.0,0.0,0.0,0.0,1987.3331404788614,662.4443801596204,5153.278118733642,77.29917178100463,50.07001196190321,50.07001196190321,350.48711103176925,1190.3706868962008,5681.204425470226,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,25952.743772581747,23.731430517110848,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1058.993977622413,1959.3258891748283,498.06973471779946,1058.9939776224132,733.6531963901388,325.3407812322744,3171.728004161626,0.0,1058.993977622413,0.0,1959.3258891748283,0.0,498.06973471779946,0.0,0.0,0.0,0.0,0.0,1557.0637123402125,519.0212374467375,4035.410838961778,60.53116258442667,39.18651778349657,39.18651778349657,274.3196750484229,932.2451106465801,4448.63471216162,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,25952.743772581747,23.79069341783456,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,911.4169726486722,1688.500100289758,428.9877356758064,911.4169726486723,631.3058715086498,280.1111011400224,3171.728004161626,0.0,911.4169726486722,0.0,1688.500100289758,0.0,428.9877356758064,0.0,0.0,0.0,0.0,0.0,1340.4047083244786,446.80156944149286,3475.706378055729,52.13559567083593,33.770002005795156,33.770002005795156,236.106315492672,802.5834846165911,3831.488293230825,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,25952.743772581747,23.82082980789393,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1394.0585681411424,2585.0539167876973,656.8696200868019,1394.0585681411426,965.8830449283859,428.17552321275684,3171.728004161626,0.0,1394.0585681411424,0.0,2585.0539167876973,0.0,656.8696200868019,0.0,0.0,0.0,0.0,0.0,2050.9281882279442,683.6427294093147,5319.624834424956,79.79437251637434,51.70107833575395,51.70107833575395,361.1832733342582,1228.0225319314552,5864.004636947094,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,25952.743772581747,23.726431742580136,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1093.4761300645482,2026.3436556773213,515.2460455099773,1093.4761300645487,757.5899145907786,335.88621547377,3171.728004161626,0.0,1093.4761300645482,0.0,2026.3436556773213,0.0,515.2460455099773,0.0,0.0,0.0,0.0,0.0,1608.7221755745254,536.2407251915084,4171.306556443355,62.56959834665032,40.52687311354643,40.52687311354643,283.29855970678807,963.1626294720397,4598.228460723885,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,25952.743772581747,23.78505357226345,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,743.9505467072664,1376.9469254924827,349.5782260913334,743.9505467072665,515.0926871605686,228.85785954669785,3171.728004161626,0.0,743.9505467072664,0.0,1376.9469254924827,0.0,349.5782260913334,0.0,0.0,0.0,0.0,0.0,1093.5287727986,364.5095909328666,2834.985289223949,42.52477933835924,27.538938509849654,27.538938509849654,192.68802535940705,654.8002726503321,3125.2759709414145,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,25952.743772581747,23.854310944216063,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,736.9478942943733,1362.3247896244786,346.8533211447859,736.9478942943736,510.47907619321603,226.4688181011575,3171.728004161626,0.0,736.9478942943733,0.0,1362.3247896244786,0.0,346.8533211447859,0.0,0.0,0.0,0.0,0.0,1083.8012154391593,361.26707181305306,2807.393076876691,42.110896153150364,27.246495792489572,27.246495792489572,190.8991918728703,648.7701514240528,3094.8961564876904,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,25952.743772581747,23.85379164358565,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,740.766370067535,1367.693873207758,347.2406054087854,740.7663700675351,512.8994316140514,227.86693845348375,3171.728004161626,0.0,740.766370067535,0.0,1367.693873207758,0.0,347.2406054087854,0.0,0.0,0.0,0.0,0.0,1088.0069754763203,362.6689918254401,2818.3698405095183,42.27554760764277,27.35387746415516,27.35387746415516,191.8380741644373,651.4903685258305,3107.1912172099096,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,25952.743772581747,23.851787268314915,0.0,0.0,0.0,0.0,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,770.0855050781888,1425.0525276115743,366.8967749180832,770.085505078189,534.4331052159034,235.65239986228562,3171.728004161626,0.0,770.0855050781888,0.0,1425.0525276115743,83.48151169869834,283.4152632193849,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1053.5007682975738,351.1669227658579,2829.720218675006,42.44580328012509,29.33586566921847,28.501050552231487,199.73819602989113,679.0150088635569,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3241.049816471404,22536.377295874965,23.850847678562108,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,748.6346706064572,1385.1973215453738,354.4321456777458,748.6346706064573,519.0136440352078,229.62102657124956,3171.728004161626,0.0,748.6346706064572,0.0,1385.1973215453738,6.4990745716772835,347.9330711060685,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1096.5677417125257,365.5225805708419,2847.2876438287412,42.709314657431115,27.768937176624252,27.70394643090748,194.04909471711193,659.9202317434758,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3148.1843695730527,19217.899595210918,23.85463128202255,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,797.5044909789858,1476.0956349780913,365.2360154711341,797.5044909789858,549.6637201397535,247.84077083923233,3171.728004161626,0.0,797.5044909789858,0.0,1476.0956349780913,6.4990745716772835,358.73694089945684,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1156.2414318784427,385.41381062614755,3017.7508774826815,45.26626316224022,29.5869034452786,29.521912699561828,206.1065944570494,698.0618425808367,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3336.8979840090497,15700.500278846677,23.8391684770021,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,774.6968387958068,1429.9699692290994,363.00087344335844,774.6968387958068,536.060674809178,238.63616398662884,3171.728004161626,0.0,774.6968387958068,0.0,1429.9699692290994,0.0,363.00087344335844,0.0,0.0,0.0,0.0,0.0,1137.6977122391652,379.2325707463884,2946.900252214653,44.203503783219794,28.59939938458199,28.59939938458199,200.61734005281087,681.252213351583,3248.9198948198464,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,15700.500278846677,23.847235117160462,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,759.0126629141782,1399.2266647678046,356.2796429471043,759.0126629141783,525.5842839222881,233.42837899189024,3171.728004161626,0.0,759.0126629141782,0.0,1399.2266647678046,0.0,356.2796429471043,0.0,0.0,0.0,0.0,0.0,1115.2923058612826,371.76410195376087,2886.283072582848,43.29424608874272,27.98453329535609,27.98453329535609,196.58679290930067,667.6142075425164,13224.44495599931,0.0,0.0,0.0,0.0,0.0,4099.632704136518,10042.311777827708,0.0,25227.473736287786,23.85010408413561,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,746.8875945575434,1377.0787894435068,352.86372470819026,746.8875945575436,517.7919623170235,229.09563224052008,3171.728004161626,0.0,746.8875945575434,0.0,1377.0787894435068,0.0,352.86372470819026,0.0,0.0,0.0,0.0,0.0,1099.7513192657336,366.58377308857786,2843.4138817978182,42.65120822696727,27.541575788870137,27.541575788870137,193.5614868404432,657.8796197337286,3134.7097284429665,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,25227.473736287786,23.85353110008998,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,730.9717295671215,1352.1464567716116,344.66646078101655,730.9717295671217,506.445319063479,224.5264105036427,3171.728004161626,0.0,730.9717295671215,0.0,1352.1464567716116,0.0,344.66646078101655,0.0,0.0,0.0,0.0,0.0,1075.638190348138,358.54606344937935,2786.330710569129,41.79496065853694,27.04292913543223,27.04292913543223,189.40063492969787,643.8275173084786,3071.6121644282275,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,25227.473736287786,23.85842051272609,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,783.5786314066771,1453.617891398184,370.52769331905927,783.5786314066772,542.7769277658812,240.8017036407961,3171.728004161626,0.0,783.5786314066771,0.0,1453.617891398184,32.365651070075955,338.1620422489833,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1121.7406736556604,373.91355788522014,2949.2721229390645,44.239081844085966,29.396014338664436,29.07235782796368,203.07372747124046,690.4832897238666,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3298.207505847786,21750.85776484041,23.851922436909927,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1024.5549257305834,1895.6631878760058,485.04689461293555,1024.5549257305836,709.9809762136562,314.5739495169274,3171.728004161626,0.0,1024.5549257305834,0.0,1895.6631878760058,6.4990745716772835,478.54782004125826,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1503.1027457718417,501.0342485906139,3899.8001822384613,58.49700273357692,37.97825450323689,37.91326375752012,265.56169591420496,903.150823689712,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4308.4158319092385,17209.388719519626,23.807251470540166,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1027.021336210109,1892.966893867006,483.9871659862359,1027.0213362101092,711.0770676383163,315.9442685717929,3171.728004161626,0.0,1027.021336210109,0.0,1892.966893867006,6.4990745716772835,477.4880914145586,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1504.5094276246675,501.50314254155586,3898.9794640332293,58.48469196049844,37.924328623056894,37.859337877340124,266.0758191931446,904.0136783861549,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4307.989074449506,12668.36951605925,23.802919069371264,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,897.3033352914229,1648.5490736386978,419.8619669500317,897.3033352914231,620.7326986437733,276.5706366476497,3171.728004161626,0.0,897.3033352914229,0.0,1648.5490736386978,6.4990745716772835,413.3628923783544,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1310.6662276697773,436.88874255659243,3396.1040438650675,50.94156065797601,33.03597221849073,32.97098147277396,232.32135980072692,788.3249748971191,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3754.039350777272,8711.264591273926,23.829600093745047,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1322.5536379654475,2427.563379149116,617.2823159220796,1322.5536379654477,914.4555475062535,408.09809045919417,3171.728004161626,0.0,1322.5536379654475,0.0,2427.563379149116,6.4990745716772835,610.7832413504024,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1933.3368793158497,644.4456264386166,5005.345884903582,75.08018827355373,48.61625832869909,48.55126758298232,342.3127957190459,1161.1724945334568,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5528.571827570099,2883.6381969535273,23.742604836989667,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1224.8364994782876,2248.764774345246,571.149925244247,1224.8364994782878,846.7748550212585,378.06164445702933,3171.728004161626,0.0,1224.8364994782876,0.0,2248.764774345246,0.0,571.149925244247,0.0,0.0,0.0,0.0,0.0,1795.9864247225346,598.6621415741782,4643.413340641959,69.65120010962937,44.975295486904926,44.975295486904926,317.00871159102894,1075.2726442486464,5120.023843316425,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.758835800370978,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,961.1504865584544,1769.3566529763625,449.7402489746574,961.1504865584545,664.4195025857438,296.7309839727108,3171.728004161626,0.0,961.1504865584544,0.0,1769.3566529763625,0.0,449.7402489746574,0.0,0.0,0.0,0.0,0.0,1410.8907355331119,470.29691184437064,3650.544300353845,54.75816450530767,35.38713305952725,35.38713305952725,248.83496073891337,844.6643032076463,4024.9116917171223,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2883.6381969535273,23.818270933206268,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,919.0092977627417,1697.3932960966554,430.68020187547205,919.0092977627419,635.8689862180568,283.1403115446851,3171.728004161626,0.0,919.0092977627417,0.0,1697.3932960966554,0.0,430.68020187547205,0.0,0.0,0.0,0.0,0.0,1349.6894996382136,449.89649987940453,3496.9792956142737,52.4546894342141,33.94786592193311,33.94786592193311,237.98450568362605,808.231426841111,3855.3142225759807,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2883.6381969535273,23.824084871768857,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1112.4491616919997,2054.195878399494,522.8945823775294,1112.449161692,770.1236198339487,342.3255418580511,3171.728004161626,0.0,1112.4491616919997,0.0,2054.195878399494,0.0,522.8945823775294,0.0,0.0,0.0,0.0,0.0,1635.3437440695293,545.1145813565098,4234.654203825534,63.519813057383004,41.083917567989886,41.083917567989886,288.13265187986747,978.9348814297399,4668.474503898765,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,2883.6381969535273,23.78363776768605,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1437.8682633453034,2655.7116383731754,673.3040712085863,1437.8682633453034,994.6196612552326,443.24860209007085,3171.728004161626,0.0,1437.8682633453034,0.0,2655.7116383731754,0.0,673.3040712085863,0.0,0.0,0.0,0.0,0.0,2111.1723345538894,703.7241115179631,5470.608084445028,82.05912126667542,53.11423276746351,53.11423276746351,372.29059361077793,1264.3022919303435,20449.377249625042,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,14418.190984767636,0.0,16561.935172305075,23.72066449966741,0.0,0.0,0.0,0.0,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1526.956124315691,2819.7158998612977,718.948595905877,1526.9561243156913,1057.4680211559878,469.4881031597034,3171.728004161626,0.0,1526.956124315691,0.0,2819.7158998612977,0.0,718.948595905877,0.0,0.0,0.0,0.0,0.0,2245.904720221568,748.6349067405226,5814.255526823388,87.21383290235082,56.394317997225954,56.394317997225954,395.555884936587,1344.1932605739123,6409.8138806567795,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,16561.935172305075,23.703069795626057,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1389.9379133401887,2568.5444304878197,653.7509084991033,1389.937913340189,962.4464697793617,427.49144356082724,3171.728004161626,0.0,1389.9379133401887,0.0,2568.5444304878197,0.0,653.7509084991033,0.0,0.0,0.0,0.0,0.0,2043.688821839292,681.229607279764,5293.462859606876,79.40194289410314,51.37088860975639,51.37088860975639,360.03652773926933,1223.4098551326492,5835.643107459759,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,16561.935172305075,23.73189786320196,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1482.291566630884,2738.2430036141714,697.8657611646977,1482.2915666308845,1026.5620318417775,455.7295347891069,3171.728004161626,0.0,1482.291566630884,0.0,2738.2430036141714,0.0,697.8657611646977,0.0,0.0,0.0,0.0,0.0,2180.1573277955818,726.7191092651939,5645.119440674947,84.67679161012421,54.764860072283426,54.764860072283426,383.98356403049974,1304.9091850503848,6223.309516460138,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,16561.935172305075,23.71185810961189,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1398.301389623641,2584.5433359620406,657.1968500757334,1398.3013896236412,968.0506468037455,430.25074281989555,3171.728004161626,0.0,1398.301389623641,0.0,2584.5433359620406,0.0,657.1968500757334,0.0,0.0,0.0,0.0,0.0,2055.4982396993746,685.1660798997915,5325.207655561207,79.8781148334181,51.690866719240816,51.690866719240816,362.17482793156114,1230.6007561032525,15769.423747622006,0.0,0.0,0.0,0.0,0.0,4042.581069821642,9898.781415857336,0.0,25952.743772581747,23.7303158349969,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1334.3907707833478,2463.2540537841705,626.1357126855185,1334.390770783348,923.594986131213,410.795784652135,3171.728004161626,0.0,1334.3907707833478,0.0,2463.2540537841705,0.0,626.1357126855185,0.0,0.0,0.0,0.0,0.0,1960.5264834688662,653.5088278229554,5077.2893650759925,76.15934047613989,49.26508107568341,49.26508107568341,345.5676229379985,1173.7659533884605,5597.546490641494,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,25952.743772581747,23.74212185989095,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,761.3861283638553,1405.8624652330566,358.21194165869025,761.3861283638554,527.0305286054648,234.35559975839058,3171.728004161626,0.0,761.3861283638553,0.0,1405.8624652330566,0.0,358.21194165869025,0.0,0.0,0.0,0.0,0.0,1119.5980700225455,373.19935667418184,2898.659891929784,43.47989837894676,28.117249304661133,28.117249304661133,197.20667765188324,670.1204313143342,3195.5809665699358,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,25952.743772581747,23.855094512510718,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1232.1729135321125,2271.0477831267513,580.3137423297285,1232.1729135321125,853.2002224641595,378.97269106795306,3171.728004161626,0.0,1232.1729135321125,0.0,2271.0477831267513,0.0,580.3137423297285,0.0,0.0,0.0,0.0,0.0,1812.486655861841,604.1622186206137,4687.696657609205,70.31544986413807,45.42095566253503,45.42095566253503,319.1561809241174,1084.475760733939,5168.010199722532,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,25952.743772581747,23.758384618499274,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,786.130543345606,1445.8011433507838,367.60133256646634,786.1305433456063,543.4516772446959,242.67886610091034,3171.728004161626,0.0,786.130543345606,0.0,1445.8011433507838,0.0,367.60133256646634,0.0,0.0,0.0,0.0,0.0,1153.7318759120724,384.5772919706908,2984.110311233547,44.7616546685032,28.916022867015677,28.916022867015677,203.46856982951397,690.6395622027393,0.0,0.0,0.0,0.0,0.0,0.0,4010.3373139108335,0.0,3290.1725814655942,22484.597355092686,23.848198084361417,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,809.3323571322218,1490.005335116743,378.9678780775529,809.3323571322219,559.9972894862909,249.33506764593102,3171.728004161626,0.0,809.3323571322218,0.0,1490.005335116743,0.0,378.9678780775529,0.0,0.0,0.0,0.0,0.0,1188.3002352097747,396.10007840325824,3074.4056487297757,46.11608473094663,29.800106702334862,29.800106702334862,209.54000550101227,711.3563820398869,0.0,0.0,0.0,0.0,0.0,0.0,4002.316639283012,0.0,3389.661952366404,18911.579932595683,23.842604480852433,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1118.2637079813362,2063.050340463086,526.0730344676175,1118.2637079813364,774.3029563538806,343.96075162745586,3171.728004161626,0.0,1118.2637079813362,0.0,2063.050340463086,0.0,526.0730344676175,0.0,0.0,0.0,0.0,0.0,1644.3367424489538,548.1122474829846,4255.499330395024,63.83248995592536,41.261006809261715,41.261006809261715,289.61783801003446,984.0845890674678,0.0,0.0,0.0,0.0,0.0,0.0,3994.3120060044466,0.0,4691.47167197951,13966.334578724483,23.781472176709205,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1439.9711013947533,2658.282784526608,676.0845707081448,1439.9711013947535,996.7396808966196,443.2314204981339,3171.728004161626,0.0,1439.9711013947533,0.0,2658.282784526608,0.0,676.0845707081448,0.0,0.0,0.0,0.0,0.0,2116.055672102898,705.351890700966,5479.690347330472,82.19535520995707,53.16565569053216,53.16565569053216,372.88505687439476,1266.763614166382,6041.10207079589,0.0,0.0,0.0,0.0,0.0,3986.323381992438,0.0,0.0,13966.334578724483,23.718197098895658,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,897.4459673572842,1661.856165186474,419.86658864074633,897.4459673572844,620.9958984153659,276.4500689419186,3171.728004161626,0.0,897.4459673572842,0.0,1661.856165186474,0.0,419.86658864074633,0.0,0.0,0.0,0.0,0.0,1317.3125559980306,439.1041853326769,3418.2729065171816,51.27409359775772,33.23712330372948,33.23712330372948,232.36132022359368,789.2138457614873,3768.3825669459898,0.0,0.0,0.0,0.0,0.0,3978.3507352284537,0.0,0.0,13966.334578724483,23.832117464629206,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,800.339722181466,1485.7651808699763,375.18594646434946,800.339722181466,554.4208567402123,245.91886544125367,3171.728004161626,0.0,800.339722181466,0.0,1485.7651808699763,0.0,375.18594646434946,0.0,0.0,0.0,0.0,0.0,1175.5256686458154,391.84188954860514,3053.132739064397,45.79699108596595,29.715303617399528,29.715303617399528,207.30712953408997,704.37661740346,16000.452140043155,0.0,0.0,0.0,0.0,0.0,3970.3940337579975,12634.7846731239,0.0,25952.743772581747,23.849205199607123,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,773.5426665753143,1435.4575156965184,362.94247108993517,773.5426665753145,535.7806325475661,237.76203402774829,3171.728004161626,0.0,773.5426665753143,0.0,1435.4575156965184,0.0,362.94247108993517,0.0,0.0,0.0,0.0,0.0,1136.4851376652496,378.82837922174986,2950.771032583518,44.261565488752765,28.70915031393037,28.70915031393037,200.36584603531622,680.8740913736796,3252.816744735449,0.0,0.0,0.0,0.0,0.0,3962.453245690482,0.0,0.0,25952.743772581747,23.85291163667747,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,810.2271319589443,1504.8425754086954,379.20373968455067,810.2271319589444,560.8812841161711,249.34584784277334,3171.728004161626,0.0,810.2271319589443,0.0,1504.8425754086954,127.54122857638231,251.66251110816836,0.0,0.0,127.54122857638231,170.0549714351764,42.5137428587941,1061.8896430671125,353.96321435570417,2920.6954328315123,43.81043149247268,31.372263793937734,30.09685150817391,209.82754954322172,711.5840535523043,0.0,0.0,0.0,0.0,170.0549714351764,0.0,4116.080562062519,0.0,3405.8575006044944,22362.654743288913,23.84397208651548,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1249.7776954841063,2309.958856402261,588.276509372205,1249.7776954841067,865.880498476429,383.8971970076777,3171.728004161626,0.0,1249.7776954841063,0.0,2309.958856402261,6.4990745716772835,581.7774348005278,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1831.555130284634,610.5183767615447,4752.032363448439,71.28048545172659,46.26416787376199,46.19917712804522,323.7538930197614,1100.1824584253989,813.7963946117457,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4434.399125072226,17688.387646793544,23.75132022530127,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1290.1454274750963,2386.83549704161,609.407095080325,1290.1454274750965,894.2823713561635,395.86305611893306,3171.728004161626,0.0,1290.1454274750963,0.0,2386.83549704161,6.4990745716772835,602.9080205086477,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1893.053447983744,631.0178159945814,4910.906761019935,73.66360141529903,47.80170068654897,47.7367099408322,334.2965302617047,1136.6827164895253,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5423.070736086557,11971.969167380406,23.744789447323594,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,986.2071271237046,1824.8992135117444,465.1392088271785,986.2071271237048,683.5678304258806,302.63929669782414,3171.728004161626,0.0,986.2071271237046,0.0,1824.8992135117444,6.4990745716772835,458.6401342555012,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1444.8472613792057,481.61575379306856,3751.3622286840186,56.270433430260276,36.56297501595166,36.49798427023489,255.5253861341318,868.6388908342062,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4144.884440296837,7602.877344203671,23.803852247618302,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1066.0096898457991,1972.5204061555332,500.52283329160014,1066.0096898457991,738.0271863711322,327.98250347466706,3171.728004161626,0.0,1066.0096898457991,0.0,1972.5204061555332,6.4990745716772835,494.02375871992285,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1560.033448565722,520.0111495219073,4052.5650042431625,60.78847506364744,39.51539886882743,39.45040812311066,276.07863944137716,938.010429209429,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4477.063358502361,2883.6381969535273,23.785911363842956,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1333.526674592538,2472.086243879011,621.2249540956298,1333.5266745925383,921.4492721294347,412.0774024631035,3171.728004161626,0.0,1333.526674592538,0.0,2472.086243879011,0.0,621.2249540956298,0.0,0.0,0.0,0.0,0.0,1954.7516286881678,651.5838762293893,5078.421748796568,76.17632623194852,49.44172487758022,49.44172487758022,345.10864573950585,1171.752297956004,5598.590170523183,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.731456771949436,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1387.0844055228583,2571.731170873244,645.3749063856708,1387.0844055228586,958.0294238175037,429.05498170535475,3171.728004161626,0.0,1387.0844055228583,0.0,2571.731170873244,0.0,645.3749063856708,0.0,0.0,0.0,0.0,0.0,2032.4593119085291,677.486437302843,5281.676920084616,79.22515380126923,51.434623417464884,51.434623417464884,358.90348222266255,1218.4843201617045,5822.674802943476,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2883.6381969535273,23.721255386138747,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,929.0306146941073,1717.4023205736721,445.3522447031431,929.0306146941074,646.7283005398539,282.3023141542535,3171.728004161626,0.0,929.0306146941073,0.0,1717.4023205736721,0.0,445.3522447031431,0.0,0.0,0.0,0.0,0.0,1374.3828593972503,458.12761979908345,3549.912799770006,53.24869199655009,34.34804641147344,34.34804641147344,241.0995732436249,821.1719778622053,13811.738573690463,0.0,0.0,0.0,0.0,0.0,4091.433438728246,9898.781415857338,0.0,12274.4467972302,23.81972470719233,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,921.9815262202299,1705.2320806888804,442.1513024854795,921.98152622023,641.4849748576119,280.4965513626181,3171.728004161626,0.0,921.9815262202299,0.0,1705.2320806888804,0.0,442.1513024854795,0.0,0.0,0.0,0.0,0.0,1364.1328287057095,454.71094290190314,3524.075852296493,52.86113778444739,34.10464161377761,34.10464161377761,239.26854917040828,815.0499130843141,18302.60580724654,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,14418.190984767636,0.0,25952.743772581747,23.82289596991596,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,914.3043961215827,1688.8908836339435,437.2138876722406,914.3043961215831,635.7237700068479,278.58062611473514,3171.728004161626,0.0,914.3043961215827,0.0,1688.8908836339435,0.0,437.2138876722406,0.0,0.0,0.0,0.0,0.0,1351.5182837938232,450.50609459794106,3490.9152620257078,52.36372893038561,33.77781767267887,33.77781767267887,237.1965734995333,807.6220323732177,3848.0311998009856,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,25952.743772581747,23.821108460880364,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,920.9541893611731,1701.4549994294753,440.20623315297354,920.9541893611732,640.3189107320144,280.63527862915885,3171.728004161626,0.0,920.9541893611731,0.0,1701.4549994294753,0.0,440.20623315297354,0.0,0.0,0.0,0.0,0.0,1361.1604225141466,453.72014083804885,3516.335562781671,52.74503344172506,34.02909998858951,34.02909998858951,238.91665308087232,813.4400273378251,3876.055449281448,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,25952.743772581747,23.817874347486384,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,935.7064275287893,1726.6952299756795,447.2015784837718,935.7064275287894,650.6002347159815,285.10619281280793,3171.728004161626,0.0,935.7064275287893,0.0,1726.6952299756795,0.0,447.2015784837718,0.0,0.0,0.0,0.0,0.0,1382.9080060125611,460.96933533752036,3570.5725713257607,53.55858856988641,34.53390459951359,34.53390459951359,242.7341481766541,826.3298812830881,3935.9331172713287,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,25952.743772581747,23.813349747267438,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,934.8023767946922,1725.7818422367018,447.4282545904777,934.8023767946925,650.2034551557645,284.59892163892806,3171.728004161626,0.0,934.8023767946922,0.0,1725.7818422367018,0.0,447.4282545904777,0.0,0.0,0.0,0.0,0.0,1382.23063138517,460.74354379505667,3568.7560174169284,53.53134026125392,34.51563684473404,34.51563684473404,242.53528020503174,825.8414379508104,3933.8539115726808,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,25952.743772581747,23.81409053076051,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,918.1349045840221,1698.2149690191084,441.09661955761,918.1349045840223,638.8738719563272,279.26103262769504,3171.728004161626,0.0,918.1349045840221,0.0,1698.2149690191084,0.0,441.09661955761,0.0,0.0,0.0,0.0,0.0,1359.2315241416322,453.0771747138774,3510.523667874618,52.657855018119264,33.964299380382165,33.964299380382165,238.28289597663345,811.9465244693945,3869.3930176301355,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,25952.743772581747,23.821772256349092,0.0,0.0,0.0,2.2737367544323206e-13,0.0
