timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,922.7367103803501,1706.304964143939,441.6127634861929,922.7367103803501,641.341983834174,281.3947265461762,3171.728004161626,0.0,922.7367103803501,0.0,1706.304964143939,0.0,441.6127634861929,0.0,0.0,0.0,0.0,0.0,1364.3494738665431,454.78315795551435,3525.4375959659965,52.88156393948994,34.12609928287878,34.12609928287878,239.37021931012535,815.2871397708873,3885.941577781369,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,25952.743772581747,23.821907498833113,0.0,0.0,0.0,0.0,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,908.1623688612658,1681.5872467453262,434.50863423373784,908.1623688612659,631.0013646864638,277.1610041748021,3171.728004161626,0.0,908.1623688612658,0.0,1681.5872467453262,0.0,434.50863423373784,0.0,0.0,0.0,0.0,0.0,1342.6710030950037,447.5570010316679,3471.8152508719977,52.077228763079965,33.63174493490652,33.63174493490652,235.57866144597122,802.476381110532,3826.7346309508653,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,25952.743772581747,23.825550804074183,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,886.1710213040642,1641.7062034713601,424.17097387485495,886.1710213040643,615.7411429433768,270.42987836068755,3171.728004161626,0.0,886.1710213040642,0.0,1641.7062034713601,0.0,424.17097387485495,0.0,0.0,0.0,0.0,0.0,1310.3419951789192,436.7806650596397,3388.828863709919,50.832432955648784,32.834124069427205,32.834124069427205,229.8706666851878,783.1520128393306,3735.200211489612,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,25952.743772581747,23.82902901643861,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,878.7286280996112,1630.3525903110433,420.08183725482263,878.7286280996113,610.1182719419937,268.61035615761756,3171.728004161626,0.0,878.7286280996112,0.0,1630.3525903110433,83.48151169869834,336.6003255561243,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1215.3289536557354,405.10965121857845,3250.791195185357,48.76186792778036,33.44186692320785,32.607051806220866,227.89524648389983,775.6428549259201,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3704.805910591399,22047.535450474097,23.830382976419422,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,906.3938244848287,1679.8887825661895,431.7596195319185,906.3938244848289,629.2174315102408,277.17639297458805,3171.728004161626,0.0,906.3938244848287,0.0,1679.8887825661895,6.4990745716772835,425.2605449602412,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1331.6543694450697,443.8847898150232,3455.427941826282,51.831419127394234,33.66276639704056,33.59777565132379,235.01243222602503,800.1555414073658,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3818.1977679903025,18022.80161586726,23.82320668694888,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,882.1438101932115,1634.585480970725,421.234159255954,882.1438101932116,612.6461270655424,269.49768312766923,3171.728004161626,0.0,882.1438101932115,0.0,1634.585480970725,6.4990745716772835,414.7350846842767,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1296.8788948774882,432.2929649591627,3363.757340807376,50.45636011211064,32.75670036513127,32.6917096194145,228.7722006757504,779.1362939221285,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3717.0997443420197,14104.634455150474,23.8293592101533,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,883.9787702701302,1632.9133714946981,419.50187629819345,883.9787702701303,613.3015084423879,270.6772618277424,3171.728004161626,0.0,883.9787702701302,0.0,1632.9133714946981,0.0,419.50187629819345,0.0,0.0,0.0,0.0,0.0,1303.4806465683237,434.4935488561079,3370.8875669191298,50.563313503786944,32.65826742989396,32.65826742989396,229.11870460082417,779.4921018205071,3715.8861198835293,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,14104.634455150474,23.82461755769573,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,906.3227007423053,1670.3082042909443,431.0271021353569,906.3227007423054,629.3588567572124,276.96384398509304,3171.728004161626,0.0,906.3227007423053,0.0,1670.3082042909443,0.0,431.0271021353569,0.0,0.0,0.0,0.0,0.0,1337.3498028776621,445.7832676258874,3453.441274794494,51.801619121917405,33.40616408581889,33.40616408581889,234.98155393625217,799.3787688556947,13098.370281542391,0.0,0.0,0.0,0.0,0.0,4099.632704136518,9291.33350551809,0.0,22919.167368452618,23.819310986928958,0.0,0.0,0.0,0.0,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,921.2131277767699,1696.8146359343152,441.3544422053052,921.2131277767701,640.6872274645993,280.5259003121707,3171.728004161626,0.0,921.2131277767699,0.0,1696.8146359343152,0.0,441.3544422053052,0.0,0.0,0.0,0.0,0.0,1362.567569982075,454.18918999402496,3513.571395910415,52.70357093865622,33.9362927186863,33.9362927186863,239.00263544740412,813.767981817458,3873.1501877338465,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,22919.167368452618,23.817051488719148,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,908.1720901330851,1664.356081917885,433.7771065528004,908.1720901330855,631.2582115674402,276.9138785656453,3171.728004161626,0.0,908.1720901330851,0.0,1664.356081917885,0.0,433.7771065528004,0.0,0.0,0.0,0.0,0.0,1341.9491966858855,447.31639889529515,3453.6216774990653,51.80432516248598,33.287121638357696,33.287121638357696,235.5455245845665,801.240491919063,3807.545770522834,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,22919.167368452618,23.820035024921058,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,908.3181664156865,1666.0676520603201,433.06480943518403,908.3181664156866,631.5072229374638,276.8109434782229,3171.728004161626,0.0,908.3181664156865,0.0,1666.0676520603201,32.365651070075955,400.6991583651081,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1309.0173247807945,436.3391082602648,3411.424085101379,51.171361276520685,33.64500955190716,33.3213530412064,235.57612455677298,800.8415070433641,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3808.292134954554,18904.874987865376,23.81813075894927,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,925.7208697740766,1698.8554719198644,441.7411452870124,925.7208697740768,643.6961396532614,282.0247301208155,3171.728004161626,0.0,925.7208697740766,0.0,1698.8554719198644,6.4990745716772835,435.2420707153351,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1360.9629404894117,453.6543134964706,3513.4727259057468,52.7020908885862,34.042100184114055,33.977109438397285,240.1241490642904,816.6661212624176,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3882.983608243371,14811.850881482704,23.81694798293445,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,908.924248110234,1671.5489936786528,433.64053586637175,908.9242481102342,632.3575942465714,276.56665386366285,3171.728004161626,0.0,908.924248110234,0.0,1671.5489936786528,6.4990745716772835,427.14146129469447,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1336.0657094049284,445.35523646830944,3452.9699395518905,51.794549093278356,33.49597061928983,33.43097987357306,235.7909889759074,802.0340832209172,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3816.147860876174,10789.277838700013,23.823212607787433,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,893.6756012893256,1645.45316247067,428.4234967175645,893.6756012893259,622.3048610996245,271.3707401897013,3171.728004161626,0.0,893.6756012893256,0.0,1645.45316247067,6.4990745716772835,421.9244221458872,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1315.6000234352127,438.5333411450709,3399.5865270509535,50.9937979057643,32.97405399513017,32.9090632494134,231.93177925569535,789.5083937416332,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3757.0606542191936,6828.988180455028,23.82858639949083,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,890.7979429002663,1639.6840145522701,425.90527571255006,890.7979429002664,620.2538481846598,270.54409471560666,3171.728004161626,0.0,890.7979429002663,0.0,1639.6840145522701,6.4990745716772835,419.4062011408728,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1310.204144041139,436.7347146803797,3386.622873273789,50.799343099106835,32.858671036762175,32.793680291045405,231.14763384880266,786.5004011466559,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3742.887634311743,2883.6381969535273,23.826710040799586,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,896.6049439714384,1647.9279497232474,425.6611928463455,896.6049439714386,623.5604697349474,273.04447423649117,3171.728004161626,0.0,896.6049439714384,0.0,1647.9279497232474,0.0,425.6611928463455,0.0,0.0,0.0,0.0,0.0,1322.266136817784,440.75537893926133,3410.949465480293,51.164241982204395,32.95855899446495,32.95855899446495,232.50667582732297,790.3434147377186,3760.537501278749,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.825728108936524,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,917.6381958400814,1682.6420258311866,433.46138944840965,917.6381958400815,637.4742320121683,280.1639638279132,3171.728004161626,0.0,917.6381958400814,0.0,1682.6420258311866,0.0,433.46138944840965,0.0,0.0,0.0,0.0,0.0,1351.099585288491,450.366528429497,3484.1081395491747,52.26162209323762,33.65284051662373,33.65284051662373,237.8416895017375,807.7755210577196,3841.517132177396,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2883.6381969535273,23.821577165312927,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,804.8185188041086,1473.5145866627677,389.8933379990245,804.8185188041085,560.3690377728893,244.44948103121922,3171.728004161626,0.0,804.8185188041086,0.0,1473.5145866627677,0.0,389.8933379990245,0.0,0.0,0.0,0.0,0.0,1194.711856803133,398.23728560104433,3066.4637290669452,45.99695593600418,29.470291733255355,29.470291733255355,209.01496947873878,712.189794482298,13279.197653805539,0.0,0.0,0.0,0.0,0.0,4091.433438728246,9898.781415857338,0.0,12274.4467972302,23.835040942681218,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,818.1056950119271,1492.8318169573338,386.1485947706967,818.1056950119273,565.9014828192943,252.20421219263298,3171.728004161626,0.0,818.1056950119271,0.0,1492.8318169573338,0.0,386.1485947706967,0.0,0.0,0.0,0.0,0.0,1204.2542897826238,401.41809659420795,3098.5042033341656,46.477563050012485,29.856636339146675,29.856636339146675,211.8795341564151,719.4884664789289,17834.765557986524,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,14418.190984767636,0.0,25952.743772581747,23.8255389854435,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,834.8558293078815,1519.8074058347295,393.56474689881804,834.8558293078818,577.4665905491996,257.3892387586821,3171.728004161626,0.0,834.8558293078815,0.0,1519.8074058347295,0.0,393.56474689881804,0.0,0.0,0.0,0.0,0.0,1228.4205762066995,409.4735254022332,3157.701507443662,47.36552261165493,30.39614811669459,30.39614811669459,216.19382702756164,733.8251712748389,3482.0531533162684,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,25952.743772581747,23.823335160494487,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,845.3905215109781,1538.5562379769674,403.15473458620716,845.3905215109783,586.3119393370695,259.07858217390884,3171.728004161626,0.0,845.3905215109781,0.0,1538.5562379769674,0.0,403.15473458620716,0.0,0.0,0.0,0.0,0.0,1248.5452560971853,416.1817520323951,3203.2832461065477,48.049248691598216,30.771124759539347,30.771124759539347,219.14926359621128,744.9225138392833,3532.024007913438,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,25952.743772581747,23.822479453064435,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,862.361102070531,1560.9275250558908,412.62239431583424,862.3611020705312,599.154781240027,263.2063208305042,3171.728004161626,0.0,862.361102070531,0.0,1560.9275250558908,0.0,412.62239431583424,0.0,0.0,0.0,0.0,0.0,1274.9834963863652,424.99449879545506,3260.9055202377112,48.91358280356567,31.218550501117818,31.218550501117818,223.61626895045686,759.9614515517131,3595.8724729939654,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,25952.743772581747,23.823489458071137,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,870.8472861838775,1576.406385455193,417.62380572645657,870.8472861838777,605.2897552476062,265.55753093627146,3171.728004161626,0.0,870.8472861838775,0.0,1576.406385455193,0.0,417.62380572645657,0.0,0.0,0.0,0.0,0.0,1288.471091910334,429.49036397011133,3294.3678413356383,49.41551762003457,31.52812770910386,31.52812770910386,225.8624610664245,767.8245980747781,3632.7020754403034,0.0,0.0,0.0,0.0,0.0,4050.682434691024,0.0,0.0,25952.743772581747,23.824596930606432,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,872.5123966469073,1578.6556677801022,417.92798079845176,872.5123966469075,606.2631844302493,266.2492122166582,3171.728004161626,0.0,872.5123966469073,0.0,1578.6556677801022,0.0,417.92798079845176,0.0,0.0,0.0,0.0,0.0,1290.440377445359,430.14679248178635,3299.2428377072474,49.48864256560871,31.573113355602047,31.573113355602047,226.28456157047367,769.0662233290728,3638.1622685545335,0.0,0.0,0.0,0.0,0.0,4042.581069821643,0.0,0.0,25952.743772581747,23.826723303659882,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,890.7869851158925,1619.8996532166543,424.46694946948514,890.7869851158925,618.7765728051257,272.01041231076687,3171.728004161626,0.0,890.7869851158925,0.0,1619.8996532166543,0.0,424.46694946948514,0.0,0.0,0.0,0.0,0.0,1315.2539345853777,438.4179781951259,3373.571565997158,50.60357348995737,32.397993064333086,32.397993064333086,230.95078218758914,784.7683200013385,3719.9219078033702,0.0,0.0,0.0,0.0,0.0,4034.495907682,0.0,0.0,25952.743772581747,23.82697191265526,0.0,0.0,0.0,0.0,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,881.2357842876124,1604.259845265284,416.5842007780321,881.2357842876127,611.4025806129681,269.8332036746445,3171.728004161626,0.0,881.2357842876124,0.0,1604.259845265284,0.0,416.5842007780321,0.0,0.0,0.0,0.0,0.0,1297.8199850656445,432.6066616885482,3334.6864920194766,50.02029738029215,32.08519690530568,32.08519690530568,228.3154578959043,775.112810775356,3677.1926411062827,0.0,0.0,0.0,0.0,0.0,4026.4269158666366,0.0,0.0,25952.743772581747,23.828976088164765,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,871.3195480718325,1583.1616900954325,411.34308140726836,871.3195480718326,604.4360984389075,266.88344963292514,3171.728004161626,0.0,871.3195480718325,0.0,1583.1616900954325,0.0,411.34308140726836,0.0,0.0,0.0,0.0,0.0,1282.6626294791008,427.55420982636696,3293.3785294009003,49.400677941013505,31.66323380190865,31.66323380190865,225.6639741612111,765.9453295324088,3631.769649106942,0.0,0.0,0.0,0.0,0.0,4018.374062034904,0.0,0.0,25952.743772581747,23.827541798901827,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,913.9278599997014,1658.1395623357,432.86936340384466,913.9278599997015,634.6190106371107,279.30884936259076,3171.728004161626,0.0,913.9278599997014,0.0,1658.1395623357,83.48151169869834,349.3878517051463,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1263.3157117048477,421.10523723494924,3342.560511275497,50.138407669132455,33.99760636370098,33.162791246714,236.77800677473343,803.0092198554629,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3807.946005594711,21938.816244375223,23.81594536415855,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,910.376267411835,1652.8392140664632,429.2723123442697,910.3762674118351,631.6694747225067,278.7067926893284,3171.728004161626,0.0,910.376267411835,0.0,1652.8392140664632,6.4990745716772835,422.77323777259244,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1333.1495051844274,444.38316839480916,3430.3718876456996,51.45557831468549,33.121775027046034,33.056784281329264,235.76425645896268,799.9479206673917,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3792.4357144899586,17941.23799852312,23.814658735268402,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,871.7427958705906,1579.6585118738317,413.1868046772159,871.7427958705907,605.0597617508862,266.68303411970453,3171.728004161626,0.0,871.7427958705906,0.0,1579.6585118738317,6.4990745716772835,406.6877301055386,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1278.4305259761293,426.1435086587098,3284.2325465086706,49.26348819763005,31.658160983193408,31.593170237476635,225.8385620520197,766.6632483195887,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3631.2513607412284,14113.562979680448,23.82032625040827,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,851.0076260170093,1544.9932999498212,402.9451255693476,851.0076260170094,590.5238256842719,260.48380033273764,3171.728004161626,0.0,851.0076260170093,0.0,1544.9932999498212,0.0,402.9451255693476,0.0,0.0,0.0,0.0,0.0,1253.952751586357,417.98425052878565,3216.930302064964,48.25395453097446,30.899865998996425,30.899865998996425,220.45237430258942,748.4903113603424,3547.4363628965193,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,14113.562979680448,23.829879408025988,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,855.0965541853194,1556.179098364398,403.7733609835244,855.0965541853196,593.3260957598717,261.77045842544794,3171.728004161626,0.0,855.0965541853194,0.0,1556.179098364398,0.0,403.7733609835244,0.0,0.0,0.0,0.0,0.0,1258.8699151688438,419.62330505628125,3234.672318589523,48.52008477884284,31.12358196728796,31.12358196728796,221.4701232404989,751.8606770101989,13164.45013452179,0.0,0.0,0.0,0.0,0.0,4099.632704136518,9597.540443978347,0.0,23218.58930124702,23.829463210552856,0.0,0.0,0.0,0.0,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,907.1689404836699,1673.5340645992064,429.96607385593325,907.1689404836702,628.6814909854038,278.4874494982664,3171.728004161626,0.0,907.1689404836699,0.0,1673.5340645992064,0.0,429.96607385593325,0.0,0.0,0.0,0.0,0.0,1337.135014339603,445.71167144653435,3456.380750385344,51.84571125578016,33.47068129198413,33.47068129198413,235.02966316750243,799.5284084537851,3810.1974873925933,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,23218.58930124702,23.82078530655419,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,928.937688645889,1710.0468289708167,439.2224747037497,928.9376886458891,643.8104324403666,285.1272562055225,3171.728004161626,0.0,928.937688645889,0.0,1710.0468289708167,0.0,439.2224747037497,0.0,0.0,0.0,0.0,0.0,1368.1601633496387,456.0533877832129,3534.2603801036685,53.013905701555025,34.200936579416336,34.200936579416336,240.65130881088544,818.1204754544859,3896.327467774942,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,23218.58930124702,23.81502400878183,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,927.763156770134,1708.8293962873452,438.347011350145,927.7631567701342,642.8170603417578,284.9460964283764,3171.728004161626,0.0,927.763156770134,0.0,1708.8293962873452,32.365651070075955,405.98136028006905,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1333.744517050203,444.581505683401,3487.155419020949,52.307331285314234,34.50024443644766,34.1765879257469,240.32681793427224,816.6810376218741,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3891.620602029498,19116.461004030716,23.812150207710257,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,922.4996322633546,1698.5979793448105,437.87561945268993,922.4996322633547,639.713231867107,282.78640039624764,3171.728004161626,0.0,922.4996322633546,0.0,1698.5979793448105,6.4990745716772835,431.37654488101265,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1353.8761771443671,451.2920590481224,3503.7662155373,52.5564932330595,34.03695033261298,33.97195958689621,239.0680878127077,813.0919082039579,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3872.0651392648097,15034.945974492757,23.816057499592493,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,921.5185881136476,1696.3355329846117,444.5003623865702,921.5185881136478,641.1355149363831,280.3830731772647,3171.728004161626,0.0,921.5185881136476,0.0,1696.3355329846117,6.4990745716772835,438.0012878148929,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1359.5198759285406,453.1732919761802,3509.028700889333,52.63543051333999,33.991701405409,33.92671065969223,239.17602220168513,815.0695149468658,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3877.4239984316946,10947.782211412323,23.81864450426282,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,912.8078052445597,1681.08874548659,440.9990322390536,912.8078052445599,635.2330549059911,277.57475033856866,3171.728004161626,0.0,912.8078052445597,0.0,1681.08874548659,6.4990745716772835,434.4999576673763,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1347.3077629119362,449.10258763731207,3477.499096035838,52.16248644053757,33.68676565544857,33.6217749097318,236.94449243015703,807.6844652637462,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3842.580048233951,6897.347196766003,23.82247900555399,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,905.8405218925941,1668.2007410350243,433.75624797397256,905.8405218925943,629.2387820527641,276.60173983983015,3171.728004161626,0.0,905.8405218925941,0.0,1668.2007410350243,6.4990745716772835,427.2571734022953,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1333.0976952948895,444.36589843162983,3445.6643347615436,51.68496502142315,33.42900556641726,33.36401482070049,234.93093842480664,799.9411804555365,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3807.7386913571286,2883.6381969535273,23.826771772991478,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,898.5088444844255,1654.634233777328,422.7129554537344,898.5088444844257,621.8700308559816,276.6388136284441,3171.728004161626,0.0,898.5088444844255,0.0,1654.634233777328,0.0,422.7129554537344,0.0,0.0,0.0,0.0,0.0,1321.2217999381598,440.4072666460533,3416.263300361541,51.24394950542311,33.092684675546565,33.092684675546565,232.65805315950746,790.494638662077,3766.3506723775636,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.825615648638454,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,895.6332089555963,1653.1818664447878,423.43692423551613,895.6332089555964,620.5998031442695,275.03340581132693,3171.728004161626,0.0,895.6332089555963,0.0,1653.1818664447878,0.0,423.43692423551613,0.0,0.0,0.0,0.0,0.0,1319.0701331911123,439.6900443970374,3411.9420440329377,51.17913066049406,33.06363732889576,33.06363732889576,232.04132947410264,789.0377791894257,3761.2897788253267,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,2883.6381969535273,23.826067519545155,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,843.6433213114403,1544.1726514366562,430.4243868911558,843.6433213114406,595.0668645314346,248.5764567800059,3171.728004161626,0.0,843.6433213114403,0.0,1544.1726514366562,0.0,430.4243868911558,0.0,0.0,0.0,0.0,0.0,1274.0677082025961,424.689236067532,3242.9295957067843,48.64394393560176,30.883453028733125,30.883453028733125,220.29416375063792,755.394249811238,3573.6346094504906,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,16561.935172305075,23.840276181635705,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,830.3122705417832,1515.8256341890979,428.1735488146786,830.3122705417834,586.6511875889862,243.66108295279713,3171.728004161626,0.0,830.3122705417832,0.0,1515.8256341890979,0.0,428.1735488146786,0.0,0.0,0.0,0.0,0.0,1258.485819356462,419.49527311882065,3193.80672666438,47.9071008999657,30.31651268378196,30.31651268378196,217.02893832703774,745.064337713388,3519.3757912589494,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,16561.935172305075,23.83985173708306,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,826.2728913688585,1509.6317040423744,425.0548537469918,826.2728913688586,583.5214641152221,242.7514272536365,3171.728004161626,0.0,826.2728913688585,0.0,1509.6317040423744,0.0,425.0548537469918,0.0,0.0,0.0,0.0,0.0,1251.3277451158503,417.1092483719501,3178.068697530175,47.67103046295262,30.192634080847487,30.192634080847487,215.92220633603475,741.0877533326325,3502.047202490858,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,16561.935172305075,23.84102843895693,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,824.7520754869632,1504.3827408912941,424.37735666817616,824.7520754869633,582.5417616833988,242.2103138035646,3171.728004161626,0.0,824.7520754869632,0.0,1504.3827408912941,0.0,424.37735666817616,0.0,0.0,0.0,0.0,0.0,1249.1294321551395,416.3764773850465,3169.88865043148,47.5483297564722,30.087654817825882,30.087654817825882,215.5227785134822,739.6228952906527,3493.1350683370883,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,16561.935172305075,23.839211980715056,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,823.0440382788372,1500.1655733423352,422.82492372373883,823.0440382788373,581.1719698943268,241.87206838451047,3171.728004161626,0.0,823.0440382788372,0.0,1500.1655733423352,0.0,422.82492372373883,0.0,0.0,0.0,0.0,0.0,1245.8689620025762,415.2896540008587,3161.32418934577,47.419862840186546,30.003311466846704,30.003311466846704,215.04310279147924,737.759242566218,13382.575193768465,0.0,0.0,0.0,0.0,0.0,4058.800034760544,9898.781415857336,0.0,25952.743772581747,23.840645336852184,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,821.0962206242384,1496.9730477714872,424.0849042375278,821.0962206242386,580.5747208915427,240.5214997326959,3171.728004161626,0.0,821.0962206242384,0.0,1496.9730477714872,0.0,424.0849042375278,0.0,0.0,0.0,0.0,0.0,1245.1811248617662,415.06037495392206,3157.2145475871757,47.35821821380763,29.939460955429745,29.939460955429745,214.65679963071707,736.9543147093062,3479.108487342558,0.0,0.0,0.0,0.0,0.0,4050.6824346910234,0.0,0.0,25952.743772581747,23.842836866213734,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,816.8021013036108,1487.2583003362001,421.8235034088567,816.802101303611,577.522786031119,239.279315272492,3171.728004161626,0.0,816.8021013036108,0.0,1487.2583003362001,0.0,421.8235034088567,0.0,0.0,0.0,0.0,0.0,1238.6256047124675,412.8752015708225,3138.75910661949,47.08138659929235,29.745166006724002,29.745166006724002,213.5311617422272,732.9780819257901,3458.861986974457,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,25952.743772581747,23.843908019681926,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,824.5447186083015,1501.7769272012335,424.5763789680273,824.5447186083017,582.6703299652786,241.87438864302305,3171.728004161626,0.0,824.5447186083015,0.0,1501.7769272012335,0.0,424.5763789680273,0.0,0.0,0.0,0.0,0.0,1249.1210975763288,416.3736991921096,3167.271723969672,47.50907585954508,30.03553854402467,30.03553854402467,215.47939576961136,739.4332479093155,3490.331272686879,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,25952.743772581747,23.842540443148025,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,834.0230055813706,1519.3022730543844,428.2977174454927,834.0230055813709,589.262203852119,244.76080172925188,3171.728004161626,0.0,834.0230055813706,0.0,1519.3022730543844,0.0,428.2977174454927,0.0,0.0,0.0,0.0,0.0,1262.3207230268633,420.77357434228776,3202.396570423535,48.03594855635303,30.38604546108769,30.38604546108769,217.91912210924525,747.5007359300614,3529.12373201131,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,25952.743772581747,23.840747516559162,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,832.1324658507021,1513.9401271131876,430.40300794418863,832.1324658507023,588.7135516393676,243.4189142113347,3171.728004161626,0.0,832.1324658507021,0.0,1513.9401271131876,0.0,430.40300794418863,0.0,0.0,0.0,0.0,0.0,1262.5354737948908,420.84515793163024,3197.3207588397086,47.959811382595625,30.27880254226375,30.27880254226375,217.5760826619912,746.9386570607446,3523.4142579688223,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,25952.743772581747,23.840257235289517,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,826.126192454756,1500.1423078888165,423.670761995412,826.1261924547562,583.6391859962806,242.4870064584755,3171.728004161626,0.0,826.126192454756,0.0,1500.1423078888165,83.48151169869834,340.1892502967137,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1166.3154427514696,388.77181425048985,3055.2295648907757,45.82844347336163,30.837661274763317,30.002846157776332,215.82079682351005,739.0887325461339,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3489.0279948851185,22274.985344605986,23.8437464501646,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,819.6278598516221,1491.4597832877116,418.7564397395397,819.6278598516221,578.4617276624022,241.16613218921998,3171.728004161626,0.0,819.6278598516221,0.0,1491.4597832877116,6.4990745716772835,412.2573651678624,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1231.8852250194846,410.6284083398282,3133.9734166470244,47.00960124970536,29.894186411471008,29.829195665754234,214.01872779230112,733.546477649619,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3463.3905605284917,18624.251145273556,23.843700410467807,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,790.6758097192142,1441.6127488094653,408.11986304648354,790.6758097192144,559.1239213097633,231.55188840945107,3171.728004161626,0.0,790.6758097192142,0.0,1441.6127488094653,6.4990745716772835,401.62078847480626,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1192.2965981940204,397.4321993980068,3031.3415464014925,45.470123196022385,28.89724572190608,28.832254976189308,206.6762412292875,709.4744227119711,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3349.882844287135,15093.164584383383,23.852463742946576,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,797.5979977036908,1458.2242737078498,407.6153794453965,797.5979977036911,562.5658438217986,235.0321538818925,3171.728004161626,0.0,797.5979977036908,0.0,1458.2242737078498,0.0,407.6153794453965,0.0,0.0,0.0,0.0,0.0,1205.2133771490874,401.7377923830291,3065.175443239966,45.97763164859949,29.164485474156997,29.164485474156997,208.27513598122806,714.3195309611706,3377.757181818107,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,15093.164584383383,23.84822947764406,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,812.6886718253429,1488.493663112643,411.17201504074535,812.6886718253429,571.9042154319601,240.78445639338287,3171.728004161626,0.0,812.6886718253429,0.0,1488.493663112643,0.0,411.17201504074535,0.0,0.0,0.0,0.0,0.0,1223.8606868660881,407.95356228869605,3120.307912267427,46.8046186840114,29.769873262252858,29.769873262252858,211.99874850898826,726.2966760062014,14419.028665856045,0.0,0.0,0.0,0.0,0.0,4099.632704136518,10980.377639871112,0.0,25510.065457616427,23.852784054468366,0.0,0.0,0.0,0.0,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,823.4884439441572,1509.6805658557475,418.700057545061,823.4884439441573,579.8313604548835,243.65708348927387,3171.728004161626,0.0,823.4884439441572,0.0,1509.6805658557475,0.0,418.700057545061,0.0,0.0,0.0,0.0,0.0,1242.1885014892182,414.0628338297394,3165.931901174705,47.48897851762057,30.19361131711495,30.19361131711495,214.89509515914708,736.834130140737,3488.7031974857045,0.0,0.0,0.0,0.0,0.0,4091.4334387282465,0.0,0.0,25510.065457616427,23.850893993607045,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,825.9785368683121,1513.7099362358745,421.1461142822013,825.978536868312,581.9132769261806,244.06525994213138,3171.728004161626,0.0,825.9785368683121,0.0,1513.7099362358745,25.91841332504896,395.22770095715236,0.0,0.0,25.91841332504896,34.55788443339861,8.639471108349653,1221.2062378254645,407.06874594182153,3141.9849200031604,47.1297738000474,30.53338285796798,30.27419872471749,215.59984569147008,739.245418124374,0.0,0.0,0.0,0.0,34.55788443339861,0.0,4116.080562062519,0.0,3500.080005510762,21820.657187540193,23.85457951728622,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,825.6752278548491,1513.2815787011555,422.3279892222721,825.6752278548493,581.850292728646,243.8249351262033,3171.728004161626,0.0,825.6752278548491,0.0,1513.2815787011555,6.4990745716772835,415.8289146505948,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1241.504142505444,413.8347141684813,3168.620435375081,47.529306530626215,30.330622319739884,30.26563157402311,215.57183648728363,739.6984692707133,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3500.98326504899,18130.296798310934,23.8530613718327,0.0,0.0,0.0,0.0,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,896.5848321563516,1638.85538392868,464.75286715940825,896.5848321563519,633.91681335234,262.66801880401187,3171.728004161626,0.0,896.5848321563516,0.0,1638.85538392868,6.4990745716772835,458.25379258773097,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1354.8386247440826,451.6128749146942,3445.306883587457,51.679603253811855,32.84209842429037,32.7771076785736,234.45329480029756,805.5313372622265,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3805.724420506668,14118.711026402438,23.84821654988505,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,890.4779636131276,1627.8919853757372,460.91694155097935,890.4779636131277,629.4940266325344,260.9839369805933,3171.728004161626,0.0,890.4779636131276,0.0,1627.8919853757372,6.4990745716772835,454.41786697930206,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1344.8958305924298,448.2986101974766,3421.0864261656434,51.31629639248465,32.622830453231515,32.557839707514745,232.8353661826871,799.7973011239537,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3779.084191663796,10135.206521337805,23.850784420543558,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,831.3178077854159,1526.9288000831182,398.1996667930515,831.3178077854159,577.9351166505472,253.3826911348686,3171.728004161626,0.0,831.3178077854159,0.0,1526.9288000831182,6.4990745716772835,391.7005922213742,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1223.0184000067902,407.6728000022634,3157.6200000921717,47.364300001382574,30.603566747379137,30.538576001662364,215.6458099219257,733.9914108651723,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3490.4376855267556,6455.962148954111,23.85025874811644,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,807.1250049160417,1491.1482039601558,380.20810740787505,807.1250049160419,559.2072204714882,247.9177844445537,3171.728004161626,0.0,807.1250049160417,0.0,1491.1482039601558,6.4990745716772835,373.70903283619776,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1180.8340377522395,393.6113459174132,3065.5935876298086,45.983903814447125,29.88795482491989,29.822964079203118,209.05022537814708,710.5227522046895,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3389.0040684887595,2883.6381969535273,23.849186374383518,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,799.2387462077052,1478.4793922734743,375.6104812056426,799.2387462077053,553.5866999787403,245.65204622896502,3171.728004161626,0.0,799.2387462077052,0.0,1478.4793922734743,0.0,375.6104812056426,0.0,0.0,0.0,0.0,0.0,1174.8492274133478,391.61640913778257,3044.9450288246044,45.67417543236906,29.56958784546949,29.56958784546949,206.96537819021253,703.3951384513031,3356.7237581381255,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,2883.6381969535273,23.84773459597291,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,793.7532112177807,1473.14081924092,373.04795998140025,793.7532112177807,549.7483316058476,244.00487961193318,3171.728004161626,0.0,793.7532112177807,0.0,1473.14081924092,0.0,373.04795998140025,0.0,0.0,0.0,0.0,0.0,1166.801171199181,388.93372373306033,3028.875714173161,45.43313571259742,29.462816384818403,29.462816384818403,205.5749530232365,698.867445238531,17757.000420446268,0.0,0.0,0.0,0.0,0.0,4099.632704136518,14418.190984767636,0.0,16561.935172305075,23.846294701767196,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,882.2083089752351,1637.8848033412698,381.51722566874486,882.2083089752352,601.4830423611224,280.7252666141128,3171.728004161626,0.0,882.2083089752351,0.0,1637.8848033412698,0.0,381.51722566874486,0.0,0.0,0.0,0.0,0.0,1263.72553464398,421.24184488132664,3322.852182866576,49.842782742998644,32.757696066825396,32.757696066825396,226.84503619812344,763.4450559560995,3665.0553939413467,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,2883.6381969535273,23.821438583485403,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,855.7124613096091,1589.809599673244,367.5311603795806,855.7124613096094,582.771067777008,272.94139353260124,3171.728004161626,0.0,855.7124613096091,0.0,1589.809599673244,0.0,367.5311603795806,0.0,0.0,0.0,0.0,0.0,1223.2436216891897,407.7478738963966,3220.80109525883,48.31201642888245,31.79619199346488,31.79619199346488,219.92363085568445,739.5759051678932,17970.820111297962,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,14418.190984767636,0.0,16561.935172305075,23.824499741550625,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,846.1804883384881,1571.4299963565566,361.2286661953388,846.1804883384883,575.3539854148418,270.82650292364656,3171.728004161626,0.0,846.1804883384881,0.0,1571.4299963565566,0.0,361.2286661953388,0.0,0.0,0.0,0.0,0.0,1207.409154533827,402.4697181779423,3181.3088690683257,47.71963303602489,31.42859992713113,31.42859992713113,217.3254201808877,730.3719712491172,3509.2111221395025,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,16561.935172305075,23.825116815276058,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,853.0222378612256,1584.8357451729723,363.9725243553436,853.0222378612257,579.7129394183402,273.30929844288556,3171.728004161626,0.0,853.0222378612256,0.0,1584.8357451729723,0.0,363.9725243553436,0.0,0.0,0.0,0.0,0.0,1216.9947622165691,405.6649207388564,3207.495428128398,48.11243142192597,31.696714903459448,31.696714903459448,219.04898596279446,736.2197679304957,3538.0502753200376,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,16561.935172305075,23.82435083507781,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,847.9191518488215,1583.2835474265307,366.4628871679461,847.9191518488216,577.5115024877504,270.4076493610712,3171.728004161626,0.0,847.9191518488215,0.0,1583.2835474265307,0.0,366.4628871679461,0.0,0.0,0.0,0.0,0.0,1214.3820390167675,404.7940130055892,3202.4595994488873,48.03689399173331,31.665670948530614,31.665670948530614,217.9815706068621,734.1438195012457,3531.8094059445443,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,16561.935172305075,23.828382559566368,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,863.24900558824,1613.1114131920313,374.7556754920686,863.2490055882402,588.092950335784,275.15605525245604,3171.728004161626,0.0,863.24900558824,0.0,1613.1114131920313,0.0,374.7556754920686,0.0,0.0,0.0,0.0,0.0,1238.0046810803087,412.66822702676956,3263.7843212991093,48.95676481948664,32.262228263840626,32.262228263840626,221.98598186764855,748.1354302415859,13498.032940371264,0.0,0.0,0.0,0.0,0.0,4050.682434691023,9898.781415857336,0.0,25952.743772581747,23.82497077480617,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,876.0401444236398,1639.0635404384755,382.4926403660517,876.04014442364,597.6589977997884,278.38114662385163,3171.728004161626,0.0,876.0401444236398,0.0,1639.0635404384755,0.0,382.4926403660517,0.0,0.0,0.0,0.0,0.0,1258.5327847896915,419.5109282632305,3317.1072534913974,49.75660880237096,32.78127080876951,32.78127080876951,225.4100369844173,760.2401156675578,3657.836440895726,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,25952.743772581747,23.822792113694046,0.0,0.0,0.0,0.0,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,886.3623861024037,1661.787778575785,391.6540953584635,886.3623861024039,605.9830941658114,280.3792919365925,3171.728004161626,0.0,886.3623861024037,0.0,1661.787778575785,0.0,391.6540953584635,0.0,0.0,0.0,0.0,0.0,1278.0164814608672,426.0054938202891,3365.8097538569414,50.48714630785412,33.2357555715157,33.2357555715157,228.32269768026595,771.2868489514406,3711.0911089880933,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,25952.743772581747,23.824860441770024,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,885.6480833593508,1661.378601545423,398.05337604293123,885.6480833593512,607.7151420032303,277.9329413561208,3171.728004161626,0.0,885.6480833593508,0.0,1661.378601545423,0.0,398.05337604293123,0.0,0.0,0.0,0.0,0.0,1283.7014594022821,427.90048646742736,3372.9805474151326,50.59470821122699,33.22757203090846,33.22757203090846,228.48642540323112,773.4367641437024,3718.5168250914057,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,25952.743772581747,23.831330644469965,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,882.1245887768407,1651.0551233768938,397.1376867304042,882.1245887768408,605.2284970000294,276.89609177681143,3171.728004161626,0.0,882.1245887768407,0.0,1651.0551233768938,0.0,397.1376867304042,0.0,0.0,0.0,0.0,0.0,1279.2622755072448,426.4207585024149,3356.738157386553,50.3510723607983,33.02110246753788,33.02110246753788,227.58867506732233,770.4027108656113,3700.7201097497496,0.0,0.0,0.0,0.0,0.0,4018.3740620349026,0.0,0.0,25952.743772581747,23.833462877726554,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,888.0157247355206,1661.4540242013825,399.46656537611864,888.0157247355207,609.559785994587,278.45593874093385,3171.728004161626,0.0,888.0157247355206,0.0,1661.4540242013825,83.48151169869902,315.9850536774196,0.0,0.0,83.48151169869902,111.30868226493203,27.827170566233008,1204.0007784129402,401.3335928043134,3266.7883954186364,49.00182593127954,34.063895601014636,33.22908048402765,229.1473075140485,774.6028729009169,0.0,0.0,0.0,0.0,111.30868226493203,0.0,4116.080562062519,0.0,3723.5391872139376,22027.788843085695,23.829779215871636,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,899.3484534184938,1681.412197163618,403.2742334942485,899.3484534184939,616.7726688778656,282.5757845406283,3171.728004161626,0.0,899.3484534184938,0.0,1681.412197163618,6.4990745716772835,396.7751589225712,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1296.123612341065,432.0412041136883,3409.577013618371,51.14365520427556,33.69323468898913,33.62824394327236,231.9788782283187,784.6515743691032,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3768.6864584454647,18055.244511178633,23.827846505671804,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,893.1422276589203,1664.9753259957993,394.21139514245516,893.1422276589205,611.2536591351279,281.88856852379257,3171.728004161626,0.0,893.1422276589203,0.0,1664.9753259957993,6.4990745716772835,387.7123205707779,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1280.8545482296981,426.95151607656607,3372.7813903020633,50.59172085453095,33.36449726563276,33.29950651991599,230.09413299740564,776.4677319046104,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3728.7966807017865,14124.747696947545,23.82810773269606,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,881.6178552758204,1644.7912088214787,386.58833586095705,881.6178552758206,602.4983050948794,279.1195501809412,3171.728004161626,0.0,881.6178552758204,0.0,1644.7912088214787,0.0,386.58833586095705,0.0,0.0,0.0,0.0,0.0,1268.2061911367773,422.73539704559244,3335.7327970038486,50.035991955057725,32.89582417642957,32.89582417642957,227.00265301830774,765.565690371817,3678.563090330071,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,14124.747696947545,23.830522764091924,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,876.7806328962321,1633.2925385846468,387.4634867275487,876.7806328962322,599.607409753337,277.17322314289515,3171.728004161626,0.0,876.7806328962321,0.0,1633.2925385846468,0.0,387.4634867275487,0.0,0.0,0.0,0.0,0.0,1264.2441196237808,421.4147065412603,3318.951364749688,49.784270471245314,32.66585077169294,32.66585077169294,225.87011300840197,762.4007915642934,12701.60529316564,0.0,0.0,0.0,0.0,0.0,4099.632704136518,9041.66784339292,0.0,22702.426966494815,23.834368955560695,0.0,0.0,0.0,0.0,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,876.948804586417,1638.4733954891944,385.7929152265026,876.948804586417,599.2396052236984,277.70919936271866,3171.728004161626,0.0,876.948804586417,0.0,1638.4733954891944,0.0,385.7929152265026,0.0,0.0,0.0,0.0,0.0,1262.7417198129197,420.91390660430653,3322.1290219064203,49.8319353285963,32.76946790978389,32.76946790978389,225.84462753355723,762.1294052860278,3663.3445205881417,0.0,0.0,0.0,0.0,0.0,4091.433438728245,0.0,0.0,22702.426966494815,23.831583975111194,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,877.4230664618148,1638.2470768824878,386.06785108341165,877.4230664618149,599.6394735462451,277.78359291556984,3171.728004161626,0.0,877.4230664618148,0.0,1638.2470768824878,0.0,386.06785108341165,0.0,0.0,0.0,0.0,0.0,1263.4909175452265,421.16363918174216,3322.9016336094564,49.84352450414185,32.764941537649754,32.764941537649754,225.96232626355038,762.4993730247339,3664.2373674524483,0.0,0.0,0.0,0.0,0.0,4083.250571850789,0.0,0.0,22702.426966494815,23.832167503316583,0.0,0.0,0.0,3.410605131648481e-13,0.0
