timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,875.542096892626,1831.9843216994886,100.85360257416211,875.5420968926262,534.3802898462848,341.16180704634144,3330.5477333910303,863.9059671170319,11.6361297755941,1430.977239430404,401.00708226908455,100.85360257416211,0.0,1256.5904976247737,392.6845305077417,1531.8308420045662,2042.4411226727548,510.6102806681887,11.6361297755941,3.878709925198033,416.5219219698767,6.24782882954815,51.957994854035434,8.020141645381692,213.5123228041498,1186.9118092342435,3995.2918304005216,3093.4074654143697,3093.40746541437,0.0,205.62415488315847,0.0,195.34294713900053,0.0,0.0,9538.663532886294,23.974492994548054,0.0,0.0,0.0,6.821210263296962e-13,8.526512829121202e-14
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,888.6127699951614,1859.3389884103742,102.40015842625027,888.6127699951616,543.0848009542009,345.52796904096067,3330.5477333910303,876.7882260008141,11.824543994347323,1859.3389884103742,0.0,102.40015842625027,0.0,1275.3283287284569,398.54010272764276,1961.7391468366245,2615.652195782166,653.9130489455415,11.824543994347323,3.941514664782441,15.766058659129763,0.23649087988694645,56.80417123657374,0.0,216.72237233732136,1330.1577007917485,4180.509617623537,3109.24803358969,3109.24803358969,0.0,781.7324909209327,0.0,937.5981276196087,0.0,0.0,9538.663532886294,23.974662073989865,0.0,0.0,0.0,4.547473508864641e-13,1.1368683772161603e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,897.4836932700211,1879.5728538754402,101.60022978693846,897.4836932700211,549.5043964499596,347.97929682006156,3330.5477333910303,885.5610861109158,11.922607159105382,1879.5728538754402,0.0,101.60022978693846,0.0,1288.0888525249684,402.5277664140526,1981.1730836623785,2641.564111549838,660.3910278874595,11.922607159105382,3.974202386368461,15.896809545473843,0.23845214318210764,57.40318791413259,0.0,218.8713814016991,1343.4060181468944,4222.062795079294,3126.3087354318395,3126.30873543184,0.0,803.3442286429665,0.0,1698.8999485751879,0.0,0.0,9538.663532886294,23.97506525274665,0.0,0.0,0.0,-4.547473508864641e-13,2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,888.2454016172375,1859.251586392717,100.542830197728,888.2454016172377,543.7524931541503,344.49290846308736,3330.5477333910303,876.32134132613,11.92406029110748,1859.251586392717,0.0,100.542830197728,0.0,1274.6492237470982,398.32788242096814,1959.794416590445,2613.0592221205934,653.2648055301484,11.92406029110748,3.9746867637024934,15.898747054809974,0.2384812058221496,56.78297589375879,0.0,216.59080639949917,1329.179638213899,4177.219456421582,3153.14539453754,3153.14539453754,0.0,734.5630513301517,0.0,2393.3370474416815,0.0,0.0,9538.663532886294,23.975433129373588,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,896.7339489335393,1877.0144016082604,102.49789577543939,896.7339489335393,548.7806663596591,347.95328257388024,3330.5477333910303,884.6585350789343,12.075413854605017,1877.0144016082604,0.0,102.49789577543939,0.0,1286.7760510239045,402.11751594497014,1979.5122973837,2639.349729844933,659.8374324612332,12.075413854605017,4.025137951535005,16.10055180614002,0.24150827709210032,57.335411006002204,0.0,218.68521034079947,1342.2422159816324,15423.088948866418,4724.986163338481,4724.98616333848,9.094947017729282e-13,0.0,798.8603824696429,1547.6447075892793,11204.600486567548,0.0,20168.280875821587,23.974975519721678,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,891.6913836433519,1867.0577397567602,101.87808630263024,891.6913836433519,545.8273340350092,345.86404960834267,3330.5477333910303,879.8870609187408,11.804322724611097,1867.0577397567602,0.0,101.87808630263024,0.0,1279.835724972714,399.94866405397306,1968.9358260593904,2625.247768079187,656.3119420197968,11.804322724611097,3.9347742415370326,15.73909696614813,0.23608645449222196,57.0305130557291,0.0,217.4594820208981,1334.9214618464262,4195.548671549169,5101.752016772742,6506.07545272263,0.0,0.0,1196.6685237208408,284.8983405732158,0.0,0.0,20168.280875821587,23.97631523235909,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,901.3279278840807,1886.8335263926972,103.04607104728218,901.327927884081,551.7349113401901,349.5930165438908,3330.5477333910303,889.4239570150249,11.903970869055797,1886.8335263926972,0.0,103.04607104728218,0.0,1293.7075738400363,404.28361682501134,1989.8795974399793,2653.172796586639,663.2931991466597,11.903970869055797,3.967990289685266,15.871961158741064,0.23807941738111593,57.635466502253735,0.0,219.78896907868165,1349.2073212596727,4240.414846583733,4216.992487124141,6069.99645352609,0.0,0.0,270.1121166974659,0.0,0.0,0.0,20168.280875821587,23.976819053299064,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,931.3238881766254,1956.3140033682002,103.48763386056478,931.3238881766256,570.0404174452561,361.28347073136945,3330.5477333910303,919.3375560749864,11.986332101638936,1956.3140033682002,0.0,103.48763386056478,0.0,1337.2182633817986,417.88070730681204,2059.8016372287652,2746.4021829716867,686.6005457429217,11.986332101638936,3.9954440338796453,15.981776135518581,0.23972664203277871,59.72429643965166,0.0,227.13686772170405,1395.5775878870018,4386.703113292392,4083.620446353485,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,20168.280875821587,23.976460244352946,0.0,0.0,0.0,0.0,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,916.5761043488035,1927.3330969289132,101.06606668348917,916.5761043488036,560.764189494557,355.81191485424665,3330.5477333910303,904.8873986046873,11.688705744116191,1927.3330969289132,0.0,101.06606668348917,0.0,1316.1998525159088,411.3124539112215,2028.3991636124024,2704.5322181498695,676.1330545374674,11.688705744116191,3.8962352480387303,15.584940992154921,0.2337741148823238,58.83065357470228,0.0,223.54559160442312,1373.9517629907352,4318.92703095194,4020.7320706657783,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,20168.280875821587,23.976701320279616,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,888.9442966363167,1866.8754726679367,100.49740430245541,888.9442966363167,542.5041716459857,346.44012499033107,3330.5477333910303,877.4473413249302,11.4969553113865,319.4726607993062,1547.4028118686306,100.49740430245541,0.0,1276.2870419271712,398.839700602241,419.97006510176163,559.9600868023488,139.9900217005872,11.4969553113865,3.8323184371288335,1562.732085617146,23.440981284257187,41.53721010437635,30.94805623737261,216.83757678200777,855.4258651479709,3711.743038754679,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,20168.280875821587,23.97573755359366,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,907.9366543447917,1910.1918964146305,102.41299391098966,907.9366543447918,555.6410949244686,352.29555942032323,3330.5477333910303,0.0,907.9366543447917,0.0,1910.1918964146305,102.41299391098966,0.0,0.0,0.0,102.41299391098966,136.5506585479862,34.13766463699655,907.9366543447917,302.6455514482639,3120.774102207686,46.81161153311529,39.227967867402505,38.20383792829261,221.49067397929366,682.5173073933645,0.0,0.0,0.0,0.0,136.5506585479862,0.0,129.7231256205869,0.0,3603.058852063778,16370.323370437183,23.976689119575948,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,896.7707049365648,1887.1965892784533,100.39071938013598,896.7707049365649,548.9046873141632,347.8660176224018,3330.5477333910303,0.0,896.7707049365648,0.0,1887.1965892784533,100.39071938013598,0.0,0.0,0.0,100.39071938013598,133.85429250684797,33.46357312671199,896.7707049365648,298.92356831218825,3082.890862527206,46.24336293790809,38.74783897937043,37.74393178556907,218.73218215723043,673.8544572989783,0.0,0.0,0.0,0.0,133.85429250684797,0.0,256.6252572508513,0.0,3558.2124708941333,12619.638101490167,23.976360694279588,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,886.7597127952948,1867.5460768217572,99.11795058833934,886.759712795295,543.1099275115806,343.6497852837144,3330.5477333910303,634.9305506440246,251.82916215127022,0.0,1867.5460768217572,99.11795058833935,-1.4210854715202004e-14,923.5353463913085,288.6047957472839,99.11795058833935,132.15726745111914,33.039316862779785,251.82916215127022,83.94305405042341,2203.3182930234507,33.04977439535176,38.34210104231854,37.350921536435145,216.3018118763402,730.6317755109328,0.0,0.0,0.0,0.0,1055.6926138424276,0.0,1259.0199898866558,0.0,3584.0555157163226,8841.71187143917,23.977501810359225,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,920.3695802012911,1937.6075728559256,101.82568169591141,920.3695802012915,563.765733430555,356.6038467707364,3330.5477333910303,729.369401836826,191.0001783644651,0.0,1937.6075728559256,101.82568169591141,0.0,1060.9009481262924,331.53154628946635,101.82568169591141,135.76757559454853,33.94189389863713,191.0001783644651,63.666726121488374,2192.274477341879,32.884117160128184,39.77040827407763,38.752151457118515,224.47173128287,765.0185744837862,3724.821409236914,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1196.6685237208408,0.0,2393.3370474416815,0.0,0.0,8841.71187143917,23.97486226833585,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,834.627051777707,1755.9212389141592,98.23443242064361,834.6270517777072,511.3139463777598,323.31310539994735,3330.5477333910303,823.7825649718156,10.844486805891393,343.5603209328492,1412.36091798131,98.23443242064361,0.0,1198.22918541355,374.4466204417344,441.7947533534928,589.0596711379903,147.26491778449758,10.844486805891393,3.614828935297131,1426.8202337224984,21.402303505837477,39.53637231181811,28.2472183596262,203.6305950200761,818.142856358887,3506.925579471396,1787.2888565515404,1787.28885655154,4.547473508864641e-13,0.0,0.0,2388.550373346798,0.0,0.0,8841.71187143917,23.979253206002987,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,903.2053693462199,1901.061761313334,99.88703717990876,903.20536934622,553.6275771389138,349.5777922073062,3330.5477333910303,891.3329603066927,11.872409039527156,334.9827733212579,1566.0789879920762,99.88703717990877,-1.4210854715202004e-14,1296.484305900644,405.1513455939512,434.8698105011667,579.8264140015556,144.9566035003889,11.872409039527142,3.9574696798423807,1581.9088667114459,23.728633000671685,42.36993333127835,31.321579759841526,220.24303752629663,871.7286023922707,14980.483256799278,1876.3107199021995,1876.3107199022,0.0,0.0,0.0,2383.7732726001045,11204.600486567546,0.0,19471.329214374462,23.97611165994009,0.0,0.0,0.0,0.0,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,902.1600002052542,1898.7274634859987,99.05320937422584,902.1600002052543,553.2010410660364,348.9589591392179,3330.5477333910303,890.072569150407,12.087431054847116,1088.2442722911865,810.4831911948122,99.05320937422584,0.0,1294.6510096733193,404.5784405229123,1187.2974816654123,1583.0633088872164,395.7658272218041,12.087431054847116,4.029143684949038,826.5997659346084,12.398996489019126,49.847524086374094,16.209663823896243,219.9688863632433,1102.7984821921982,4737.390711661503,2862.62871710077,2862.62871710077,0.0,15.08560145976557,0.0,2393.3370474416815,734.6515564038262,0.0,20168.280875821587,23.97461430564324,0.0,0.0,0.0,-3.410605131648481e-13,1.4210854715202004e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,899.9466521620936,1893.13351755552,98.98158118682288,899.9466521620939,551.981289373375,347.96536278871883,3330.5477333910303,887.7834667359119,12.163185426181713,1893.13351755552,0.0,98.98158118682288,0.0,1291.3214061613264,403.5379394254145,1992.115098742343,2656.1534649897903,664.0383662474476,12.163185426181713,4.054395142060571,16.217580568242283,0.24326370852363424,57.78382133853383,0.0,219.43411147602592,1349.0918973380062,0.0,4231.51293068912,4231.51293068912,0.0,0.0,284.03805953800423,2089.562942254162,0.0,4241.153648242444,15697.712397428686,23.974501662538263,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,885.427599900021,1862.0361012289757,96.69962169430431,885.4275999000214,542.9693077978,342.45829210222144,3330.5477333910303,873.5363012459715,11.891298654049592,1862.0361012289757,0.0,96.69962169430431,0.0,1270.5982563577768,397.0619551118052,1958.73572292328,2611.6476305643732,652.9119076410933,11.891298654049592,3.9637662180165307,15.855064872066123,0.23782597308099185,56.82807925381231,0.0,215.89395949010964,1326.897493687918,0.0,4022.6230988489597,4022.62309884896,0.0,0.0,140.37721192680974,1937.6183301309065,0.0,4171.060816511218,11301.028251009651,23.975457032757564,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,889.5638119591708,1868.707534315032,94.56934599254699,889.5638119591711,545.6773391309274,343.8864728282437,3330.5477333910303,876.9977075064634,12.566104452707464,1705.8377340232678,162.86980029176425,94.56934599254697,1.4210854715202004e-14,1275.6330291003103,398.6353215938469,1800.4070800158147,2400.5427733544193,600.1356933386048,12.566104452707478,4.188701484235826,179.62460622870756,2.6943690934306135,55.37822148645879,3.257396005835285,216.84646936869908,1281.1361723711113,0.0,3676.17580245473,3676.17580245473,0.0,0.0,0.0,1933.7430934706447,0.0,4133.976864637862,6943.434022110574,23.971481069163726,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,908.263633688251,1904.9120630113462,97.66351371549243,908.2636336882513,556.7027756248852,351.560858063366,3330.5477333910303,895.1156953150477,13.147938373203374,1904.9120630113464,-2.2737367544323206e-13,97.66351371549243,0.0,1301.9864659127966,406.8707705977489,2002.5755767268388,2670.1007689691182,667.5251922422796,13.147938373203374,4.382646124401124,17.53058449760427,0.26295876746406405,58.12399702749531,-4.547473508864641e-15,221.41830529221264,1358.5838700516015,0.0,5168.755758602756,6220.61240335217,0.0,0.0,1196.6685237208408,670.2245296828185,0.0,4269.423080466691,2443.0669457215463,23.968926575291373,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,892.0059007141434,1867.3672784209068,98.68660077588473,892.0059007141435,547.0429099878569,344.96299072628665,3330.5477333910303,879.0176619935613,12.988238720582103,1867.3672784209068,0.0,98.68660077588473,0.0,1278.5711447179074,399.55348272434605,1966.0538791967915,2621.4051722623885,655.3512930655971,12.988238720582103,4.329412906860701,17.317651627442803,0.25976477441164203,57.00788436038605,0.0,217.52721822412016,1334.0290560557216,4000.315497128402,4535.416193572576,6197.3650342826,0.0,0.0,635.4398765922803,0.0,0.0,191.7733388382533,2240.92009731351,23.96983588759134,0.0,0.0,0.0,-2.5011104298755527e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,907.8035819360465,1900.0520422614406,100.55400336163784,907.8035819360466,556.656394073775,351.1471878622716,3330.5477333910303,894.7547322192124,13.04884971683407,1900.0520422614406,0.0,100.55400336163784,0.0,1301.4614286824908,406.7066964632784,2000.6060456230784,2667.474727497438,666.8686818743595,13.04884971683407,4.349616572278023,17.398466289112093,0.26097699433668137,58.0071013014596,0.0,221.38701613515664,1357.5800893408689,4265.989716899994,3968.9361561799287,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.970501506663037,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,904.141622951697,1891.5344959364113,99.85928772593034,904.1416229516971,554.3919731639459,349.7496497877512,3330.5477333910303,891.241773315754,12.899849635942928,1104.7336904454774,786.800805490934,99.85928772593033,1.4210854715202004e-14,1296.3516702774605,405.1098969617064,1204.5929781714076,1606.12397089521,401.5309927238025,12.899849635942942,4.299949878647648,804.0006050055246,12.060009075082869,49.876619700442305,15.73601610981868,220.46773988906716,1109.0812243385676,11697.113642936689,2902.4756411726703,2902.47564117267,4.547473508864641e-13,0.0,0.0,0.0,7692.497011984085,0.0,9538.663532886294,23.971551456691156,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1423.783975175823,2989.408294320993,162.9985469437857,1423.7839751758231,873.1245300062603,550.6594451695628,3330.5477333910303,0.0,1423.783975175823,0.0,2989.408294320993,0.0,162.9985469437857,0.0,0.0,0.0,0.0,0.0,1586.7825221196085,528.9275073732028,5105.118323813804,76.57677485720706,59.788165886419854,59.788165886419854,347.2998007702645,1072.380414773514,5648.571231214117,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,9538.663532886294,23.961229506808692,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1167.7989807797178,2450.7378303597866,133.4957037016635,1167.798980779718,716.0122242021264,451.78675657759163,3330.5477333910303,0.0,1167.7989807797178,0.0,2450.7378303597866,0.0,133.4957037016635,0.0,0.0,0.0,0.0,0.0,1301.2946844813814,433.76489482712714,4185.797409668296,62.786961145024435,49.014756607195736,49.014756607195736,284.8361609086294,879.4175300951724,4631.45004493634,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,9538.663532886294,23.96756079975659,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1397.204099394728,2934.457525714092,159.17211346520196,1397.204099394728,856.807241844502,540.3968575502262,3330.5477333910303,0.0,1397.204099394728,0.0,2934.457525714092,0.0,159.17211346520196,0.0,0.0,0.0,0.0,0.0,1556.37621285993,518.79207095331,5009.6258095273315,75.14438714290996,58.689150514281835,58.689150514281835,340.80937356641425,1052.124132691198,16747.55835783277,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,11204.600486567548,0.0,20168.280875821587,23.962997451587555,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1094.080460485803,2298.2136324173885,124.09550861184928,1094.0804604858033,670.5172886499357,423.56317183586765,3330.5477333910303,0.0,1094.080460485803,0.0,2298.2136324173885,0.0,124.09550861184928,0.0,0.0,0.0,0.0,0.0,1218.1759690976523,406.05865636588413,3922.4482578809248,58.836723868213866,45.96427264834777,45.96427264834777,266.85940300067614,823.6833285314697,4340.072930046511,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,20168.280875821587,23.97002305631013,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,942.0678372829335,1980.5433194033308,106.29365192797223,942.0678372829339,577.5997069310024,364.4681303519314,3330.5477333910303,0.0,942.0678372829335,0.0,1980.5433194033308,0.0,106.29365192797223,0.0,0.0,0.0,0.0,0.0,1048.3614892109058,349.4538297369686,3378.358638351205,50.675379575268074,39.61086638806662,39.61086638806662,229.79551284132924,709.1464549296991,3738.0512635439336,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,20168.280875821587,23.973782127781536,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1441.7306020864485,3032.0435211583904,162.20798177080258,1441.730602086449,884.142435572355,557.5881665140938,3330.5477333910303,0.0,1441.7306020864485,0.0,3032.0435211583904,0.0,162.20798177080258,0.0,0.0,0.0,0.0,0.0,1603.9385838572512,534.6461946190838,5170.628299634725,77.55942449452088,60.64087042316781,60.64087042316781,351.6792738694539,1085.1666338293942,5721.148738845033,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,20168.280875821587,23.96151197180934,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1130.5827866113348,2377.031119903221,127.45192473729094,1130.582786611335,693.1324976930006,437.4502889183344,3330.5477333910303,0.0,1130.5827866113348,0.0,2377.031119903221,0.0,127.45192473729094,0.0,0.0,0.0,0.0,0.0,1258.0347113486257,419.34490378287524,4054.410735034722,60.81616102552083,47.54062239806443,47.54062239806443,275.7766231806183,851.0189327851433,4486.084764036988,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,20168.280875821587,23.969075560986035,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,768.7002092182855,1615.2393027981,86.536186274697,768.7002092182856,471.28878777806415,297.41142144022143,3330.5477333910303,0.0,768.7002092182855,0.0,1615.2393027981,0.0,86.536186274697,0.0,0.0,0.0,0.0,0.0,855.2363954929825,285.07879849766084,2755.5544967887436,41.33331745183115,32.304786055962,32.304786055962,187.4927332487082,578.5144213101241,3048.990119601206,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,20168.280875821587,23.977137324231933,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,761.0042948920648,1598.3929603194726,86.72874985210028,761.004294892065,466.1418272607211,294.86246763134386,3330.5477333910303,0.0,761.0042948920648,0.0,1598.3929603194726,0.0,86.72874985210028,0.0,0.0,0.0,0.0,0.0,847.733044744165,282.57768158138833,2728.703686645026,40.93055529967539,31.967859206389452,31.967859206389452,185.62746452846943,573.071419822312,3019.1974248859506,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,20168.280875821587,23.978038451706258,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,764.0441057896403,1603.8938630420666,87.76287985237154,764.0441057896403,468.0706299641398,295.97347582550054,3330.5477333910303,0.0,764.0441057896403,0.0,1603.8938630420666,0.0,87.76287985237154,0.0,0.0,0.0,0.0,0.0,851.8069856420118,283.9356618806706,2739.636510564749,41.094547658471235,32.07787726084133,32.07787726084133,186.3926940017821,575.5786580626066,3031.279506746686,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,20168.280875821587,23.977611160425838,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,798.0845794942124,1675.4329076774525,88.51732043618148,798.0845794942124,488.19074975612403,309.89382973808847,3330.5477333910303,0.0,798.0845794942124,0.0,1675.4329076774525,0.0,88.51732043618148,0.0,0.0,0.0,0.0,0.0,886.601899930394,295.5339666434647,2857.568774251311,42.863531613769666,33.50865815354905,33.50865815354905,194.6705666221589,600.0853811864913,0.0,0.0,0.0,0.0,0.0,0.0,2331.8515566933092,0.0,3162.120188794339,16835.113531891002,23.975599813791995,0.0,0.0,0.0,0.0,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,774.9114568874762,1627.0707436610326,86.28193728106825,774.9114568874763,474.5007402366038,300.4107166508725,3330.5477333910303,0.0,774.9114568874762,0.0,1627.0707436610326,0.0,86.28193728106825,0.0,0.0,0.0,0.0,0.0,861.1933941685445,287.0644647228482,2775.3286025524253,41.62992903828638,32.54141487322065,32.54141487322065,189.00166171926784,582.7788852268437,0.0,0.0,0.0,0.0,0.0,0.0,2327.187853579923,0.0,3071.0430230564207,13597.949950148573,23.976038911691628,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,819.0802276249404,1724.4543187949564,95.30159500831434,819.0802276249406,504.13509468628405,314.94513293865646,3330.5477333910303,0.0,819.0802276249404,0.0,1724.4543187949564,0.0,95.30159500831434,0.0,0.0,0.0,0.0,0.0,914.3818226332548,304.7939408777516,2943.630082305963,44.15445123458944,34.48908637589913,34.48908637589913,199.9014616798574,617.8280265439967,0.0,0.0,0.0,0.0,0.0,0.0,2322.5334778727633,0.0,3256.6641679722097,10165.124501798786,23.97582348521517,0.0,0.0,0.0,0.0,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,799.3469953307914,1677.6476073974652,90.67307874000792,799.3469953307915,489.73939872564796,309.60759660514356,3330.5477333910303,0.0,799.3469953307914,0.0,1677.6476073974652,0.0,90.67307874000792,0.0,0.0,0.0,0.0,0.0,890.0200740707993,296.67335802359975,2864.341039491864,42.96511559237796,33.552952147949306,33.552952147949306,194.9995070156975,601.7438849275738,3169.411566395838,0.0,0.0,0.0,0.0,0.0,2317.888410917018,0.0,0.0,10165.124501798786,23.974272037963484,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,783.3362651521421,1642.2519354241438,88.93077005280139,783.3362651521422,479.56688896040976,303.7693761917325,3330.5477333910303,0.0,783.3362651521421,0.0,1642.2519354241438,0.0,88.93077005280139,0.0,0.0,0.0,0.0,0.0,872.2670352049436,290.75567840164786,2805.2746490307354,42.07911973546103,32.845038708482875,32.845038708482875,191.06398408637517,589.5888596404498,3104.1078302695364,0.0,0.0,0.0,0.0,0.0,2313.2526340951845,0.0,0.0,10165.124501798786,23.974868213326886,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,771.9086849843925,1617.8065578943042,87.11486583054368,771.9086849843925,472.1253207790308,299.78336420536175,3330.5477333910303,0.0,771.9086849843925,0.0,1617.8065578943042,0.0,87.11486583054368,0.0,0.0,0.0,0.0,0.0,859.0235508149361,286.3411836049787,2763.171292314219,41.44756938471328,32.35613115788608,32.35613115788608,188.26486456364898,580.7658798691132,3057.5959885783514,0.0,0.0,0.0,0.0,0.0,2308.6261288269943,0.0,0.0,10165.124501798786,23.976251813614862,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,756.1306544502144,1587.4328072683325,84.22118540120297,756.1306544502145,463.283686906083,292.8469675441315,3330.5477333910303,0.0,756.1306544502144,0.0,1587.4328072683325,0.0,84.22118540120297,0.0,0.0,0.0,0.0,0.0,840.3518398514174,280.11727995047244,2707.901927070222,40.61852890605333,31.74865614536665,31.74865614536665,184.4138476940783,568.6469688413373,13540.68426020883,0.0,0.0,0.0,0.0,0.0,2304.0088765693404,10544.252644247745,0.0,20168.280875821587,23.976915151272546,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,812.0856231445266,1707.2068752603027,88.43171771909077,812.0856231445268,497.98757819044386,314.098044954083,3330.5477333910303,0.0,812.0856231445266,0.0,1707.2068752603027,74.16014891485224,14.271568804238527,0.0,0.0,74.16014891485224,98.88019855313632,24.72004963828408,826.3571919487651,275.45239731625503,2809.0164645253226,42.13524696787984,34.885738994354575,34.144137505206054,198.04705645244954,609.3846268744292,0.0,0.0,0.0,0.0,98.88019855313632,0.0,2393.3370474416815,0.0,3217.1088429983483,16777.150400973645,23.974344384079888,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1061.8583464581677,2228.109271225065,115.29739053629194,1061.858346458168,650.4140327672454,411.44431369092257,3330.5477333910303,0.0,1061.8583464581677,0.0,2228.109271225065,3.778953232802337,111.5184373034896,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1173.3767837616574,391.12559458721915,3792.6116495739416,56.889174743609125,44.59997495682932,44.5621854245013,258.9221432934792,797.3587240832389,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4202.623732302764,12347.196020055482,23.964471930330415,0.0,0.0,0.0,0.0,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1061.6601661420113,2224.650390334432,117.66483958690779,1061.6601661420116,649.6498232821853,412.0103428598263,3330.5477333910303,0.0,1061.6601661420113,0.0,2224.650390334432,3.778953232802337,113.88588635410545,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1175.5460524961168,391.8486841653723,3792.0451269959212,56.88067690493882,44.53079733901666,44.49300780668864,258.8977429984877,797.910560292105,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4201.885956355455,7918.019323269449,23.962229281546804,0.0,0.0,0.0,0.0,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,926.4819166296295,1936.9502818986512,102.2821773518719,926.4819166296297,567.0033123382384,359.47860429139126,3330.5477333910303,0.0,926.4819166296295,0.0,1936.9502818986512,3.778953232802337,98.50322411906956,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1024.985140748699,341.66171358289967,3303.59713623025,49.55395704345374,38.77679517030104,38.73900563797302,225.86486807655461,695.8559905887829,3661.5703664689354,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,7918.019323269449,23.965185268912762,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1362.893190445527,2850.579681207295,153.92646138382113,1362.8931904455271,833.8444487411272,529.0487417043998,3330.5477333910303,0.0,1362.893190445527,0.0,2850.579681207295,3.778953232802337,150.1475081510188,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1513.0406985965458,504.3468995321819,4867.967279336022,73.01950919004034,57.04938315647392,57.0115936241459,332.3153509136174,1025.0023874940603,6.6325034908033444,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5385.769217039899,2240.92009731351,23.95006744103354,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1261.2893201954762,2639.5406437751517,143.92123509715276,1261.2893201954762,771.7464742585454,489.5428459369309,3330.5477333910303,0.0,1261.2893201954762,0.0,2639.5406437751517,0.0,143.92123509715276,0.0,0.0,0.0,0.0,0.0,1405.210555292629,468.4035184308763,4513.154717498657,67.69732076247986,52.790812875503036,52.790812875503036,307.6060197756406,949.2884847200028,4994.039683787782,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,2240.92009731351,23.95505822178897,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,992.6061071005163,2078.549782912185,109.0914984967732,992.6061071005165,607.909241807223,384.6968652932935,3330.5477333910303,0.0,992.6061071005163,0.0,2078.549782912185,0.0,109.0914984967732,0.0,0.0,0.0,0.0,0.0,1101.6976055972896,367.2325351990965,3547.479923708571,53.21219885562856,41.5709956582437,41.5709956582437,242.0185635728674,745.6052889440799,11618.34968943764,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,7692.497011984085,0.0,9538.663532886294,23.961696971398457,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,949.7428570124832,1992.2122516182703,105.12768710411558,949.7428570124833,582.1980887719674,367.54476824051596,3330.5477333910303,0.0,949.7428570124832,0.0,1992.2122516182703,0.0,105.12768710411558,0.0,0.0,0.0,0.0,0.0,1054.870544116599,351.62351470553295,3398.7063104404024,50.98059465660604,39.84424503236541,39.84424503236541,231.60716957105984,713.8997689979296,3760.9825647328,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,2240.92009731351,23.96937821230488,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1149.2600089056768,2411.4331863113284,128.8464272520178,1149.260008905677,703.9389013503468,445.32110755533034,3330.5477333910303,0.0,1149.2600089056768,0.0,2411.4331863113284,0.0,128.8464272520178,0.0,0.0,0.0,0.0,0.0,1278.1064361576946,426.03547871923155,4115.575101188255,61.73362651782382,48.22866372622657,48.22866372622657,280.28259772285963,864.5090304123682,15758.649139448939,0.0,0.0,0.0,0.0,0.0,2374.247714602796,11204.600486567548,0.0,12870.537440248803,23.963983558577816,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1484.549384805628,3115.9190845070284,166.41550361440855,1484.549384805628,909.9811876281431,574.568197177485,3330.5477333910303,0.0,1484.549384805628,0.0,3115.9190845070284,0.0,166.41550361440855,0.0,0.0,0.0,0.0,0.0,1650.9648884200367,550.3216294733455,5317.2056024004105,79.75808403600615,62.31838169014057,62.31838169014057,362.065097740831,1116.7815746304636,5883.665547557525,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,12870.537440248803,23.952496911811515,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1577.9978961809893,3310.741157270519,176.88156663135712,1577.9978961809895,966.2911589660819,611.7067372149077,3330.5477333910303,0.0,1577.9978961809893,0.0,3310.741157270519,0.0,176.88156663135712,0.0,0.0,0.0,0.0,0.0,1754.8794628123464,584.9598209374489,5650.5804410203145,84.75870661530472,66.21482314541038,66.21482314541038,384.8381660689872,1186.9863399125616,6252.606959995429,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,12870.537440248803,23.951600829041766,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1437.000926955673,3015.3181408430523,159.91418452838647,1437.000926955673,880.4590448478427,556.5418821078305,3330.5477333910303,0.0,1437.000926955673,0.0,3015.3181408430523,0.0,159.91418452838647,0.0,0.0,0.0,0.0,0.0,1596.9151114840595,532.3050371613532,5144.538289488465,77.16807434232697,60.306362816861046,60.306362816861046,350.43042131273086,1080.5162584501331,5692.749510777244,0.0,0.0,0.0,0.0,0.0,2360.030700293774,0.0,0.0,12870.537440248803,23.956024850316975,0.0,0.0,0.0,0.0,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1531.9926642682626,3214.7655165773854,171.642150564105,1531.992664268263,938.2741297057357,593.7185345625272,3330.5477333910303,0.0,1531.9926642682626,0.0,3214.7655165773854,0.0,171.642150564105,0.0,0.0,0.0,0.0,0.0,1703.6348148323677,567.8782716107893,5486.2786030205425,82.29417904530814,64.29531033154771,64.29531033154771,373.61693218762457,1152.3800035068175,6070.780334916571,0.0,0.0,0.0,0.0,0.0,2355.3106388931865,0.0,0.0,12870.537440248803,23.953673290782895,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1445.4715295423132,3033.697290925128,160.8727551939739,1445.4715295423132,885.8234092278373,559.6481203144759,3330.5477333910303,0.0,1445.4715295423132,0.0,3033.697290925128,0.0,160.8727551939739,0.0,0.0,0.0,0.0,0.0,1606.3442847362871,535.4480949120957,5175.489670573511,77.63234505860267,60.67394581850256,60.67394581850256,352.5002792756046,1086.9286108833082,13419.46719852881,0.0,0.0,0.0,0.0,0.0,2350.6000176154002,7692.497011984085,0.0,20168.280875821587,23.955647653378666,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1378.5381430174186,2891.3205763358533,153.92181789976462,1378.5381430174189,844.6003668988,533.9377761186189,3330.5477333910303,0.0,1378.5381430174186,0.0,2891.3205763358533,0.0,153.92181789976462,0.0,0.0,0.0,0.0,0.0,1532.4599609171833,510.8199869723944,4934.6005242254305,74.01900786338146,57.82641152671707,57.82641152671707,336.167577282796,1036.659395172006,5460.439932425041,0.0,0.0,0.0,0.0,0.0,2345.8988175801696,0.0,0.0,20168.280875821587,23.956734035802263,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,787.4098610609808,1651.3084455138273,86.74222868079408,787.4098610609809,482.33148467835343,305.0783763826275,3330.5477333910303,0.0,787.4098610609808,0.0,1651.3084455138273,0.0,86.74222868079408,0.0,0.0,0.0,0.0,0.0,874.152089741775,291.38402991392496,2816.8445651695274,42.25266847754291,33.026168910276546,33.026168910276546,191.98266138465456,591.6716975966756,3117.132232852278,0.0,0.0,0.0,0.0,0.0,2341.20701994501,0.0,0.0,20168.280875821587,23.97399111357189,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1272.2326409701902,2667.4738115391197,143.82798647928212,1272.2326409701905,778.3380949396873,493.8945460305031,3330.5477333910303,0.0,1272.2326409701902,0.0,2667.4738115391197,0.0,143.82798647928212,0.0,0.0,0.0,0.0,0.0,1416.0606274494723,472.0202091498241,4555.554648138416,68.33331972207624,53.34947623078239,53.34947623078239,310.2465841117829,957.2990654452482,5040.833504433843,0.0,0.0,0.0,0.0,0.0,2336.52460590512,0.0,0.0,20168.280875821587,23.959243008345176,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,810.8325996269582,1697.9538918505382,90.74652778535996,810.8325996269583,496.32083868504355,314.51176094191476,3330.5477333910303,0.0,810.8325996269582,0.0,1697.9538918505382,0.0,90.74652778535996,0.0,0.0,0.0,0.0,0.0,901.5791274123181,300.52637580410607,2900.0593950669627,43.50089092600444,33.95907783701077,33.95907783701077,197.6754628897964,609.6208852939285,0.0,0.0,0.0,0.0,0.0,0.0,2331.85155669331,0.0,3209.1539045567833,16785.53564234757,23.97008602961655,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,835.1160937219042,1749.2645383202796,93.92493828433399,835.1160937219043,511.2730211803478,323.8430725415565,3330.5477333910303,0.0,835.1160937219042,0.0,1749.2645383202796,0.0,93.92493828433399,0.0,0.0,0.0,0.0,0.0,929.0410320062382,309.6803440020794,2987.985914328597,44.819788714928954,34.98529076640559,34.98529076640559,203.63066258188894,628.1013768317084,0.0,0.0,0.0,0.0,0.0,0.0,2327.1878535799237,0.0,3306.4069471582266,13300.276700872908,23.972014528579944,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1154.9312404290054,2422.3235182988783,130.13232418415606,1154.9312404290054,707.0285003227667,447.9027401062386,3330.5477333910303,0.0,1154.9312404290054,0.0,2422.3235182988783,0.0,130.13232418415606,0.0,0.0,0.0,0.0,0.0,1285.0635646131614,428.3545215377205,4135.74160444976,62.0361240667464,48.44647036597757,48.44647036597757,281.6151420030988,868.8987283395209,0.0,0.0,0.0,0.0,0.0,0.0,2322.5334778727643,0.0,4576.285811251562,8476.447905050793,23.96365774765842,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1486.8398511178968,3119.829794626557,167.66881088505227,1486.839851117897,910.745013033154,576.0948380847432,3330.5477333910303,0.0,1486.8398511178968,0.0,3119.829794626557,0.0,167.66881088505227,0.0,0.0,0.0,0.0,0.0,1654.5086620029492,551.5028873343164,5325.8413439638225,79.88762015945734,62.396595892531145,62.396595892531145,362.57478529608494,1118.758484574921,5893.09694120443,0.0,0.0,0.0,0.0,0.0,2317.8884109170194,0.0,0.0,8476.447905050793,23.953708563012253,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,929.0286442728233,1949.573359808687,100.56671710299459,929.0286442728234,570.473080768931,358.55556350389236,3330.5477333910303,0.0,929.0286442728233,0.0,1949.573359808687,0.0,100.56671710299459,0.0,0.0,0.0,0.0,0.0,1029.595361375818,343.1984537919393,3322.3671749764444,49.83550762464667,38.99146719617374,38.99146719617374,226.47208354368385,697.4889793526173,14881.258187104668,0.0,0.0,0.0,0.0,0.0,2313.252634095186,11204.600486567548,0.0,19106.065247986087,23.97082256154147,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,829.3336607873927,1741.970160706289,89.98702802210997,829.3336607873929,509.5925789087112,319.7410818786817,3330.5477333910303,0.0,829.3336607873927,0.0,1741.970160706289,0.0,89.98702802210997,0.0,0.0,0.0,0.0,0.0,919.3206888095026,306.44022960316755,2967.7310791189593,44.51596618678439,34.83940321412578,34.83940321412578,202.21347245778844,622.8484746759921,3284.1393241917867,0.0,0.0,0.0,0.0,0.0,2308.6261288269957,0.0,0.0,19106.065247986087,23.977597901389714,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,801.094929451653,1683.1854104254107,87.66231348470406,801.0949294516531,492.00931826282994,309.08561118882324,3330.5477333910303,0.0,801.094929451653,0.0,1683.1854104254107,0.0,87.66231348470406,0.0,0.0,0.0,0.0,0.0,888.7572429363571,296.252414312119,2868.195067673887,43.022926015108304,33.66370820850822,33.66370820850822,195.34591400084105,601.9486707450849,4293.564907502165,0.0,0.0,0.0,0.0,0.0,2304.008876569342,1119.67358339531,0.0,20168.280875821587,23.978199571058507,0.0,0.0,0.0,0.0,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,838.2388332289845,1763.1849341560826,92.8496796671232,838.2388332289848,515.0965754686019,323.1422577603829,3330.5477333910303,0.0,838.2388332289845,0.0,1763.1849341560826,74.16014891485088,18.68953075227232,0.0,0.0,74.16014891485088,98.8801985531345,24.720049638283626,856.9283639812568,285.6427879937523,2905.7560861310917,43.58634129196638,36.00530017227016,35.26369868312165,204.45891457578318,629.6770923551774,3323.9505394073667,0.0,0.0,0.0,98.8801985531345,0.0,2393.3370474416815,0.0,0.0,20168.280875821587,23.978750610093847,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1290.5650876583927,2710.051309661652,147.39666393852823,1290.565087658393,790.400718588894,500.16436906949895,3330.5477333910303,0.0,1290.5650876583927,0.0,2710.051309661652,3.778953232802337,143.6177107057259,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1434.1827983641185,478.0609327880395,4622.2950408138095,69.33442561220714,54.23881572556106,54.20102619323304,314.79936023240356,971.894211629045,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,5119.907272887617,14771.424745426211,23.965317818902854,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1333.5885463293066,2801.42085955281,151.37861371491476,1333.5885463293066,816.6188416800246,516.9697046492819,3330.5477333910303,0.0,1333.5885463293066,0.0,2801.42085955281,3.778953232802337,147.59966048211243,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1481.1882068114191,493.72940227047303,4776.338468634702,71.64507702952052,56.06620672338422,56.0284171910562,325.263638935785,1003.9923932278198,1814.4428599231367,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,3475.937552901715,11107.464854865731,23.964268840747856,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1018.9882536847658,2140.9923597824745,116.26493599538719,1018.988253684766,624.1583427348094,394.8299109499566,3330.5477333910303,0.0,1018.9882536847658,0.0,2140.9923597824745,3.778953232802337,112.48598276258485,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1131.4742364473507,377.15807881578354,3649.6246750456085,54.74437012568413,42.857636727977514,42.819847195649494,248.56087213046735,767.4004560731629,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4043.646005535792,6845.087711887418,23.973402630488156,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1099.8788923023544,2312.5919144604422,126.5821225301357,1099.8788923023546,674.0895841314783,425.7893081708764,3330.5477333910303,0.0,1099.8788923023544,0.0,2312.5919144604422,3.778953232802337,122.80316929733337,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1222.6820615996878,407.56068719989594,3942.834663260026,59.142519948900386,46.28962782153687,46.25183828920885,268.3396637412668,828.8439880784097,0.0,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,4367.896917371341,2240.92009731351,23.970370677284606,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1374.146679870548,2894.302943916702,158.38824877992835,1374.1466798705483,843.7978904611009,530.3487894094474,3330.5477333910303,0.0,1374.146679870548,0.0,2894.302943916702,0.0,158.38824877992835,0.0,0.0,0.0,0.0,0.0,1532.5349286504763,510.84497621682544,4937.682848784004,74.06524273176005,57.88605887833404,57.88605887833404,335.3224008169083,1036.004737522162,5462.84261008934,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,2240.92009731351,23.96216938923884,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1429.064936764615,3010.668063390769,164.4574826263892,1429.0649367646151,877.7517925344505,551.3131442301647,3330.5477333910303,0.0,1429.064936764615,0.0,3010.668063390769,0.0,164.4574826263892,0.0,0.0,0.0,0.0,0.0,1593.5224193910042,531.1741397970014,5135.364622578774,77.03046933868161,60.21336126781538,60.21336126781538,348.7066847400319,1077.3380164113457,5681.5284991931185,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,2240.92009731351,23.959418886725235,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,964.5002781872618,2019.9216861171312,107.36321566652936,964.5002781872618,589.2203420369827,375.27993615027907,3330.5477333910303,0.0,964.5002781872618,0.0,2019.9216861171312,0.0,107.36321566652936,0.0,0.0,0.0,0.0,0.0,1071.8634938537912,357.2878312845971,3449.0730112555193,51.73609516883279,40.398433722342624,40.398433722342624,235.1219573571562,724.9427512552713,3816.727931226193,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,0.0,0.0,9538.663532886294,23.978773847285954,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,957.6873206608977,2006.2908192620139,105.38676947167795,957.6873206608977,585.17650377652,372.5108168843778,3330.5477333910303,0.0,957.6873206608977,0.0,2006.2908192620139,0.0,105.38676947167795,0.0,0.0,0.0,0.0,0.0,1063.0740901325757,354.35803004419193,3423.7229394387814,51.355844091581716,40.12581638524028,40.12581638524028,233.45567432009426,719.4211812263485,14993.386577188487,0.0,0.0,0.0,0.0,0.0,2374.247714602796,11204.600486567548,0.0,20168.280875821587,23.975958103847244,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,948.0490192955634,1986.2354038691751,106.1247442630281,948.0490192955638,579.1216506284912,368.9273686670725,3330.5477333910303,0.0,948.0490192955634,0.0,1986.2354038691751,0.0,106.1247442630281,0.0,0.0,0.0,0.0,0.0,1054.1737635585914,351.3912545195305,3391.800421947297,50.87700632920945,39.724708077383504,39.724708077383504,231.13863079982173,712.8563078033287,3753.265475231097,0.0,0.0,0.0,0.0,0.0,2369.4992191735905,0.0,0.0,20168.280875821587,23.97605139631739,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,954.3874210018806,2000.4104346086096,107.81756633313162,954.3874210018807,582.9820562642798,371.405364737601,3330.5477333910303,0.0,954.3874210018806,0.0,2000.4104346086096,0.0,107.81756633313162,0.0,0.0,0.0,0.0,0.0,1062.2049873350122,354.0683291116707,3416.6837510552923,51.250256265829385,40.0082086921722,40.0082086921722,232.7191046305522,718.0541073923968,3780.669529336019,0.0,0.0,0.0,0.0,0.0,2364.760220735244,0.0,0.0,20168.280875821587,23.97695922923699,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,969.0137864238006,2030.2287353015463,110.36071426289345,969.0137864238008,591.5986676074923,377.41511881630845,3330.5477333910303,0.0,969.0137864238006,0.0,2030.2287353015463,0.0,110.36071426289345,0.0,0.0,0.0,0.0,0.0,1079.374500686694,359.79150022889803,3469.3947362171384,52.04092104325707,40.604574706030924,40.604574706030924,236.29130671566017,729.3328773998771,3838.936113388118,0.0,0.0,0.0,0.0,0.0,2360.030700293774,0.0,0.0,20168.280875821587,23.976258093587315,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,968.6219118931749,2029.443301520492,109.94726020820488,968.6219118931751,591.342368739414,377.2795431537611,3330.5477333910303,0.0,968.6219118931749,0.0,2029.443301520492,0.0,109.94726020820488,0.0,0.0,0.0,0.0,0.0,1078.5691721013798,359.52305736712657,3467.5355309889983,52.01303296483497,40.58886603040984,40.58886603040984,236.18516883832507,728.8989912311063,3836.9114648529767,0.0,0.0,0.0,0.0,0.0,2355.3106388931865,0.0,0.0,20168.280875821587,23.976821693238506,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,953.3933203773197,1998.253225959314,105.79994682410691,953.3933203773199,582.2836827191785,371.10963765814137,3330.5477333910303,0.0,953.3933203773197,0.0,1998.253225959314,0.0,105.79994682410691,0.0,0.0,0.0,0.0,0.0,1059.1932672014266,353.0644224004755,3410.5109155612163,51.15766373341824,39.96506451918628,39.96506451918628,232.4176084203786,716.569823592645,3774.016316753386,0.0,0.0,0.0,0.0,0.0,2350.6000176154002,0.0,0.0,20168.280875821587,23.976634482482083,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,957.4448958588947,2007.1979858183029,106.0115563332845,957.444895858895,585.0869315268811,372.35796433201386,3330.5477333910303,0.0,957.4448958588947,0.0,2007.1979858183029,0.0,106.0115563332845,0.0,0.0,0.0,0.0,0.0,1063.4564521921793,354.4854840640598,3425.139922074542,51.377098831118126,40.143959716366055,40.143959716366055,233.3963875792219,719.5468899071319,3790.2013279176135,0.0,0.0,0.0,0.0,0.0,2345.8988175801696,0.0,0.0,20168.280875821587,23.97461768166702,0.0,0.0,0.0,1.1368683772161603e-13,0.0
