timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,922.252043740034,1886.1279774262425,0.0,922.252043740034,611.2321039848206,311.01993975521344,3558.5628703939906,820.0239511033835,102.22809263665044,1623.1861426880469,262.94183473819567,0.0,0.0,1192.7621106958306,372.73815959244706,1623.1861426880469,2164.248190250729,541.0620475626822,102.22809263665044,34.07603087888348,399.24595825372955,5.9886893738059435,53.95442097540531,5.258836694763914,224.4042709118171,1237.482455989805,4045.8624771560817,3093.407465414369,3093.40746541437,0.0,263.60283553219017,0.0,250.42269375558067,0.0,0.0,606.201874108056,23.830708700485793,0.0,0.0,0.0,-6.821210263296962e-13,-1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,936.0946089578113,1914.2573078739747,0.0,936.0946089578113,620.4469009024294,315.6477080553818,3558.5628703939906,832.2687011137454,103.82590784406591,1914.2573078739745,2.2737367544323206e-13,0.0,0.0,1210.5726561654478,378.3039550517024,1914.2573078739745,2552.3430771652993,638.0857692913248,103.82590784406591,34.60863594802197,138.4345437920881,2.0765181568813214,57.42771923621924,4.547473508864641e-15,227.75244050436677,1338.2550381885167,4188.606955020305,3109.24803358969,3109.24803358969,0.0,653.6676997410573,0.0,870.906163122074,0.0,0.0,606.201874108056,23.82823706603403,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,944.4881889897453,1934.1685879426545,0.0,944.4881889897453,625.7308760280339,318.75731296171136,3558.5628703939906,840.9007138999602,103.58747508978502,1934.1685879426545,0.0,0.0,0.0,1223.1283111272148,382.2275972272546,1934.1685879426545,2578.8914505902057,644.7228626475514,103.58747508978502,34.52915836326167,138.1166334530467,2.0717495017957,58.025057638279634,0.0,229.7633259195227,1351.3397512976658,4942.072154985507,3126.3087354318395,3126.30873543184,0.0,675.711026285581,0.0,1511.089825767132,712.0756267554418,0.0,1281.7361281597953,23.83017562899241,0.0,0.0,0.0,-6.821210263296962e-13,2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,934.8139138823494,1913.2259043253332,0.0,934.8139138823494,619.6347638440426,315.1791500383069,3558.5628703939906,831.9268815635477,102.88703231880174,1913.2259043253332,0.0,0.0,0.0,1210.075464092433,378.1485825288853,1913.2259043253332,2550.9678724337773,637.7419681084443,102.88703231880174,34.29567743960058,137.18270975840232,2.057740646376035,57.39677712976,0.0,227.41479665129356,1337.05554250436,4185.095360712042,3153.1453945375406,3153.14539453754,4.547473508864641e-13,607.89794198867,0.0,2085.5706910048343,0.0,0.0,1281.7361281597953,23.83255682426489,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,944.613614753929,1931.63263156331,0.0,944.6136147539289,626.0563935178914,318.5572212360376,3558.5628703939906,839.9675989952183,104.64601575871075,1931.63263156331,0.0,0.0,0.0,1221.7710530839538,381.8034540887355,1931.63263156331,2575.5101754177467,643.8775438544367,104.64601575871075,34.88200525290358,139.52802101161433,2.092920315174215,57.9489789468993,0.0,229.79937119764037,1350.4042736557897,4226.650519973028,4724.98616333848,4724.98616333848,0.0,0.0,927.7049348367791,1104.8680392683202,0.0,0.0,1281.7361281597953,23.828942985352487,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,938.8778765646647,1921.7493331380774,0.0,938.8778765646646,622.942385261138,315.9354913035266,3558.5628703939906,835.4598373660775,103.41803919858717,1921.7493331380774,0.0,0.0,0.0,1215.2143088961127,379.7544715300352,1921.7493331380774,2562.332444184103,640.5831110460258,103.41803919858717,34.47267973286239,137.89071893144956,2.0683607839717433,57.652479994142325,0.0,228.43208193037904,1342.9631850174167,4203.59039472016,4820.332098582633,6506.07545272263,0.0,0.0,1042.7853455024172,4.9895184503970995,0.0,0.0,1281.7361281597953,23.829844157452495,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,948.8771367997557,1942.3303885243045,0.0,948.8771367997556,630.3977623317156,318.47937446804,3558.5628703939906,844.3804927623794,104.49664403737631,1942.3303885243045,0.0,0.0,0.0,1228.18980765437,383.8093148919906,1942.3303885243045,2589.773851365739,647.4434628414348,104.49664403737631,34.832214679125435,139.32885871650174,2.089932880747526,58.26991165572913,0.0,230.8908650861714,1357.3357020351987,4248.543227359259,3822.6942214629303,6069.99645352609,0.0,0.0,4.7305624428214905,0.0,0.0,0.0,1281.7361281597953,23.82804149781523,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,979.2900644905686,2011.8354609148216,0.0,979.2900644905686,647.5853570804046,331.704707410164,3558.5628703939906,874.2512278459399,105.03883664462876,2011.8354609148216,0.0,0.0,0.0,1271.6381495940943,397.38692174815446,2011.8354609148216,2682.447281219762,670.6118203049405,105.03883664462876,35.012945548209586,140.05178219283835,2.1007767328925753,60.35506382744465,0.0,238.22925923722877,1403.6967873988704,4394.822312804261,3954.085430813856,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.82721295975435,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,963.479520821289,1981.4957471399168,0.0,963.479520821289,636.2832077809471,327.1963130403419,3558.5628703939906,860.9497745715095,102.52974624977958,1981.4957471399168,0.0,0.0,0.0,1252.2905811949229,391.34080662341336,1981.4957471399168,2641.994329519889,660.4985823799723,102.52974624977958,34.17658208325986,136.70632833303944,2.0505949249955915,59.444872414197505,0.0,234.37340274482594,1381.8848411706645,4326.860109131869,3894.284910714812,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.831064965558568,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,936.0785963969022,1920.2385772098066,0.0,936.0785963969022,617.7454083672667,318.3331880296355,3558.5628703939906,834.5042932128667,101.57430318403544,466.817026678558,1453.4215505312486,0.0,0.0,1213.8244264914426,379.3201332785758,466.817026678558,622.4227022380774,155.60567555951934,101.57430318403544,33.858101061345145,1588.8539547766293,23.83280932164944,43.07294181098171,29.068431010624973,227.71855282348133,892.4766448661777,3748.793818472887,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.831278842789818,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,956.5725416052366,1963.9690030651752,0.0,956.5725416052367,632.4447961511256,324.127745454111,3558.5628703939906,0.0,956.5725416052366,0.0,1963.9690030651752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956.5725416052366,318.8575138684122,3239.3990585388237,48.59098587808236,39.279380061303506,39.279380061303506,232.7122543821005,678.7195142512021,3230.481879194275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.7791797273409,893.008740964132,23.82814538987462,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,944.5933562426441,1939.7646573525099,0.0,944.5933562426442,624.6545192803992,319.9388369622449,3558.5628703939906,77.20707828572826,867.3862779569158,0.0,1939.7646573525099,0.0,0.0,112.3012047792411,35.094126493512846,0.0,0.0,0.0,867.3862779569158,289.12875931897196,3096.279694628398,46.44419541942597,38.795293147050195,38.795293147050195,229.7978646364966,678.0555321625077,2850.3379190022206,1.4210854715202004e-14,0.0,1.4210854715202004e-14,112.30120477924109,0.0,106.68614454027905,0.0,712.0756267554418,142.41512535108836,23.83172734761438,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,934.0010467119529,1919.4226934934386,0.0,934.0010467119528,617.9301528718712,316.0708938400816,3558.5628703939906,716.9149250329116,217.0861216790413,0.0,1919.4226934934386,0.0,0.0,1042.785345502417,325.8704204695053,0.0,0.0,0.0,217.0861216790413,72.36204055968044,2208.87085573216,33.1330628359824,38.388453869868776,38.388453869868776,227.22962479877285,735.3720564036786,3588.795796609068,-2.2737367544323206e-13,0.0,0.0,1042.7853455024172,0.0,1097.1188504784948,0.0,0.0,142.41512535108836,23.83376818240408,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,969.5046959279043,1990.298138825224,0.0,969.5046959279043,639.901385135319,329.6033107925853,3558.5628703939906,716.9149250329118,252.5897708949925,0.0,1990.298138825224,0.0,0.0,1042.7853455024172,325.87042046950535,0.0,0.0,0.0,252.5897708949925,84.19659029833083,2327.0845000185473,34.906267500278204,39.80596277650448,39.80596277650448,235.79873770189167,760.383941523015,3720.186776276143,0.0,0.0,0.0,1042.7853455024172,0.0,2085.5706910048343,0.0,0.0,142.41512535108836,23.82989857233192,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,882.9315826111493,1805.8511405013603,0.0,882.9315826111493,587.0912310025424,295.84035160860697,3558.5628703939906,784.8265732907054,98.10500932044397,484.29219882379454,1321.5589416775658,0.0,0.0,1141.5659247864805,356.73935149577517,484.29219882379454,645.7229317650593,161.43073294126484,98.10500932044397,32.70166977348132,1452.3656207714912,21.785484311572368,40.959944798265155,26.431178833551318,214.8795278343596,854.9278899882698,4032.5847713262074,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2081.3995496228245,488.8741582254279,0.0,606.201874108056,23.834641575159125,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,951.2004088495006,1952.953758989962,0.0,951.2004088495007,629.5802347564578,321.62017409304286,3558.5628703939906,848.9029678781989,102.29744097130174,481.15707496861506,1471.796684021347,0.0,0.0,1234.7679532773802,385.8649853991813,481.15707496861506,641.54276662482,160.385691656205,102.29744097130174,34.099146990433916,1608.1932719830825,24.122899079746237,43.87064592948539,29.43593368042694,231.39190461493743,909.1712073504162,4525.401001945319,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,0.0,0.0,2077.236750523579,712.0756267554418,0.0,1281.7361281597953,23.833411873994148,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,950.1510427717308,1949.789630293748,0.0,950.1510427717308,628.1739119420164,321.97713082971444,3558.5628703939906,847.762993541048,102.38804923068278,1231.9984554318978,717.7911748618501,0.0,0.0,1233.1098087869789,385.3468152459309,1231.9984554318978,1642.6646072425303,410.6661518106326,102.38804923068278,34.12934974356093,854.3085738360938,12.814628607541406,51.31577716019394,14.355823497237003,231.0983890720399,1139.7269351371367,4039.6676082026147,2862.62871710077,2862.62871710077,0.0,13.145698928739494,0.0,2085.5706910048343,0.0,0.0,1281.7361281597953,23.83520654296483,0.0,0.0,0.0,-6.821210263296962e-13,-7.283063041541027e-14
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,947.9668745065536,1944.094876397883,0.0,947.9668745065535,626.5233519710339,321.44352253551966,3558.5628703939906,845.3986088066109,102.56826569994269,1944.094876397883,0.0,0.0,0.0,1229.6707037187068,384.27209491209584,1944.094876397883,2592.1265018638437,648.0316254659609,102.56826569994269,34.18942189998089,136.75768759992357,2.0513653139988537,58.32284629193649,0.0,230.5496467024177,1357.4170005863907,4249.478751490829,4231.5129306891195,4231.51293068912,0.0,0.0,409.7157251065696,1650.1198389843303,0.0,0.0,1281.7361281597953,23.835521927940082,0.0,0.0,0.0,0.0,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,931.7692065422239,1912.3941162810772,0.0,931.7692065422239,615.2870509917619,316.48215555046187,3558.5628703939906,831.5396658002624,100.2295407419615,0.0,1912.3941162810772,0.0,0.0,1209.512241164018,377.9725753637556,0.0,0.0,0.0,100.2295407419615,33.40984691398717,2046.033503937026,30.69050255905539,38.247882325621546,38.247882325621546,226.59804170637045,745.1667311944118,3589.330054017712,2252.297586666435,4022.62309884896,0.0,0.0,1042.7853455024172,549.1508145669752,0.0,0.0,1281.7361281597953,23.839429460471848,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,935.272993929367,1917.5676983373828,0.0,935.272993929367,614.7366658776219,320.53632805174504,3558.5628703939906,834.434761115635,100.83823281373202,1.473690075239914e-12,1917.5676983373814,0.0,0.0,1213.723288895469,379.28852777983406,1.473690075239914e-12,1.964920100319885e-12,4.912300250799713e-13,100.83823281373202,33.612744271244004,2052.0186754223573,30.78028013133536,38.35135396674767,38.35135396674763,227.32375281344918,747.7080129293583,3231.7695254687683,1734.3731761864203,3676.17580245473,0.0,0.0,520.6498872909492,0.0,0.0,368.7791797273409,893.008740964132,23.84403273189013,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,955.7505964443309,1955.0886139707588,0.0,955.7505964443308,627.317901644008,328.43269480032285,3558.5628703939906,851.0996437414673,104.6509527028636,0.0,1955.0886139707588,0.0,0.0,1237.963118169407,386.86347442793965,0.0,0.0,0.0,104.6509527028636,34.883650900954535,2094.623217574577,31.41934826361866,39.10177227941518,39.10177227941518,232.26377775656465,763.6337959079078,2962.3973795675556,1237.963118169407,6220.61240335217,0.0,0.0,0.0,0.0,0.0,712.0756267554418,142.41512535108836,23.83898407887311,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,939.9463481220492,1918.1134317888857,0.0,939.9463481220492,617.5543552538494,322.39199286819985,3558.5628703939906,835.0929074908906,104.8534406311586,1918.1134317888857,0.0,0.0,0.0,1214.6805927140229,379.5876852231321,1918.1134317888857,2557.484575718514,639.3711439296285,104.8534406311586,34.95114687705287,139.80458750821148,2.097068812623172,57.54340295366657,0.0,228.42031273789854,1341.9707605340018,4200.030540444936,3772.165168432537,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.83672259579555,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,956.0934405102483,1952.3161870488768,0.0,956.0934405102483,628.5803419332158,327.51309857703257,3558.5628703939906,849.8122618481252,106.28117866212312,1952.3161870488768,0.0,0.0,0.0,1236.0905626881822,386.27830084005694,1952.3161870488768,2603.0882493985023,650.7720623496256,106.28117866212312,35.427059554041044,141.70823821616418,2.1256235732424624,58.569485611466305,0.0,232.36546229379857,1365.5379942222307,4273.947621781357,3839.1788120866845,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.83359933351295,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,951.4888887528092,1944.0465178612294,0.0,951.4888887528092,626.4067888315893,325.0820999212199,3558.5628703939906,846.1186292516718,105.37025950113741,1253.8182262413152,690.2282916199142,0.0,0.0,1230.7180061842498,384.599376932578,1253.8182262413152,1671.7576349884203,417.93940874710506,105.37025950113741,35.12341983371247,830.7219709547641,12.460829564321461,51.419112619637744,13.804565832398284,231.27579524572616,1146.6225087754792,4531.032073614944,2902.4756411726703,2902.47564117267,4.547473508864641e-13,0.0,0.0,0.0,488.8741582254279,0.0,606.201874108056,23.83510111788678,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1500.6288275606735,3075.561988879928,0.0,1500.6288275606735,997.2543785450955,503.37444901557797,3558.5628703939906,0.0,1500.6288275606735,0.0,3075.561988879928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1500.6288275606735,500.20960918689116,5076.400425627493,76.14600638441239,61.51123977759856,61.51123977759856,365.1554668912264,1064.533562017727,5640.724378458331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.726478814455657,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1230.5858287528847,2521.446686088283,0.0,1230.5858287528847,817.8125681646219,412.7732605882629,3558.5628703939906,0.0,1230.5858287528847,0.0,2521.446686088283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1230.5858287528847,410.19527625096157,4162.227791092129,62.43341686638194,50.42893372176566,50.42893372176566,299.44173483841035,872.9282953992852,5337.036436995895,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,0.0,817.9493794028276,23.776207278277997,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1471.7885373659487,3019.045201208073,0.0,1471.7885373659487,978.1182521980497,493.67028516789907,3558.5628703939906,0.0,1471.7885373659487,0.0,3019.045201208073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1471.7885373659487,490.5961791219829,4981.429917696005,74.72144876544007,60.38090402416147,60.38090402416147,358.1491919164895,1044.2286278522356,5535.06236642626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,817.9493794028276,23.733002299352666,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1152.3917075199874,2363.9978939950533,0.0,1152.3917075199874,764.9839804590497,387.40772706093776,3558.5628703939906,0.0,1152.3917075199874,0.0,2363.9978939950533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1152.3917075199874,384.13056917332915,3900.52017068837,58.507802560325544,47.27995787990107,47.27995787990107,280.4087993318951,817.607086825352,4822.87084656582,0.0,0.0,0.0,0.0,0.0,0.0,488.8741582254279,0.0,1281.7361281597953,23.791918587218166,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,992.3784021113254,2036.5264065029112,0.0,992.3784021113254,657.9815712600162,334.39683085130923,3558.5628703939906,0.0,992.3784021113254,0.0,2036.5264065029112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,992.3784021113254,330.79280070377513,3359.697609318012,50.395464139770176,40.730528130058225,40.730528130058225,241.44610942371355,704.0954305273754,3733.000239141609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.821883800108647,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1518.0929969222461,3117.8891080933954,0.0,1518.0929969222461,1006.9354902617863,511.1575066604597,3558.5628703939906,0.0,1518.0929969222461,0.0,3117.8891080933954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1518.0929969222461,506.030998974082,5142.013103989723,77.13019655984584,62.35778216186791,62.35778216186791,369.37092507271336,1077.247684930377,5713.229789946017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.728035171514318,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1190.7092665843736,2444.3565646674733,0.0,1190.7092665843736,789.6742561910913,401.0350103932823,3558.5628703939906,0.0,1190.7092665843736,0.0,2444.3565646674733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1190.7092665843736,396.9030888614579,4031.968920113305,60.479533801699574,48.88713129334947,48.88713129334947,289.71119939235257,844.8680846422089,4479.933915894055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.786313320893456,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,809.8865996764644,1660.589098614618,0.0,809.8865996764644,536.530785536182,273.35581414028246,3558.5628703939906,0.0,809.8865996764644,0.0,1660.589098614618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,809.8865996764644,269.9621998921548,2740.437898183237,41.106568472748556,33.211781972292364,33.211781972292364,197.02196584665313,574.5142981561412,3044.9899964472233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.855171737269295,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,802.1249063438636,1644.0010987197743,0.0,802.1249063438636,531.974276618163,270.15062972570064,3558.5628703939906,0.0,802.1249063438636,0.0,1644.0010987197743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,802.1249063438636,267.37496878128786,2713.5009738449257,40.70251460767388,32.88002197439549,32.88002197439549,195.1662295991425,569.0037569368952,3015.129762000532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.854648406320837,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,805.702793233887,1649.9980554501917,0.0,805.7027932338868,534.2324828465158,271.470310387371,3558.5628703939906,0.0,805.702793233887,0.0,1649.9980554501917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.702793233887,268.567597744629,2724.2684464287076,40.864026696430614,32.999961109003834,32.999961109003834,196.02689788062375,571.4584445396911,3027.1592932237704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.852652044924184,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,839.1997358432069,1722.8350717646395,0.0,839.1997358432068,553.3380878860863,285.8616479571205,3558.5628703939906,0.0,839.1997358432069,0.0,1722.8350717646395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,839.1997358432069,279.73324528106895,2841.768052888915,42.626520793333725,34.45670143529279,34.45670143529279,204.09988751046137,595.3730564554496,2788.628684335956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.7791797273409,893.008740964132,23.851695854178,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,815.3588209992778,1672.9053168302992,0.0,815.3588209992778,538.728379161163,276.63044183811473,3558.5628703939906,0.0,815.3588209992778,0.0,1672.9053168302992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,815.3588209992778,271.7862736664259,2760.050411496003,41.40075617244005,33.45810633660599,33.45810633660599,198.32094298086102,578.4241854929389,2354.6126965670737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,142.41512535108836,23.85546333555966,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,866.8565667981474,1771.979574630064,0.0,866.8565667981472,574.9751798085083,291.881386989639,3558.5628703939906,0.0,866.8565667981474,0.0,1771.979574630064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,866.8565667981474,288.9521889327158,2927.788330360927,43.9168249554139,35.43959149260128,35.43959149260128,210.84822200651394,614.5964188798462,3253.4325603080592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.84010715843194,0.0,0.0,0.0,0.0,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,842.9290067040583,1724.7386747642063,0.0,842.9290067040583,556.7232240525128,286.2057826515455,3558.5628703939906,0.0,842.9290067040583,0.0,1724.7386747642063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,842.9290067040583,280.97633556801946,2848.644017036284,42.72966025554426,34.49477349528413,34.49477349528413,204.99759243309518,597.6931352472271,3654.2349749409195,0.0,0.0,0.0,0.0,0.0,0.0,488.8741582254279,0.0,606.201874108056,23.848097267498932,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,825.445689803856,1689.073280825231,0.0,825.4456898038561,545.949419479528,279.496270324328,3558.5628703939906,0.0,825.445689803856,0.0,1689.073280825231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,825.445689803856,275.148563267952,2789.667533897039,41.84501300845558,33.78146561650462,33.78146561650462,200.77706030574458,585.3335678151615,3099.8525384442482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.201874108056,23.850959577423463,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,812.610146899682,1664.2199618095585,0.0,812.6101468996819,537.1837504092082,275.4263964904738,3558.5628703939906,0.0,812.610146899682,0.0,1664.2199618095585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,812.610146899682,270.87004896656066,2747.700157675801,41.21550236513701,33.28439923619117,33.28439923619117,197.66201622198793,576.316366026068,3765.2221014907477,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,0.0,1281.7361281597953,23.85438291647604,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,795.7774245474359,1632.0072225723138,0.0,795.7774245474359,526.063572164577,269.71385238285893,3558.5628703939906,0.0,795.7774245474359,0.0,1632.0072225723138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,795.7774245474359,265.25914151581196,2693.0437886355617,40.39565682953342,32.640144451446275,32.640144451446275,193.5548972127556,564.4899844609936,2992.274631580743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.859240090336193,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,854.1320704531558,1753.5921456707642,0.0,854.1320704531558,563.0414427859889,291.09062766716687,3558.5628703939906,0.0,854.1320704531558,0.0,1753.5921456707642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,854.1320704531558,284.71069015105195,2892.434906274972,43.386523594124576,35.07184291341529,35.07184291341529,207.68750799265442,605.9284075646616,3213.6526236885807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.85280825570257,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1116.1216840824336,2289.143324137091,0.0,1116.1216840824336,734.839880484842,381.28180359759153,3558.5628703939906,0.0,1116.1216840824336,0.0,2289.143324137091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1116.1216840824336,372.0405613608112,3777.305569580336,56.65958354370504,45.782866482741824,45.782866482741824,271.36074732492665,791.6266251949264,3484.8160066590103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,531.1425125467516,23.80838190671797,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1117.9106933414869,2286.0647027218643,0.0,1117.9106933414869,735.6526786472568,382.25801469423004,3558.5628703939906,0.0,1117.9106933414869,0.0,2286.0647027218643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1117.9106933414869,372.63689778049564,3776.6122938438466,56.6491844076577,45.72129405443729,45.72129405443729,271.77698438996276,792.5056546869906,3827.701871022999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.7791797273409,142.41512535108836,23.804050926627593,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,975.160112711826,1990.5542631683265,0.0,975.160112711826,641.9608545034306,333.19925820839535,3558.5628703939906,0.0,975.160112711826,0.0,1990.5542631683265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,975.160112711826,325.053370903942,3290.7677467840945,49.36151620176142,39.81108526336653,39.81108526336653,237.04731088930896,691.0843685217454,3656.7987444018977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.830606715889793,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1437.180733109328,2930.218599927315,0.0,1437.180733109328,947.9617353311011,489.2189977782269,3558.5628703939906,0.0,1437.180733109328,0.0,2930.218599927315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1437.180733109328,479.060244369776,4846.459577406419,72.69689366109628,58.604371998546306,58.604371998546306,349.4313636619793,1018.3972456899442,5385.796578726587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.744120927971426,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1331.0617386829413,2713.6894603848395,0.0,1331.0617386829413,878.1834021032727,452.87833657966866,3558.5628703939906,0.0,1331.0617386829413,0.0,2713.6894603848395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1331.0617386829413,443.6872462276471,4488.438445295428,67.32657667943143,54.273789207696794,54.273789207696794,323.64680432218285,943.208205644655,4987.959404712434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.760282145619392,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1045.712120712086,2134.5352677973883,0.0,1045.712120712086,686.9136378979456,358.79848281414047,3558.5628703939906,0.0,1045.712120712086,0.0,2134.5352677973883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1045.712120712086,348.57070690402867,3528.818095413503,52.932271431202544,42.69070535594777,42.69070535594777,254.14299921565672,741.0273882627835,3921.274776772259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.819385535328497,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,999.960609146588,2047.122186588281,0.0,999.960609146588,659.6884237792291,340.27218536735893,3558.5628703939906,0.0,999.960609146588,0.0,2047.122186588281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,999.960609146588,333.32020304886265,3380.4029987837316,50.70604498175597,40.94244373176562,40.94244373176562,243.13971283205757,709.0508483262074,3756.1336440610776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.82512600937722,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1210.790816683529,2478.7488057854944,0.0,1210.790816683529,800.0915306491053,410.6992860344237,3558.5628703939906,0.0,1210.790816683529,0.0,2478.7488057854944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1210.790816683529,403.5969388945097,4093.1365613635335,61.397048420453,49.57497611570989,49.57497611570989,294.4731533158758,858.6170928622582,5260.2323420867215,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,0.0,817.9493794028276,23.78490012454028,0.0,0.0,0.0,-2.5011104298755527e-12,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1564.7904802640737,3202.0934926629916,0.0,1564.7904802640737,1033.6980461779567,531.092434086117,3558.5628703939906,0.0,1564.7904802640737,0.0,3202.0934926629916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1564.7904802640737,521.5968267546913,5288.480799681756,79.32721199522634,64.04186985325984,64.04186985325984,380.53459520611597,1109.5423736625532,5876.426346589614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,817.9493794028276,23.722317118279175,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1662.0191267847354,3403.60149329813,0.0,1662.0191267847351,1098.5816096785893,563.4375171061458,3558.5628703939906,0.0,1662.0191267847354,0.0,3403.60149329813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1662.0191267847354,554.0063755949118,5619.626995677778,84.29440493516667,68.0720298659626,68.0720298659626,404.23670131945204,1178.6815415814556,6733.176319889751,0.0,0.0,0.0,0.0,0.0,0.0,488.8741582254279,0.0,1281.7361281597953,23.70483037292541,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1512.785032647671,3099.4482196794406,0.0,1512.785032647671,999.9179806170417,512.8670520306292,3558.5628703939906,0.0,1512.785032647671,0.0,3099.4482196794406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1512.785032647671,504.26167754922363,5116.494929876335,76.74742394814503,61.988964393588816,61.988964393588816,367.92557075390454,1072.912601038451,5685.1458533655605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.733494513115335,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1613.4323418755496,3304.9679895342038,0.0,1613.4323418755494,1066.8896701382391,546.5426717373103,3558.5628703939906,0.0,1613.4323418755496,0.0,3304.9679895342038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1613.4323418755496,537.8107806251832,5456.211112034936,81.84316668052405,66.09935979068408,66.09935979068408,392.4335136931998,1144.2861805802752,6062.686511990029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.713572993286224,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1521.9578613707076,3118.083714290707,0.0,1521.9578613707076,1005.9634948129155,515.9943665577921,3558.5628703939906,0.0,1521.9578613707076,0.0,3118.083714290707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1521.9578613707076,507.3192871235692,5147.360862784984,77.21041294177476,62.361674285814146,62.361674285814146,370.1517322763023,1079.4047809132746,5719.44635657469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.731911782509606,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1451.8341957975629,2971.946341455474,0.0,1451.8341957975629,959.5415123288592,492.29268346870373,3558.5628703939906,0.0,1451.8341957975629,0.0,2971.946341455474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1451.8341957975629,483.94473193252094,4907.725269185557,73.61587903778336,59.43892682910948,59.43892682910948,353.0872727051326,1029.5257373336558,5453.306274586689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.743651314467463,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,828.8452031125083,1696.6153321430936,0.0,828.8452031125084,546.8877643699512,281.95743874255714,3558.5628703939906,0.0,828.8452031125083,0.0,1696.6153321430936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,828.8452031125083,276.2817343708361,2801.742269626438,42.02613404439657,33.932306642861874,33.932306642861874,201.5418383076555,587.7143200086118,3113.174855264214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.85594180368682,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1341.1286283522418,2742.4058106363505,0.0,1341.1286283522418,886.7362203731669,454.3924079790748,3558.5628703939906,0.0,1341.1286283522418,0.0,2742.4058106363505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1341.1286283522418,447.0428761174139,4530.577315106006,67.95865972659008,54.84811621272701,54.84811621272701,326.20266160732183,950.9004298767799,5034.434868865374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.75983274236377,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,855.1062981535487,1744.4267211093077,0.0,855.1062981535487,564.252834045126,290.8534641084227,3558.5628703939906,0.0,855.1062981535487,0.0,1744.4267211093077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.1062981535487,285.0354327178496,2884.568451980706,43.26852677971059,34.888534422186154,34.888534422186154,207.91277870550752,605.99380704744,2836.747646582954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.7791797273409,893.008740964132,23.849104549882203,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,880.0187859328464,1798.2867843936713,0.0,880.0187859328464,581.6574744228805,298.36131150996596,3558.5628703939906,0.0,880.0187859328464,0.0,1798.2867843936713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,880.0187859328464,293.3395953109488,2971.6451656374666,44.574677484561995,35.965735687873426,35.965735687873426,214.0168694846173,623.862613655875,2590.0925572269507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,142.41512535108836,23.84353211691086,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1216.959659279242,2490.427423632798,0.0,1216.9596592792423,806.0031686389304,410.9564906403117,3558.5628703939906,0.0,1216.959659279242,0.0,2490.427423632798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1216.959659279242,405.65321975974734,4113.040302671787,61.6956045400768,49.80854847265596,49.80854847265596,296.0397838356777,863.0057050808139,4570.392787992854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.782757542028722,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1566.9847683245043,3207.3536883050015,0.0,1566.9847683245043,1037.9227971773323,529.0619711471721,3558.5628703939906,0.0,1566.9847683245043,0.0,3207.3536883050015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1566.9847683245043,522.3282561081681,5296.666712737674,79.45000069106511,64.14707376610004,64.14707376610004,381.18257546565314,1111.2549797970864,6374.467594652023,0.0,0.0,0.0,0.0,0.0,0.0,488.8741582254279,0.0,606.201874108056,23.719866567501196,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,976.2376033168566,2002.9311178676483,0.0,976.2376033168566,645.8948401931157,330.34276312374095,3558.5628703939906,0.0,976.2376033168566,0.0,2002.9311178676483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.2376033168566,325.4125344389522,3304.581255623457,49.56871883435185,40.05862235735297,40.05862235735297,237.41201302008605,692.510511008096,3671.679232192598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.201874108056,23.833092914621517,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,870.4342788890443,1790.8565706267475,0.0,870.4342788890443,577.2090180409052,293.2252608481391,3558.5628703939906,0.0,870.4342788890443,0.0,1790.8565706267475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,870.4342788890443,290.14475962968146,2951.4356091454733,44.2715341371821,35.81713141253495,35.81713141253495,211.74269627268043,617.7932528646138,3991.15972913585,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,0.0,1281.7361281597953,23.850095225853906,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,841.621905272633,1730.320748089135,0.0,841.6219052726331,557.9214932085199,283.7004120641131,3558.5628703939906,0.0,841.621905272633,0.0,1730.320748089135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,841.621905272633,280.54063509087763,2852.4832884526454,42.78724932678968,34.6064149617827,34.6064149617827,204.73449174496537,597.2752060861981,3169.2178594479674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.853775950447016,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,881.6788642761385,1812.5945827760518,0.0,881.6788642761385,584.6615127030661,297.01735157307235,3558.5628703939906,0.0,881.6788642761385,0.0,1812.5945827760518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,881.6788642761385,293.89295475871285,2988.166401810903,44.822496027163545,36.251891655521035,36.251891655521035,214.48760191195197,625.7068360088704,3319.9802830610597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.844901716795924,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1360.0241606860961,2787.9889005724763,0.0,1360.0241606860964,902.5816962801531,457.44246440594316,3558.5628703939906,0.0,1360.0241606860961,0.0,2787.9889005724763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1360.0241606860961,453.34138689536536,4601.3544481539375,69.02031672230906,55.75977801144953,55.75977801144953,330.9324709406632,964.8137305812365,4400.751165084366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,531.1425125467516,23.752807203095696,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1404.6960606797322,2881.691958917299,0.0,1404.6960606797322,932.4377558974909,472.2583047822414,3558.5628703939906,0.0,1404.6960606797322,0.0,2881.691958917299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1404.6960606797322,468.2320202265774,4754.620039823609,71.31930059735413,57.63383917834598,57.63383917834598,341.82052156967154,996.639520750295,4914.248360619986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.7791797273409,142.41512535108836,23.74632879415254,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1073.4919094384647,2202.7536400241625,0.0,1073.4919094384647,712.997983157439,360.49392628102584,3558.5628703939906,0.0,1073.4919094384647,0.0,2202.7536400241625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1073.4919094384647,357.83063647948825,3634.0761859421154,54.51114278913173,44.05507280048325,44.05507280048325,261.23983776761946,761.6917626372059,4037.9373120998357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.805031850881896,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1160.5105865227674,2378.542342770165,0.0,1160.5105865227674,770.2100585607628,390.30052796200465,3558.5628703939906,0.0,1160.5105865227674,0.0,2378.542342770165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1160.5105865227674,386.8368621742558,3925.889791467188,58.888346872007816,47.570846855403296,47.570846855403296,282.3841499280737,823.251052685144,4362.303981978074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.787193657057827,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1452.2252969648055,2974.612575602373,0.0,1452.2252969648055,962.7549038068313,489.47039315797423,3558.5628703939906,0.0,1452.2252969648055,0.0,2974.612575602373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1452.2252969648055,484.0750989882685,4910.912971555447,73.66369457333171,59.49225151204746,59.49225151204746,353.2904732661379,1030.013769851833,5456.851642419011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.733071240251128,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1510.7937123846539,3093.3967703971193,0.0,1510.7937123846536,1001.4331946204114,509.36051776424233,3558.5628703939906,0.0,1510.7937123846539,0.0,3093.3967703971193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1510.7937123846539,503.597904128218,5107.7883869099915,76.61682580364987,61.86793540794239,61.86793540794239,367.5220056998038,1071.4726064475562,5675.663089229329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.722929545112184,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1010.6168538639903,2081.168326106932,0.0,1010.6168538639904,673.499024679777,337.11782918421335,3558.5628703939906,0.0,1010.6168538639903,0.0,2081.168326106932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1010.6168538639903,336.8722846213301,3428.6574645922524,51.429861968883785,41.62336652213864,41.62336652213864,246.0594239792559,717.6083036137471,3809.393483584668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.821068074730462,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1003.6124870274521,2065.7524223671376,0.0,1003.6124870274521,666.7845205923745,336.82796643507754,3558.5628703939906,0.0,1003.6124870274521,0.0,2065.7524223671376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1003.6124870274521,334.53749567581735,3403.902405070407,51.0585360760561,41.315048447342754,41.315048447342754,244.27451653472986,712.5006451812887,4493.94118133132,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,0.0,817.9493794028276,23.824237284467674,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,995.1133272720039,2045.295840155763,0.0,995.1133272720039,661.5226511661185,333.59067610588534,3558.5628703939906,0.0,995.1133272720039,0.0,2045.295840155763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.1133272720039,331.7044424240013,3372.113609851768,50.58170414777652,40.90591680311526,40.90591680311526,242.21972032450327,706.3177005025116,3746.7268679302797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,817.9493794028276,23.822431430274307,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1002.3776025554747,2060.2378193881473,0.0,1002.3776025554747,666.741177380298,335.63642517517667,3558.5628703939906,0.0,1002.3776025554747,0.0,2060.2378193881473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1002.3776025554747,334.1258675184916,3396.741289462114,50.95111934193171,41.20475638776295,41.20475638776295,244.00865644117366,711.4951560771228,4262.984736246173,0.0,0.0,0.0,0.0,0.0,0.0,488.8741582254279,0.0,1281.7361281597953,23.819188620941308,0.0,0.0,0.0,0.0,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1018.2293562401169,2091.3738797481237,0.0,1018.2293562401169,677.6102494718219,340.61910676829496,3558.5628703939906,0.0,1018.2293562401169,0.0,2091.3738797481237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.2293562401169,339.4097854133723,3449.0130214016126,51.735195321024186,41.827477594962474,41.827477594962474,247.88364186839806,722.6835777927195,3832.2868137809596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.81468952827013,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1017.308826146715,2090.7036474751567,0.0,1017.308826146715,677.2456661255974,340.0631600211176,3558.5628703939906,0.0,1017.308826146715,0.0,2090.7036474751567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1017.308826146715,339.102942048905,3447.1154156707767,51.706731235061646,41.814072949503135,41.814072949503135,247.67171451240165,722.1095336953746,3830.1220073172444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.81543245864805,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,999.8600112984037,2057.5864818623368,0.0,999.8600112984038,664.9177892383625,334.9422220600413,3558.5628703939906,0.0,999.8600112984037,0.0,2057.5864818623368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,999.8600112984037,333.28667043280126,3390.7331635935416,50.860997453903124,41.15172963724674,41.15172963724674,243.3947682424306,709.8458954036284,3767.292388564368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.823094235538413,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1004.979667553062,2065.67477045742,0.0,1004.979667553062,667.5201481297597,337.4595194233023,3558.5628703939906,0.0,1004.979667553062,0.0,2065.67477045742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1004.979667553062,334.99322251768734,3405.6476605281696,51.08471490792254,41.3134954091484,41.3134954091484,244.5936117037365,713.2985399476432,3783.9529779581244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.823235406177375,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,989.5874804125858,2034.6707694277438,0.0,989.5874804125858,656.7713939295368,332.81608648304905,3558.5628703939906,0.0,989.5874804125858,0.0,2034.6707694277438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,989.5874804125858,329.8624934708619,3354.1207433111913,50.31181114966787,40.693415388554875,40.693415388554875,240.82516671050763,702.3863021081471,3726.6445519484805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.82684794977827,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,965.8127550571427,1986.2354435931366,0.0,965.8127550571427,641.7001557491486,324.11259930799406,3558.5628703939906,0.0,965.8127550571427,0.0,1986.2354435931366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,965.8127550571427,321.93758501904756,3273.985783669327,49.1097867550399,39.72470887186273,39.72470887186273,235.06771491448822,685.5645044323012,3637.612703082582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.830297650011943,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,958.4023021952768,1970.7607534702004,0.0,958.4023021952768,636.3693820585005,322.0329201367763,3558.5628703939906,0.0,958.4023021952768,0.0,1970.7607534702004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,958.4023021952768,319.4674340650923,3248.6304897305695,48.729457345958544,39.415215069404006,39.415215069404006,233.2457460159918,680.2730675658506,3240.656943503988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.7791797273409,893.008740964132,23.831668868751514,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,987.7002641218716,2030.3419624610651,0.0,987.7002641218716,656.6981933534396,331.00207076843196,3558.5628703939906,0.0,987.7002641218716,0.0,2030.3419624610651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,987.7002641218716,329.2334213739572,3347.275647956894,50.20913471935341,40.6068392492213,40.6068392492213,240.3993922844281,701.0556268761813,3007.022226703676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,712.0756267554418,142.41512535108836,23.824540080043427,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,961.3743782638817,1976.5890721560088,0.0,961.3743782638817,638.8493117813613,322.52506648252046,3558.5628703939906,0.0,961.3743782638817,0.0,1976.5890721560088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,961.3743782638817,320.4581260879606,3258.421576507851,48.87632364761777,39.531781443120174,39.531781443120174,233.98160190874583,682.3796145305645,3620.343064950454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.830653857922343,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,962.5554793918743,1973.8385386711475,0.0,962.5554793918743,639.7861066350976,322.76937275677676,3558.5628703939906,0.0,962.5554793918743,0.0,1973.8385386711475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,962.5554793918743,320.8518264639581,3257.24584452698,48.8586876679047,39.47677077342295,39.47677077342295,234.270192034001,682.9342477127097,4108.202424001161,0.0,0.0,0.0,0.0,0.0,0.0,488.8741582254279,0.0,606.201874108056,23.82595873745935,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,986.1803955048864,2021.4776116637202,0.0,986.1803955048864,655.4042650706642,330.7761304342222,3558.5628703939906,0.0,986.1803955048864,0.0,2021.4776116637202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,986.1803955048864,328.7267985016288,3336.3848056702354,50.04577208505353,40.42955223327441,40.42955223327441,240.03014962745922,699.6618246806904,3707.3198318492955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,606.201874108056,23.8206862521188,0.0,0.0,0.0,2.2737367544323206e-13,0.0
