timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,849.0187526093815,1664.468486603909,294.89278195298624,849.0187526093816,319.5317204195867,529.487032189795,1861.9858456571537,780.4358789813277,68.58287362805379,1280.1866294215959,384.28185718231316,294.89278195298624,0.0,1135.1794603364767,354.74358135514893,1575.0794113745822,2100.105881832776,525.026470458194,68.58287362805379,22.86095787601793,475.7256886863849,7.135885330295773,49.040163845824,7.685637143646264,204.57284806122314,1171.0655440703501,3979.4455652366278,3093.40746541437,3093.40746541437,0.0,141.87787675488232,0.0,134.78398291713822,0.0,0.0,9538.663532886294,23.819817445781155,0.0,0.0,0.0,2.2737367544323206e-13,1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,863.0831139755142,1692.4981387414998,294.7706641147718,863.0831139755143,323.4760160995048,539.6070978760094,1861.9858456571537,793.4182062188893,69.66490775662487,1692.4981387414998,0.0,294.77066411477176,5.684341886080802e-14,1154.0628454092935,360.6446391904042,1987.2688028562716,2649.6917371416953,662.4229342854238,69.66490775662493,23.221635918874977,92.88654367549991,1.3932981551324986,53.72265080339271,0.0,207.77457276295863,1309.1797311161868,4159.531647947976,3109.24803358969,3109.24803358969,0.0,694.506548961299,0.0,794.2956364645381,0.0,0.0,9538.663532886294,23.817639590927282,0.0,0.0,0.0,9.094947017729282e-13,-1.1368683772161603e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,871.3391888658349,1711.6906260834526,295.6269619831124,871.3391888658351,326.00399454563046,545.3351943202047,1861.9858456571537,801.6462211794149,69.69296768642005,1711.6906260834526,0.0,295.6269619831123,5.684341886080802e-14,1166.030867170058,364.3846459906431,2007.317588066565,2676.4234507554197,669.1058626888549,69.6929676864201,23.230989228806703,92.92395691522681,1.393859353728402,54.306988402334696,0.0,209.68782647192373,1322.1101721362913,4200.766949068692,3126.30873543184,3126.30873543184,0.0,716.145582493638,0.0,1473.0453485605653,0.0,0.0,9538.663532886294,23.816213300220355,0.0,0.0,0.0,6.821210263296962e-13,-1.1368683772161603e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,862.0303652125342,1692.0246993150165,293.9847536801319,862.0303652125342,321.8934096334654,540.1369555790689,1861.9858456571537,792.6857516934334,69.34461351910079,1692.0246993150165,0.0,293.9847536801319,0.0,1152.9974570086304,360.31170531519695,1986.0094529951484,2648.0126039935312,662.0031509983828,69.34461351910079,23.114871173033595,92.45948469213438,1.3868922703820157,53.70058851625181,0.0,207.4435506165969,1307.960758889844,4156.000577097526,3153.1453945375406,3153.14539453754,4.547473508864641e-13,647.8646664646215,0.0,2085.5706910048343,0.0,0.0,9538.663532886294,23.815592464248887,0.0,0.0,0.0,-6.821210263296962e-13,-2.2737367544323206e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,870.7035708987511,1708.3439807897087,297.1986946287793,870.7035708987513,325.282768695159,545.4208022035923,1861.9858456571537,800.2522622178413,70.45130868090973,1708.3439807897087,0.0,297.1986946287793,0.0,1164.0032904986783,363.751028280837,2005.542675418488,2674.0569005579837,668.5142251394959,70.45130868090973,23.483769560303244,93.93507824121298,1.4090261736181946,54.22230636997905,0.0,209.54641541700178,1320.9267709412352,15401.77350382602,4724.986163338479,4724.98616333848,0.0,0.0,886.9259722818173,1147.7932630103853,11204.600486567548,0.0,20168.280875821587,23.81318657116234,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,865.7561076866532,1699.724532486728,295.14656952936093,865.7561076866534,322.85807688512284,542.8980308015306,1861.9858456571537,796.3258226823442,69.43028500430898,1699.724532486728,0.0,295.14656952936093,0.0,1158.2921057197734,361.96628303742915,1994.871102016089,2659.828136021452,664.957034005363,69.43028500430898,23.143428334769663,92.57371333907865,1.3886057000861798,53.94320166989546,0.0,208.3227216083618,1313.7212743559053,4174.348484058648,4860.905587243642,6506.07545272263,0.0,0.0,1042.7853455024172,47.82889174497814,0.0,0.0,20168.280875821587,23.818327821583313,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,874.7590762035617,1716.8807697414597,299.56767937903857,874.7590762035618,325.1741116994712,549.5849645040906,1861.9858456571537,804.6399198333108,70.11915637025083,1716.8807697414597,0.0,299.5676793790386,-5.684341886080802e-14,1170.3853379393613,365.7454181060504,2016.4484491204985,2688.5979321606646,672.1494830401662,70.11915637025078,23.373052123416926,93.4922084936677,1.4023831274050156,54.50209988603417,0.0,210.4643592347759,1327.6367955178484,4218.8443208419085,3904.3298423634396,6069.99645352609,0.0,0.0,45.346572263413776,0.0,0.0,0.0,20168.280875821587,23.817168415130528,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,900.8191495181726,1776.6416836319252,313.6646922552925,900.8191495181727,341.3361096118839,559.4830399062888,1861.9858456571537,830.3052046012526,70.51394491691997,1776.6416836319252,0.0,313.6646922552925,0.0,1207.7166612381857,377.411456636933,2090.3063758872177,2787.0751678496235,696.7687919624059,70.51394491691997,23.50464830563999,94.01859322255996,1.4102788983383994,56.43589743151068,0.0,217.2173784062866,1372.7484516411146,4363.873977046504,3994.791829087809,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,20168.280875821587,23.815785837525794,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,885.2733284591212,1748.3770940575941,311.32484544449056,885.2733284591213,337.728892716547,547.5444357425743,1861.9858456571537,816.460624782102,68.81270367701927,1748.3770940575944,-2.2737367544323206e-13,311.32484544449056,0.0,1187.5790905921483,371.1184658100463,2059.7019395020848,2746.2692526694464,686.5673131673616,68.81270367701927,22.937567892339757,91.7502715693588,1.3762540735403819,55.564561276172725,-4.547473508864641e-15,213.66734199421896,1351.2315042136797,4296.2067721748845,3933.848343261595,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,20168.280875821587,23.82047877686479,0.0,0.0,0.0,0.0,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,859.414414465693,1692.9456513984737,303.95710774254206,859.414414465693,329.3804396118408,530.0339748538521,1861.9858456571537,791.3669730973365,68.04744136835643,209.91881360750364,1483.0268377909701,303.95710774254206,0.0,1151.079233596126,359.71226049878936,513.8759213500457,685.1678951333943,171.29197378334857,68.04744136835643,22.68248045611881,1573.7567596154454,23.60635139423168,38.997672241469935,29.660536755819404,207.54199996911666,853.4932750988944,3709.810448705603,1836.2471287295202,1836.24712872952,2.2737367544323206e-13,0.0,0.0,0.0,0.0,0.0,20168.280875821587,23.822844446320396,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,877.6300415147571,1732.683788935105,310.22771422054973,877.6300415147571,333.5706093282752,544.0594321864819,1861.9858456571537,0.0,877.6300415147571,0.0,1732.683788935105,310.22771422054973,0.0,0.0,0.0,310.22771422054973,413.6369522940663,103.40923807351658,877.6300415147571,292.5433471715857,2902.8571776214476,43.542857664321716,37.755952920907596,34.6536757787021,211.8015483351592,723.7066199441929,0.0,0.0,0.0,0.0,413.6369522940663,0.0,392.955104679363,0.0,3644.248164614607,16326.906022798123,23.82203985018568,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,865.5850563623102,1709.3599994529923,309.41295777985164,865.5850563623103,328.88444419577866,536.7006121665316,1861.9858456571537,0.0,865.5850563623102,0.0,1709.3599994529923,309.41295777985164,0.0,0.0,0.0,309.41295777985164,412.5506103731355,103.13765259328387,865.5850563623102,288.5283521207701,2863.4734079360724,42.95210111904108,37.28132956685837,34.18719998905985,208.9662175585974,715.0528529476105,0.0,5.684341886080802e-14,0.0,5.684341886080802e-14,412.55061037313544,0.0,784.092274324483,0.0,3599.4108665427652,12532.79383178629,23.822408044532484,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,855.7043747133623,1691.600858805803,306.11850668622606,855.7043747133624,324.84578400285375,530.8585907105087,1861.9858456571537,0.0,855.7043747133623,0.0,1691.600858805803,306.11850668622606,0.0,0.0,0.0,306.11850668622606,408.15800891496804,102.03950222874201,855.7043747133623,285.23479157112075,2832.540025090286,42.48810037635428,36.89320224297832,33.83201717611606,206.57791997823784,707.0655335735493,0.0,-1.1368683772161603e-13,0.0,0.0,408.15800891496815,0.0,1170.2741982450539,0.0,3560.4892737789387,8779.708601872866,23.82696662311875,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,887.7824077934879,1754.0462527164937,317.9741742431469,887.782407793488,338.1012682267592,549.6811395667288,1861.9858456571537,372.60311128932864,515.1792965041593,0.0,1754.0462527164937,317.9741742431469,0.0,541.9681618753871,169.36505058605846,317.9741742431469,423.96556565752917,105.99139141438229,515.1792965041593,171.7264321680531,2440.951981388706,36.61427972083059,38.26066679676134,35.080925054329875,214.37479249734145,771.4135382377572,3731.216372990885,0.0,0.0,0.0,965.9337275329162,0.0,2085.5706910048343,0.0,0.0,8779.708601872866,23.812627299941184,0.0,0.0,0.0,0.0,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,807.3809993109988,1590.6055537364468,290.7961700650639,807.3809993109991,301.1866783399445,506.1943209710546,1861.9858456571537,742.0482488284542,65.33275048254461,240.16329180845938,1350.4422619279874,290.79617006506385,5.684341886080802e-14,1079.3429073868426,337.2946585583883,530.9594618735232,707.9459491646976,176.9864872911744,65.33275048254467,21.777583494181556,1437.5525959047136,21.563288938570704,37.121705693464165,27.008845238559747,194.6773328406044,816.4299020549432,3505.212625167453,1787.2888565515402,1787.28885655154,2.2737367544323206e-13,0.0,0.0,2081.3995496228245,0.0,0.0,8779.708601872866,23.83396882803206,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,870.5913347745524,1719.5329652639693,314.029867800941,870.5913347745525,328.81090440558745,541.7804303689651,1861.9858456571537,801.6183045111342,68.9730302634182,218.7104762953805,1500.822488968589,314.029867800941,0.0,1165.9902611071043,364.37195659597006,532.7403440963215,710.3204587950952,177.5801146987738,68.9730302634182,22.991010087806064,1592.786529319813,23.891797939797197,39.7180627462426,30.01644977937178,210.12783026263259,868.6972221105941,14977.451876517604,1876.3107199021995,1876.3107199022,0.0,0.0,0.0,2077.236750523579,11204.600486567548,0.0,19409.32594480816,23.816772206003844,0.0,0.0,0.0,0.0,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,869.276253606967,1716.715496808286,313.94892265022577,869.2762536069671,328.56148055852566,540.7147730484414,1861.9858456571537,799.934889441007,69.34136416595993,970.2256463453531,746.4898504629328,313.94892265022577,0.0,1163.5416573687376,363.60676792773046,1284.1745689955787,1712.2327586607717,428.0581896651929,69.34136416595993,23.113788055319976,838.9450026842128,12.584175040263192,47.1760556261215,14.929797009258657,209.82563350981331,1099.2944068337001,4799.243821038645,2862.62871710077,2862.62871710077,0.0,13.145698928739494,0.0,2085.5706910048343,800.0087411394657,0.0,20168.280875821587,23.812093214202275,0.0,0.0,0.0,9.094947017729282e-13,-7.283063041541027e-14
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,867.9958457111721,1713.177413603951,310.88849158931345,867.9958457111723,327.62226179201963,540.3735839191526,1861.9858456571537,798.4507046775175,69.54514103365466,1713.177413603951,0.0,310.88849158931345,0.0,1161.3828431672982,362.9321384897807,2024.0659051932644,2698.7545402576857,674.6886350644214,69.54514103365466,23.181713677884886,92.72685471153954,1.3909028206730931,54.50420732401167,0.0,209.42791458621753,1326.1255119629895,3908.9684692596866,4231.51293068912,4231.51293068912,0.0,0.0,371.3755472641364,1690.4779209237336,0.0,309.2187936077407,19842.335648111595,23.810589458359953,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,854.4218067697171,1686.6949638905892,303.04655216299466,854.4218067697173,323.3172839620061,531.1045228077111,1861.9858456571537,786.4541602448979,67.9676465248192,1686.6949638905892,0.0,303.04655216299466,0.0,1143.9333239925788,357.47916374768084,1989.7415160535838,2652.988688071445,663.2471720178612,67.9676465248192,22.655882174939734,90.62352869975894,1.359352930496384,53.63131443834763,0.0,206.12575430680943,1304.4986396161353,0.0,4022.62309884896,4022.62309884896,0.0,0.0,225.70108678493625,1449.5168737293216,0.0,4148.661962439436,15469.261966974082,23.815100311417822,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,858.3161311718393,1692.8816051338536,301.64295596105705,858.3161311718394,326.82714017060744,531.488991001232,1861.9858456571537,789.0303260035693,69.28580516827003,1594.7285402397329,98.15306489412069,301.64295596105705,0.0,1147.6804741870098,358.65014818344054,1896.3714962007898,2528.4953282677197,632.1238320669299,69.28580516827003,23.095268389423342,190.53413845181404,2.8580120767772104,52.82134706468497,1.9630612978824138,207.08351685147403,1278.5951859306124,0.0,3676.17580245473,3676.17580245473,0.0,0.0,0.0,1446.617839981863,0.0,4131.435878197362,11114.346172960199,23.801672602227956,0.0,0.0,0.0,0.0,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,878.1498154451002,1727.9655008983923,304.7238940715973,878.1498154451003,334.6187933740111,543.5310220710892,1861.9858456571537,806.0838785215036,72.06593692359661,1727.965500898392,2.2737367544323206e-13,304.7238940715973,0.0,1172.4856414858234,366.4017629643198,2032.6893949699893,2710.252526626652,677.563131656663,72.06593692359661,24.021978974532203,96.08791589812904,1.4413187384719355,54.88620396766774,4.547473508864641e-15,211.77856355152687,1336.0929598531816,0.0,4925.523513614892,6220.61240335217,0.0,0.0,1042.7853455024172,346.05581956251285,0.0,4246.93217026827,6637.686597530277,23.7915107585822,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,866.910949494743,1701.7080296394245,289.4408007767674,866.9109494947431,327.4335787128963,539.4773707818468,1861.9858456571537,794.9834297691473,71.92751972559574,1701.7080296394245,0.0,289.4408007767674,0.0,1156.3395342096687,361.35610444052145,1991.148830416192,2654.865107221589,663.7162768053972,71.92751972559574,23.975839908531913,95.90335963412765,1.4385503945119147,53.94564889695041,0.0,208.64674382681136,1313.0791642727243,0.0,4139.300163958476,6197.3650342826,0.0,0.0,328.09552252721846,0.0,0.0,4171.138944183658,2240.92009731351,23.79512201853797,0.0,0.0,0.0,-2.0463630789890885e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,882.7538168636179,1732.9044387588413,292.75137193666586,882.7538168636182,333.13478154177506,549.6190353218432,1861.9858456571537,810.0216545768509,72.732162286767,1732.9044387588413,0.0,292.7513719366658,5.684341886080802e-14,1178.213315748147,368.1916611712959,2025.6558106955072,2700.874414260676,675.218603565169,72.73216228676705,24.244054095589018,96.97621638235607,1.454643245735341,54.914646882131905,0.0,212.40183436403885,1336.42544332396,4244.835070883086,3879.087730008823,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.794790073357984,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,879.0340612746322,1725.1415097079012,291.3598356315052,879.0340612746324,330.70999621628545,548.3240650583471,1861.9858456571537,806.981531783036,72.05252949159626,1005.15340603014,719.9881036777612,291.3598356315052,0.0,1173.7913189571432,366.8097871741072,1296.5132416616452,1728.684322215527,432.1710805538817,72.05252949159626,24.017509830532088,816.0581429998895,12.240872144998342,47.46796261077448,14.399762073555223,211.4475237058389,1108.554498093688,11696.586916691807,2902.4756411726703,2902.47564117267,4.547473508864641e-13,0.0,0.0,0.0,7692.497011984085,0.0,9538.663532886294,23.79694812468492,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1380.3326090120659,2718.530361461023,477.327845967513,1380.3326090120659,513.6066468990846,866.7259621129814,1861.9858456571537,0.0,1380.3326090120659,0.0,2718.530361461023,0.0,477.327845967513,0.0,0.0,0.0,0.0,0.0,1857.6604549795788,619.2201516598597,5195.410968100461,77.93116452150691,54.37060722922046,54.37060722922046,332.2896214844131,1138.1821521242207,5714.372968564824,0.0,0.0,0.0,0.0,0.0,2073.0822770225327,0.0,0.0,12870.537440248803,23.721493239845948,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1132.1648309815037,2228.506282190842,391.3614016688224,1132.1648309815039,421.0396379770822,711.1251930044217,1861.9858456571537,0.0,1132.1648309815037,0.0,2228.506282190842,0.0,391.3614016688224,0.0,0.0,0.0,0.0,0.0,1523.5262326503262,507.84207755010874,4259.874592391277,63.898118885869145,44.57012564381684,44.57012564381684,272.5260254855531,933.4064732091646,4685.438988050332,0.0,0.0,0.0,0.0,0.0,2068.936112468488,0.0,0.0,12870.537440248803,23.76950059496779,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1353.9077611203697,2668.1159524492214,468.81002500443094,1353.90776112037,504.4309843660259,849.4767767543441,1861.9858456571537,0.0,1353.9077611203697,0.0,2668.1159524492214,0.0,468.81002500443094,0.0,0.0,0.0,0.0,0.0,1822.7177861248006,607.5725953749335,5098.406333948955,76.47609500923431,53.36231904898443,53.36231904898443,325.98174584110825,1116.755074323245,5607.588812897269,0.0,0.0,0.0,0.0,0.0,2064.7982402435514,0.0,0.0,12870.537440248803,23.729904797438426,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1059.1782558140355,2087.5746468260886,369.63669887491653,1059.1782558140358,396.4788028240601,662.6994529899757,1861.9858456571537,0.0,1059.1782558140355,0.0,2087.5746468260886,0.0,369.63669887491653,0.0,0.0,0.0,0.0,0.0,1428.8149546889522,476.27165156298406,3992.661253078025,59.88991879617037,41.75149293652177,41.75149293652177,255.1828191244937,874.8473753566917,4391.236976871733,0.0,0.0,0.0,0.0,0.0,2060.668643763064,0.0,0.0,12870.537440248803,23.78639327882801,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,911.5791288233322,1798.5601237484057,318.76555604249864,911.5791288233323,342.3112714387198,569.2678573846125,1861.9858456571537,0.0,911.5791288233322,0.0,1798.5601237484057,0.0,318.76555604249864,0.0,0.0,0.0,0.0,0.0,1230.344684865831,410.11489495527695,3439.0197035695137,51.5852955535427,35.971202474968116,35.971202474968116,219.69839532077071,753.3409907795266,11474.742811377846,0.0,0.0,0.0,0.0,0.0,2056.5473064755383,7692.497011984085,0.0,20168.280875821587,23.815368116150992,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1394.792734849957,2753.7345630921523,487.4548070735323,1394.7927348499572,523.6421079051938,871.1506269447634,1861.9858456571537,0.0,1394.792734849957,0.0,2753.7345630921523,0.0,487.4548070735323,0.0,0.0,0.0,0.0,0.0,1882.2475419234893,627.4158473078297,5263.397952323471,78.95096928485206,55.07469126184304,55.07469126184304,336.15036268154256,1152.6665617979106,5788.64866681355,0.0,0.0,0.0,0.0,0.0,2052.4342118625873,0.0,0.0,20168.280875821587,23.721957116803654,0.0,0.0,0.0,0.0,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1093.7976617278878,2158.439728707745,382.82844081621414,1093.7976617278878,410.7683052162583,683.0293565116295,1861.9858456571537,0.0,1093.7976617278878,0.0,2158.439728707745,0.0,382.82844081621414,0.0,0.0,0.0,0.0,0.0,1476.626102544102,492.20870084803397,4127.274532099881,61.90911798149821,43.1687945741549,43.1687945741549,263.62603738787675,904.0814453657188,4539.147276617565,0.0,0.0,0.0,0.0,0.0,2048.3293434388625,0.0,0.0,20168.280875821587,23.780127708311685,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,743.8793828437994,1466.5923616987113,260.0039537485719,743.8793828437995,279.4386703423255,464.44071250147397,1861.9858456571537,0.0,743.8793828437994,0.0,1466.5923616987113,0.0,260.0039537485719,0.0,0.0,0.0,0.0,0.0,1003.8833365923713,334.62777886412374,2805.1034771552063,42.076552157328095,29.331847233974226,29.331847233974226,179.27696546427654,614.6449909536768,3085.120689244759,0.0,0.0,0.0,0.0,0.0,2044.232684751985,0.0,0.0,20168.280875821587,23.845298714229394,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,736.735571201375,1451.336818152255,258.05361571000776,736.735571201375,276.56267432564334,460.17289687573174,1861.9858456571537,0.0,736.735571201375,0.0,1451.336818152255,0.0,258.05361571000776,0.0,0.0,0.0,0.0,0.0,994.7891869113828,331.5963956371276,2777.7224007007653,41.66583601051148,29.026736363045103,29.026736363045103,177.56016284515434,608.8758672188836,3055.0018722825216,0.0,0.0,0.0,0.0,0.0,2040.1442193824812,0.0,0.0,20168.280875821587,23.848979967424828,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,740.9600273077517,1458.6120258003402,256.1287955759867,740.9600273077517,277.6998413780792,463.26018592967256,1861.9858456571537,0.0,740.9600273077517,0.0,1458.6120258003402,0.0,256.1287955759867,0.0,0.0,0.0,0.0,0.0,997.0888228837384,332.3629409612461,2788.0637896453245,41.82095684467986,29.172240516006806,29.172240516006806,178.47447934059758,611.0028581785372,3066.7037068626164,0.0,0.0,0.0,0.0,0.0,2036.0639309437163,0.0,0.0,20168.280875821587,23.84785882408875,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,772.8655624261728,1523.546411950565,265.62283323110853,772.8655624261728,295.0410522358074,477.82451019036534,1861.9858456571537,0.0,772.8655624261728,0.0,1523.546411950565,0.0,265.62283323110853,0.0,0.0,0.0,0.0,0.0,1038.4883956572812,346.1627985524271,2908.1976061602736,43.622964092404104,30.4709282390113,30.4709282390113,186.40229778908096,637.1299169119347,0.0,0.0,0.0,0.0,0.0,0.0,2031.9918030818292,0.0,3199.164724519782,16796.065162639043,23.840032701652607,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,750.1252545941238,1478.4851255905733,259.6537576448797,750.1252545941239,284.1997365305223,465.92551806360166,1861.9858456571537,0.0,750.1252545941238,0.0,1478.4851255905733,0.0,259.6537576448797,0.0,0.0,0.0,0.0,0.0,1009.7790122390036,336.5930040796679,2824.857141909245,42.37285712863867,29.569702511811467,29.569702511811467,180.8456638294253,618.9509300613547,0.0,0.0,0.0,0.0,0.0,0.0,2027.9278194756657,0.0,3107.2150678909325,13520.772897795687,23.843586672070586,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,795.4122306237425,1569.7190532670731,273.70485753739564,795.4122306237426,294.7766241004973,500.6356065232453,1861.9858456571537,0.0,795.4122306237425,0.0,1569.7190532670731,0.0,273.70485753739564,0.0,0.0,0.0,0.0,0.0,1069.117088161138,356.3723627203794,2995.2085041485907,44.92812756222886,31.394381065341463,31.394381065341463,191.3985747700433,655.4878271833345,0.0,0.0,0.0,0.0,0.0,0.0,2023.8719638367147,0.0,3294.323968611547,10048.250534029841,23.83322385526733,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,775.3491674937491,1526.0786778176778,266.2398361568378,775.3491674937492,292.626581233594,482.7225862601552,1861.9858456571537,0.0,775.3491674937491,0.0,1526.0786778176778,0.0,266.2398361568378,0.0,0.0,0.0,0.0,0.0,1041.5890036505868,347.1963345501956,2914.8640160184605,43.722960240276905,30.521573556353555,30.521573556353555,186.81383549819446,638.776277401374,3206.4439588696373,0.0,0.0,0.0,0.0,0.0,2019.8242199090412,0.0,0.0,10048.250534029841,23.833816688685047,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,759.8144871912331,1493.7494729144912,260.95501052336294,759.8144871912332,285.9946419897584,473.81984520147483,1861.9858456571537,0.0,759.8144871912331,0.0,1493.7494729144912,0.0,260.95501052336294,0.0,0.0,0.0,0.0,0.0,1020.769497714596,340.25649923819867,2854.775469867286,42.82163204800929,29.874989458289825,29.874989458289825,183.02652725877275,625.8546374615603,13807.822231448716,0.0,0.0,0.0,0.0,0.0,2015.7845714692235,10667.448623358068,0.0,20168.280875821587,23.838018107262148,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,748.3457303048075,1471.1880514924521,257.29632691198094,748.3457303048076,282.87233211834746,465.47339818646014,1861.9858456571537,0.0,748.3457303048075,0.0,1471.1880514924521,0.0,257.29632691198094,0.0,0.0,0.0,0.0,0.0,1005.6420572167884,335.21401907226283,2812.0441277815034,42.18066191672255,29.423761029849043,29.423761029849043,180.33285144914308,616.5750544978266,3093.405163207065,0.0,0.0,0.0,0.0,0.0,2011.7530023262852,0.0,0.0,20168.280875821587,23.842015973084894,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,732.0790378991785,1442.558124456106,253.14748476446516,732.0790378991786,276.40040600799796,455.67863189118066,1861.9858456571537,0.0,732.0790378991785,0.0,1442.558124456106,0.0,253.14748476446516,0.0,0.0,0.0,0.0,0.0,985.2265226636437,328.40884088788124,2756.193488007631,41.34290232011446,28.85116248912212,28.85116248912212,176.43597015324218,603.8900383394821,3031.6746854592307,0.0,0.0,0.0,0.0,0.0,2007.729496321633,0.0,0.0,20168.280875821587,23.84626064926288,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,784.884627881645,1549.7216370929973,273.1179511492779,784.8846278816452,298.344602992996,486.54002488864916,1861.9858456571537,0.0,784.884627881645,0.0,1549.7216370929973,64.62367395461388,208.49427719466405,0.0,0.0,64.62367395461388,86.16489860615184,21.54122465153796,993.378905076309,331.126301692103,2874.226843861409,43.113402657921135,31.640669481406086,30.994432741859946,189.3081575601628,647.7241887849909,0.0,0.0,0.0,0.0,86.16489860615184,0.0,2085.5706910048343,0.0,3255.44840490891,16736.73695426351,23.832035334136364,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1027.226389185706,2023.9664617897697,354.072157244049,1027.2263891857062,391.17408867220007,636.0523005135062,1861.9858456571537,0.0,1027.226389185706,0.0,2023.9664617897697,3.293006354217937,350.77915088983104,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1378.005540075537,459.335180025179,3861.3071818904855,57.91960772835728,40.51225929933758,40.4793292357954,247.6994428388865,847.043487912295,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,4252.30849613182,12254.410233776225,23.77441824674329,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1028.7633203373084,2021.8241672386796,353.387908487363,1028.7633203373084,391.4152531662783,637.3480671710302,1861.9858456571537,0.0,1028.7633203373084,0.0,2021.8241672386796,3.293006354217937,350.09490213314507,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1378.8582224704535,459.61940749015116,3860.301797199284,57.904526957989255,40.46941340831577,40.43648334477359,248.01241187468196,847.539911860651,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,4251.515307924001,7772.919607072239,23.767779545495884,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,898.7098845604197,1761.4325368794684,305.57195444026434,898.7098845604198,339.6337686840106,559.0761158764092,1861.9858456571537,0.0,898.7098845604197,0.0,1761.4325368794684,3.293006354217937,302.2789480860464,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1200.988832646466,400.32961088215535,3362.75098040809,50.44126470612135,35.26158080113155,35.22865073758937,216.44077091698003,738.799546828717,3704.5139227088694,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,0.0,7772.919607072239,23.788762837796035,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1322.2990371857932,2590.5865957397723,454.51370011107747,1322.2990371857932,497.9930154953603,824.3060216904328,1861.9858456571537,0.0,1322.2990371857932,0.0,2590.5865957397723,3.293006354217937,451.22069375685953,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1773.5197309426526,591.1732436475509,4955.279570329976,74.32919355494964,51.844661978337626,51.811731914795445,318.4927663671311,1088.749266247504,208.03305955240873,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,5248.115539731736,2240.92009731351,23.693086040712853,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1224.654961637775,2400.421972532097,419.674264897909,1224.6549616377752,461.2821750111716,763.3727866266036,1861.9858456571537,0.0,1224.654961637775,0.0,2400.421972532097,0.0,419.674264897909,0.0,0.0,0.0,0.0,0.0,1644.329226535684,548.1097421785613,4592.860941246342,68.89291411869513,48.00843945064194,48.00843945064194,294.9602613488913,1007.9797965474316,5052.730995615211,0.0,0.0,0.0,0.0,0.0,2081.399549622825,0.0,0.0,2240.92009731351,23.719993725598794,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,961.9749471891173,1888.5775786967708,329.6948626235863,961.9749471891175,365.4939742246085,596.480972964509,1861.9858456571537,0.0,961.9749471891173,0.0,1888.5775786967708,0.0,329.6948626235863,0.0,0.0,0.0,0.0,0.0,1291.6698098127035,430.5566032709012,3610.8039917803753,54.16205987670563,37.77155157393542,37.77155157393542,231.84768771465377,792.1094540101315,15176.957329087156,0.0,0.0,0.0,0.0,0.0,2077.2367505235798,11204.600486567548,0.0,12870.537440248803,23.7711030236703,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,920.0736590193056,1810.8304478413866,316.17868887417694,920.0736590193058,347.2955890282686,572.7780699910372,1861.9858456571537,0.0,920.0736590193056,0.0,1810.8304478413866,0.0,316.17868887417694,0.0,0.0,0.0,0.0,0.0,1236.2523478934827,412.08411596449423,3459.1669116993635,51.88750367549045,36.216608956827734,36.216608956827734,221.67629798674204,758.0811355403822,3805.163931275252,0.0,0.0,0.0,0.0,0.0,2073.0822770225323,0.0,0.0,9538.663532886294,23.798317099070683,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1112.7936640578548,2189.9403673089705,386.80559110219787,1112.7936640578548,419.8115035343782,692.9821605234766,1861.9858456571537,0.0,1112.7936640578548,0.0,2189.9403673089705,0.0,386.80559110219787,0.0,0.0,0.0,0.0,0.0,1499.5992551600527,499.86641838668424,4189.406040855707,62.8410906128356,43.79880734617941,43.79880734617941,268.20980450295116,918.5149281948297,4608.054550663853,0.0,0.0,0.0,0.0,0.0,2068.9361124684874,0.0,0.0,9538.663532886294,23.760740032581577,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1437.7266765363458,2830.083533328927,499.07376306179214,1437.726676536346,541.6692945136564,896.0573820226897,1861.9858456571537,0.0,1437.7266765363458,0.0,2830.083533328927,0.0,499.07376306179214,0.0,0.0,0.0,0.0,0.0,1936.800439598138,645.6001465327126,5412.4841194597775,81.18726179189666,56.60167066657854,56.60167066657854,346.4713804562695,1186.462130114036,5953.346103041098,0.0,0.0,0.0,0.0,0.0,2064.7982402435505,0.0,0.0,9538.663532886294,23.687676078347373,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1527.8056480123073,3006.656770969782,531.1582011007763,1527.8056480123073,576.5331759597796,951.2724720525279,1861.9858456571537,0.0,1527.8056480123073,0.0,3006.656770969782,0.0,531.1582011007763,0.0,0.0,0.0,0.0,0.0,2058.9638491130836,686.3212830376946,5751.94190312056,86.2791285468084,60.13313541939564,60.13313541939564,368.2492559076662,1261.1159383309605,6326.736558413826,0.0,0.0,0.0,0.0,0.0,2060.6686437630633,0.0,0.0,9538.663532886294,23.673947854906338,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1391.0076528417867,2738.6068774002156,482.61872208510965,1391.0076528417867,524.3544401288995,866.6532127128874,1861.9858456571537,0.0,1391.0076528417867,0.0,2738.6068774002156,0.0,482.61872208510965,0.0,0.0,0.0,0.0,0.0,1873.6263749268965,624.5421249756322,5236.775377302744,78.55163065954116,54.77213754800431,54.77213754800431,335.2224605214126,1147.8604912525946,16964.69423014725,0.0,0.0,0.0,0.0,0.0,2056.5473064755374,11204.600486567548,0.0,20168.280875821587,23.702635041867445,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1483.0298565926878,2919.2586185711007,516.1118562459648,1483.0298565926878,559.1816433681354,923.8482132245525,1861.9858456571537,0.0,1483.0298565926878,0.0,2919.2586185711007,0.0,516.1118562459648,0.0,0.0,0.0,0.0,0.0,1999.1417128386524,666.3805709462175,5584.780902355971,83.77171353533957,58.385172371422016,58.385172371422016,357.44796223908395,1224.3705914634852,6142.770922873241,0.0,0.0,0.0,0.0,0.0,2052.434211862587,0.0,0.0,20168.280875821587,23.685065334900614,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1399.076211243075,2754.9846229645264,485.98074145381344,1399.0762112430752,527.2668647947218,871.8093464483534,1861.9858456571537,0.0,1399.076211243075,0.0,2754.9846229645264,0.0,485.98074145381344,0.0,0.0,0.0,0.0,0.0,1885.0569526968884,628.3523175656295,5268.393893227045,79.02590839840568,55.09969245929053,55.09969245929053,337.1744787136013,1154.7520895962175,5794.7936652576345,0.0,0.0,0.0,0.0,0.0,2048.3293434388615,0.0,0.0,20168.280875821587,23.700497102419487,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1334.9277423682586,2626.1666646455283,462.6861302392497,1334.9277423682588,502.61570885548485,832.3120335127738,1861.9858456571537,0.0,1334.9277423682586,0.0,2626.1666646455283,0.0,462.6861302392497,0.0,0.0,0.0,0.0,0.0,1797.6138726075083,599.2046242025027,5022.985161455539,75.34477742183309,52.523333292910564,52.523333292910564,321.6577635426357,1101.2538317527926,5525.034369005825,0.0,0.0,0.0,0.0,0.0,2044.2326847519842,0.0,0.0,20168.280875821587,23.71067487774339,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,761.5618132221348,1498.140601071074,265.75812096239343,761.5618132221349,287.8814821953742,473.6803310267607,1861.9858456571537,0.0,761.5618132221348,0.0,1498.140601071074,0.0,265.75812096239343,0.0,0.0,0.0,0.0,0.0,1027.3199341845282,342.4399780615094,2867.9005133171113,43.01850769975667,29.962812021421477,29.962812021421477,183.59707125226882,628.9811810563779,3154.44171631198,0.0,0.0,0.0,0.0,0.0,2040.1442193824803,0.0,0.0,20168.280875821587,23.830642875576146,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1231.2248439290438,2419.4840589590294,432.8255361005189,1231.224843929044,464.55611607911396,766.6687278499301,1861.9858456571537,0.0,1231.2248439290438,0.0,2419.4840589590294,0.0,432.8255361005189,0.0,0.0,0.0,0.0,0.0,1664.0503800295628,554.6834600098542,4638.217898998446,69.57326848497668,48.38968117918059,48.38968117918059,296.86315079422985,1017.8992416474218,5101.433680636016,0.0,0.0,0.0,0.0,0.0,2036.0639309437156,0.0,0.0,20168.280875821587,23.731994172951236,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,784.623637000418,1539.0348830384044,275.87449922403397,784.6236370004181,295.6089913154218,489.0146456849962,1861.9858456571537,0.0,784.623637000418,0.0,1539.0348830384044,0.0,275.87449922403397,0.0,0.0,0.0,0.0,0.0,1060.4981362244519,353.49937874148395,2953.0323980043404,44.2954859700651,30.780697660768087,30.780697660768087,189.13822610547587,648.4944861385611,0.0,0.0,0.0,0.0,0.0,0.0,2031.9918030818285,0.0,3248.027505401415,16744.559269173813,23.81717997244989,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,809.127304651189,1588.556472290742,280.6217933845867,809.127304651189,304.1475817409512,504.97972291023785,1861.9858456571537,0.0,809.127304651189,0.0,1588.556472290742,0.0,280.6217933845867,0.0,0.0,0.0,0.0,0.0,1089.7490980357757,363.24969934525853,3041.555269671776,45.62332904507664,31.77112944581484,31.77112944581484,194.9304861092191,667.3457733911839,0.0,0.0,0.0,0.0,0.0,0.0,2027.9278194756653,0.0,3345.651343717702,13217.933101523544,23.820328824989378,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1116.9595646930122,2196.1456710152793,394.2818472037484,1116.9595646930127,419.58443871577236,697.3751259772403,1861.9858456571537,0.0,1116.9595646930122,0.0,2196.1456710152793,0.0,394.2818472037484,0.0,0.0,0.0,0.0,0.0,1511.2414118967606,503.7471372989202,4211.13422021096,63.167013303164396,43.92291342030558,43.92291342030558,269.2551629125184,924.0151403552143,0.0,0.0,0.0,0.0,0.0,0.0,2023.871963836714,0.0,4631.402223267256,8336.006506226142,23.759419370909445,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1438.3914303887384,2829.749892964394,506.1971332763737,1438.3914303887386,539.7988623398542,898.5925680488845,1861.9858456571537,0.0,1438.3914303887384,0.0,2829.749892964394,0.0,506.1971332763737,0.0,0.0,0.0,0.0,0.0,1944.5885636651121,648.1961878883707,5422.534644517877,81.33801966776815,56.59499785928788,56.59499785928788,346.6824201743957,1189.4066234491104,5963.745080078619,0.0,0.0,0.0,0.0,0.0,2019.8242199090407,0.0,0.0,8336.006506226142,23.69198028864829,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,898.1921530684317,1770.0216466346926,310.9549214813804,898.1921530684319,336.11402856904357,562.0781244993883,1861.9858456571537,0.0,898.1921530684317,0.0,1770.0216466346926,0.0,310.9549214813804,0.0,0.0,0.0,0.0,0.0,1209.147074549812,403.0490248499373,3382.217746034442,50.73326619051662,35.40043293269385,35.40043293269385,216.3014737388479,740.8846306446895,14924.65383839674,0.0,0.0,0.0,0.0,0.0,2015.784571469223,11204.600486567548,0.0,18965.623849161435,23.805162257712134,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,802.7099104294512,1585.0283877700053,273.55255131633544,802.7099104294512,299.43949333983323,503.270417089618,1861.9858456571537,0.0,802.7099104294512,0.0,1585.0283877700053,0.0,273.55255131633544,0.0,0.0,0.0,0.0,0.0,1076.2624617457866,358.7541539152622,3020.0450034310543,45.30067505146581,31.700567755400108,31.700567755400108,193.17526580579846,660.6312302833267,3321.922079799121,0.0,0.0,0.0,0.0,0.0,2011.7530023262848,0.0,0.0,18965.623849161435,23.837939099485112,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,775.1900156955013,1530.4900574210385,266.26258024522815,775.1900156955013,289.7813626355298,485.4086530599715,1861.9858456571537,0.0,775.1900156955013,0.0,1530.4900574210385,0.0,266.26258024522815,0.0,0.0,0.0,0.0,0.0,1041.4525959407295,347.1508653135765,2919.0935186753445,43.78640278013017,30.60980114842077,30.60980114842077,186.63587913527178,638.79274952582,4478.447218971565,0.0,0.0,0.0,0.0,0.0,2007.7294963216325,1267.7118160839752,0.0,20168.280875821587,23.842947286734525,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,811.7204274105759,1604.2533120671453,278.2997075744691,811.7204274105761,303.2841864391554,508.4362409714207,1861.9858456571537,0.0,811.7204274105759,0.0,1604.2533120671453,64.62367395461422,213.67603361985488,0.0,0.0,64.62367395461422,86.16489860615229,21.541224651538073,1025.3964610304308,341.79882034347696,2971.448593441053,44.5717289016158,32.73130298088905,32.08506624134291,195.4229304312805,668.1510735501433,3362.4245206023324,0.0,0.0,0.0,86.16489860615229,0.0,2085.5706910048343,0.0,0.0,20168.280875821587,23.83919921377001,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1249.870249374368,2461.7696210827958,436.37319080140895,1249.8702493743683,468.4392819001242,781.4309674742442,1861.9858456571537,0.0,1249.870249374368,0.0,2461.7696210827958,3.293006354217937,433.080184447191,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1682.950433821559,560.9834779405197,4705.703532844875,70.58555299267312,49.2683224851981,49.23539242165592,301.1591436301937,1032.32955825498,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,5180.342619513551,14707.720296586305,23.748578723074484,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1289.8733490826353,2541.9239003653815,454.5907701490144,1289.8733490826355,484.0957064509328,805.7776426317026,1861.9858456571537,0.0,1289.8733490826353,0.0,2541.9239003653815,3.293006354217937,451.2977637947965,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1741.1711128774318,580.390370959144,4863.4853842019575,72.95228076302936,50.87140807084981,50.83847800730763,310.9340342815258,1067.0842408665958,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,5353.472260463627,9064.665052054557,23.741110678766017,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,986.3673749976938,1944.4178894799015,345.460284985032,986.367374997694,369.5916247556183,616.7757502420757,1861.9858456571537,0.0,986.3673749976938,0.0,1944.4178894799015,3.293006354217937,342.16727863081405,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1328.5346536285078,442.8448845428359,3715.797427651245,55.73696141476867,38.921287853140214,38.88835778959803,237.69535434405765,815.1845147291399,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,4091.43006419177,4751.919088676253,23.805413654603665,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1065.076849997391,2100.1252264211826,373.85085287435885,1065.076849997391,399.186977563409,665.8898724339821,1861.9858456571537,0.0,1065.076849997391,0.0,2100.1252264211826,3.293006354217937,370.5578465201409,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1435.634696517532,478.5448988391773,4014.3048217778914,60.21457232666837,42.03543459196583,42.00250452842365,256.6922551926043,880.5873342635787,2037.4974590289894,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,2382.14280452752,2240.92009731351,23.787100989791885,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1330.7300452685295,2628.293894620156,467.8139326784933,1330.7300452685297,498.30540236966095,832.4246428988687,1861.9858456571537,0.0,1330.7300452685295,0.0,2628.293894620156,0.0,467.8139326784933,0.0,0.0,0.0,0.0,0.0,1798.5439779470228,599.5146593156743,5026.352531882853,75.39528797824279,52.56587789240312,52.56587789240312,320.7222360354114,1100.7639391141347,5527.601811681315,0.0,0.0,0.0,0.0,0.0,2081.399549622825,0.0,0.0,2240.92009731351,23.729938397057005,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1383.0339799727303,2731.7473909751284,489.4091118339148,1383.0339799727305,517.7205047271012,865.3134752456293,1861.9858456571537,0.0,1383.0339799727303,0.0,2731.7473909751284,0.0,489.4091118339148,0.0,0.0,0.0,0.0,0.0,1872.443091806645,624.1476972688816,5228.338180050655,78.42507270075983,54.63494781950257,54.63494781950257,333.39092394968236,1145.2335895583292,13441.921084324185,0.0,0.0,0.0,0.0,0.0,2077.2367505235793,7692.497011984085,0.0,9538.663532886294,23.715334734499322,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,932.5923545205517,1834.7932394062732,324.3995860440976,932.5923545205517,348.89366598763706,583.6986885329146,1861.9858456571537,0.0,932.5923545205517,0.0,1834.7932394062732,0.0,324.3995860440976,0.0,0.0,0.0,0.0,0.0,1256.9919405646492,418.99731352154976,3510.782493492472,52.661737402387075,36.69586478812546,36.69586478812546,224.6424404105318,769.6932209107196,3861.4784008816414,0.0,0.0,0.0,0.0,0.0,2073.0822770225327,0.0,0.0,2240.92009731351,23.82616528234977,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,925.5586791794059,1821.649025998642,322.15720421654186,925.5586791794061,348.37719327753825,577.1814859018679,1861.9858456571537,0.0,925.5586791794059,0.0,1821.649025998642,0.0,322.15720421654186,0.0,0.0,0.0,0.0,0.0,1247.7158833959477,415.9052944653159,3485.2702038599055,52.27905305789858,36.43298051997284,36.43298051997284,223.05789431000824,764.1082028731684,3833.473112267758,0.0,0.0,0.0,0.0,0.0,2068.936112468488,0.0,0.0,2240.92009731351,23.820808601582836,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,916.7105102820037,1802.9864288219471,320.712228323816,916.710510282004,344.51406456175874,572.1964457202452,1861.9858456571537,0.0,916.7105102820037,0.0,1802.9864288219471,0.0,320.712228323816,0.0,0.0,0.0,0.0,0.0,1237.4227386058196,412.4742462019399,3452.8834136297064,51.793251204445596,36.05972857643894,36.05972857643894,220.93864219813594,757.3255967573994,15002.335250752714,0.0,0.0,0.0,0.0,0.0,2064.7982402435514,11204.600486567548,0.0,12870.537440248803,23.822139196915195,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,923.2351716326008,1816.432069034327,322.9481812766943,923.235171632601,346.7998694161496,576.4353022164514,1861.9858456571537,0.0,923.2351716326008,0.0,1816.432069034327,0.0,322.9481812766943,0.0,0.0,0.0,0.0,0.0,1246.183352909295,415.39445096976505,3478.009872913387,52.1701480937008,36.32864138068654,36.32864138068654,222.50960208897527,762.7314839138141,3825.346905857436,0.0,0.0,0.0,0.0,0.0,2060.668643763064,0.0,0.0,12870.537440248803,23.824360637910075,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,937.6568941690728,1843.3277961093884,328.6185457097793,937.656894169073,351.98820243869557,585.6686917303774,1861.9858456571537,0.0,937.6568941690728,0.0,1843.3277961093884,0.0,328.6185457097793,0.0,0.0,0.0,0.0,0.0,1266.275439878852,422.0918132929507,3531.695049281191,52.97542573921786,36.86655592218777,36.86655592218777,225.98706641379013,774.7874172903342,3884.390653278574,0.0,0.0,0.0,0.0,0.0,2056.5473064755383,0.0,0.0,12870.537440248803,23.821037847047602,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,936.999108115807,1842.4516541197565,328.5617113863082,936.9991081158071,351.6788596315423,585.3202484842648,1861.9858456571537,0.0,936.999108115807,0.0,1842.4516541197565,0.0,328.5617113863082,0.0,0.0,0.0,0.0,0.0,1265.5608195021152,421.8536065007051,3529.866080122577,52.947991201838654,36.84903308239513,36.84903308239513,225.83018337571883,774.3298472430529,11574.839332849007,0.0,0.0,0.0,0.0,0.0,2052.4342118625873,7692.497011984085,0.0,20168.280875821587,23.822654517806292,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,920.6123436381151,1812.0723868817558,324.76176264086973,920.6123436381151,346.54554169680233,574.0668019413127,1861.9858456571537,0.0,920.6123436381151,0.0,1812.0723868817558,0.0,324.76176264086973,0.0,0.0,0.0,0.0,0.0,1245.374106278985,415.124702092995,3472.571195253736,52.088567928806036,36.24144773763512,36.24144773763512,221.97431944941798,761.6704849464892,3819.11697810723,0.0,0.0,0.0,0.0,0.0,2048.3293434388625,0.0,0.0,20168.280875821587,23.823284742431106,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
