timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,924.1625940394113,1818.809442790856,327.6824011802149,924.1625940394114,347.9690621246625,576.1935319147489,1861.9858456571537,0.0,924.1625940394113,0.0,1818.809442790856,0.0,327.6824011802149,0.0,0.0,0.0,0.0,0.0,1251.844995219626,417.28166507320867,3487.936103083691,52.31904154625536,36.37618885581713,36.37618885581713,222.86724522999714,765.2203295610955,3835.8747675715767,0.0,0.0,0.0,0.0,0.0,2044.232684751985,0.0,0.0,20168.280875821587,23.81592031714907,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,909.3345114697605,1791.4534352455792,323.4703031249902,909.3345114697606,342.9721844225473,566.3623270472133,1861.9858456571537,0.0,909.3345114697605,0.0,1791.4534352455792,0.0,323.4703031249902,0.0,0.0,0.0,0.0,0.0,1232.8048145947507,410.9349381982502,3435.19318803858,51.5278978205787,35.829068704911585,35.829068704911585,219.3502076524239,753.471181081076,3777.729430921409,0.0,0.0,0.0,0.0,0.0,2040.1442193824812,0.0,0.0,20168.280875821587,23.818335012305184,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,886.667780034841,1747.4131367376403,317.9672818777979,886.6677800348411,333.91994067657413,552.747839358267,1861.9858456571537,0.0,886.667780034841,0.0,1747.4131367376403,0.0,317.9672818777979,0.0,0.0,0.0,0.0,0.0,1204.635061912639,401.5450206375463,3353.5932192878254,50.30389828931738,34.94826273475281,34.94826273475281,213.92071300157866,735.6661573979479,3687.7143560482286,0.0,0.0,0.0,0.0,0.0,2036.0639309437163,0.0,0.0,20168.280875821587,23.825080435584567,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,878.21936257015,1732.9502769548735,317.9934161404535,878.2193625701501,331.2847755740547,546.9345869960954,1861.9858456571537,0.0,878.21936257015,0.0,1732.9502769548735,0.0,317.9934161404535,0.0,0.0,0.0,0.0,0.0,1196.2127787106035,398.7375929035345,3327.9006485690115,49.91850972853517,34.65900553909747,34.65900553909747,211.98967084684648,729.9637845571111,0.0,0.0,0.0,0.0,0.0,0.0,2031.9918030818292,0.0,3659.126840222589,16311.222521635453,23.825609552469924,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,906.1787634933244,1786.8207450070724,325.04271808253986,906.1787634933245,340.1601210898548,566.0186424034697,1861.9858456571537,0.0,906.1787634933244,0.0,1786.8207450070724,0.0,325.04271808253986,0.0,0.0,0.0,0.0,0.0,1231.2214815758643,410.40716052528813,3428.449387108225,51.42674080662337,35.73641490014145,35.73641490014145,218.57847152264864,751.885202654843,0.0,0.0,0.0,0.0,0.0,0.0,2027.9278194756657,0.0,3769.9274292377795,12337.37009165724,23.821967098126784,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,882.233070310641,1738.9635594011029,316.7668207081466,882.2330703106411,331.7219042830019,550.5111660276392,1861.9858456571537,0.0,882.233070310641,0.0,1738.9635594011029,0.0,316.7668207081466,0.0,0.0,0.0,0.0,0.0,1198.9998910187876,399.6666303395959,3337.630080759486,50.06445121139229,34.77927118802206,34.77927118802206,212.83263398886743,732.1222579158997,0.0,0.0,0.0,0.0,0.0,0.0,2023.8719638367147,0.0,3670.0857083357896,8468.760076199404,23.825318298659788,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,883.2889955918192,1737.8216843909286,315.28333808027423,883.2889955918193,331.30952034361746,551.9794752482019,1861.9858456571537,0.0,883.2889955918192,0.0,1737.8216843909286,0.0,315.28333808027423,0.0,0.0,0.0,0.0,0.0,1198.5723336720935,399.5241112240312,3335.9181292870535,50.0387719393058,34.75643368781857,34.75643368781857,213.0000415335942,732.0757920725683,14873.07029670314,0.0,0.0,0.0,0.0,0.0,2019.8242199090412,11204.600486567548,0.0,19098.377419134697,23.823255972795124,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,906.981392149647,1781.3885557532094,319.28805926575,906.981392149647,340.5026310225372,566.4787611271099,1861.9858456571537,0.0,906.981392149647,0.0,1781.3885557532094,0.0,319.28805926575,0.0,0.0,0.0,0.0,0.0,1226.269451415397,408.75648380513235,3416.414490973739,51.24621736460608,35.62777111506419,35.62777111506419,218.6189413750368,749.8771847749036,3757.5351919435084,0.0,0.0,0.0,0.0,0.0,2015.7845714692235,0.0,0.0,19098.377419134697,23.81946635389341,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,922.7347248786926,1811.1019148339794,325.545566203718,922.7347248786929,347.3044970593586,575.4302278193343,1861.9858456571537,0.0,922.7347248786926,0.0,1811.1019148339794,0.0,325.545566203718,0.0,0.0,0.0,0.0,0.0,1248.2802910824107,416.09343036080355,3475.4756362771936,52.1321345441579,36.22203829667959,36.22203829667959,222.47524624507466,763.1448877433953,3822.5270936597844,0.0,0.0,0.0,0.0,0.0,2011.7530023262852,0.0,0.0,19098.377419134697,23.818853225266388,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,909.8428214019701,1778.9962454362915,317.46621176550894,909.8428214019702,343.0927809971961,566.7500404047742,1861.9858456571537,0.0,909.8428214019701,0.0,1778.9962454362915,0.0,317.46621176550894,0.0,0.0,0.0,0.0,0.0,1227.3090331674791,409.10301105582636,3415.408289659597,51.23112434489395,35.57992490872583,35.57992490872583,219.288911043039,750.7828962612109,4884.865441404276,0.0,0.0,0.0,0.0,0.0,2007.729496321633,1127.7772665392936,0.0,20168.280875821587,23.80832061790268,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,910.623938827802,1781.8869585016569,314.93973058173174,910.6239388278022,341.78771615194745,568.8362226758547,1861.9858456571537,0.0,910.623938827802,0.0,1781.8869585016569,64.62367395461388,250.31605662711786,0.0,0.0,64.62367395461388,86.16489860615184,21.54122465153796,1160.9399954549199,386.9799984849733,3329.80695244155,49.94710428662325,36.283975909579276,35.637739170033136,219.33945635633637,749.7294988590834,0.0,0.0,0.0,0.0,86.16489860615184,0.0,2085.5706910048343,0.0,3757.180126770273,16207.865282450175,23.815793577074427,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,929.0491727875861,1818.4967814649594,318.77153272840786,929.0491727875863,349.5755249141594,579.4736478734268,1861.9858456571537,0.0,929.0491727875861,0.0,1818.4967814649594,3.293006354217937,315.4785263741899,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1244.5276991617761,414.8425663872587,3477.867047013994,52.16800570520991,36.402865692841374,36.36993562929919,223.75954385938644,764.6405860587349,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3830.9580730396888,12169.680905311805,23.810347061549816,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,913.1865208597495,1789.563778428576,311.36347836693295,913.1865208597496,341.80953883409364,571.3769820256559,1861.9858456571537,0.0,913.1865208597495,0.0,1789.563778428576,3.293006354217937,308.070472012715,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1221.2569928724645,407.0856642908215,3417.9064355918617,51.268596533877925,35.8242056321137,35.79127556857152,219.80027129096226,750.8676821010863,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3764.9814597563427,8201.041984933265,23.818391785101255,0.0,0.0,0.0,0.0,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,898.2457415843173,1761.2051013461582,308.1014175470847,898.2457415843176,336.5686820272838,561.6770595570338,1861.9858456571537,0.0,898.2457415843173,0.0,1761.2051013461582,3.293006354217937,304.80841119286674,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1203.054152777184,401.018050925728,3365.2773050490705,50.479159575736055,35.257032090465344,35.22410202692316,216.2634417422805,739.3394551458723,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3706.891715623432,4293.635031273526,23.82240138308193,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,895.492576032701,1755.7823950696402,305.1122620627452,895.4925760327013,334.15411692004693,561.3384591126544,1861.9858456571537,0.0,895.492576032701,0.0,1755.7823950696402,3.293006354217937,301.81925570852724,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1197.3118317412282,399.10394391374274,3352.1981707246114,50.28297256086917,35.14857796493499,35.115647901392805,215.48823970911286,736.237050834792,1745.2479104931494,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,1947.3763735067305,2240.92009731351,23.82784533783824,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,900.9195079861962,1764.5160480543966,304.7585305004384,900.9195079861963,334.78345814600516,566.1360498401912,1861.9858456571537,0.0,900.9195079861962,0.0,1764.5160480543966,0.0,304.7585305004384,0.0,0.0,0.0,0.0,0.0,1205.6780384866347,401.8926794955449,3372.086766036576,50.58130149054864,35.290320961087936,35.290320961087936,216.65964362630422,739.7142665345737,3709.908353075604,0.0,0.0,0.0,0.0,0.0,2081.399549622825,0.0,0.0,2240.92009731351,23.821807169906986,0.0,0.0,0.0,0.0,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,921.494072415248,1801.881266837786,310.3662718666438,921.4940724152483,342.45874265707903,579.0353297581693,1861.9858456571537,0.0,921.494072415248,0.0,1801.881266837786,0.0,310.3662718666438,0.0,0.0,0.0,0.0,0.0,1231.8603442818917,410.62011476063054,3444.361725880308,51.66542588820462,36.03762533675572,36.03762533675572,221.56404792376696,755.9248392461136,3789.6664503657903,0.0,0.0,0.0,0.0,0.0,2077.2367505235798,0.0,0.0,2240.92009731351,23.809302858625824,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,807.8420360762029,1579.5753810468257,280.8090263428721,807.842036076203,311.0729026095262,496.76913346667686,1861.9858456571537,0.0,807.8420360762029,0.0,1579.5753810468257,0.0,280.8090263428721,0.0,0.0,0.0,0.0,0.0,1088.651062419075,362.883687473025,3031.110130938926,45.46665196408389,31.591507620936515,31.591507620936515,195.047054946194,666.5804096251759,3334.806853091078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.838746993058518,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,813.2909235001365,1591.5554236297087,292.2397596101126,813.2909235001365,311.4839760802381,501.8069474198984,1861.9858456571537,0.0,813.2909235001365,0.0,1591.5554236297087,0.0,292.2397596101126,0.0,0.0,0.0,0.0,0.0,1105.5306831102491,368.5102277034164,3065.596334443374,45.98394501665061,31.831108472594174,31.831108472594174,196.5559143653802,674.7123040306356,3371.7984107705947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.83794453297805,0.0,0.0,0.0,0.0,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,829.7389842519891,1621.2958299294212,297.1931678600188,829.7389842519892,317.3945673912141,512.3444168607751,1861.9858456571537,0.0,829.7389842519891,0.0,1621.2958299294212,0.0,297.1931678600188,0.0,0.0,0.0,0.0,0.0,1126.9321521120078,375.6440507040026,3123.8720327454316,46.858080491181475,32.42591659858842,32.42591659858842,200.48958254751219,687.843546939873,3436.0715289813033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.836138979711006,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,841.5697744220292,1642.4208587692096,303.11086088291376,841.5697744220292,322.1194778977114,519.4502965243179,1861.9858456571537,0.0,841.5697744220292,0.0,1642.4208587692096,0.0,303.11086088291376,0.0,0.0,0.0,0.0,0.0,1144.680635304943,381.56021176831433,3168.661705842467,47.52992558763701,32.84841717538419,32.84841717538419,203.38476586777185,698.1717375744917,3485.2732316486463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.836151643505506,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,858.5698011478642,1668.1299634443274,309.2112568500646,858.5698011478644,326.04546241112524,532.5243387367392,1861.9858456571537,0.0,858.5698011478642,0.0,1668.1299634443274,0.0,309.2112568500646,0.0,0.0,0.0,0.0,0.0,1167.7810579979287,389.2603526659762,3225.171374108232,48.37757061162348,33.36259926888655,33.36259926888655,207.34885647222694,711.7119782875997,3547.622999729852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.83855875180505,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,867.0136994853146,1684.8079735533365,313.0558043268758,867.0136994853149,329.7672481892411,537.2464512960737,1861.9858456571537,0.0,867.0136994853146,0.0,1684.8079735533365,0.0,313.0558043268758,0.0,0.0,0.0,0.0,0.0,1180.0695038121903,393.3565012707301,3258.2339786362572,48.87350967954386,33.69615947106673,33.69615947106673,209.43954558079957,719.061875473207,3583.9393528387322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.83972209200901,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,868.875800999801,1688.7541008442613,311.466143381399,868.8758009998011,331.3302313265365,537.5455696732646,1861.9858456571537,0.0,868.875800999801,0.0,1688.7541008442613,0.0,311.466143381399,0.0,0.0,0.0,0.0,0.0,1180.3419443812,393.4473147937333,3262.5433600191946,48.93815040028792,33.77508201688523,33.77508201688523,209.89231139717236,719.827940624964,3588.9239858504257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.841773705081327,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,888.0096135446762,1731.1985072264076,315.9454670309482,888.0096135446765,335.0359642080852,552.9736493365913,1861.9858456571537,0.0,888.0096135446762,0.0,1731.1985072264076,0.0,315.9454670309482,0.0,0.0,0.0,0.0,0.0,1203.9550805756244,401.3183601918748,3336.4719479939067,50.047079219908596,34.62397014452815,34.62397014452815,214.26996514184586,734.8833448426856,3670.0369326447176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.84215347422866,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,877.837020593979,1712.6039286451194,311.63888109183006,877.8370205939791,328.4739883700029,549.3630322239761,1861.9858456571537,0.0,877.837020593979,0.0,1712.6039286451194,0.0,311.63888109183006,0.0,0.0,0.0,0.0,0.0,1189.475901685809,396.491967228603,3298.5717975595317,49.478576963392975,34.25207857290239,34.25207857290239,211.65718266573222,726.131884003533,3628.2117143344603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.84396078755615,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,865.753873402068,1685.724686894025,314.3457592784404,865.7538734020684,321.21217887098913,544.5416945310792,1861.9858456571537,0.0,865.753873402068,0.0,1685.724686894025,0.0,314.3457592784404,0.0,0.0,0.0,0.0,0.0,1180.0996326805084,393.36654422683614,3259.1908638013692,48.88786295702054,33.714493737880495,33.714493737880495,208.74915317791627,718.432547837534,3584.2568674120666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.842468759860175,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,909.3928982506604,1767.7660064283934,327.77788106019216,909.3928982506607,337.2895988901837,572.103299360477,1861.9858456571537,0.0,909.3928982506604,0.0,1767.7660064283934,0.0,327.77788106019216,0.0,0.0,0.0,0.0,0.0,1237.1707793108526,412.3902597702842,3417.3270455095303,51.25990568264295,35.35532012856787,35.35532012856787,219.1889578797199,753.5497635897827,3758.486549329031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.83126983338936,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,905.5982804076995,1761.1202006545477,325.76931276032064,905.5982804076996,334.607983682902,570.9902967247975,1861.9858456571537,0.0,905.5982804076995,0.0,1761.1202006545477,0.0,325.76931276032064,0.0,0.0,0.0,0.0,0.0,1231.36759316802,410.45586438934,3402.943658211908,51.04415487317861,35.22240401309096,35.22240401309096,218.18916390932782,750.1339911980283,3742.621785020596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.829905607553638,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,866.5954799257669,1683.5446336633422,314.4479988325293,866.595479925767,323.1584324825669,543.4370474432001,1861.9858456571537,0.0,866.5954799257669,0.0,1683.5446336633422,0.0,314.4479988325293,0.0,0.0,0.0,0.0,0.0,1181.0434787582963,393.6811595860988,3258.2692720077375,48.87403908011606,33.67089267326684,33.67089267326684,209.01337699247756,718.9103610052262,3583.4984734268655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.835033824456445,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,845.6948159334714,1645.6470326964134,307.60420290629327,845.6948159334715,315.14615321366506,530.5486627198064,1861.9858456571537,0.0,845.6948159334714,0.0,1645.6470326964134,0.0,307.60420290629327,0.0,0.0,0.0,0.0,0.0,1153.2990188397648,384.4330062799216,3183.3790578160997,47.750685867241494,32.91294065392827,32.91294065392827,203.99265549725456,702.0022289522742,3500.948280488451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.844003285809322,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,850.2243032413926,1656.3846391468562,308.440071144993,850.2243032413926,314.4035859679821,535.8207172734105,1861.9858456571537,0.0,850.2243032413926,0.0,1656.3846391468562,0.0,308.440071144993,0.0,0.0,0.0,0.0,0.0,1158.6643743863856,386.2214581287952,3201.270471662037,48.01905707493055,33.127692782937125,33.127692782937125,204.9319154387708,705.4278162083708,3520.4768297416153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.84341105884032,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,904.2200474029075,1776.1760650915694,330.27296644433267,904.2200474029078,340.1789704558543,564.0410769470534,1861.9858456571537,0.0,904.2200474029075,0.0,1776.1760650915694,0.0,330.27296644433267,0.0,0.0,0.0,0.0,0.0,1234.4930138472403,411.4976712824134,3422.166750221223,51.33250125331834,35.52352130183139,35.52352130183139,218.2649966009435,752.1422117403381,3762.8112906791466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.8083681193395,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,927.1293861146364,1818.5692836068051,332.50832259901387,927.1293861146366,348.2840953292536,578.845290785383,1861.9858456571537,0.0,927.1293861146364,0.0,1818.5692836068051,0.0,332.50832259901387,0.0,0.0,0.0,0.0,0.0,1259.6377087136502,419.8792362378834,3498.086228558339,52.471293428375084,36.37138567213611,36.37138567213611,223.62098916592865,768.7142901764594,3846.921282496915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.803874244169574,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,925.3195555217787,1816.382803487362,333.2372053984834,925.319555521779,347.6056554202031,577.7139001015759,1861.9858456571537,0.0,925.3195555217787,0.0,1816.382803487362,0.0,333.2372053984834,0.0,0.0,0.0,0.0,0.0,1258.5567609202621,419.51892030675407,3494.4584847143783,52.41687727071567,36.32765606974724,36.32765606974724,223.23046930794166,767.821579024906,3842.76114343253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.808527457091415,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,921.0952017749257,1807.2277823551829,330.6502469307466,921.0952017749261,347.36451137394613,573.7306904009799,1861.9858456571537,0.0,921.0952017749257,0.0,1807.2277823551829,0.0,330.6502469307466,0.0,0.0,0.0,0.0,0.0,1251.7454487056723,417.2484829018908,3476.221713962746,52.143325709441186,36.14455564710366,36.14455564710366,222.24712536463252,763.9280452701718,3822.901276331024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.806802668227988,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,922.4585866721848,1808.6035669240891,331.29232988855557,922.458586672185,350.4608209635998,571.9977657085851,1861.9858456571537,0.0,922.4585866721848,0.0,1808.6035669240891,0.0,331.29232988855557,0.0,0.0,0.0,0.0,0.0,1253.7509165607403,417.9169721869134,3480.271455671743,52.20407183507614,36.172071338481786,36.172071338481786,222.71079916529143,765.1759858642446,3827.5304693490734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.81218957476758,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,913.882493692906,1791.9289098050192,329.08417947227787,913.8824936929063,347.4170915224034,566.4654021705029,1861.9858456571537,0.0,913.882493692906,0.0,1791.9289098050192,0.0,329.08417947227787,0.0,0.0,0.0,0.0,0.0,1242.966673165184,414.32222438839466,3449.217807358598,51.73826711037896,35.838578196100386,35.838578196100386,220.66598614785607,758.4036340388304,3793.299217009036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.812131060160056,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,905.8165184504852,1775.7826598677993,326.1983325833064,905.8165184504853,342.86975148938393,562.9467669611014,1861.9858456571537,0.0,905.8165184504852,0.0,1775.7826598677993,0.0,326.1983325833064,0.0,0.0,0.0,0.0,0.0,1232.0148510337917,410.6716170112639,3418.4691279128547,51.277036918692815,35.51565319735599,35.51565319735599,218.62631593041937,751.606276255088,3759.403787156681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.80436549305482,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,896.687178935053,1759.0772203572203,320.0916344232146,896.687178935053,337.6143629420886,559.0728159929644,1861.9858456571537,0.0,896.687178935053,0.0,1759.0772203572203,0.0,320.0916344232146,0.0,0.0,0.0,0.0,0.0,1216.7788133582676,405.5929377860892,3381.448971501577,50.72173457252365,35.18154440714441,35.18154440714441,216.26814978576917,742.9459109586709,3718.8019446741578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.80030495411426,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,894.9259170151466,1758.6670556214515,318.65902699930234,894.9259170151466,337.1739275401254,557.7519894750212,1861.9858456571537,0.0,894.9259170151466,0.0,1758.6670556214515,0.0,318.65902699930234,0.0,0.0,0.0,0.0,0.0,1213.5849440144489,404.528314671483,3376.7803143073834,50.65170471461075,35.17334111242903,35.17334111242903,215.85151073411774,741.3782123450695,3713.6302119809707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2240.92009731351,23.81000441822475,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,857.0741480350086,1671.423413333683,289.74279827056085,857.0741480350088,333.53679566353117,523.5373523714776,1861.9858456571537,0.0,857.0741480350086,0.0,1671.423413333683,0.0,289.74279827056085,0.0,0.0,0.0,0.0,0.0,1146.8169463055694,382.2723154351898,3200.512675074442,48.00769012611663,33.42846826667366,33.42846826667366,206.90836606947215,704.045308164126,11214.782679787462,0.0,0.0,0.0,0.0,0.0,2073.0822770225327,7692.497011984085,0.0,9538.663532886294,23.853645505931453,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,844.7228857407151,1644.098222599259,285.49034520558547,844.7228857407154,332.8207766085887,511.90210913212667,1861.9858456571537,0.0,844.7228857407151,0.0,1644.098222599259,0.0,285.49034520558547,0.0,0.0,0.0,0.0,0.0,1130.2132309463007,376.73774364876687,3151.0491971943266,47.265737957914894,32.88196445198518,32.88196445198518,204.12726992183923,693.8946804324914,3468.206133978053,0.0,0.0,0.0,0.0,0.0,2068.936112468488,0.0,0.0,9538.663532886294,23.85056768609265,0.0,0.0,0.0,0.0,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,840.078457427855,1636.3321699430123,284.5488217873572,840.0784574278553,330.23781195212524,509.84064547573,1861.9858456571537,0.0,840.078457427855,0.0,1636.3321699430123,0.0,284.5488217873572,0.0,0.0,0.0,0.0,0.0,1124.6272792152122,374.87575973840404,3135.8352088966285,47.03752813344943,32.72664339886025,32.72664339886025,202.98879739241005,690.355372061984,3451.3148212202086,0.0,0.0,0.0,0.0,0.0,2064.7982402435514,0.0,0.0,9538.663532886294,23.854230517450173,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,838.4072892782771,1630.9237117624064,284.18117200575017,838.4072892782772,329.34742591832077,509.05986335995635,1861.9858456571537,0.0,838.4072892782771,0.0,1630.9237117624064,0.0,284.18117200575017,0.0,0.0,0.0,0.0,0.0,1122.5884612840273,374.19615376134243,3127.708326807776,46.91562490211663,32.61847423524813,32.61847423524813,202.56978032180288,688.9185074557582,14647.031167069741,0.0,0.0,0.0,0.0,0.0,2060.668643763064,11204.600486567548,0.0,20168.280875821587,23.85246958723048,0.0,0.0,0.0,0.0,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,836.7252651468776,1626.6012050601632,282.7080651378704,836.7252651468777,328.5128398369843,508.21242530989343,1861.9858456571537,0.0,836.7252651468776,0.0,1626.6012050601632,0.0,282.7080651378704,0.0,0.0,0.0,0.0,0.0,1119.433330284748,373.14444342824936,3119.1789787731605,46.787684681597405,32.53202410120326,32.53202410120326,202.1253211162827,687.121497428536,3433.156032773448,0.0,0.0,0.0,0.0,0.0,2056.5473064755383,0.0,0.0,20168.280875821587,23.849508893934072,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,835.509896619479,1624.4602639477555,282.18401206601897,835.5098966194792,328.2246171064755,507.2852795130037,1861.9858456571537,0.0,835.509896619479,0.0,1624.4602639477555,0.0,282.18401206601897,0.0,0.0,0.0,0.0,0.0,1117.693908685498,372.5646362284993,3114.7188088617527,46.72078213292629,32.48920527895511,32.48920527895511,201.8454884644359,686.1093173837717,3428.2634900170237,0.0,0.0,0.0,0.0,0.0,2052.4342118625873,0.0,0.0,20168.280875821587,23.855965027150493,0.0,0.0,0.0,0.0,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,831.5451570821681,1614.811315208961,279.5274327575385,831.5451570821683,327.07598795092906,504.4691691312392,1861.9858456571537,0.0,831.5451570821681,0.0,1614.811315208961,0.0,279.5274327575385,0.0,0.0,0.0,0.0,0.0,1111.0725898397066,370.35752994656883,3096.2414349952364,46.443621524928545,32.29622630417922,32.29622630417922,200.86300609409938,682.2566101739553,3408.1405152226216,0.0,0.0,0.0,0.0,0.0,2048.3293434388625,0.0,0.0,20168.280875821587,23.850244476438867,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,838.5377364733052,1628.528375871753,283.831912432504,838.5377364733055,328.44741034045677,510.0903261328487,1861.9858456571537,0.0,838.5377364733052,0.0,1628.528375871753,0.0,283.831912432504,0.0,0.0,0.0,0.0,0.0,1122.3696489058093,374.12321630193645,3125.021241079499,46.87531861619248,32.57056751743506,32.57056751743506,202.52358026776673,688.6632502207658,3439.5612749983284,0.0,0.0,0.0,0.0,0.0,2044.232684751985,0.0,0.0,20168.280875821587,23.848537289571777,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,848.6691267212241,1648.4121175846046,284.5417517754192,848.6691267212241,331.260778486487,517.4083482347371,1861.9858456571537,0.0,848.6691267212241,0.0,1648.4121175846046,0.0,284.5417517754192,0.0,0.0,0.0,0.0,0.0,1133.2108784966433,377.7369594988811,3159.3599555801293,47.390399333701936,32.96824235169209,32.96824235169209,204.8475300323637,695.9113735683309,3477.5343696495793,0.0,0.0,0.0,0.0,0.0,2040.1442193824812,0.0,0.0,20168.280875821587,23.84804265299667,0.0,0.0,0.0,0.0,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,847.4540327032392,1644.578546554101,284.44302165073793,847.4540327032394,332.754243252682,514.6997894505574,1861.9858456571537,0.0,847.4540327032392,0.0,1644.578546554101,0.0,284.44302165073793,0.0,0.0,0.0,0.0,0.0,1131.8970543539772,377.2990181179924,3153.7746190260705,47.30661928539106,32.89157093108202,32.89157093108202,204.66429333926547,695.0530726048129,3471.528673512892,0.0,0.0,0.0,0.0,0.0,2036.0639309437165,0.0,0.0,20168.280875821587,23.849687369891708,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,840.7696780471996,1628.8088903469347,280.3606939448501,840.7696780471997,327.70501636272047,513.0646616844792,1861.9858456571537,0.0,840.7696780471996,0.0,1628.8088903469347,0.0,280.3606939448501,0.0,0.0,0.0,0.0,0.0,1121.1303719920497,373.7101239973499,3123.6493863363344,46.85474079504501,32.576177806938695,32.576177806938695,202.86020135510287,688.5774217613751,0.0,0.0,0.0,0.0,0.0,0.0,2031.9918030818294,0.0,3438.5166841003597,16543.76604440598,23.84348729323132,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,832.3541089006131,1615.1208684377316,282.36910554052884,832.3541089006133,323.0640229278874,509.2900859727258,1861.9858456571537,0.0,832.3541089006131,0.0,1615.1208684377316,0.0,282.36910554052884,0.0,0.0,0.0,0.0,0.0,1114.7232144411419,371.57440481371395,3101.4184876925874,46.52127731538881,32.30241736875463,32.30241736875463,200.88152225475355,683.5820391213656,0.0,0.0,0.0,0.0,0.0,0.0,2027.927819475666,0.0,3413.426122000239,12945.698987660466,23.84728152619351,0.0,0.0,0.0,0.0,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,804.6307917940028,1562.918420429477,272.8592093516833,804.6307917940028,314.49520146128293,490.13559033271986,1861.9858456571537,0.0,804.6307917940028,0.0,1562.918420429477,0.0,272.8592093516833,0.0,0.0,0.0,0.0,0.0,1077.4900011456862,359.1633337152287,2999.5717552903916,44.993576329355875,31.25836840858954,31.25836840858954,194.30291043738285,660.9765572991465,0.0,0.0,0.0,0.0,0.0,0.0,2023.871963836715,0.0,3301.3849788743105,9465.733665557236,23.854795992445613,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,809.3296914998019,1577.031010606475,277.0769487506602,809.3296914998022,315.4959744162816,493.8337170835205,1861.9858456571537,0.0,809.3296914998019,0.0,1577.031010606475,0.0,277.0769487506602,0.0,0.0,0.0,0.0,0.0,1086.4066402504623,362.1355467501541,3025.5731976070915,45.38359796410637,31.540620212129504,31.540620212129504,195.49311228675538,666.0934974252749,3329.53114828221,0.0,0.0,0.0,0.0,0.0,2019.8242199090412,0.0,0.0,9465.733665557236,23.860844169085787,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,822.3249619444256,1605.944710896349,284.08467713795653,822.3249619444257,318.62921289881484,503.6957490456108,1861.9858456571537,0.0,822.3249619444256,0.0,1605.944710896349,0.0,284.08467713795653,0.0,0.0,0.0,0.0,0.0,1106.409639082382,368.8032130274607,3081.1575630061916,46.21736344509287,32.11889421792698,32.11889421792698,198.62002292129904,677.8783878297065,3467.1075678796783,0.0,0.0,0.0,0.0,0.0,2015.7845714692235,76.87483007124102,0.0,9538.663532886294,23.865479714219113,0.0,0.0,0.0,-3.268496584496461e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,832.7871523861529,1627.3728610726578,291.7090538861551,832.787152386153,323.92746078098264,508.8596916051704,1861.9858456571537,0.0,832.7871523861529,0.0,1627.3728610726578,0.0,291.7090538861551,0.0,0.0,0.0,0.0,0.0,1124.496206272308,374.832068757436,3126.7011361024015,46.90051704153602,32.54745722145316,32.54745722145316,201.30809742165314,688.1355976635315,14644.605151576046,0.0,0.0,0.0,0.0,0.0,2011.7530023262852,11204.600486567548,0.0,20168.280875821587,23.86369060517143,0.0,0.0,0.0,0.0,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,835.13799319242,1631.9099286863764,293.78666550759164,835.1379931924201,325.16851273153117,509.969480460889,1861.9858456571537,0.0,835.13799319242,0.0,1631.9099286863764,61.45357474989578,232.33309075769586,0.0,0.0,61.45357474989578,81.9380996665277,20.484524916631926,1067.4710839501158,355.8236946500386,3055.2047072865307,45.82807060929796,33.252734321226484,32.63819857372753,201.93130191414704,689.9585249850696,0.0,0.0,0.0,0.0,81.9380996665277,0.0,2085.5706910048343,0.0,3450.7931123714584,16530.825552783193,23.867175522934495,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,834.6033844925842,1630.998871659791,295.6825396259015,834.6033844925843,326.26897449418897,508.3344099983953,1861.9858456571537,0.0,834.6033844925842,0.0,1630.998871659791,3.293006354217937,292.38953327168355,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1126.9929177642678,375.66430592142257,3133.656095345481,47.00484143018221,32.652907496738,32.61997743319582,201.92024621226258,690.9599472785405,3452.244743056817,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,0.0,16530.825552783193,23.86573983820222,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,910.4531998021789,1775.983794093481,313.75608934878,910.453199802179,359.2044223510695,551.2487774511095,1861.9858456571537,0.0,910.4531998021789,0.0,1775.983794093481,3.293006354217937,310.46308299456206,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1220.916282796741,406.9720942655803,3403.8721711558023,51.05808256733703,35.552605945411806,35.519675881869624,220.23663493194647,750.4367623768845,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3750.6298456213262,12577.314561993495,23.86158201714892,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,904.4765433453199,1764.7023850402923,310.1079621542319,904.4765433453201,356.5116348373583,547.9649085079618,1861.9858456571537,0.0,904.4765433453199,0.0,1764.7023850402923,3.293006354217937,306.814955800014,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1211.291499145334,403.76383304844467,3379.7577172340707,50.69636575851106,35.32697776434803,35.29404770080585,218.73939800422193,744.9182910610708,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3724.2051816009134,8651.657612773532,23.863851401575648,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,829.4225330923797,1627.9736366597117,299.05010490949405,829.4225330923798,312.20010241722804,517.2224306751518,1861.9858456571537,0.0,829.4225330923797,0.0,1627.9736366597117,3.293006354217937,295.7570985552761,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1125.1796316476557,375.05987721588525,3128.213145523253,46.923197182848796,32.592402796736415,32.559472733194234,200.21252846171973,688.4451471751238,709.3009508594071,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,2735.5904709772994,5768.092068193195,23.86337524933445,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,803.6664842487924,1583.8982841699417,290.91654786533877,803.6664842487924,299.25054160574365,504.41594264304865,1861.9858456571537,0.0,803.6664842487924,0.0,1583.8982841699417,3.293006354217937,287.62354151112083,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1091.290025759913,363.763341919971,3038.951651849826,45.58427477774738,31.710895746941013,31.677965683398835,193.85367492860266,667.6878218414003,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3346.16913812547,2240.92009731351,23.862378408386807,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,795.9700909536565,1569.4748830314586,287.88364570170694,795.9700909536566,295.17839522716184,500.7916957264948,1861.9858456571537,0.0,795.9700909536565,0.0,1569.4748830314586,0.0,287.88364570170694,0.0,0.0,0.0,0.0,0.0,1083.8537366553635,361.28457888512116,3014.613198571943,45.219197978579146,31.38949766062917,31.38949766062917,191.91895791161875,661.2017300965774,3314.5303497834007,0.0,0.0,0.0,0.0,0.0,2081.399549622825,0.0,0.0,2240.92009731351,23.860850576061924,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,792.1318635813308,1565.1200234783448,282.6901033804257,792.1318635813309,294.55922907138324,497.5726345099477,1861.9858456571537,0.0,792.1318635813308,0.0,1565.1200234783448,0.0,282.6901033804257,0.0,0.0,0.0,0.0,0.0,1074.8219669617565,358.27398898725215,2998.2159794273534,44.9732396914103,31.302400469566898,31.302400469566898,190.9417690418808,656.7937986596771,3296.7357890997787,0.0,0.0,0.0,0.0,0.0,2077.2367505235798,0.0,0.0,2240.92009731351,23.858898845370884,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,874.4503271861878,1728.5593087081081,298.6007020909538,874.4503271861881,315.176192559326,559.2741346268621,1861.9858456571537,0.0,874.4503271861878,0.0,1728.5593087081081,0.0,298.6007020909538,0.0,0.0,0.0,0.0,0.0,1173.0510292771417,391.0170097590472,3292.627347744297,49.38941021616445,34.571186174162165,34.571186174162165,209.90733872382063,719.4561310473566,3621.0664690326034,0.0,0.0,0.0,0.0,0.0,2073.0822770225327,0.0,0.0,12870.537440248803,23.801427301740794,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,847.9212089100351,1677.774986292261,287.35702616013793,847.9212089100354,304.7414034160637,543.1798054939717,1861.9858456571537,0.0,847.9212089100351,0.0,1677.774986292261,0.0,287.35702616013793,0.0,0.0,0.0,0.0,0.0,1135.2782350701732,378.4260783567244,3191.479299719159,47.87218949578738,33.55549972584522,33.55549972584522,203.45355802878368,696.862825332986,3509.9160466954186,0.0,0.0,0.0,0.0,0.0,2068.936112468488,0.0,0.0,12870.537440248803,23.80965035460903,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,836.2840693160473,1654.6333954293227,287.9216861450132,836.2840693160475,300.07185912242073,536.2122101936268,1861.9858456571537,0.0,836.2840693160473,0.0,1654.6333954293227,0.0,287.9216861450132,0.0,0.0,0.0,0.0,0.0,1124.2057554610606,374.73525182035354,3153.5744027107366,47.30361604066105,33.092667908586456,33.092667908586456,200.74056011627712,688.9647637944646,11160.300926668935,0.0,0.0,0.0,0.0,0.0,2064.7982402435514,7692.497011984085,0.0,20168.280875821587,23.8074423676092,0.0,0.0,0.0,0.0,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,842.084069880072,1666.6250196541882,293.12141785528144,842.0840698800721,302.4723086313577,539.6117612487144,1861.9858456571537,0.0,842.084069880072,0.0,1666.6250196541882,0.0,293.12141785528144,0.0,0.0,0.0,0.0,0.0,1135.2054877353535,378.4018292451178,3180.2323366346595,47.70348504951989,33.33250039308376,33.33250039308376,202.22259762259986,694.9929127034051,3496.823420092947,0.0,0.0,0.0,0.0,0.0,2060.668643763064,0.0,0.0,20168.280875821587,23.80323582377926,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,837.9975765664168,1664.2719048768342,295.3961050000473,837.9975765664169,302.5435266449733,535.4540499214436,1861.9858456571537,0.0,837.9975765664168,0.0,1664.2719048768342,0.0,295.3961050000473,0.0,0.0,0.0,0.0,0.0,1133.3936815664642,377.7978938554881,3175.4634802987866,47.6319522044818,33.285438097536684,33.285438097536684,201.42702488547124,693.4277471405146,3491.093333583813,0.0,0.0,0.0,0.0,0.0,2056.5473064755383,0.0,0.0,20168.280875821587,23.81420516723271,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,852.8072383908456,1694.7614484723063,303.5474074091879,852.8072383908457,309.58005158887596,543.2271868019698,1861.9858456571537,0.0,852.8072383908456,0.0,1694.7614484723063,0.0,303.5474074091879,0.0,0.0,0.0,0.0,0.0,1156.3546458000335,385.45154860001117,3236.567642872351,48.54851464308526,33.89522896944612,33.89522896944612,205.1495620636847,706.9400832456733,3558.056177518013,0.0,0.0,0.0,0.0,0.0,2052.4342118625873,0.0,0.0,20168.280875821587,23.810892643121672,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,866.8840181480713,1723.9662919588834,306.7460151212124,866.8840181480714,314.76534285815427,552.1186752899172,1861.9858456571537,0.0,866.8840181480713,0.0,1723.9662919588834,0.0,306.7460151212124,0.0,0.0,0.0,0.0,0.0,1173.6300332692836,391.21001108976117,3288.806336317928,49.33209504476892,34.47932583917767,34.47932583917767,208.5040990112495,718.0048568241349,3615.601182052303,0.0,0.0,0.0,0.0,0.0,2048.3293434388625,0.0,0.0,20168.280875821587,23.81431032057138,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,879.4217846578754,1750.9607932550582,309.42168212371877,879.4217846578756,322.077996326616,557.3437883312596,1861.9858456571537,0.0,879.4217846578754,0.0,1750.9607932550582,0.0,309.42168212371877,0.0,0.0,0.0,0.0,0.0,1188.843466781594,396.2811555938647,3336.0854156305168,50.04128123445775,35.01921586510117,35.01921586510117,211.6248122745364,727.9856808330612,3667.789940869714,0.0,0.0,0.0,0.0,0.0,2044.232684751985,0.0,0.0,20168.280875821587,23.815196558678142,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,881.4433492194792,1753.7866228265361,309.8500889016898,881.4433492194792,323.61042345405036,557.8329257654289,1861.9858456571537,0.0,881.4433492194792,0.0,1753.7866228265361,0.0,309.8500889016898,0.0,0.0,0.0,0.0,0.0,1191.293438121169,397.09781270705633,3342.1778736547612,50.13266810482142,35.07573245653072,35.07573245653072,212.13018823513437,729.5121339600736,3674.5921949077756,0.0,0.0,0.0,0.0,0.0,2040.1442193824812,0.0,0.0,20168.280875821587,23.818799419630885,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,877.8629477949713,1743.5283351599887,308.9261159291785,877.8629477949715,323.9084949416666,553.9544528533049,1861.9858456571537,0.0,877.8629477949713,0.0,1743.5283351599887,0.0,308.9261159291785,0.0,0.0,0.0,0.0,0.0,1186.7890637241499,395.5963545747166,3325.9137534588554,49.88870630188283,34.87056670319978,34.87056670319978,211.3439622259474,726.5701565089464,3656.887555393085,0.0,0.0,0.0,0.0,0.0,2036.0639309437165,0.0,0.0,20168.280875821587,23.811149315533825,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,885.6198509945642,1758.9988185073398,304.31764481111776,885.6198509945646,326.6317982266689,558.9880527678956,1861.9858456571537,0.0,885.6198509945642,0.0,1758.9988185073398,0.0,304.31764481111776,0.0,0.0,0.0,0.0,0.0,1189.937495805682,396.6458319352273,3345.582146248249,50.183732193723735,35.1799763701468,35.1799763701468,213.04388285205283,730.2333997212975,0.0,0.0,0.0,0.0,0.0,0.0,2031.9918030818294,0.0,3679.1697140343185,16290.095477601983,23.81616965335072,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,895.6532056856572,1777.8856242807549,310.49605410994855,895.6532056856572,330.19932337310854,565.4538823125487,1861.9858456571537,0.0,895.6532056856572,0.0,1777.8856242807549,0.0,310.49605410994855,0.0,0.0,0.0,0.0,0.0,1206.1492597956058,402.0497532652019,3386.0846373415625,50.79126956012343,35.5577124856151,35.5577124856151,215.5065939161126,739.4630417126681,0.0,0.0,0.0,0.0,0.0,0.0,2027.927819475666,0.0,3723.4979257890295,12365.184041466668,23.807881461274683,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,889.5172117439796,1762.0183903419331,300.79334671126225,889.5172117439797,323.79648669049715,565.7207250534825,1861.9858456571537,0.0,889.5172117439796,0.0,1762.0183903419331,0.0,300.79334671126225,0.0,0.0,0.0,0.0,0.0,1190.3105584552418,396.7701861517473,3349.0991349489223,50.23648702423383,35.24036780683866,35.24036780683866,213.6206166850816,731.1080254747401,0.0,0.0,0.0,0.0,0.0,0.0,2023.871963836715,0.0,3683.436974271916,8482.500556007239,23.804514356366738,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,877.4863501854974,1739.807578325754,295.7034714470047,877.4863501854975,319.46417877997095,558.0221714055266,1861.9858456571537,0.0,877.4863501854974,0.0,1739.807578325754,0.0,295.7034714470047,0.0,0.0,0.0,0.0,0.0,1173.1898216325021,391.0632738775007,3304.060673835757,49.56091010753635,34.796151566515086,34.796151566515086,210.71302616368897,720.9295132817563,3633.926913240011,0.0,0.0,0.0,0.0,0.0,2019.8242199090416,0.0,0.0,8482.500556007239,23.80406582621362,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,872.6056488439405,1727.6630332984894,297.26797606599774,872.6056488439405,320.68619286492776,551.9194559790127,1861.9858456571537,0.0,872.6056488439405,0.0,1727.6630332984894,0.0,297.26797606599774,0.0,0.0,0.0,0.0,0.0,1169.8736249099381,389.9578749699794,3287.494533178407,49.3124179976761,34.55326066596979,34.55326066596979,209.755108291518,718.1319225911132,14820.26906736709,0.0,0.0,0.0,0.0,0.0,2015.7845714692237,11204.600486567548,0.0,19112.11789894253,23.795961364526534,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,872.2776558241904,1731.8025262800559,297.1349331978677,872.2776558241904,319.69910275883467,552.5785530653558,1861.9858456571537,0.0,872.2776558241904,0.0,1731.8025262800559,0.0,297.1349331978677,0.0,0.0,0.0,0.0,0.0,1169.4125890220582,389.8041963406861,3291.0193116428,49.365289674642,34.63605052560112,34.63605052560112,209.65559007957867,718.0971771461091,4732.60582154208,0.0,0.0,0.0,0.0,0.0,2011.7530023262852,1113.2935290938565,0.0,20168.280875821587,23.80417153729371,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,872.5977644920862,1731.1945487611163,297.9456811745118,872.5977644920863,319.2916056201928,553.3061588718936,1861.9858456571537,0.0,872.5977644920862,0.0,1731.1945487611163,0.0,297.9456811745118,0.0,0.0,0.0,0.0,0.0,1170.543445666598,390.1811485555327,3291.919142983247,49.378787144748706,34.623890975222324,34.623890975222324,209.71473168587963,718.5224493366056,3620.26044376432,0.0,0.0,0.0,0.0,0.0,2007.7294963216332,0.0,0.0,20168.280875821587,23.802501488645476,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,879.7358530537712,1742.2096341517197,300.31611695024867,879.7358530537713,321.78006351286314,557.9557895409082,1861.9858456571537,0.0,879.7358530537712,0.0,1742.2096341517197,64.62367395461388,235.6924429956348,0.0,0.0,64.62367395461388,86.16489860615184,21.54122465153796,1115.428296049406,371.8094320164687,3229.4473622175947,48.44171043326392,35.49042942258053,34.84419268303439,211.41103647192517,723.5380256788106,0.0,0.0,0.0,0.0,86.16489860615184,0.0,2085.5706910048343,0.0,3645.799629834549,16325.27063486294,23.79964325914916,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,899.4729266503153,1779.6740021385665,305.1716284753711,899.4729266503157,329.85763861721585,569.6152880330998,1861.9858456571537,0.0,899.4729266503153,0.0,1779.6740021385665,3.293006354217937,301.87862212115317,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1201.3515487714685,400.45051625715615,3381.476067167191,50.722141007507865,35.626410106313514,35.59348004277133,216.1598948524527,739.6501110509408,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3723.9686683151926,12399.862992536233,23.79813830238231,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 19:00:00+00:00,6,31.0,3005.1735252236713,906.1957275600397,1792.220314862873,306.75748280075777,906.1957275600398,332.1088435848757,574.0868839751641,1861.9858456571537,0.0,906.1957275600397,0.0,1792.220314862873,3.293006354217937,303.46447644653983,0.0,0.0,3.293006354217937,4.390675138957249,1.0976687847393123,1209.6602040065795,403.22006800219316,3405.1005868716456,51.07650880307468,35.877336360799646,35.844406297257464,217.75226608033043,744.8682543283946,0.0,0.0,0.0,0.0,4.390675138957249,0.0,2085.5706910048343,0.0,3750.0417795520666,8446.971877811042,23.80077753202278,0.0,0.0,0.0,6.821210263296962e-13,0.0
