timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,926.7277595892346,1740.0594205999878,141.59284097705427,926.7277595892347,527.0189886904099,399.70877089882475,3231.6910939468153,791.0315886465431,135.69617094269142,506.93048884429925,1233.1289317556884,141.59284097705427,0.0,1150.591401667699,359.55981302115595,648.5233298213535,864.697773095138,216.1744432737845,135.69617094269142,45.23205698089714,1414.057159679277,21.210857395189155,41.28642171021329,24.662578635113768,223.11554233541486,931.2417133517686,3739.6217345180457,2015.289174762837,3093.40746541437,0.0,0.0,0.0,0.0,0.0,0.0,606.201874108056,23.802248891547634,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,941.2937121090036,1767.616015920127,141.44218880265532,941.2937121090036,534.9803899456954,406.31332216330827,3231.6910939468153,803.5459310920663,137.74778101693732,507.0811410186982,1260.5348749014288,141.44218880265532,0.0,1168.7940815884601,365.24815049639375,648.5233298213535,864.697773095138,216.1744432737845,137.74778101693732,45.91592700564578,1444.1985829240118,21.662978743860176,41.83755361661608,25.210697498028576,226.50911718792523,942.5588678222541,3792.910784654043,2033.4918546835981,3109.24803358969,0.0,0.0,0.0,0.0,0.0,0.0,606.201874108056,23.79967917488789,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,949.5766224398429,1787.2602604836018,141.81989400895512,949.5766224398429,541.1542142895885,408.42240815025445,3231.6910939468153,811.7979024069795,137.77872003286348,506.70343581239837,1280.5568246712035,141.81989400895512,0.0,1180.7969489556065,368.999046548627,648.5233298213535,864.697773095138,216.1744432737845,137.77872003286348,45.926240010954494,1464.2617847150213,21.96392677072532,42.23043850788557,25.61113649342407,228.50685676523756,949.4120883706385,4540.144492058481,2045.4947220507445,3126.30873543184,0.0,0.0,0.0,0.0,712.0756267554418,0.0,1281.7361281597953,23.798500881007524,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,939.7779589084017,1767.264193223599,140.9976660756817,939.7779589084017,536.136325371239,403.64163353716276,3231.6910939468153,802.879023275584,136.8989356328177,507.5256637456718,1259.7385294779272,140.9976660756817,0.0,1167.8240338553949,364.94501057981086,648.5233298213535,864.697773095138,216.1744432737845,136.8989356328177,45.63297854427257,1442.2704436550175,21.63405665482526,41.83051716268552,25.194770589558544,226.17300096144345,941.5847777663806,3789.624595974063,2032.521806950533,3153.14539453754,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.798366500742848,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,949.5187229164234,1784.2001801754807,142.52734322533504,949.5187229164233,540.995838156775,408.5228847596483,3231.6910939468153,810.9400895885815,138.57863332784189,505.9959865960184,1278.2041935794623,142.52734322533504,0.0,1179.5492212197548,368.60913163117334,648.5233298213534,864.6977730951378,216.17444327378445,138.57863332784189,46.192877775947295,1462.9757046832515,21.94463557024877,42.16923690172315,25.564083871589247,228.4957784107465,949.1501874352127,3825.396433752451,2044.2469943148926,4724.98616333848,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.795579714596627,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,943.8873018637685,1775.1016146687514,141.63829317022225,943.8873018637685,537.9470167913022,405.94028507246634,3231.6910939468153,806.5623192829869,137.32498258078158,506.8850366511311,1268.2165780176203,141.63829317022225,0.0,1173.1815553207082,366.6192360377213,648.5233298213534,864.6977730951378,216.17444327378445,137.32498258078158,45.77499419359386,1451.3165547919957,21.769748321879934,41.98726559158857,25.364331560352408,227.14444069468604,944.8344596736066,3805.4616693763496,2037.879328415846,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.800824275568054,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,953.9115072487222,1793.496657247245,143.79936082809314,953.9115072487222,544.3009599267482,409.61054732197397,3231.6910939468153,814.9358319822313,138.97567526649084,504.7239689932602,1288.7726882539846,143.79936082809314,0.0,1185.361210155973,370.42537817374154,648.5233298213534,864.6977730951378,216.17444327378445,138.97567526649084,46.32522508883028,1474.0735886093057,22.111103829139584,42.35516644315844,25.775453765079693,229.58341790009842,952.7501884738323,3843.9577137978918,2050.0589832511105,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.799513748339358,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,982.266621752157,1858.0732871946109,150.78561645862237,982.2666217521569,561.2655547208916,421.00106703126534,3231.6910939468153,842.8424772083159,139.42414454384107,497.73771336273114,1360.3355738318796,150.78561645862237,0.0,1225.9526941211868,383.11021691287084,648.5233298213535,864.697773095138,216.1744432737845,139.42414454384107,46.47471484794702,1546.2344332236678,23.193516498355017,43.64669904210575,27.206711476637594,236.63205338970084,976.4383554414017,3967.563880846791,2090.6504672163246,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.798117490584414,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,965.5523424163608,1829.6667633390657,149.75616220577916,965.5523424163608,551.9872716021594,413.5650708142015,3231.6910939468153,829.5612737098382,135.99106870652258,498.7671676155743,1330.8995957234915,149.75616220577916,0.0,1206.6345799415828,377.0733062317446,648.5233298213534,864.6977730951378,216.17444327378445,135.99106870652258,45.33035623550753,1512.2210206655216,22.683315309982824,43.07856856499485,26.61799191446983,232.70441187265754,963.6623934031416,3908.6376613643465,2071.3323530367206,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.803114924719086,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,938.2904885186957,1771.8568269128623,146.1698581751507,938.2904885186957,533.957959877665,404.33252864103076,3231.6910939468153,804.4028718343839,133.88761668431187,353.48508273447953,1418.3717441783829,146.1698581751507,0.0,1170.040540850013,365.63766901562906,499.6549409096302,666.206587879507,166.55164696987674,133.88761668431187,44.62920556143729,1596.888566424132,23.95332849636198,40.43368594735355,28.367434883567658,226.10102968197538,895.6740005562015,3751.99117416291,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,1281.7361281597953,23.80536202607775,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,957.9951998946948,1813.2999495391336,149.24639523658323,957.9951998946947,547.1781400229329,410.81705987176184,3231.6910939468153,0.0,957.9951998946948,0.0,1813.2999495391336,149.24639523658323,0.0,0.0,0.0,149.24639523658323,198.99519364877762,49.748798412194404,957.9951998946948,319.3317332982316,3090.62688273206,46.359403240980896,37.75846294314851,36.26599899078268,230.8548872449153,720.3192841302534,3272.081649073326,0.0,0.0,0.0,198.99519364877762,0.0,189.04543396633875,0.0,368.7791797273409,893.008740964132,23.804360969907375,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,945.301941549478,1790.186732531427,148.86933951424902,945.301941549478,541.3649215326794,403.9370200167985,3231.6910939468153,0.0,945.301941549478,0.0,1790.186732531427,148.86933951424902,0.0,0.0,0.0,148.86933951424902,198.49245268566534,49.623113171416335,945.301941549478,315.1006471831593,3050.589321264064,45.75883981896096,37.29242804577103,35.80373465062854,227.88579027845253,711.4645531483886,2883.7469399881006,2.842170943040401e-14,0.0,2.842170943040401e-14,198.4924526856653,0.0,377.2351731497881,0.0,712.0756267554418,142.41512535108836,23.80501718939906,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,934.4114229335747,1771.6623432048664,147.3499740669502,934.4114229335747,535.5539116850028,398.8575112485719,3231.6910939468153,503.60893766986845,430.8024852637063,0.0,1771.6623432048664,147.3499740669502,0.0,732.5220911561723,228.91315348630386,147.3499740669502,196.46663208926694,49.116658022316734,430.8024852637063,143.60082842123543,2346.065656889808,35.19098485334712,36.90674660476683,35.43324686409733,225.27691668152937,754.4385349335967,3607.8622751389858,1.1368683772161603e-13,0.0,1.1368683772161603e-13,928.9887232454391,0.0,1259.0199898866558,0.0,0.0,142.41512535108836,23.80971568364642,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,969.6072906692084,1837.3327677599245,152.8627763239952,969.6072906692084,556.2621488759146,413.34514179329375,3231.6910939468153,682.585398427749,287.02189224145934,0.0,1837.3327677599245,152.8627763239952,0.0,992.8514886221805,310.2660901944314,152.8627763239952,203.81703509866026,50.954258774665064,287.02189224145934,95.67396408048644,2220.0286240818705,33.300429361228055,38.275283118438445,36.74665535519849,233.77647179970063,798.9931526841485,3758.795987437276,0.0,0.0,0.0,1196.6685237208408,0.0,2393.3370474416815,0.0,0.0,142.41512535108836,23.794923381033932,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,883.1939115163916,1665.648087130894,139.94072446522398,883.1939115163916,505.5855606444608,377.6083508719308,3231.6910939468153,757.479184318995,125.71472719739666,374.1849896004366,1291.4630975304574,139.94072446522398,0.0,1101.7879044639926,344.30872014499766,514.1257140656605,685.5009520875474,171.37523802188684,125.71472719739666,41.90490906579888,1459.082733793653,21.886241006904793,38.454218883274486,25.829261950609148,212.8207015929814,856.5792906664533,4034.2361720043905,1787.28885655154,1787.28885655154,0.0,0.0,0.0,2388.550373346798,488.8741582254279,0.0,606.201874108056,23.817245197939943,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,951.1579986332936,1801.9774870428184,151.0186821633507,951.1579986332936,547.4110304532753,403.74696818001826,3231.6910939468153,817.4871184234745,133.67088020981907,371.96057713319414,1430.0169099096242,151.0186821633507,0.0,1189.0721722523265,371.585053828852,522.9792592965448,697.3056790620597,174.3264197655149,133.67088020981907,44.55696006993969,1608.244750189383,24.123671252840744,41.26934233382182,28.600338198192485,229.3721751513273,913.8339606004888,4530.063755195392,1876.3107199021997,1876.3107199022,0.0,10.067131412186331,0.0,2393.3370474416815,712.0756267554418,0.0,1281.7361281597953,23.799545819905667,0.0,0.0,0.0,-2.2737367544323206e-13,9.592326932761353e-14
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,949.8208555547304,1799.2515093774439,150.86830813330454,949.8208555547303,547.3007190319092,402.52013652282113,3231.6910939468153,816.2574363418147,133.56341921291573,497.6550216880489,1301.596487689395,150.86830813330454,0.0,1187.2835437699123,371.0261074280976,648.5233298213534,864.6977730951378,216.17444327378445,133.56341921291573,44.52113973763858,1479.6810466399493,22.19521569959924,42.470263485762416,26.0319297537879,229.06398245144604,951.4830818301162,3851.4237548955944,2862.628717100769,2862.62871710077,0.0,0.0,810.647400235719,1535.237320467094,0.0,0.0,1281.7361281597953,23.795053603090228,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,948.1302288964986,1794.6311982952466,149.30032371269147,948.1302288964986,545.8537961247958,402.27643277170273,3231.6910939468153,814.3304703999459,133.79975849655273,499.2230061086618,1295.4081921865848,149.30032371269147,0.0,1184.480684218103,370.15021381815717,648.5233298213533,864.6977730951377,216.17444327378442,133.79975849655273,44.59991949885091,1473.8078701819884,22.107118052729824,42.37785726411846,25.908163843731696,228.58788548592935,949.9056012373019,3841.9673521417403,3245.8469810340816,4231.51293068912,0.0,0.0,1196.6685237208408,272.51576822527477,0.0,0.0,1281.7361281597953,23.793682408273757,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,932.6141690879372,1766.0307483788683,145.5184053564955,932.6141690879372,536.2435721114516,396.37059697648556,3231.6910939468153,801.0393065876657,131.57486250027148,0.0,1766.0307483788683,145.5184053564955,0.0,1165.148082309332,364.10877572166623,145.5184053564955,194.0245404753273,48.50613511883183,131.57486250027148,43.85828750009049,1941.4638983792304,29.121958475688455,36.775799021142326,35.32061496757737,224.80566559093714,782.4972363959338,3626.660559219234,1617.5448226390424,4022.62309884896,0.0,0.0,258.37219985438304,0.0,0.0,0.0,1281.7361281597953,23.7985551541637,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,936.3744198381403,1771.987975276541,144.47829715206848,936.3744198381403,538.9138820053106,397.4605378328297,3231.6910939468153,803.5566217673446,132.81779807079567,1.4748562731452893e-12,1771.9879752765396,144.47829715206848,0.0,1168.8096316615922,365.25300989424755,144.47829715206996,192.63772953609327,48.15943238402332,132.81779807079567,44.27259935693189,1949.0783727042672,29.236175590564006,36.884542477051525,35.439759505530795,225.68552665857786,784.9310458669269,3268.9925584063362,1361.4473611976855,3676.17580245473,0.0,0.0,0.0,0.0,0.0,368.7791797273409,893.008740964132,23.785284105760027,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,957.8875301402146,1807.2205285099483,145.7311517649268,957.8875301402146,549.3730531521986,408.514476988016,3231.6910939468153,820.2712169472634,137.61631319295122,2.9497125462905786e-12,1807.2205285099453,145.7311517649268,0.0,1193.1217701051105,372.850553157847,145.73115176492976,194.30820235323966,48.577050588309916,137.61631319295122,45.87210439765041,1990.7089461005469,29.8606341915082,37.60172208784826,36.14441057019891,230.7384696322442,801.644944625607,3000.408528285254,1387.4299724583502,6220.61240335217,0.0,0.0,0.0,0.0,0.0,712.0756267554418,142.41512535108836,23.774531051513996,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,944.448571243217,1775.4133195806103,138.19788908710774,944.448571243217,538.3521176198494,406.0964536233676,3231.6910939468153,806.8182630736328,137.63030816958417,510.32544073424566,1265.0878788463647,138.19788908710774,0.0,1173.5538371980115,366.73557412437856,648.5233298213534,864.6977730951378,216.17444327378445,137.63030816958417,45.87676938986139,1448.5949564058103,21.728924346087155,41.99349968982574,25.301757576927294,227.17138693013786,944.9823553310025,3803.042135241939,2038.2516102931493,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.77774664822618,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,961.2767033692782,1807.311176360264,139.821747829583,961.276703369278,547.3807707324737,413.8959326368044,3231.6910939468153,821.1726848840062,140.10401848527192,508.7015819917704,1298.6095943684936,139.821747829583,0.0,1194.4329961949181,373.2603113109119,648.5233298213534,864.6977730951378,216.17444327378445,140.10401848527192,46.70133949509064,1485.414952348856,22.28122428523284,42.631456825418816,25.972191887369874,231.18167256577314,958.2026396435816,3866.612267202707,2059.130769290056,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,142.41512535108836,23.777197714443925,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,957.0614756054551,1799.2743394760837,139.19959153249974,957.0614756054551,545.4229879571654,411.6384876482897,3231.6910939468153,817.3494172858623,139.71205831959287,509.32373828885375,1289.95060118723,139.19959153249974,0.0,1188.871879688527,371.5224624026647,648.5233298213535,864.697773095138,216.1744432737845,139.71205831959287,46.57068610653096,1476.2333456133538,22.143500184200306,42.47072008773521,25.7990120237446,230.17436162423337,954.8551857028937,4339.264750542357,2053.5696527836653,2902.47564117267,0.0,0.0,0.0,0.0,488.8741582254279,0.0,606.201874108056,23.77980302215375,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1505.94409835937,2841.1336031438796,229.11311493735204,1505.94409835937,861.0382522219883,644.9058461373816,3231.6910939468153,0.0,1505.94409835937,0.0,2841.1336031438796,0.0,229.11311493735204,0.0,0.0,0.0,0.0,0.0,1735.057213296722,578.3524044322406,5154.543220872842,77.31814831309262,56.822672062877594,56.822672062877594,362.56610645534073,1131.8820033264292,5708.072819767031,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,142.41512535108836,23.690823091879334,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1235.203835445267,2329.016955555158,187.8117238407425,1235.203835445267,706.3489253316113,528.8549101136558,3231.6910939468153,0.0,1235.203835445267,0.0,2329.016955555158,0.0,187.8117238407425,0.0,0.0,0.0,0.0,0.0,1423.0155592860096,474.3385197620032,4226.371034603171,63.395565519047565,46.58033911110316,46.58033911110316,297.37909572197856,928.2738592252356,5392.3820008218445,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,712.0756267554418,0.0,817.9493794028276,23.74444687889549,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1476.8996161511907,2788.8095069319356,225.12461549089545,1476.8996161511907,844.7881139685629,632.1115021826278,3231.6910939468153,0.0,1476.8996161511907,0.0,2788.8095069319356,0.0,225.12461549089545,0.0,0.0,0.0,0.0,0.0,1702.024231642086,567.341410547362,5058.175149121384,75.87262723682075,55.77619013863871,55.77619013863871,355.61914048312775,1110.385558544588,5601.219297118612,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,817.9493794028276,23.70000788937015,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1155.8071888989828,2183.073908995078,177.5085036209802,1155.8071888989828,661.2936596858704,494.5135292131124,3231.6910939468153,0.0,1155.8071888989828,0.0,2183.073908995078,0.0,177.5085036209802,0.0,0.0,0.0,0.0,0.0,1333.315692519963,444.438564173321,3960.828165688362,59.41242248532543,43.66147817990156,43.66147817990156,278.3805997993264,869.5545428177759,4874.818302558245,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,488.8741582254279,0.0,1281.7361281597953,23.76310446917113,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,994.7380115590533,1881.0860636160376,153.08073343914575,994.7380115590533,569.4377460348878,425.3002655241655,3231.6910939468153,0.0,994.7380115590533,0.0,1881.0860636160376,0.0,153.08073343914575,0.0,0.0,0.0,0.0,0.0,1147.818744998199,382.606248332733,3411.51105694697,51.172665854204546,37.621721272320755,37.621721272320755,239.61789396178833,748.6402506933674,3777.5450593076016,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,1281.7361281597953,23.795478465093844,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1521.7126495672576,2880.0910317964126,234.17842365197146,1521.7126495672574,871.4111361056479,650.3015134616096,3231.6910939468153,0.0,1521.7126495672576,0.0,2880.0910317964126,0.0,234.17842365197146,0.0,0.0,0.0,0.0,0.0,1755.891073219229,585.2970244064096,5221.2791294220515,78.31918694133077,57.601820635928256,57.601820635928256,366.5754936406124,1145.3953462602092,5781.377451275849,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,1281.7361281597953,23.69150107846616,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1193.5459240963914,2257.634281245125,183.88562591033045,1193.5459240963914,683.3302040689033,510.2157200274882,3231.6910939468153,0.0,1193.5459240963914,0.0,2257.634281245125,0.0,183.88562591033045,0.0,0.0,0.0,0.0,0.0,1377.4315500067219,459.14385000224064,4094.2096812540876,61.41314521881131,45.152685624902496,45.152685624902496,287.52240341604124,898.3847698868981,4533.450601138744,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,1281.7361281597953,23.756202797737206,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,811.8392965581888,1533.8721569404026,124.76424479249097,811.8392965581888,464.83858820346023,347.00070835472866,3231.6910939468153,0.0,811.8392965581888,0.0,1533.8721569404026,0.0,124.76424479249097,0.0,0.0,0.0,0.0,0.0,936.6035413506798,312.2011804502266,2782.6768787413093,41.74015318111964,30.677443138808055,30.677443138808055,195.55166720198488,610.8478871109472,3081.3235854020295,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,1281.7361281597953,23.82913914919149,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,804.2839069233903,1517.9604719455895,123.88162619465798,804.2839069233903,459.75323449109175,344.5306724322986,3231.6910939468153,0.0,804.2839069233903,0.0,1517.9604719455895,0.0,123.88162619465798,0.0,0.0,0.0,0.0,0.0,928.1655331180483,309.38851103934945,2755.5145161029873,41.332717741544805,30.35920943891179,30.35920943891179,193.7207630393378,605.1604106980557,3051.2864157616937,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,1281.7361281597953,23.83282548974596,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,808.5301303625844,1524.3082653701315,122.86245295136257,808.5301303625843,461.12440471992886,347.40572564265545,3231.6910939468153,0.0,808.5301303625844,0.0,1524.3082653701315,0.0,122.86245295136257,0.0,0.0,0.0,0.0,0.0,931.392583313947,310.4641944379823,2766.1650431220605,41.492475646830904,30.48616530740263,30.48616530740263,194.6481043755199,607.5771050751384,3063.277953759218,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,1281.7361281597953,23.831404845079046,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,842.4177329505142,1592.257839449078,127.35923520825425,842.4177329505142,479.71386022632714,362.703872724187,3231.6910939468153,0.0,842.4177329505142,0.0,1592.257839449078,48.541176906609735,78.81805830164451,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,921.2357912521587,307.0785970840529,2820.572227785289,42.308583416779335,32.33056855804766,31.84515678898156,202.8646990748971,632.6079972249618,2825.863625105468,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,368.7791797273409,893.008740964132,23.82307312347952,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,818.0502261105778,1545.6921017143293,124.52181000466987,818.0502261105778,467.1571821849505,350.8930439256273,3231.6910939468153,0.0,818.0502261105778,0.0,1545.6921017143293,3.778953232802337,120.74285677186754,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,938.7930828824453,312.9310276274818,2797.4162122242565,41.96124318336385,30.95163156661461,30.913842034286585,197.02068539342446,615.038080882772,2391.2265919569068,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,712.0756267554418,142.41512535108836,23.827132635258792,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,868.2061526820602,1639.4624256947302,131.16756305142087,868.2061526820601,496.82063502878714,371.385517653273,3231.6910939468153,0.0,868.2061526820602,0.0,1639.4624256947302,3.778953232802337,127.38860981861853,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,995.5947625006787,331.86492083355955,2966.9221090289684,44.50383163543452,32.827038046222626,32.789248513894606,208.93948583575565,652.1841759424678,3291.0203173706805,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,142.41512535108836,23.815297354357373,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,845.8091600638865,1594.3503947808852,127.50812662349297,845.8091600638863,482.0911105366358,363.71804952725057,3231.6910939468153,0.0,845.8091600638865,0.0,1594.3503947808852,0.0,127.50812662349297,0.0,0.0,0.0,0.0,0.0,973.3172866873795,324.43909556245984,2892.1067770307245,43.38160165546087,31.887007895617703,31.887007895617703,203.59774617084537,635.1924591800016,3691.7342988736946,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,488.8741582254279,0.0,606.201874108056,23.816420124715012,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,828.8440376381327,1560.6601123762796,125.01482061467479,828.8440376381327,472.41282909409824,356.43120854403446,3231.6910939468153,0.0,828.8440376381327,0.0,1560.6601123762796,0.0,125.01482061467479,0.0,0.0,0.0,0.0,0.0,953.8588582528075,317.9529527509358,2832.471923380023,42.48707885070034,31.213202247525594,31.213202247525594,199.5132020625541,622.3796381592415,3136.898608788329,0.0,0.0,0.0,0.0,0.0,2383.7732726001054,0.0,0.0,606.201874108056,23.820954040891582,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,816.2020544941817,1537.3303941449053,123.29766007015351,816.2020544941818,464.8568945301039,351.3451599640778,3231.6910939468153,0.0,816.2020544941817,0.0,1537.3303941449053,0.0,123.29766007015351,0.0,0.0,0.0,0.0,0.0,939.4997145643351,313.16657152144506,2789.9966802306853,41.84995020346028,30.746607882898108,30.746607882898108,196.49605679276792,613.0057942834695,3801.9115297481485,0.0,0.0,0.0,0.0,0.0,2379.0057260549056,712.0756267554418,0.0,1281.7361281597953,23.825504258643136,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,798.3991359047135,1508.0188610983334,121.3666501167028,798.3991359047136,456.3735323665958,342.02560353811776,3231.6910939468153,0.0,798.3991359047135,0.0,1508.0188610983334,0.0,121.3666501167028,0.0,0.0,0.0,0.0,0.0,919.7657860214163,306.58859534047207,2734.3732424602217,41.01559863690333,30.16037722196667,30.16037722196667,192.27441327572464,600.1993616970334,3027.9840088167825,0.0,0.0,0.0,0.0,0.0,2374.2477146027963,0.0,0.0,1281.7361281597953,23.83022712816147,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,855.9294754692763,1620.8979357037338,130.89680495091,855.9294754692763,490.53932520047704,365.3901502687993,3231.6910939468153,0.0,855.9294754692763,0.0,1620.8979357037338,18.81933810638725,112.07746684452275,0.0,0.0,18.81933810638725,25.092450808516332,6.273112702129083,968.0069423137991,322.6689807712664,2911.573858788799,43.673607881831984,32.606152095138555,32.41795871407468,206.21608302709888,643.8558951915395,3251.580111315459,0.0,0.0,0.0,25.092450808516332,0.0,2393.3370474416815,0.0,0.0,1281.7361281597953,23.8152746974974,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1119.8307868770512,2115.938891075421,169.4953302670525,1119.8307868770512,640.5176350135868,479.3131518634644,3231.6910939468153,0.0,1119.8307868770512,0.0,2115.938891075421,3.778953232802337,165.71637703425017,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1285.5471639113014,428.5157213037671,3830.0017762904895,57.450026644357344,42.35656735383644,42.31877782150842,269.7146946460482,841.6154388471183,3534.804820311201,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,712.0756267554418,531.1425125467516,23.752428812207828,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1122.1361320065746,2112.85949971976,168.97976433701626,1122.1361320065744,639.8747837845603,482.26134822201413,3231.6910939468153,0.0,1122.1361320065746,0.0,2112.85949971976,3.778953232802337,165.20081110421393,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1287.3369431107885,429.1123143702628,3829.3087572008117,57.43963135801217,42.294979526723225,42.257189994395205,270.15833403215436,842.5221003591485,3877.718316695157,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,368.7791797273409,142.41512535108836,23.745097391552655,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,980.0619940300353,1839.8331604280208,145.8192214220963,980.0619940300353,559.2772841110221,420.7847099190132,3231.6910939468153,0.0,980.0619940300353,0.0,1839.8331604280208,3.778953232802337,142.04026818929395,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1122.1022622193293,374.0340874064431,3335.9695100537933,50.0395426508069,36.83445274088844,36.79666320856042,235.8612529983667,734.8256500826662,3700.540025962818,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,142.41512535108836,23.76917813310747,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1443.4148329952716,2706.9058629260853,217.07863711528623,1443.4148329952716,823.1633963981992,620.2514365970724,3231.6910939468153,0.0,1443.4148329952716,0.0,2706.9058629260853,3.778953232802337,213.2996838824839,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1656.7145168777554,552.2381722925851,4915.858552096426,73.73787828144638,54.17590679084973,54.13811725852171,347.3949437365913,1082.944669437595,5450.344002474237,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,142.41512535108836,23.663544352863493,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1336.7668512605321,2507.4494049299424,200.53494287730615,1336.7668512605321,761.1008713254087,575.6659799351235,3231.6910939468153,0.0,1336.7668512605321,0.0,2507.4494049299424,0.0,200.53494287730615,0.0,0.0,0.0,0.0,0.0,1537.3017941378382,512.4339313792794,4557.18513044706,68.3577769567059,50.14898809859885,50.14898809859885,321.67565433553375,1002.7653388687168,5047.516537936496,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,142.41512535108836,23.692553322149713,0.0,0.0,0.0,0.0,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1049.441810111084,1973.4319576335176,157.3736207648727,1049.441810111084,599.4878960996523,449.9539140114316,3231.6910939468153,0.0,1049.441810111084,0.0,1973.4319576335176,0.0,157.3736207648727,0.0,0.0,0.0,0.0,0.0,1206.8154308759565,402.2718102919855,3582.5191988014594,53.73778798202189,39.468639152670356,39.468639152670356,252.62989078725354,787.5767673666016,3967.8241558760774,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,142.41512535108836,23.750220022317,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1003.3836129829614,1892.4033273969624,151.2958553549454,1003.3836129829614,573.8341122199233,429.54950076303805,3231.6910939468153,0.0,1003.3836129829614,0.0,1892.4033273969624,0.0,151.2958553549454,0.0,0.0,0.0,0.0,0.0,1154.6794683379067,384.89315611263555,3431.975951847505,51.47963927771257,37.84806654793925,37.84806654793925,241.58280410376943,753.6517325899961,3800.7345283248656,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,142.41512535108836,23.777933033071136,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1214.4136460207333,2289.8423387269086,185.2836377213813,1214.4136460207333,694.2228978910513,520.190748129682,3231.6910939468153,0.0,1214.4136460207333,0.0,2289.8423387269086,0.0,185.2836377213813,0.0,0.0,0.0,0.0,0.0,1399.6972837421145,466.5657612473715,4156.1053837163945,62.341580755745916,45.796846774538174,45.796846774538174,292.45931973212345,912.9603552843171,5314.575604508783,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,712.0756267554418,0.0,817.9493794028276,23.735844950652638,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1569.0406554894275,2958.857492010421,238.9858254272165,1569.0406554894275,897.5267217625378,671.5139337268896,3231.6910939468153,0.0,1569.0406554894275,0.0,2958.857492010421,0.0,238.9858254272165,0.0,0.0,0.0,0.0,0.0,1808.026480916644,602.6754936388813,5369.559466565946,80.5433919984892,59.17714984020842,59.17714984020842,377.8375171030365,1179.4107024208238,5946.2946753478855,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,817.9493794028276,23.65554574306384,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1667.2220024027474,3143.875514861729,254.5231028183896,1667.2220024027474,952.8652229069685,714.3567794957789,3231.6910939468153,0.0,1667.2220024027474,0.0,3143.875514861729,0.0,254.5231028183896,0.0,0.0,0.0,0.0,0.0,1921.745105221137,640.581701740379,5706.202321823244,85.59303482734866,62.87751029723458,62.87751029723458,401.5169116176567,1253.4466687798536,6807.941447088149,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,488.8741582254279,0.0,1281.7361281597953,23.639979650985815,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1517.546165436928,2863.451180900329,231.23590598985476,1517.5461654369278,868.3219898169365,649.2241756199915,3231.6910939468153,0.0,1517.546165436928,0.0,2863.451180900329,0.0,231.23590598985476,0.0,0.0,0.0,0.0,0.0,1748.7820714267827,582.9273571422609,5195.1606094693725,77.92740914204059,57.26902361800658,57.26902361800658,365.4771768969102,1140.869990417225,5753.103242744336,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,1281.7361281597953,23.671922822353896,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1618.3580087153762,3052.6814981016328,247.36082459274405,1618.3580087153762,925.3481153455505,693.0098933698257,3231.6910939468153,0.0,1618.3580087153762,0.0,3052.6814981016328,0.0,247.36082459274405,0.0,0.0,0.0,0.0,0.0,1865.7188333081203,621.9062777693734,5540.306609179126,83.10459913768689,61.05362996203266,61.05362996203266,389.76646272307283,1216.8845995541985,6135.284930963951,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,1281.7361281597953,23.652133282194075,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1526.4623491895175,2880.731907847688,232.84731862420958,1526.4623491895175,873.7122400852377,652.7501091042798,3231.6910939468153,0.0,1526.4623491895175,0.0,2880.731907847688,0.0,232.84731862420958,0.0,0.0,0.0,0.0,0.0,1759.309667813727,586.436555937909,5226.478131599324,78.39717197398986,57.61463815695376,57.61463815695376,367.6349998470288,1147.6980040728354,5787.7395797342515,0.0,0.0,0.0,0.0,0.0,2350.6000176154,0.0,0.0,1281.7361281597953,23.669558705016772,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1456.5800476393388,2745.626179565341,221.5743100483569,1456.5800476393388,833.2325099916458,623.347537647693,3231.6910939468153,0.0,1456.5800476393388,0.0,2745.626179565341,0.0,221.5743100483569,0.0,0.0,0.0,0.0,0.0,1678.1543576876957,559.3847858958985,4983.1653231489345,74.74747984723402,54.912523591306815,54.912523591306815,350.7563014238093,1094.7136143495554,5518.49415160259,0.0,0.0,0.0,0.0,0.0,2345.898817580169,0.0,0.0,1281.7361281597953,23.68110926413905,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,831.1600880183466,1567.1011852266984,127.19926201055708,831.1600880183466,476.2295316209954,354.93055639735127,3231.6910939468153,0.0,831.1600880183466,0.0,1567.1011852266984,0.0,127.19926201055708,0.0,0.0,0.0,0.0,0.0,958.3593500289037,319.45311667630125,2844.9136519319036,42.67370477897855,31.34202370453397,31.34202370453397,200.21044630057557,625.0213151649233,3150.481850420524,0.0,0.0,0.0,0.0,0.0,2341.207019945009,0.0,0.0,1281.7361281597953,23.81387180797335,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1344.826899307011,2531.3592533760457,207.34828630553545,1344.826899307011,768.6529423550311,576.1739569519798,3231.6910939468153,0.0,1344.826899307011,0.0,2531.3592533760457,0.0,207.34828630553545,0.0,0.0,0.0,0.0,0.0,1552.1751856125466,517.3917285375155,4600.926167526108,69.01389251289162,50.62718506752091,50.62718506752091,323.93030166900644,1011.5902928544555,5095.12473184305,0.0,0.0,0.0,0.0,0.0,2336.524605905119,0.0,0.0,1281.7361281597953,23.704267186183394,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,857.3317706232788,1610.3450353969033,131.85621324267424,857.3317706232788,491.0900084480719,366.2417621752068,3231.6910939468153,0.0,857.3317706232788,0.0,1610.3450353969033,48.541176906609735,83.31503633606451,0.0,0.0,48.541176906609735,64.72156920881298,16.180392302203245,940.6468069593433,313.5489356531144,2864.540778009361,42.968111670140416,32.692312477004165,32.20690070793807,206.49379605968713,644.0904488700875,2874.8442884056017,0.0,0.0,0.0,64.72156920881298,0.0,2393.3370474416815,0.0,368.7791797273409,893.008740964132,23.79945343200271,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,883.2329692369565,1660.8084188689816,134.26418222057956,883.2329692369565,504.86814029212564,378.36482894483083,3231.6910939468153,0.0,883.2329692369565,0.0,1660.8084188689816,3.778953232802337,130.48522898777722,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1013.7181982247337,337.9060660749112,3012.4326831686267,45.1864902475294,33.25395790970765,33.21616837737963,212.6599186719041,663.4822523590328,2629.712195930109,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,712.0756267554418,142.41512535108836,23.802102693096355,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1220.0672220714046,2298.3173293270092,189.00253151362614,1220.0672220714046,698.8856557149056,521.1815663564989,3231.6910939468153,0.0,1220.0672220714046,0.0,2298.3173293270092,3.778953232802337,185.2235782808238,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1405.2908003522284,468.43026678407614,4172.038396463314,62.58057594694971,46.0041361188682,45.96634658654018,293.9300962475015,918.1710727615366,4625.558155673579,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,142.41512535108836,23.734416405981417,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1570.878157500719,2960.787309908703,242.67298922008393,1570.878157500719,899.8767495342446,671.0014079664744,3231.6910939468153,0.0,1570.878157500719,0.0,2960.787309908703,0.0,242.67298922008393,0.0,0.0,0.0,0.0,0.0,1813.551146720803,604.5170489069343,5378.8555055364395,80.68283258304659,59.21574619817406,59.21574619817406,378.4128549873971,1182.044228873726,6445.256843728663,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,488.8741582254279,0.0,606.201874108056,23.6597771786527,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,979.2773038831979,1850.9654812504032,148.9259360509037,979.2773038831979,563.5789157302639,415.69838815293394,3231.6910939468153,0.0,979.2773038831979,0.0,1850.9654812504032,0.0,148.9259360509037,0.0,0.0,0.0,0.0,0.0,1128.2032399341015,376.0677466447005,3355.236467829205,50.328547017438076,37.01930962500806,37.01930962500806,235.88878478405488,736.3236976962096,3715.492418880713,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,606.201874108056,23.78555841279076,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,874.0069142272893,1656.0152850441195,131.26865024438305,874.0069142272891,502.17714656200366,371.82976766528554,3231.6910939468153,0.0,874.0069142272893,0.0,1656.0152850441195,0.0,131.26865024438305,0.0,0.0,0.0,0.0,0.0,1005.2755644716723,335.09185482389074,2996.3827043396823,44.945740565095235,33.12030570088239,33.12030570088239,210.4660070035839,656.7442137943347,4030.110690065571,0.0,0.0,0.0,0.0,0.0,2379.005726054905,712.0756267554418,0.0,1281.7361281597953,23.820521976735677,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,844.5667631157091,1599.5981038774644,127.77778636859428,844.5667631157091,484.9697389088524,359.59702420685676,3231.6910939468153,0.0,844.5667631157091,0.0,1599.5981038774644,0.0,127.77778636859428,0.0,0.0,0.0,0.0,0.0,972.3445494843035,324.11484982810117,2896.057503189869,43.44086254784803,31.99196207754929,31.99196207754929,203.40245316011857,634.9420896911663,3206.8847430529363,0.0,0.0,0.0,0.0,0.0,2374.247714602796,0.0,0.0,1281.7361281597953,23.825875600306084,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,884.3974710606905,1676.2277944849952,133.64818150650473,884.3974710606903,507.2242922584876,377.1731788022028,3231.6910939468153,0.0,884.3974710606905,0.0,1676.2277944849952,18.81933810638759,114.82884340011714,0.0,0.0,18.81933810638759,25.092450808516787,6.273112702129197,999.2263144608075,333.07543815360253,3008.529547099405,45.127943206491075,33.71274927076378,33.524555889699904,212.96562834188822,664.6794275645747,3358.952874616765,0.0,0.0,0.0,25.092450808516787,0.0,2393.3370474416815,0.0,0.0,1281.7361281597953,23.82126897188865,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1364.1736686488034,2574.2647615271508,209.5746310826185,1364.1736686488034,779.4092273968291,584.7644412519742,3231.6910939468153,0.0,1364.1736686488034,0.0,2574.2647615271508,3.778953232802337,205.79567784981617,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1569.9693464986196,523.3231154995399,4667.55722352531,70.01335835287965,51.523084762871036,51.48529523054302,328.54221153571183,1026.146716459146,4462.084150962275,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,712.0756267554418,531.1425125467516,23.72040089949928,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1408.260190947824,2659.733587636501,218.3942410127063,1408.260190947824,805.8628466684163,602.3973442794078,3231.6910939468153,0.0,1408.260190947824,0.0,2659.733587636501,3.778953232802337,214.61528777990395,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1622.875478727728,540.9584929092426,4823.5675592734715,72.35351338910208,53.23246128505804,53.19467175273002,339.28173814936724,1060.2805285631007,4977.889368432792,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,368.7791797273409,142.41512535108836,23.71235230639709,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1076.5448224585073,2033.6846991995462,166.01602780457375,1076.5448224585073,615.4408876960749,461.10393476243235,3231.6910939468153,0.0,1076.5448224585073,0.0,2033.6846991995462,3.778953232802337,162.23707457177142,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1238.7818970302787,412.9272990100929,3685.3938952399176,55.280908428598764,40.71148351631894,40.67369398399092,259.3103002843885,810.1633363009909,4086.408885763621,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,142.41512535108836,23.783262072342833,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1162.9581236233769,2196.5064970686517,179.58830860090384,1162.9581236233769,664.6221224999757,498.3360011234011,3231.6910939468153,0.0,1162.9581236233769,0.0,2196.5064970686517,3.778953232802337,175.8093553681015,0.0,0.0,3.778953232802337,5.038604310403116,1.259651077600779,1338.7674789914784,446.25582633049277,3981.5298023906225,59.722947035859335,43.96791947370105,43.93012994137303,280.10635807381476,875.2428319328417,4414.295761225772,0.0,0.0,0.0,5.038604310403116,0.0,2393.3370474416815,0.0,0.0,142.41512535108836,23.76290903837654,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1453.3860994612544,2748.8361407408784,224.615632365046,1453.3860994612544,831.8672855156042,621.5188139456502,3231.6910939468153,0.0,1453.3860994612544,0.0,2748.8361407408784,0.0,224.615632365046,0.0,0.0,0.0,0.0,0.0,1678.0017318263003,559.3339106087668,4986.171783175945,74.79257674763917,54.97672281481757,54.97672281481757,350.0554351664093,1094.1353681524504,5520.973240719629,0.0,0.0,0.0,0.0,0.0,2388.5503733467986,0.0,0.0,142.41512535108836,23.699657750573092,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1511.137014697313,2858.1334520287655,234.9200160556949,1511.137014697313,866.1115803197808,645.0254343775321,3231.6910939468153,0.0,1511.137014697313,0.0,2858.1334520287655,0.0,234.9200160556949,0.0,0.0,0.0,0.0,0.0,1746.057030753008,582.0190102510027,5186.209493032777,77.79314239549164,57.16266904057531,57.16266904057531,364.02941227022853,1138.1669029978734,5742.3573857796455,0.0,0.0,0.0,0.0,0.0,2383.773272600105,0.0,0.0,142.41512535108836,23.683883000557532,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1016.5518002810126,1919.1721814566179,156.0611982332921,1016.5518002810126,581.2736498425495,435.27815043846306,3231.6910939468153,0.0,1016.5518002810126,0.0,1919.1721814566179,0.0,156.0611982332921,0.0,0.0,0.0,0.0,0.0,1172.6129985143048,390.87099950476824,3482.656179475691,52.23984269213536,38.38344362913236,38.38344362913236,244.90211766852082,764.779847123689,3856.5650270946103,0.0,0.0,0.0,0.0,0.0,2379.005726054905,0.0,0.0,142.41512535108836,23.80558116896756,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1008.9000900286067,1905.639270422659,154.825548943324,1008.9000900286067,577.1586555656044,431.74143446300235,3231.6910939468153,0.0,1008.9000900286067,0.0,1905.639270422659,0.0,154.825548943324,0.0,0.0,0.0,0.0,0.0,1163.7256389719307,387.9085463239769,3457.2734557185668,51.859101835778496,38.11278540845318,38.11278540845318,243.08193941001818,759.07515838668,4540.515694536711,0.0,0.0,0.0,0.0,0.0,2374.2477146027954,712.0756267554418,0.0,817.9493794028276,23.800309438922586,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,999.9489720550235,1886.3128576498389,154.14733772290447,999.9489720550237,571.421598285174,428.5273737698496,3231.6910939468153,0.0,999.9489720550235,0.0,1886.3128576498389,0.0,154.14733772290447,0.0,0.0,0.0,0.0,0.0,1154.0963097779281,384.698769925976,3425.107937353743,51.37661906030615,37.72625715299678,37.72625715299678,240.91020153306135,752.4381048253371,3792.847272253105,0.0,0.0,0.0,0.0,0.0,2369.49921917359,0.0,0.0,817.9493794028276,23.801295591122976,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1007.1537075566275,1900.1618348946029,155.29987949239143,1007.1537075566275,574.9178274033238,432.23588015330375,3231.6910939468153,0.0,1007.1537075566275,0.0,1900.1618348946029,0.0,155.29987949239143,0.0,0.0,0.0,0.0,0.0,1162.453587049019,387.48452901633965,3450.0999509599615,51.75149926439942,38.003236697892056,38.003236697892056,242.6278465130477,757.8703481895709,4309.359928358622,0.0,0.0,0.0,0.0,0.0,2364.7602207352434,488.8741582254279,0.0,1281.7361281597953,23.8032091803015,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1023.2056222027201,1928.381303311895,158.01631047362554,1023.20562220272,583.5557605247333,439.6498616779867,3231.6910939468153,0.0,1023.2056222027201,0.0,1928.381303311895,0.0,158.01631047362554,0.0,0.0,0.0,0.0,0.0,1181.2219326763457,393.74064422544853,3503.343880213689,52.55015820320533,38.5676260662379,38.5676260662379,246.48309618714018,769.9091507482699,3879.5123867365105,0.0,0.0,0.0,0.0,0.0,2360.0307002937734,0.0,0.0,1281.7361281597953,23.79947834643022,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1022.369650350513,1927.6183786581666,158.02444461319214,1022.3696503505129,583.336264315079,439.03338603543386,3231.6910939468153,0.0,1022.369650350513,0.0,1927.6183786581666,0.0,158.02444461319214,0.0,0.0,0.0,0.0,0.0,1180.3940949637051,393.46469832123506,3501.477171943107,52.5221575791466,38.55236757316333,38.55236757316333,246.29949550148785,769.3910865481962,3877.403560170066,0.0,0.0,0.0,0.0,0.0,2355.310638893186,0.0,0.0,1281.7361281597953,23.80122722824524,0.0,0.0,0.0,0.0,0.0
