timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,860.004537502233,1479.1161805559486,469.25930310809497,860.0045375022332,500.61752655662195,359.38701094561134,2619.7890920127966,657.220651680028,202.78388582220498,1479.1161805559486,0.0,469.25930310809497,0.0,955.9573115345862,298.7366598545582,1948.3754836640437,2597.833978218725,649.4584945546812,202.78388582220498,67.59462860740166,270.37851442960664,4.0556777164441,49.06607844775941,0.0,218.82990757896675,1287.7414467598114,7979.550298206939,3093.4074654143706,3093.40746541437,4.547473508864641e-13,460.3838243389407,0.0,1162.229875584079,3883.4288302808504,0.0,10181.620257810964,23.83550619029429,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,873.5912832617877,1502.8844029148786,473.87623065511946,873.5912832617879,508.1428290687543,365.4484541930336,2619.7890920127966,667.7846580245599,205.80662523722776,1502.8844029148788,-2.2737367544323206e-13,473.8762306551195,-5.684341886080802e-14,971.3231389448144,303.5384809202545,1976.7606335699984,2635.680844759998,658.9202111899995,205.8066252372277,68.60220841240924,274.40883364963673,4.1161325047445505,49.82529439399755,-4.547473508864641e-15,222.19339956735706,1307.1957269887625,4157.547643820551,3109.24803358969,3109.24803358969,0.0,497.75595011512246,0.0,1632.773568442277,0.0,0.0,10181.620257810964,23.833574134638248,0.0,0.0,0.0,-4.547473508864641e-13,2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,881.8611024454151,1521.6425083284685,475.1531661585161,881.8611024454153,512.8117233426113,369.0493791028039,2619.7890920127966,676.020449463384,205.8406529820311,1521.6425083284685,0.0,475.1531661585161,0.0,983.3024719467404,307.28202248335634,1996.7956744869846,2662.3942326493125,665.5985581623281,205.8406529820311,68.61355099401037,274.45420397604147,4.116813059640622,50.40080691143922,0.0,224.19863456528347,1320.2103861760584,4198.867163108459,3126.3087354318395,3126.30873543184,0.0,519.3879691642135,0.0,2122.9265920113953,0.0,0.0,10181.620257810964,23.832236148988535,0.0,0.0,0.0,4.547473508864641e-13,-2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,873.2862911024872,1504.9247377397394,469.8287893654558,873.2862911024872,507.9270327273923,365.35925837509495,2619.7890920127966,668.8587287789636,204.4275623235236,1504.9247377397394,0.0,469.82878936545586,-5.684341886080802e-14,972.8854236784925,304.0266948995289,1974.7535271051952,2633.0047028069266,658.2511757017317,204.42756232352355,68.14252077450784,272.5700830980314,4.0885512464704705,49.846030025846744,0.0,221.98658069475232,1306.3415533428379,4154.38137155052,3153.14539453754,3153.14539453754,0.0,452.74473194787913,0.0,2548.7882341778577,0.0,0.0,10181.620257810964,23.831885036282447,0.0,0.0,0.0,0.0,1.1368683772161603e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,881.7800921719586,1518.7863222974056,475.6798318478749,881.7800921719586,512.9246999973958,368.85539217456284,2619.7890920127966,675.1027873494925,206.6773048224661,1518.7863222974054,2.2737367544323206e-13,475.6798318478749,0.0,981.9676906901709,306.8649033406784,1994.4661541452801,2659.28820552704,664.82205138176,206.6773048224661,68.89243494082204,275.5697397632884,4.133546096449326,50.32038798740092,4.547473508864641e-15,224.17870503286665,1319.2120287799773,4195.458275097215,4724.98616333848,4724.98616333848,0.0,0.0,1083.7302671212685,1402.9219554765878,0.0,0.0,10181.620257810964,23.829833044805557,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,876.4953211183106,1511.1868345470339,472.9450540373977,876.4953211183106,510.0001997831145,366.49512133519613,2619.7890920127966,671.3028297940085,205.19249132430207,1511.1868345470339,0.0,472.9450540373977,0.0,976.440479700376,305.13764990636747,1984.1318885844316,2645.509184779242,661.3772961948105,205.19249132430207,68.3974971081007,273.5899884324028,4.103849826486042,50.065055576785,0.0,222.85391746193255,1311.9352660744821,4172.562475777226,4952.059970466971,6506.07545272263,0.0,0.0,1330.1103059873528,0.0,0.0,0.0,10181.620257810964,23.834842901393866,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,886.195194832014,1527.2622012207698,477.75012927127625,886.195194832014,515.8827132214682,370.3124816105458,2619.7890920127966,678.3920557234268,207.80313910858717,1527.2622012207698,0.0,477.75012927127625,0.0,986.7520810522572,308.3600253288303,2005.0123304920462,2673.3497739893946,668.3374434973487,207.80313910858717,69.26771303619573,277.0708521447829,4.156062782171744,50.59536732933586,0.0,225.3073442242073,1326.0239561980898,4217.231481522149,3660.101855041652,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,10181.620257810964,23.834153670200585,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,910.9374077989357,1583.4387518946487,496.74936571180575,910.9374077989359,530.5566345923146,380.38077320662126,2619.7890920127966,702.6328687861043,208.30453901283147,1583.4387518946487,0.0,496.74936571180575,0.0,1022.0114455070608,319.37857672095646,2080.1881176064544,2773.5841568086057,693.3960392021514,208.30453901283147,69.4348463376105,277.739385350442,4.16609078025663,52.47065621395752,0.0,231.81566593043584,1370.6618751853682,4361.787400590759,3795.5956023156664,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,10181.620257810964,23.83265014568493,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,894.8871976889141,1559.4258403523272,490.6622299199646,894.8871976889142,521.4246969299026,373.4625007590116,2619.7890920127966,691.7454099157051,203.141787773209,1559.425840352327,2.2737367544323206e-13,490.6622299199646,0.0,1006.175141695571,314.4297317798659,2050.0880702722916,2733.4507603630555,683.3626900907639,203.141787773209,67.71392925773632,270.8557170309455,4.0628357554641825,51.689397509769464,4.547473508864641e-15,227.82884304169883,1349.0874274352984,4294.062695396503,3739.6259020586267,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,10181.620257810964,23.83664964500505,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,868.649840029321,1507.1221623985768,480.54517117881096,868.649840029321,506.09333025310644,362.5565097762146,2619.7890920127966,668.9454697371718,199.70437029214918,166.88148110959614,1340.2406812889808,480.54517117881096,0.0,973.0115923449772,304.06612260780537,647.4266522884071,863.2355363845428,215.8088840961357,199.70437029214918,66.5681234307164,1606.5131750118464,24.097697625177695,36.61670977085561,26.804813625779616,221.26991281151322,895.2322639679835,3751.549437574693,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,10181.620257810964,23.838558736796585,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,886.7559218337069,1545.6159001566314,488.16972268007345,886.7559218337069,517.1865043655063,369.5694174682007,2619.7890920127966,0.0,886.7559218337069,0.0,1545.6159001566314,488.1697226800735,-5.684341886080802e-14,0.0,0.0,488.1697226800735,650.8929635734313,162.72324089335783,886.7559218337069,295.5853072779023,2727.9571292682404,40.9193569390236,35.794015229933365,30.91231800313263,225.80089987688055,791.7351382202303,0.0,0.0,0.0,0.0,650.8929635734313,0.0,618.3483153947598,0.0,3712.2766828906438,6268.537050254612,23.838116961275883,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,875.5033665067483,1527.1984207479857,481.65622634041995,875.5033665067483,510.94448969035057,364.55887681639774,2619.7890920127966,0.0,875.5033665067483,0.0,1527.1984207479857,481.65622634041995,0.0,0.0,0.0,481.65622634041995,642.2083017872266,160.55207544680664,875.5033665067483,291.83445550224945,2694.5362427569835,40.41804364135475,35.360530678363915,30.543968414959714,222.92028449893678,781.6293581826714,0.0,-2.2737367544323206e-13,0.0,0.0,642.2083017872268,0.0,1227.2095054618358,0.0,3665.9873717778255,2404.247060843809,23.838281035557557,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,865.1742971758222,1512.1054313080192,476.14401172155004,865.1742971758223,505.114562657287,360.05973451853527,2619.7890920127966,511.3752859023118,353.79901127351036,0.0,1512.1054313080192,476.1440117215501,-5.684341886080802e-14,743.8185976760899,232.44331177377808,476.1440117215501,634.8586822954001,158.71467057385001,353.7990112735103,117.93300375783677,1983.8374463393664,29.757561695090494,35.00354874337589,30.242108626160384,220.3027434487777,824.3969486188694,2470.1886673344807,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1378.6772799714897,0.0,2534.4985024238276,0.0,1207.6320214897778,1131.2911397567739,23.842825818621048,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,898.3618247829727,1568.7761308792299,492.66487909092564,898.3618247829727,524.1195805891266,374.24224419384615,2619.7890920127966,696.6248448078088,201.73697997516388,0.0,1568.7761308792299,492.66487909092564,0.0,1013.272501538631,316.6476567308222,492.66487909092564,656.8865054545674,164.22162636364186,201.73697997516388,67.2456599917213,1837.758770846115,27.566381562691724,36.302171408493855,31.375522617584597,228.67181569406802,872.0308343690235,3831.8336691221507,0.0,0.0,0.0,1670.1590069931985,0.0,4116.080562062519,0.0,0.0,1131.2911397567739,23.829146842638778,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,817.029953643725,1421.5529679695796,450.1998014992051,817.0299536437251,477.84932251784153,339.1806311258836,2619.7890920127966,630.9662098600533,186.06374378367173,201.9400665216646,1219.612901447915,450.1998014992051,0.0,917.7690325237138,286.80282266366055,652.1398680208697,869.5198240278262,217.37995600695655,186.06374378367173,62.02124792789058,1467.6978931594772,22.01546839739216,34.95245803960029,24.3922580289583,208.01055418510575,855.5747652495642,3544.3574883620736,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4107.848400938394,0.0,0.0,1131.2911397567739,23.850173190236728,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,882.1927246210465,1540.1512974191558,481.81014579926034,882.1927246210465,515.1741304038978,367.0185942171487,2619.7890920127966,683.8538511364247,198.3388734846218,179.40051106947166,1360.7507863496842,481.81014579926034,0.0,994.6965107438906,310.8426596074658,661.210656868732,881.6142091583093,220.40355228957733,198.3388734846218,66.11295782820726,1625.2026176625131,24.378039264937698,37.41513251707043,27.215015726993684,224.4895260664358,910.856883300688,7698.439881421,1876.3107199022,1876.3107199022,0.0,0.0,0.0,4099.632704136517,3883.4288302808504,0.0,4815.43521021206,23.83325057149589,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,881.3873884474218,1538.624049809468,479.9292348085889,881.3873884474219,514.5612716898294,366.82611675759256,2619.7890920127966,683.6302892492852,197.75709919813664,940.7220609180334,597.9019888914346,479.9292348085889,0.0,994.371329817142,310.7410405678569,1420.6512957266223,1894.2017276354964,473.5504319088741,197.75709919813664,65.91903306604554,861.5781211556168,12.923671817334252,44.978993953455586,11.958039777828692,224.22274188066828,1144.2939529720632,9700.69032482141,2862.62871710077,2862.62871710077,0.0,25.944340351868387,0.0,4116.080562062519,5656.455698783869,0.0,10181.620257810964,23.82845201541072,0.0,0.0,0.0,-1.8189894035458565e-12,1.1723955140041653e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,879.9821781652652,1534.3679182519077,477.7116544872638,879.9821781652653,513.4175937507359,366.56458441452935,2619.7890920127966,681.9581536132928,198.0240245519724,1534.3679182519074,2.2737367544323206e-13,477.7116544872638,0.0,991.939132528426,309.9809789151331,2012.0795727391712,2682.772763652228,670.693190913057,198.0240245519724,66.0080081839908,264.0320327359634,3.960480491039451,50.80815409242987,4.547473508864641e-15,223.8105639474222,1325.2613765430726,4217.323127447511,4231.51293068912,4231.51293068912,0.0,0.0,556.8010345084665,3521.7420488242187,0.0,0.0,10181.620257810964,23.827077793860056,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,865.7320797312724,1509.0932009475166,469.33804214451203,865.7320797312725,504.65683376769596,361.07524596357655,2619.7890920127966,670.5814669161791,195.15061281509327,0.0,1509.0932009475166,469.3380421445121,-5.684341886080802e-14,975.3912246053515,304.80975768917233,469.3380421445121,625.7840561926828,156.4460140481707,195.1506128150932,65.05020427169774,1769.2940180343076,26.53941027051461,34.875244440395456,30.181864018950332,220.17957464886638,838.0820693877677,0.0,3659.2155618292936,4022.62309884896,0.0,0.0,2058.0402810312594,1348.3403741673496,0.0,3682.245392211068,6300.192810128627,23.83134692080469,0.0,0.0,0.0,0.0,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,870.6620965667054,1514.7155885857355,467.4630071143089,870.6620965667056,506.4447458341641,364.2173507325415,2619.7890920127966,674.3433399861262,196.31875658057913,0.0,1514.7155885857355,467.4630071143088,5.684341886080802e-14,980.86303997982,306.51969999369373,467.4630071143088,623.2840094857451,155.82100237143626,196.3187565805792,65.43958552685973,1776.4739306931745,26.647108960397617,34.9689418428578,30.29431177171471,221.2567164109456,840.9473668779054,0.0,2882.508558213629,3676.17580245473,0.0,0.0,1278.3615087480641,0.0,0.0,3693.788059144655,2406.59832318534,23.817627807606577,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,890.6996803779009,1542.8438082018283,477.2957218353604,890.6996803779009,517.391747004371,373.30793337352986,2619.7890920127966,687.5642892048367,203.13539117306425,0.0,1542.8438082018283,477.2957218353604,0.0,1000.0935115706716,312.52922236583487,477.2957218353604,636.3942957804804,159.0985739451201,203.13539117306425,67.71179705768809,1813.6909964325807,27.20536494648871,35.629833382390174,30.856876164036567,226.29578663538666,859.3274544969452,2560.3040401095104,1636.487807351152,6220.61240335217,0.0,0.0,0.0,0.0,0.0,1209.8626248025237,1131.2911397567739,23.807708747683584,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,877.7863297447544,1513.0694265640552,467.2040236021252,877.7863297447545,508.92178742069655,368.86454232405805,2619.7890920127966,674.4839757089562,203.3023540357982,1513.0694265640552,0.0,467.2040236021252,0.0,981.067601031209,306.58362532225283,1980.2734501661803,2640.3646002215737,660.0911500553934,203.3023540357982,67.76745134526607,271.06980538106427,4.066047080715964,50.06412303294291,0.0,222.89803320449187,1311.470430041063,4169.530209951999,3621.4322012527828,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,1131.2911397567739,23.811429111780477,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,893.4001224899679,1539.5541126878275,475.45539238132966,893.400122489968,517.8545715603508,375.54555092961726,2619.7890920127966,685.9561455814363,207.44397690853157,1539.5541126878275,0.0,475.45539238132966,0.0,997.7543935729983,311.79824799156194,2015.009505069157,2686.6793400922093,671.6698350230523,207.44397690853157,69.14799230284386,276.59196921137544,4.148879538170632,50.94117730444812,0.0,226.87618131004552,1334.5823134701222,4242.991941029248,3684.4337336652075,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,1131.2911397567739,23.811545043024214,0.0,0.0,0.0,0.0,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,890.0939223802199,1532.7820939475832,472.6593902862356,890.09392238022,515.9971539268556,374.0967684533644,2619.7890920127966,682.7554230482638,207.3384993319561,1532.782093947583,2.2737367544323206e-13,472.6593902862356,0.0,993.098797161111,310.34337411284713,2005.4414842338185,2673.9219789784247,668.4804947446062,207.3384993319561,69.11283311065203,276.45133244260836,4.146769986639125,50.71005672128985,4.547473508864641e-15,226.01386337539537,1328.8073920514298,9880.798497449336,2902.4756411726703,2902.47564117267,4.547473508864641e-13,764.5451349668658,0.0,726.3178782185225,5656.455698783869,0.0,6497.476187355678,23.81405415324349,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1396.5909775121029,2423.4257484105588,756.17409051794,1396.5909775121029,814.3070942530215,582.2838832590813,2619.7890920127966,0.0,1396.5909775121029,0.0,2423.4257484105588,0.0,756.17409051794,0.0,0.0,0.0,0.0,0.0,2152.765068030043,717.5883560100143,5293.779172450616,79.40668758675923,48.468514968211174,48.468514968211174,355.1929699526835,1249.1250434858794,5825.3158599264825,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,1131.2911397567739,23.740127678112316,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1146.0169262224374,1986.4438564537456,619.5717321649846,1146.0169262224376,668.080326819004,477.93659940343355,2619.7890920127966,0.0,1146.0169262224374,0.0,1986.4438564537456,0.0,619.5717321649846,0.0,0.0,0.0,0.0,0.0,1765.5886583874221,588.5295527958074,4340.562067636975,65.10843101455463,39.72887712907492,39.72887712907492,291.430912895019,1024.5266509635308,4776.559165804699,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,1131.2911397567739,23.784686559045777,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1369.6871573166543,2378.962744206502,742.1838370508657,1369.6871573166543,798.7183034943856,570.9688538222687,2619.7890920127966,0.0,1369.6871573166543,0.0,2378.962744206502,0.0,742.1838370508657,0.0,0.0,0.0,0.0,0.0,2111.87099436752,703.9569981225067,5194.790736696528,77.92186105044792,47.579254884130044,47.579254884130044,348.38763211388914,1225.4250010551036,5716.258739629128,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,1131.2911397567739,23.74819490046259,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1071.7944590903057,1862.1182519939473,582.4768904307876,1071.7944590903057,625.086742119978,446.70771697032774,2619.7890920127966,0.0,1071.7944590903057,0.0,1862.1182519939473,0.0,582.4768904307876,0.0,0.0,0.0,0.0,0.0,1654.2713495210933,551.4237831736978,4067.8133846887386,61.01720077033107,37.24236503987895,37.24236503987895,272.6713701261088,959.5970841498954,4475.986685664937,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,1131.2911397567739,23.800578800619693,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,922.0619081946234,1605.1562542640372,501.686646155576,922.0619081946235,537.8025590653874,384.25934912923606,2619.7890920127966,0.0,922.0619081946234,0.0,1605.1562542640372,0.0,501.686646155576,0.0,0.0,0.0,0.0,0.0,1423.7485543501994,474.58285145006647,3503.487660064303,52.55231490096454,32.103125085280745,32.103125085280745,234.59695727730576,825.9383737988983,9511.298881197,0.0,0.0,0.0,0.0,0.0,4058.800034760545,5656.455698783869,0.0,6497.476187355678,23.827459649379414,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1410.4608485091358,2457.9907696168816,767.5304868896241,1410.4608485091358,822.774622724399,587.6862257847366,2619.7890920127966,0.0,1410.4608485091358,0.0,2457.9907696168816,0.0,767.5304868896241,0.0,0.0,0.0,0.0,0.0,2177.99133539876,725.9971117995866,5361.979216815228,80.42968825222842,49.159815392337634,49.159815392337634,358.8787292547815,1263.6251600912717,9783.03609538776,0.0,0.0,0.0,0.0,0.0,4050.682434691023,3883.4288302808504,0.0,10181.620257810964,23.740618352012078,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1106.3474506722102,1926.4576391833189,602.2607413963179,1106.34745067221,645.3580706786254,460.98937999358475,2619.7890920127966,0.0,1106.3474506722102,0.0,1926.4576391833189,0.0,602.2607413963179,0.0,0.0,0.0,0.0,0.0,1708.6081920685283,569.5360640228428,4204.60189527469,63.069028429120344,38.529152783666376,38.529152783666376,281.5005663577653,991.1639643770611,4626.229795628906,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,10181.620257810964,23.794649580699925,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,752.8700633417461,1308.9427343339512,408.6629006153853,752.8700633417463,438.9500398608284,313.9200234809179,2619.7890920127966,0.0,752.8700633417461,0.0,1308.9427343339512,0.0,408.6629006153853,0.0,0.0,0.0,0.0,0.0,1161.5329639571314,387.17765465237716,2857.65335294346,42.8648002941519,26.178854686679024,26.178854686679024,191.5064401997775,673.9066045196646,3144.3823028107468,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,10181.620257810964,23.854909877190448,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,745.5178723088966,1294.3163411901694,406.2917915645717,745.5178723088967,434.80676427323766,310.71110803565904,2619.7890920127966,0.0,745.5178723088966,0.0,1294.3163411901694,0.0,406.2917915645717,0.0,0.0,0.0,0.0,0.0,1151.8096638734683,383.9365546244894,2830.0625596881273,42.450938395321906,25.886326823803387,25.886326823803387,189.69276539783064,667.8529120652487,3113.978917128886,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,10181.620257810964,23.858606434943002,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,749.2746493208758,1298.9018152588355,407.52438410436713,749.2746493208758,436.6524666373543,312.62218268352154,2619.7890920127966,0.0,749.2746493208758,0.0,1298.9018152588355,0.0,407.52438410436713,0.0,0.0,0.0,0.0,0.0,1156.799033425243,385.5996778084143,2841.3005264924927,42.619507897387386,25.978036305176712,25.978036305176712,190.6178637436541,670.7931220598092,3126.493970743888,0.0,0.0,0.0,0.0,0.0,4018.374062034903,0.0,0.0,10181.620257810964,23.85746432491359,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,780.971849660085,1355.4319548229994,425.63100312476206,780.9718496600854,454.2104398342232,326.76140982586213,2619.7890920127966,0.0,780.971849660085,0.0,1355.4319548229994,83.48151169869902,342.14949142606304,0.0,0.0,83.48151169869902,111.30868226493203,27.827170566233008,1123.121341086148,374.37378036204933,2852.9270762711967,42.79390614406795,27.94345421344698,27.10863909645999,198.73796851028294,698.7849188925402,0.0,0.0,0.0,0.0,111.30868226493203,0.0,4116.080562062519,0.0,3260.8197265003882,6744.41446616145,23.84979078660968,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,758.7600056361235,1317.320739360454,412.1833928329995,758.7600056361239,441.71464335770435,317.0453622784195,2619.7890920127966,0.0,758.7600056361235,0.0,1317.320739360454,6.4990745716772835,405.68431826132223,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1164.4443238974459,388.1481079658153,2869.913171223715,43.04869756835572,26.41140553292585,26.346414787209078,193.02846181079912,679.1494458556642,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3167.413583685241,3405.6673940942146,23.852917974422528,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,803.389620491499,1401.3499872588545,434.09653367785756,803.3896204914993,468.70938009530045,334.68024039619877,2619.7890920127966,0.0,803.389620491499,0.0,1401.3499872588545,6.4990745716772835,427.5974591061803,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1230.9870795976794,410.3290265325598,3042.6660933890935,45.6399914008364,28.091990490893863,28.02699974517709,204.24237598841168,718.4967423484379,1199.6701178040332,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,2157.6627659726173,1131.2911397567739,23.843959510828533,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,784.0243005130668,1358.5718190711864,425.0715618840114,784.0243005130668,456.2421911252188,327.782109387848,2619.7890920127966,0.0,784.0243005130668,0.0,1358.5718190711864,0.0,425.0715618840114,0.0,0.0,0.0,0.0,0.0,1209.0958623970782,403.03195413235943,2970.699635600624,44.56049453400936,27.171436381423728,27.171436381423728,199.394961956822,701.3302833860382,3268.9979648543017,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,1131.2911397567739,23.84379009344572,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,768.9219701227172,1329.2256706903029,416.37132981606715,768.9219701227172,447.42549591740476,321.49647420531244,2619.7890920127966,0.0,768.9219701227172,0.0,1329.2256706903029,0.0,416.37132981606715,0.0,0.0,0.0,0.0,0.0,1185.2932999387845,395.0977666462615,2909.616737275349,43.644251059130234,26.584513413806057,26.584513413806057,195.54398257156362,687.4550271045675,8858.429696517524,0.0,0.0,0.0,0.0,0.0,4099.632704136518,5656.455698783869,0.0,6497.476187355678,23.847631486249163,0.0,0.0,0.0,0.0,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,757.2972106133788,1308.5219277981246,411.010970297737,757.2972106133791,440.5617404413451,316.73547017203396,2619.7890920127966,0.0,757.2972106133788,0.0,1308.5219277981246,0.0,411.010970297737,0.0,0.0,0.0,0.0,0.0,1168.3081809111159,389.4360603037053,2866.2661690129457,42.99399253519418,26.17043855596249,26.17043855596249,192.63326101630153,677.404190967126,3154.2342996763637,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,6497.476187355678,23.851708466350342,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,740.7871720347761,1285.8030659845317,401.194409100442,740.7871720347762,431.2709558581051,309.5162161766711,2619.7890920127966,0.0,740.7871720347761,0.0,1285.8030659845317,0.0,401.194409100442,0.0,0.0,0.0,0.0,0.0,1141.981581135218,380.6605270450727,2808.4451741648227,42.12667761247234,25.716061319690635,25.716061319690635,188.4072668114457,662.626594108372,6973.840071508971,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,3883.4288302808504,0.0,10181.620257810964,23.855620818690834,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,794.247524499326,1383.7097392218107,429.7669524027835,794.2475244993261,462.33067747967397,331.9168470196521,2619.7890920127966,0.0,794.247524499326,0.0,1383.7097392218107,32.365651070075955,397.40130133270753,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1191.6488258320335,397.2162752773445,2972.5748403311886,44.588622604967824,27.99785129513697,27.674194784436214,201.98822510623305,710.2537194248106,3317.97793554873,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,0.0,10181.620257810964,23.841747946855072,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1040.1610175777687,1804.2984880700408,560.8055025717152,1040.1610175777687,604.6140094062321,435.5470081715366,2619.7890920127966,0.0,1040.1610175777687,0.0,1804.2984880700408,6.4990745716772835,554.306428000038,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1594.4674455778068,531.4891485259355,3930.255082173783,58.953826232606744,36.15096050711759,36.08596976140082,264.45408416883066,929.3003473864505,1312.2117990850506,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3022.353556520925,6995.779880172107,23.787128827642114,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1041.9269226928834,1799.6856308769572,562.3628424935104,1041.9269226928834,605.3130910276908,436.6138316651926,2619.7890920127966,0.0,1041.9269226928834,0.0,1799.6856308769572,6.4990745716772835,555.8637679218331,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1597.7906906147164,532.5968968715721,3930.0732183632454,58.95109827544868,36.058703363255916,35.993712617539146,264.8845651662338,930.6513344846087,4334.626730547959,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,6995.779880172107,23.7803943743918,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,911.9484546880277,1567.1794981921869,486.5864229999378,911.9484546880278,529.1638528779262,382.7846018101017,2619.7890920127966,0.0,911.9484546880277,0.0,1567.1794981921869,6.4990745716772835,480.0873484282605,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1392.0358031162882,464.01193437209605,3423.227235680571,51.34840853520856,31.40858070956051,31.343589963843737,231.63217618906904,811.911047960337,3777.62542384049,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,6995.779880172107,23.799899775291212,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1341.515059171109,2305.5164044945136,720.3678693710203,1341.515059171109,779.4791627724975,562.0358963986116,2619.7890920127966,0.0,1341.515059171109,0.0,2305.5164044945136,6.4990745716772835,713.868794799343,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,2055.383853970452,685.127951323484,5046.02820978845,75.69042314682675,46.175318835607044,46.110328089890274,340.8728070143097,1196.143186600677,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5563.542519637322,1131.2911397567739,23.709765866203398,0.0,0.0,0.0,2.7284841053187847e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1241.0829087836312,2134.9297353482375,668.7385549359118,1241.0829087836314,721.2674359968706,519.8154727867607,2619.7890920127966,0.0,1241.0829087836312,0.0,2134.9297353482375,0.0,668.7385549359118,0.0,0.0,0.0,0.0,0.0,1909.8214637195429,636.607154573181,4681.3583536409615,70.22037530461442,42.69859470696475,42.69859470696475,315.4329532244274,1107.6576725161524,5152.408871583932,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,1131.2911397567739,23.735609575060476,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,975.5554315025113,1682.4100869521708,522.2818700547923,975.5554315025113,566.3029485056351,409.25248299687615,2619.7890920127966,0.0,975.5554315025113,0.0,1682.4100869521708,0.0,522.2818700547923,0.0,0.0,0.0,0.0,0.0,1497.8373015573036,499.2791005191012,3679.5264890285753,55.192897335428626,33.648201739043415,33.648201739043415,247.83093889645917,869.5993402290759,4049.8467287385524,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,1131.2911397567739,23.782813175139623,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,931.8342107374453,1614.2040544418116,501.04453055561214,931.8342107374453,541.873919795673,389.96029094177237,2619.7890920127966,0.0,931.8342107374453,0.0,1614.2040544418116,0.0,501.04453055561214,0.0,0.0,0.0,0.0,0.0,1432.8787412930574,477.6262470976858,3524.7090428325546,52.87063564248832,32.28408108883623,32.28408108883623,236.842735476175,831.9077803940216,7762.419406409741,0.0,0.0,0.0,0.0,0.0,4091.433438728246,3883.4288302808504,0.0,10181.620257810964,23.809959167130174,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1126.9446536710252,1952.539769962744,610.055198835254,1126.9446536710252,656.0947468631344,470.8499068078907,2619.7890920127966,0.0,1126.9446536710252,0.0,1952.539769962744,0.0,610.055198835254,0.0,0.0,0.0,0.0,0.0,1736.9998525062792,578.9999508354264,4268.53957330445,64.02809359956674,39.05079539925488,39.05079539925488,286.5764680420449,1007.7061032755478,4697.245725744572,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,10181.620257810964,23.775000796239762,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1455.9780773950777,2524.3093832110203,786.596512320967,1455.9780773950777,847.6464067641598,608.3316706309179,2619.7890920127966,0.0,1455.9780773950777,0.0,2524.3093832110203,0.0,786.596512320967,0.0,0.0,0.0,0.0,0.0,2242.5745897160446,747.5248632386815,5514.408836165747,82.71613254248619,50.48618766422041,50.48618766422041,370.17754531206714,1301.3909164216757,6068.274889348738,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,10181.620257810964,23.705846065315633,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1547.1746817532176,2680.2767976038385,838.1691407258094,1547.1746817532176,900.7713170214948,646.4033647317226,2619.7890920127966,0.0,1547.1746817532176,0.0,2680.2767976038385,0.0,838.1691407258094,0.0,0.0,0.0,0.0,0.0,2385.343822479027,795.114607493009,5860.735227575875,87.91102841363812,53.60553595207677,53.60553595207677,393.47110729200637,1383.707815102807,6449.328435185675,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,10181.620257810964,23.693605554413214,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1408.898361295477,2442.375979682236,760.9589113493992,1408.898361295477,820.1640051746701,588.7343561208068,2619.7890920127966,0.0,1408.898361295477,0.0,2442.375979682236,0.0,760.9589113493992,0.0,0.0,0.0,0.0,0.0,2169.857272644876,723.285757548292,5335.519009875405,80.03278514813107,48.84751959364472,48.84751959364472,358.2335124152588,1259.2470942989714,5871.480346626081,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,10181.620257810964,23.720541434562286,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1501.8485288987488,2602.986023689922,813.5657788210823,1501.8485288987486,874.5539059602326,627.2946229385161,2619.7890920127966,0.0,1501.8485288987488,0.0,2602.986023689922,0.0,813.5657788210823,0.0,0.0,0.0,0.0,0.0,2315.414307719831,771.8047692399437,5690.205100649697,85.35307650974545,52.05972047379844,52.05972047379844,381.9474653799978,1343.2247520772837,6261.62508348704,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,10181.620257810964,23.704317739843123,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1417.0643687650067,2457.5949283589766,765.3822785374317,1417.0643687650067,825.0235949478895,592.0407738171172,2619.7890920127966,0.0,1417.0643687650067,0.0,2457.5949283589766,0.0,765.3822785374317,0.0,0.0,0.0,0.0,0.0,2182.4466473024386,727.4822157674795,5367.523791428895,80.51285687143341,49.151898567179536,49.151898567179536,360.3058680362466,1266.6047378095186,5906.646313470934,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,10181.620257810964,23.718516331533323,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1352.5334868594844,2341.694012529067,729.5530378644851,1352.5334868594844,787.2124520831708,565.3210347763136,2619.7890920127966,0.0,1352.5334868594844,0.0,2341.694012529067,0.0,729.5530378644851,0.0,0.0,0.0,0.0,0.0,2082.0865247239694,694.0288415746564,5117.809378827693,76.76714068241539,46.833880250581345,46.833880250581345,343.85215881016114,1208.3159015683957,5632.09643882143,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,10181.620257810964,23.727902011389578,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,772.3195999636861,1337.09297179619,416.0479634957258,772.3195999636862,449.41648677242216,322.90311319126397,2619.7890920127966,0.0,772.3195999636861,0.0,1337.09297179619,0.0,416.0479634957258,0.0,0.0,0.0,0.0,0.0,1188.367563459412,396.1225211531373,2921.583056408739,43.82374584613108,26.741859435923804,26.741859435923804,196.3204126244429,689.7503984955589,3215.2109337511606,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,10181.620257810964,23.8404077459421,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1248.115671811749,2157.5702746761012,677.848492500742,1248.115671811749,727.0184249283593,521.0972468833897,2619.7890920127966,0.0,1248.115671811749,0.0,2157.5702746761012,0.0,677.848492500742,0.0,0.0,0.0,0.0,0.0,1925.964164312491,641.9880547708303,4725.522493759423,70.88283740639135,43.15140549352203,43.15140549352203,317.44574833390953,1116.6194514981753,5200.153890486769,0.0,0.0,0.0,0.0,0.0,4018.374062034903,0.0,0.0,10181.620257810964,23.747889787543528,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,797.0023484251171,1373.7182900664511,428.8123807712879,797.0023484251174,463.8068823007048,333.1954661244125,2619.7890920127966,0.0,797.0023484251171,0.0,1373.7182900664511,83.48151169869902,345.3308690725889,0.0,0.0,83.48151169869902,111.30868226493203,27.827170566233008,1142.333217497706,380.777739165902,2896.829246730059,43.45243870095088,28.309180918316013,27.47436580132902,202.5358742122585,710.3767693649895,0.0,0.0,0.0,0.0,111.30868226493203,0.0,4116.080562062519,0.0,3309.909788627844,6692.668997227473,23.82674194084406,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,820.5920620956297,1415.7448930851558,441.96861514573226,820.5920620956299,477.4552918952645,343.13677020036533,2619.7890920127966,0.0,820.5920620956297,0.0,1415.7448930851558,6.4990745716772835,435.469540574055,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1256.0616026696846,418.6872008898949,3090.4936966447353,46.35740544967103,28.37988860741989,28.314897861703116,208.57821813963093,732.483969138879,2855.304633568775,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,555.4849058966219,6107.136494401599,23.830413807532352,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1132.85470280858,1960.4424139111934,614.0899661922664,1132.85470280858,660.3292655298325,472.52543727874746,2619.7890920127966,0.0,1132.85470280858,0.0,1960.4424139111934,6.4990745716772835,607.5908916205891,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1740.445594429169,580.1485314763896,4281.036539816752,64.21554809725129,39.27383902394064,39.20884827822387,288.10117365537434,1013.1142987217388,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,4720.5013816337805,1131.2911397567739,23.77369786615306,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1458.1811965690408,2526.1254975608376,790.0317624996272,1458.1811965690408,849.9936505539206,608.1875460151203,2619.7890920127966,0.0,1458.1811965690408,0.0,2526.1254975608376,0.0,790.0317624996272,0.0,0.0,0.0,0.0,0.0,2248.212959068668,749.404319689556,5523.742776319062,82.85614164478592,50.522509951216755,50.522509951216755,370.82425519793776,1304.1297364347133,9961.897023345071,0.0,0.0,0.0,0.0,0.0,4107.848400938395,3883.4288302808504,0.0,4815.43521021206,23.710329308649985,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,911.283460890047,1582.1508521222377,485.73440817222007,911.2834608900471,530.4663519707533,380.8171089192938,2619.7890920127966,0.0,911.283460890047,0.0,1582.1508521222377,0.0,485.73440817222007,0.0,0.0,0.0,0.0,0.0,1397.017869062267,465.6726230207557,3444.8413442052606,51.67262016307891,31.643017042444754,31.643017042444754,231.49865340958397,812.129930678308,9447.754350646679,0.0,0.0,0.0,0.0,0.0,4099.632704136518,5656.455698783869,0.0,10181.620257810964,23.816499451737386,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,812.6582686864492,1414.9381261672668,433.6944546620758,812.6582686864491,473.0721164098685,339.5861522765806,2619.7890920127966,0.0,812.6582686864492,0.0,1414.9381261672668,0.0,433.6944546620758,0.0,0.0,0.0,0.0,0.0,1246.3527233485252,415.45090778284174,3076.7417572986337,46.151126359479505,28.298762523345335,28.298762523345335,206.5059633136673,724.7055225026792,3385.9963720184733,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,10181.620257810964,23.848363136533965,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,784.6928121555082,1366.4888124682138,420.7610287380457,784.6928121555084,457.012281505083,327.68053065042534,2619.7890920127966,0.0,784.6928121555082,0.0,1366.4888124682138,0.0,420.7610287380457,0.0,0.0,0.0,0.0,0.0,1205.453840893554,401.81794696451794,2973.7606003262854,44.60640900489428,27.329776249364276,27.329776249364276,199.45589446147187,700.5398029296126,3272.4824562913827,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,10181.620257810964,23.853201419246616,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,820.5459587593188,1432.007441935446,441.72004635742564,820.5459587593189,478.1160601763577,342.42989858296124,2619.7890920127966,0.0,820.5459587593188,0.0,1432.007441935446,32.365651070075955,409.3543952873497,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1229.9003540466683,409.9667846822228,3071.8745806643374,46.07811870996506,28.96380534940968,28.64014883870892,208.62525743580386,733.0626653728023,122.0648482267572,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3305.271264198235,6697.558431287439,23.85016650919999,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1264.5602305171874,2194.5608495063298,688.8919812350557,1264.5602305171874,737.4076469035809,527.1525836136063,2619.7890920127966,0.0,1264.5602305171874,0.0,2194.5608495063298,6.4990745716772835,682.3929066633784,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1946.9531371805658,648.9843790601886,4790.498365747084,71.85747548620625,43.956207735843364,43.891216990126594,321.75611323851444,1132.6117507014383,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,5280.624811960011,1131.2911397567739,23.765400675121988,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1305.6815702410563,2268.2819429560213,712.4245063999535,1305.6815702410563,761.8318097827167,543.8497604583396,2619.7890920127966,0.0,1305.6815702410563,0.0,2268.2819429560213,6.4990745716772835,705.9254318282763,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,2011.6070020693326,670.5356673564442,4950.4246123817975,74.25636918572695,45.4306296048372,45.36563885912043,332.2673305464126,1170.0219937431004,5456.410013340133,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,1131.2911397567739,23.758508045468037,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,997.7136135021974,1734.0256090303105,544.5063269301193,997.7136135021974,582.112806783698,415.60080671849937,2619.7890920127966,0.0,997.7136135021974,0.0,1734.0256090303105,6.4990745716772835,538.007252358442,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1535.7208658606394,511.9069552868798,3781.6534301778297,56.72480145266744,34.745502926322985,34.680512180606215,253.90796907538564,894.1320991124211,4170.3776485750495,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,1131.2911397567739,23.818582055958824,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1076.7996236149327,1873.5008158789876,588.7524897990121,1076.7996236149327,628.4447689043307,448.35485471060207,2619.7890920127966,0.0,1076.7996236149327,0.0,1873.5008158789876,6.4990745716772835,582.2534152273348,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1659.0530388422676,553.0176796140892,4085.571534335344,61.28357301503016,37.535007063296526,37.470016317579756,274.0438278039721,965.5164620045268,4504.5693912974575,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,1131.2911397567739,23.801225769097087,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1344.3923877285326,2348.018481972009,734.427002866637,1344.3923877285326,784.9780554817643,559.4143322467684,2619.7890920127966,0.0,1344.3923877285326,0.0,2348.018481972009,0.0,734.427002866637,0.0,0.0,0.0,0.0,0.0,2078.81939059517,692.9397968650566,5119.777669432235,76.79666504148352,46.96036963944018,46.96036963944018,342.08628388716835,1205.7434850725888,5632.581357639768,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,1131.2911397567739,23.747688405251974,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1397.9990920716223,2442.733331257989,763.458059452162,1397.9990920716223,816.5847215140191,581.4143705576032,2619.7890920127966,0.0,1397.9990920716223,0.0,2442.733331257989,0.0,763.458059452162,0.0,0.0,0.0,0.0,0.0,2161.4571515237844,720.4857171745948,5324.676199956368,79.87014299934552,48.85466662515978,48.85466662515978,355.7008706107245,1253.7660640349843,11514.412245600626,0.0,0.0,0.0,0.0,0.0,4099.632704136518,5656.455698783869,0.0,6497.476187355678,23.733635653908593,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,945.2383589602908,1633.474087829678,513.0727331809536,945.2383589602908,550.9751713667847,394.26318759350613,2619.7890920127966,0.0,945.2383589602908,0.0,1633.474087829678,0.0,513.0727331809536,0.0,0.0,0.0,0.0,0.0,1458.3110921412444,486.1036973804148,3577.888877351337,53.66833316027006,32.66948175659356,32.66948175659356,240.54438731741416,845.6553813712861,9593.896260126076,0.0,0.0,0.0,0.0,0.0,4091.433438728246,5656.455698783869,0.0,6497.476187355678,23.83805969751736,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,938.1872754679016,1622.5703970293446,508.6072368973434,938.1872754679016,546.4724237395487,391.71485172835287,2619.7890920127966,0.0,938.1872754679016,0.0,1622.5703970293446,0.0,508.6072368973434,0.0,0.0,0.0,0.0,0.0,1446.794512365245,482.2648374550817,3551.6297468496714,53.27444620274507,32.45140794058689,32.45140794058689,238.71026614560415,839.1523656846048,3908.5172750791944,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,6497.476187355678,23.831804926743136,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,929.0647859091972,1605.7355937340296,505.6087877845399,929.0647859091973,541.4773231376084,387.58746277158883,2619.7890920127966,0.0,929.0647859091972,0.0,1605.7355937340296,0.0,505.6087877845399,0.0,0.0,0.0,0.0,0.0,1434.6735736937371,478.22452456457904,3518.633691992346,52.77950537988519,32.114711874680594,32.114711874680594,236.4344960316003,831.6679497254256,3872.0771171531937,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,6497.476187355678,23.833207294063715,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,934.9575416674874,1617.1453641031626,510.5125161729719,934.9575416674874,545.1100753948851,389.8474662726022,2619.7890920127966,0.0,934.9575416674874,0.0,1617.1453641031626,0.0,510.5125161729719,0.0,0.0,0.0,0.0,0.0,1445.4700578404593,481.8233526134864,3544.4387745571084,53.16658161835662,32.34290728206325,32.34290728206325,237.99265458370698,837.6684033796765,3900.283825323299,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,6497.476187355678,23.835523962287645,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,949.6783739188498,1640.4438125547813,519.4810495146094,949.67837391885,553.7805713352881,395.8978025835618,2619.7890920127966,0.0,949.6783739188498,0.0,1640.4438125547813,0.0,519.4810495146094,0.0,0.0,0.0,0.0,0.0,1469.1594234334593,489.7198078111531,3599.3230437993934,53.9898456569909,32.808876251095626,32.808876251095626,241.76560057763044,851.0930065479656,7844.125072817056,0.0,0.0,0.0,0.0,0.0,4058.800034760545,3883.4288302808504,0.0,10181.620257810964,23.832466581119927,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,949.1045648381149,1639.8886855435394,519.0192232402173,949.104564838115,553.4880149482561,395.6165498898589,2619.7890920127966,0.0,949.1045648381149,0.0,1639.8886855435394,0.0,519.0192232402173,0.0,0.0,0.0,0.0,0.0,1468.1237880783324,489.3745960261108,3597.3870696479826,53.96080604471974,32.797773710870786,32.797773710870786,241.62415984997483,850.555109342547,3958.5675829644174,0.0,0.0,0.0,0.0,0.0,4050.682434691023,0.0,0.0,10181.620257810964,23.83412363653241,0.0,0.0,0.0,4.547473508864641e-13,0.0
