timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,883.335383739507,1558.0952717618493,460.30733892635794,883.3353837395073,515.2132637357201,368.1221200037871,2619.7890920127966,0.0,883.335383739507,0.0,1558.0952717618493,0.0,460.30733892635794,0.0,0.0,0.0,0.0,0.0,1343.642722665865,447.88090755528833,3349.6189019830026,50.24428352974504,31.161905435236985,31.161905435236985,223.90991927864218,784.3589212341495,3686.0969156618635,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,10181.620257810964,23.79789707510225,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,891.4754869554808,1566.858301096123,463.9278161041358,891.4754869554811,519.724816442487,371.750670512994,2619.7890920127966,0.0,891.4754869554808,0.0,1566.858301096123,32.365651070075955,431.56216503405983,0.0,0.0,32.365651070075955,43.15420142676794,10.788550356691985,1323.0376519895408,441.01255066318026,3330.908503748844,49.96362755623266,31.660822532623218,31.33716602192246,225.95510432683673,790.7178214574873,0.0,0.0,0.0,0.0,43.15420142676794,0.0,4116.080562062519,0.0,3712.9794256132254,6267.796294383789,23.79475847086343,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,910.4708336530531,1597.2699680870182,476.57775552418155,910.4708336530532,530.5777925375019,379.8930411155514,2619.7890920127966,0.0,910.4708336530531,0.0,1597.2699680870182,6.4990745716772835,470.07868095250427,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1380.5495146055573,460.18317153518575,3438.002654227761,51.570039813416415,32.010390107457134,31.945399361740364,230.8665394876883,808.7418984960472,3793.0604557602987,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,6267.796294383789,23.7934050389503,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 19:00:00+00:00,6,31.0,3005.1735252236713,916.821401163177,1606.977405596829,481.37471846366464,916.8214011631771,534.3176497106896,382.5037514524876,2619.7890920127966,0.0,916.821401163177,0.0,1606.977405596829,6.4990745716772835,474.87564389198735,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1391.6970450551644,463.8990150183881,3462.5734656703817,51.938601985055726,32.20453885765335,32.13954811193658,232.5372178420721,814.885280005665,3820.058805229336,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,6267.796294383789,23.796573042449698,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 20:00:00+00:00,6,31.0,3020.229052487607,922.230347911261,1614.7320485658554,483.26665601049024,922.230347911261,537.045284384031,385.18506352723,2619.7890920127966,0.0,922.230347911261,0.0,1614.7320485658554,6.4990745716772835,476.76758143881295,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1398.997929350074,466.3326431166913,3480.062621032621,52.200939315489315,32.35963171703388,32.29464097131711,233.8571114039651,819.2113247150558,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3839.440377202663,2220.670783591643,23.789784523335538,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 21:00:00+00:00,6,31.0,2950.7057417030483,902.0851912503045,1577.1644690070696,471.4560814456745,902.0851912503047,525.1276336216036,376.957557628701,2619.7890920127966,0.0,902.0851912503045,0.0,1577.1644690070696,6.4990745716772835,464.9570068739972,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1367.0421981243016,455.68073270810055,3399.887399839472,50.99831099759208,31.608280125858165,31.543289380141392,228.6949797699723,800.6919511722235,2717.9214195329137,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,1033.476273342358,1131.2911397567739,23.79210516675052,0.0,0.0,0.0,0.0,0.0
2025-09-25 22:00:00+00:00,6,31.0,3008.2873212151394,918.3720889945178,1607.9189511550906,481.9962810655285,918.3720889945178,534.7784391988399,383.5936497956778,2619.7890920127966,0.0,918.3720889945178,0.0,1607.9189511550906,0.0,481.9962810655285,0.0,0.0,0.0,0.0,0.0,1400.3683700600463,466.7894566866821,3475.076777901819,52.12615166852728,32.15837902310181,32.15837902310181,232.90788578130633,816.1402521827195,3824.427573397858,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,1131.2911397567739,23.79245928136815,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 23:00:00+00:00,6,31.0,3018.9215469377955,921.5182285936885,1614.0075526144292,483.3957657296774,921.5182285936885,536.9204577918686,384.59777080181993,2619.7890920127966,0.0,921.5182285936885,0.0,1614.0075526144292,0.0,483.3957657296774,0.0,0.0,0.0,0.0,0.0,1404.9139943233658,468.30466477445526,3487.22621171225,52.30839317568375,32.28015105228859,32.28015105228859,233.71041479205547,818.8837748467718,3837.8053217845672,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,1131.2911397567739,23.791756514351366,0.0,0.0,0.0,0.0,0.0
2025-10-25 00:00:00+00:00,7,36.0,2528.7797424181535,775.4661147580683,1357.2507898269382,396.062837833145,775.4661147580684,452.35485252784895,323.11126223021955,2619.7890920127966,0.0,775.4661147580683,0.0,1357.2507898269382,0.0,396.062837833145,0.0,0.0,0.0,0.0,0.0,1171.5289525912133,390.50965086373776,2919.2893932818893,43.789340899228336,27.145015796538765,27.145015796538765,196.1685692698578,684.7575926259015,3213.537335044055,0.0,0.0,0.0,0.0,0.0,4091.433438728246,0.0,0.0,6497.476187355678,23.80435337480218,0.0,0.0,0.0,0.0,0.0
2025-10-25 01:00:00+00:00,7,36.0,2517.520352218336,772.4612509124232,1352.1374306362422,392.921670669672,772.4612509124233,450.33430465878047,322.12694625364287,2619.7890920127966,0.0,772.4612509124232,0.0,1352.1374306362422,0.0,392.921670669672,0.0,0.0,0.0,0.0,0.0,1165.3829215820952,388.4609738606984,2905.981326079036,43.58971989118554,27.042748612724846,27.042748612724846,195.33763048402807,681.4738214613617,3198.994173679698,0.0,0.0,0.0,0.0,0.0,4083.2505718507905,0.0,0.0,6497.476187355678,23.80062884813205,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-25 02:00:00+00:00,7,36.0,2536.9740567440685,778.4294119581522,1365.343871299425,393.20077348649176,778.4294119581523,453.44149455167343,324.98791740647886,2619.7890920127966,0.0,778.4294119581522,0.0,1365.343871299425,0.0,393.20077348649176,0.0,0.0,0.0,0.0,0.0,1171.630185444644,390.54339514821464,2927.5174518922836,43.91276177838425,27.3068774259885,27.3068774259885,196.76386759061867,685.8337793691945,3222.807836113263,0.0,0.0,0.0,0.0,0.0,4075.0840707070897,0.0,0.0,6497.476187355678,23.80103628914323,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-25 03:00:00+00:00,7,36.0,2490.5298133950173,763.3739377135998,1339.7219175862167,387.43395809519944,763.3739377135997,445.27584590050276,318.09809181309697,2619.7890920127966,0.0,763.3739377135998,0.0,1339.7219175862167,0.0,387.43395809519944,0.0,0.0,0.0,0.0,0.0,1150.8078958087992,383.6026319362664,2874.1324453312823,43.111986679969235,26.794438351724335,26.794438351724335,193.03290090510188,673.3363962247862,3163.8662096198027,0.0,0.0,0.0,0.0,0.0,4066.9339025656755,0.0,0.0,6497.476187355678,23.81143459013684,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-25 04:00:00+00:00,7,36.0,2491.2758855604698,764.145841974344,1340.1819131254838,386.9481304606434,764.1458419743441,445.5611571210374,318.58468485330667,2619.7890920127966,0.0,764.145841974344,0.0,1340.1819131254838,0.0,386.9481304606434,0.0,0.0,0.0,0.0,0.0,1151.0939724349873,383.69799081166246,2874.9738763721334,43.124608145582,26.803638262509676,26.803638262509676,193.19342333455376,673.6232988168175,3164.899184377287,0.0,0.0,0.0,0.0,0.0,4058.800034760545,0.0,0.0,6497.476187355678,23.8091297697964,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-25 05:00:00+00:00,7,36.0,2514.2272191741786,771.7391589855415,1352.9022527731158,389.5858074155212,771.7391589855417,449.8395206458827,321.89963833965896,2619.7890920127966,0.0,771.7391589855415,0.0,1352.9022527731158,0.0,389.5858074155212,0.0,0.0,0.0,0.0,0.0,1161.3249664010627,387.1083221336876,2901.335541307866,43.52003311961799,27.058045055462316,27.058045055462316,195.07590974858556,679.8203551128158,7077.476404567844,0.0,0.0,0.0,0.0,0.0,4050.682434691023,3883.4288302808504,0.0,10181.620257810964,23.806096456079597,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-25 06:00:00+00:00,7,36.0,2544.3729493899773,781.8280671575023,1366.6659102457775,395.8789719866981,781.8280671575025,455.54758516586946,326.280481991633,2619.7890920127966,0.0,781.8280671575023,0.0,1366.6659102457775,0.0,395.8789719866981,0.0,0.0,0.0,0.0,0.0,1177.7070391442005,392.56901304806684,2936.941962438045,44.05412943657067,27.33331820491555,27.33331820491555,197.67842083141684,688.9681997258855,3233.3411491158627,0.0,0.0,0.0,0.0,0.0,4042.581069821642,0.0,0.0,10181.620257810964,23.80479436943702,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-25 07:00:00+00:00,7,36.0,2526.457168777455,776.9562890274308,1358.2353902707766,391.26548947924823,776.956289027431,452.25488959516963,324.7013994322613,2619.7890920127966,0.0,776.9562890274308,0.0,1358.2353902707766,0.0,391.26548947924823,0.0,0.0,0.0,0.0,0.0,1168.2217785066791,389.4072595022264,2915.864428279682,43.73796642419523,27.16470780541553,27.16470780541553,196.38801608127412,683.8626576185269,3210.319826395982,0.0,0.0,0.0,0.0,0.0,4034.495907681999,0.0,0.0,10181.620257810964,23.807691035350985,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-25 08:00:00+00:00,7,36.0,2488.024131698533,765.3165374413588,1338.9638316365094,383.74376262066545,765.316537441359,445.37550672542596,319.941030715933,2619.7890920127966,0.0,765.3165374413588,0.0,1338.9638316365094,0.0,383.74376262066545,0.0,0.0,0.0,0.0,0.0,1149.0603000620242,383.02010002067476,2871.0442317192083,43.06566347578812,26.779276632730188,26.779276632730188,193.39962790231027,673.0439446642335,3161.0680763627665,0.0,0.0,0.0,0.0,0.0,4026.4269158666357,0.0,0.0,10181.620257810964,23.81222578920167,0.0,0.0,0.0,0.0,0.0
2025-10-25 09:00:00+00:00,7,36.0,2511.5316420559743,772.7792132422537,1352.2433706633453,386.50905815037424,772.7792132422537,449.55526576396505,323.2239474782887,2619.7890920127966,0.0,772.7792132422537,0.0,1352.2433706633453,0.0,386.50905815037424,0.0,0.0,0.0,0.0,0.0,1159.2882713926278,386.4294237975426,2897.9610658535157,43.46941598780273,27.044867413266907,27.044867413266907,195.26460900073744,679.2531836126166,3190.7848256685907,0.0,0.0,0.0,0.0,0.0,4018.3740620349035,0.0,0.0,10181.620257810964,23.810813424649027,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-25 10:00:00+00:00,7,36.0,2528.253386990863,776.9619105683912,1361.7385966223817,389.5528798000889,776.9619105683914,452.23729384520004,324.7246167231914,2619.7890920127966,0.0,776.9619105683912,0.0,1361.7385966223817,83.48151169869834,306.07136810139053,0.0,0.0,83.48151169869834,111.30868226493112,27.82717056623278,1083.0332786697818,361.0110928899273,2805.782968182091,42.08674452273136,28.06958704943462,27.234771932447636,196.34258008553158,682.5719470463052,0.0,0.0,0.0,0.0,111.30868226493112,0.0,4116.080562062519,0.0,3210.8253340371675,6797.113182968161,23.808638271902357,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-25 11:00:00+00:00,7,36.0,2512.5000461809145,770.9650200299205,1354.54645143098,386.98857472001487,770.9650200299207,449.1359901127933,321.82902991712734,2619.7890920127966,0.0,770.9650200299205,0.0,1354.54645143098,6.4990745716772835,380.4895001483376,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1151.454520178258,383.81817339275267,2889.8191450019904,43.347287175029855,27.155919774336372,27.0909290286196,194.86192345186026,678.4405910131579,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3190.9406371940718,3433.5664189940717,23.81605526533379,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-25 12:00:00+00:00,7,36.0,2404.621778597998,737.7539966700839,1295.436934202109,371.4308477258045,737.7539966700839,430.04308919347534,307.71090747660855,2619.7890920127966,0.0,737.7539966700839,0.0,1295.436934202109,6.4990745716772835,364.9317731541272,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1102.685769824211,367.561923274737,2765.684627301057,41.48526940951585,25.97372942975895,25.908738684042177,186.46031485001572,649.5563338386289,870.0480075096198,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,2184.130104927007,1131.2911397567739,23.816875122039445,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-25 13:00:00+00:00,7,36.0,2420.1149006663345,744.4165082603574,1302.802332220677,372.8960601852998,744.4165082603575,433.3149248861415,311.10158337421603,2619.7890920127966,0.0,744.4165082603574,0.0,1302.802332220677,0.0,372.8960601852998,0.0,0.0,0.0,0.0,0.0,1117.3125684456572,372.4375228152191,2792.5524234815534,41.8882863522233,26.05604664441354,26.05604664441354,188.07236534301867,654.5102677992882,6958.053998746473,0.0,0.0,0.0,0.0,0.0,4107.848400938395,3883.4288302808504,0.0,4815.43521021206,23.810814209565404,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-25 14:00:00+00:00,7,36.0,2432.1762087706884,748.3997119866532,1308.4090361972767,375.36746058675857,748.3997119866533,435.5662187395306,312.8334932471227,2619.7890920127966,0.0,748.3997119866532,0.0,1308.4090361972767,0.0,375.36746058675857,0.0,0.0,0.0,0.0,0.0,1123.7671725734117,374.58905752447055,2806.7652662951587,42.10147899442738,26.168180723945536,26.168180723945536,189.0999804477079,658.1268784144969,3090.3030871851856,0.0,0.0,0.0,0.0,0.0,4099.632704136518,0.0,0.0,4815.43521021206,23.81093078411451,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-25 15:00:00+00:00,7,36.0,2433.220030783311,748.6296958032559,1308.9298485354814,375.66048644457425,748.629695803256,435.76596630179245,312.8637295014636,2619.7890920127966,0.0,748.6296958032559,0.0,1308.9298485354814,0.0,375.66048644457425,0.0,0.0,0.0,0.0,0.0,1124.2901822478302,374.7633940826101,2807.9834248659217,42.11975137298882,26.178596970709627,26.178596970709627,189.15539444905997,658.3957338460782,3091.615764629389,0.0,0.0,0.0,0.0,0.0,4091.433438728245,0.0,0.0,4815.43521021206,23.80963500219024,0.0,0.0,0.0,0.0,0.0
2025-10-25 16:00:00+00:00,7,36.0,2473.2096265882515,760.1992428639612,1331.0452623985104,381.96512132578107,760.1992428639614,442.62696453723044,317.57227832673095,2619.7890920127966,0.0,760.1992428639612,0.0,1331.0452623985104,0.0,381.96512132578107,0.0,0.0,0.0,0.0,0.0,1142.1643641897422,380.72145472991406,2853.9310813181664,42.80896621977249,26.62090524797021,26.62090524797021,192.09195859950248,668.8641900451295,8798.529515417249,0.0,0.0,0.0,0.0,0.0,4083.250571850789,5656.455698783869,0.0,10181.620257810964,23.808709192860757,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-25 17:00:00+00:00,7,36.0,2468.5778610092766,759.617301913549,1328.264431394068,380.69612770166066,759.617301913549,441.905351973684,317.71194993986506,2619.7890920127966,0.0,759.617301913549,0.0,1328.264431394068,32.36565107007732,348.33047663158334,0.0,0.0,32.36565107007732,43.15420142676976,10.78855035669244,1107.9477785451322,369.3159261817107,2805.528136120911,42.08292204181366,26.88894513858213,26.56528862788136,191.8968687161479,667.5385010628282,3136.1163620721045,0.0,0.0,0.0,43.15420142676976,0.0,4116.080562062519,0.0,0.0,10181.620257810964,23.80380529676411,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-25 18:00:00+00:00,7,36.0,2443.485067689006,750.068856116669,1315.366481192425,378.04973037991243,750.0688561166692,436.79373596328736,313.2751201533818,2619.7890920127966,0.0,750.068856116669,0.0,1315.366481192425,6.4990745716772835,371.55065580823515,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1121.6195119249041,373.8731706416347,2810.859163758964,42.16288745638445,26.372320369565273,26.3073296238485,189.56942405587756,660.4514903378696,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3103.936558026876,6909.783845801523,23.812156982726638,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-25 19:00:00+00:00,7,36.0,2479.0774094315857,760.556456452807,1337.4571364037865,381.06381657499395,760.5564564528072,442.97106381126525,317.5853926415419,2619.7890920127966,0.0,760.556456452807,0.0,1337.4571364037865,6.4990745716772835,374.56474200331667,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1135.1211984561237,378.3737328187079,2850.952067678618,42.764281015179265,26.814133473792506,26.749142728075732,192.14615835126065,669.0138065775751,0.0,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,3148.0912160091607,3591.4043376154978,23.809390506745782,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-25 20:00:00+00:00,7,36.0,2499.227206624947,768.2191573644074,1345.9330131644335,385.07503609610677,768.2191573644075,446.8157220897606,321.4034352746469,2619.7890920127966,0.0,768.2191573644074,0.0,1345.9330131644335,6.4990745716772835,378.5759615244295,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1146.795118888837,382.2650396296123,2874.993171682883,43.12489757524324,26.983651009005445,26.918660263288672,194.06050030541863,675.5191069731274,840.878011475864,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,2333.86830212221,1131.2911397567739,23.79976311120585,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-25 21:00:00+00:00,7,36.0,2539.409197134827,779.0281010643745,1366.9051700341627,393.4759260362909,779.0281010643746,453.681240900809,325.3468601635656,2619.7890920127966,0.0,779.0281010643745,0.0,1366.9051700341627,6.4990745716772835,386.9768514646136,0.0,0.0,6.4990745716772835,8.665432762236378,2.1663581905590945,1166.004952528988,388.6683175096627,2921.5784400728135,43.8236766010922,27.403094146400026,27.338103400683252,196.89866408861843,686.2982139370156,3225.7074110718427,0.0,0.0,0.0,8.665432762236378,0.0,4116.080562062519,0.0,0.0,1131.2911397567739,23.80250376087115,0.0,0.0,0.0,0.0,0.0
2025-10-25 22:00:00+00:00,7,36.0,2719.374850323636,836.0341832215431,1462.6375201881021,420.7031469139893,836.0341832215433,486.0103503847902,350.0238328367531,2619.7890920127966,0.0,836.0341832215431,0.0,1462.6375201881021,0.0,420.7031469139893,0.0,0.0,0.0,0.0,0.0,1256.7373301355324,418.9124433785108,3138.2872937021452,47.074309405532176,29.252750403762043,29.252750403762043,211.24528792226576,735.7375415138329,3455.1123918374687,0.0,0.0,0.0,0.0,0.0,4107.848400938395,0.0,0.0,1131.2911397567739,23.78089149663797,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-25 23:00:00+00:00,7,36.0,2665.5769577284495,820.4924020794585,1431.1799835096213,413.90457213936793,820.4924020794585,476.92902611480383,343.56337596465477,2619.7890920127966,0.0,820.4924020794585,0.0,1431.1799835096213,0.0,413.90457213936793,0.0,0.0,0.0,0.0,0.0,1234.3969742188265,411.4656580729422,3077.0426158013897,46.15563923702084,28.623599670192426,28.623599670192426,207.36711393998786,722.2356105903357,9044.268267102654,0.0,0.0,0.0,0.0,0.0,4099.632704136518,5656.455698783869,0.0,6497.476187355678,23.785980793425264,0.0,0.0,0.0,0.0,0.0
2025-12-05 00:00:00+00:00,8,47.0,3313.760256430499,1017.6573945883274,1741.1087895426053,554.9940722995655,1017.6573945883274,593.1749920373576,424.4824025509699,2619.7890920127966,773.9317693867331,243.7256252015943,1195.6145573376866,545.4942322049187,554.9940722995655,0.0,1125.7189372897935,351.78716790306044,1750.608629637252,2334.144839516336,583.536209879084,243.7256252015943,81.24187506719811,870.4617324737112,13.056925987105668,52.32826208722463,10.909884644098375,258.9355709183768,1351.7958964861482,10322.011851700514,2762.578189227051,2762.57818922705,9.094947017729282e-13,697.2855875790788,0.0,662.4213082001249,5656.455698783869,0.0,10181.620257810964,23.790368895350802,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-12-05 01:00:00+00:00,8,47.0,3255.273607904799,1001.703360328534,1709.982911572753,543.5873360035148,1001.703360328534,583.3543506797698,418.3490096487642,2619.7890920127966,759.8868216072434,241.8165387212906,1709.982911572753,0.0,543.5873360035148,0.0,1105.2899223378085,345.40310073056514,2253.570247576268,3004.76033010169,751.1900825254226,241.8165387212906,80.60551290709687,322.42205162838746,4.836330774425812,56.73536070721774,0.0,254.79771586371734,1493.5681035084453,4748.841711413244,2838.66074077095,2838.66074077095,0.0,1271.389511668549,0.0,1868.9165016688464,0.0,0.0,10181.620257810964,23.79699640689578,0.0,0.0,0.0,0.0,0.0
2025-12-05 02:00:00+00:00,8,47.0,3269.75182916589,1006.1053432463018,1716.7227161773123,546.9237697422733,1006.1053432463018,585.7007795566767,420.4045636896251,2619.7890920127966,762.9614998748184,243.1438433714834,1716.7227161773123,0.0,546.9237697422733,0.0,1109.7621816360995,346.80068176128106,2263.6464859195858,3018.1953145594475,754.5488286398619,243.1438433714834,81.04794779049446,324.19179116197785,4.862876867429668,56.97091918274211,0.0,255.94451845587517,1500.1757726976844,4769.927601863573,2901.5430866598103,2901.54308665981,4.547473508864641e-13,1226.4144095357365,0.0,3030.2723577244587,0.0,0.0,10181.620257810964,23.795549887428574,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-12-05 03:00:00+00:00,8,47.0,3240.5741984163383,997.0236637332027,1701.7787426375849,541.7717920455507,997.0236637332027,580.458292356683,416.5653713765197,2619.7890920127966,756.2585917283484,240.76507200485435,1701.7787426375849,0.0,541.7717920455507,0.0,1100.0124970594159,343.7539053310674,2243.5505346831355,2991.4007129108472,747.8501782277118,240.76507200485435,80.25502400161811,321.02009600647244,4.815301440097087,56.47108019958306,0.0,253.63120347810985,1486.7766926781874,4727.350891094527,2942.0776846507797,2942.07768465078,0.0,1149.3355253194832,0.0,4116.080562062519,0.0,0.0,10181.620257810964,23.79811905190268,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-12-05 04:00:00+00:00,8,47.0,3244.6578009155373,997.7568479228593,1706.0793084375632,540.8216445551149,997.7568479228593,581.2115091676194,416.54533875523987,2619.7890920127966,758.161852235833,239.5949956870263,1706.0793084375632,0.0,540.8216445551149,0.0,1102.7808759793934,344.61902374356043,2246.900952992678,2995.8679373235705,748.9669843308926,239.5949956870263,79.86499856234211,319.45999424936844,4.791899913740527,56.590595698678044,0.0,253.77160427847312,1488.605106527687,4733.262907443224,4426.42226442819,4426.42226442819,0.0,0.0,327.77345112522687,3762.823715543418,0.0,0.0,10181.620257810964,23.797086409790005,0.0,0.0,0.0,0.0,0.0
2025-12-05 05:00:00+00:00,8,47.0,3213.546996667924,988.8622030624872,1686.506834951957,538.1779586534803,988.8622030624872,575.8157960375592,413.04640702492804,2619.7890920127966,749.5737067885614,239.28849627392583,1686.506834951957,0.0,538.1779586534803,0.0,1090.2890280560894,340.7153212675279,2224.6847936054373,2966.2463914739164,741.5615978684791,239.28849627392583,79.76283209130861,319.05132836523444,4.785769925478516,55.976984635093515,0.0,251.58507852376778,1474.3875843116555,4687.934580979579,6114.575700561265,6145.5900633261,0.0,0.0,2058.0402810312594,1588.9398775531108,0.0,0.0,10181.620257810964,23.798591053391185,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-12-05 06:00:00+00:00,8,47.0,3231.6086361001035,992.4927084354537,1696.6875749265675,542.4283527380832,992.4927084354538,578.5953569646339,413.89735147081984,2619.7890920127966,753.6784330209823,238.81427541447135,1696.6875749265675,0.0,542.4283527380832,0.0,1096.2595389396106,342.5811059186283,2239.115927664651,2985.4879035528675,746.3719758882169,238.81427541447135,79.60475847149046,318.4190338859618,4.776285508289427,56.324910775177855,0.0,252.5686601470176,1482.2276967088205,4713.8363328089235,5588.221340400582,5783.5908478806,0.0,0.0,1506.4738979081044,0.0,0.0,0.0,10181.620257810964,23.803108623404952,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-12-05 07:00:00+00:00,8,47.0,3273.6988613332783,1002.8492340012718,1720.8818401854837,549.9677871465219,1002.849234001272,584.4913219111594,418.3579120901125,2619.7890920127966,764.0427842092297,238.80644979204214,1720.8818401854835,2.2737367544323206e-13,549.9677871465219,0.0,1111.3349588497886,347.2921746405589,2270.849627332005,3027.79950310934,756.949875777335,238.80644979204214,79.60214993068071,318.40859972272307,4.776128995840846,57.12613307702973,4.547473508864641e-15,255.27885644746738,1501.0253188689126,4774.72418020219,4139.134461959129,4705.32990859721,0.0,0.0,0.0,0.0,0.0,0.0,10181.620257810964,23.804111463067258,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-12-05 08:00:00+00:00,8,47.0,3289.965582270757,1007.764628786933,1728.159652090797,554.0413013930254,1007.764628786933,587.7928229741702,419.9718058127628,2619.7890920127966,767.2245156366562,240.54011315027685,1728.159652090797,0.0,554.0413013930254,0.0,1115.9629318351363,348.7384161984801,2282.2009534838226,3042.9346046450964,760.7336511612741,240.54011315027685,80.18003771675895,320.7201508670358,4.810802263005536,57.385202576654166,0.0,256.5837798435431,1508.431889759716,4798.397472030472,4158.897536480233,4249.98488331008,0.0,0.0,0.0,0.0,0.0,0.0,10181.620257810964,23.80388931985322,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-12-05 09:00:00+00:00,8,47.0,3246.17856726729,996.0799988578266,1705.2614413451645,544.8371270642963,996.0799988578265,580.4908800446516,415.58911881317493,2619.7890920127966,757.4781872979099,238.60181155991665,1.7116056155695105,1703.549835729595,544.8371270642963,0.0,1101.7864542515053,344.3082669535954,546.5487326798658,728.7316435731543,182.18291089328858,238.60181155991665,79.53393718663888,2021.6855844761506,30.325283767142256,39.57071615370195,34.0709967145919,253.51077443204446,963.5028861010032,4209.681453368294,1830.5180978246597,1830.51809782466,0.0,0.0,0.0,0.0,0.0,0.0,10181.620257810964,23.802632665803767,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-12-05 10:00:00+00:00,8,47.0,3249.987944525909,996.6736729299896,1708.053012735487,545.2612588604345,996.6736729299896,580.8310500811536,415.842622848836,2619.7890920127966,0.0,996.6736729299896,0.0,1708.053012735487,545.2612588604345,0.0,0.0,0.0,545.2612588604345,727.0150118139127,181.75375295347817,996.6736729299896,332.2245576433299,3036.9512433088066,45.5542686496321,39.61367284331409,34.161060254709746,253.65339138860634,886.9607037330703,0.0,-1.1368683772161603e-13,0.0,0.0,727.0150118139128,0.0,690.6642612232172,0.0,4136.948648258979,5820.893493926583,23.801997987648157,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-12-05 11:00:00+00:00,8,47.0,3187.5281264695495,974.7534158126882,1677.5940876007332,535.180623056126,974.7534158126884,568.0798315391268,406.67358427356163,2619.7890920127966,0.0,974.7534158126882,0.0,1677.5940876007332,535.180623056126,0.0,0.0,0.0,535.180623056126,713.5741640748347,178.39354101870867,974.7534158126882,324.91780527089605,2977.2653086843175,44.65897963026476,38.903687982575924,33.551881752014665,248.18388072128153,868.6097763757416,0.0,0.0,0.0,0.0,713.5741640748347,0.0,1367.178388571864,0.0,4056.1379028452916,1545.3487350166206,23.81140916616172,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-12-05 12:00:00+00:00,8,47.0,3315.267657587318,1015.533350662691,1743.8822226456964,555.8520842789312,1015.5333506626909,591.8728375024549,423.66051316023595,2619.7890920127966,196.69427997721752,818.8390706854734,0.0,1743.8822226456964,555.8520842789312,0.0,286.1007708759528,89.40649089873524,555.8520842789312,741.1361123719082,185.28402809297705,818.8390706854734,272.9463568951578,2835.6676502263276,42.53501475339491,40.43616529570324,34.87764445291393,258.50389326848176,923.989593657364,3846.447726190706,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1027.2368832478608,0.0,2340.319070880188,0.0,392.80952505397613,1131.2911397567739,23.802771864323848,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-12-05 13:00:00+00:00,8,47.0,3332.0630603017357,1022.2789669204527,1754.1372619374802,555.6468314438048,1022.2789669204528,595.9768042094462,426.3021627110066,2619.7890920127966,779.13492792421,243.14403899624267,0.0,1754.1372619374802,555.6468314438048,0.0,1133.2871678897602,354.15223996555005,555.6468314438048,740.862441925073,185.21561048126824,243.14403899624267,81.04801299874755,2078.3293139324705,31.174939708987058,40.63921355318765,35.0827452387496,260.0592507189073,987.3720126653975,8202.863903247984,4.547473508864641e-13,0.0,4.547473508864641e-13,1874.1496098148327,0.0,4116.080562062519,3883.4288302808504,0.0,4815.43521021206,23.797895850141643,0.0,0.0,0.0,0.0,0.0
2025-12-05 14:00:00+00:00,8,47.0,3276.583242998947,1003.3835008289182,1728.8293899771602,544.3703521928687,1003.3835008289182,585.3272192584004,418.0562815705178,2619.7890920127966,767.4326059162454,235.95089491267277,575.2966528445655,1153.5327371325948,544.3703521928687,0.0,1116.2656086054478,348.83300268920243,1119.6670050374341,1492.889340049912,373.222335012478,235.95089491267277,78.65029830422425,1468.1339303494917,22.022008955242374,45.77325784991755,23.070654742651897,255.22800118289877,1146.7995587366152,4423.382801735563,2609.15494865536,2609.15494865536,0.0,0.0,0.0,4107.848400938394,0.0,0.0,4815.43521021206,23.80445561942321,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-12-05 15:00:00+00:00,8,47.0,3241.7336253367407,996.9408104294674,1710.6864771250396,534.1063377822327,996.9408104294675,579.9137314134516,417.0270790160159,2619.7890920127966,760.4600044868107,236.48080594265673,554.5899868001628,1156.0964903248769,534.1063377822327,0.0,1106.1236428899065,345.6636384030958,1088.6963245823954,1451.5950994431937,362.8987748607984,236.48080594265673,78.82693531421891,1471.4042315817526,22.071063473726287,45.10069278832475,23.121929806497537,253.3575890900349,1131.0406237366965,10029.229947857308,2557.7187423331,2557.7187423331,0.0,0.0,0.0,4099.632704136517,5656.455698783869,0.0,10181.620257810964,23.793834358623418,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-12-05 16:00:00+00:00,8,47.0,3285.9808779116343,1010.8949739737621,1736.2976093821617,538.7882945557081,1010.8949739737623,587.0224784880804,423.8724954856818,2619.7890920127966,772.724149807673,238.17082416608912,1525.2929073195694,211.0047020625923,538.7882945557081,0.0,1123.9623997202518,351.2382499125787,2064.0812018752777,2752.1082691670367,688.0270672917592,238.17082416608912,79.3902747220297,528.565800950711,7.928487014260665,55.36676420639601,4.220094041251846,256.8074339959799,1442.9783711842558,4728.959249095889,3850.1263285354203,3850.12632853542,4.547473508864641e-13,25.944340351868387,0.0,4116.080562062519,0.0,0.0,10181.620257810964,23.780098522033914,0.0,0.0,0.0,-6.821210263296962e-13,1.1723955140041653e-13
2025-12-05 17:00:00+00:00,8,47.0,3258.13848750876,1003.9828444464348,1721.297388418198,532.8582546441268,1003.9828444464348,582.9477742484089,421.0350701980259,2619.7890920127966,766.4506297349271,237.53221471150766,1721.297388418198,0.0,532.8582546441269,-1.1368683772161603e-13,1114.8372796144395,348.38664987951233,2254.155643062325,3005.540857416433,751.3852143541083,237.53221471150755,79.17740490383585,316.7096196153434,4.750644294230151,56.967504198987214,0.0,254.96600814205402,1495.6334257727278,4753.771913281487,5656.34345459717,5656.34345459717,0.0,0.0,1535.965317566298,2491.0428035001855,0.0,0.0,10181.620257810964,23.777471226146645,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-12-05 18:00:00+00:00,8,47.0,3197.7869855633876,986.9938706705445,1689.8266832820168,520.9664316108281,986.9938706705444,572.8317938645243,414.1620768060201,2619.7890920127966,752.7480369318754,234.24583373866915,2.9030646300755663e-12,1689.8266832820138,520.9664316108282,-1.1368683772161603e-13,1094.9062355372732,342.15819860539784,520.9664316108311,694.6219088144414,173.65547720361036,234.24583373866903,78.08194457955635,2002.1544616002393,30.032316924003588,39.00619798174865,33.796533665640276,250.5459194125749,947.2765883725319,0.0,3847.568425382974,5292.86699193041,0.0,0.0,2058.0402810312594,319.70252733396455,0.0,4145.0635739359195,5812.339611199211,23.779088831951242,0.0,0.0,0.0,0.0,0.0
2025-12-05 19:00:00+00:00,8,47.0,3215.358481917195,989.5200066260104,1700.7135239315533,525.1249513596292,989.5200066260104,575.3615274554218,414.1584791705887,2619.7890920127966,756.2116440803071,233.3083625457033,0.0,1700.7135239315533,525.1249513596293,-1.1368683772161603e-13,1099.9442095713557,343.73256549104866,525.1249513596293,700.1666018128391,175.04165045320977,233.30836254570318,77.76945418190105,2011.7913406591574,30.17687010988736,39.26551999222736,34.01427047863107,251.30965388133984,951.3099845882451,0.0,2103.2207775495262,4779.00251824529,0.0,0.0,303.1099661653318,0.0,0.0,4166.66846650544,1420.2854082131462,23.79348051997425,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-12-05 20:00:00+00:00,8,47.0,3350.7519629627786,1028.243268334403,1774.002396909682,548.5062977186913,1028.243268334403,598.1686661190842,430.07460221531886,2619.7890920127966,787.4655016823212,240.7777666520817,2.9497125462905786e-12,1774.002396909679,548.5062977186913,0.0,1145.4043660833763,357.93886440105507,548.5062977186942,731.3417302915923,182.83543257289807,240.7777666520817,80.25925555069391,2095.0394191124547,31.425591286686817,40.965110915380585,35.48004793819358,261.2782526123024,990.1825552772104,4066.7704825231026,1876.7460963749686,7987.78941259822,0.0,0.0,0.0,0.0,0.0,274.1640357168868,1131.2911397567739,23.798684433675476,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-12-05 21:00:00+00:00,8,47.0,3339.1010558841294,1024.7770324393089,1767.071931992593,547.2520914522296,1024.7770324393089,596.4964433158437,428.2805891234652,2619.7890920127966,784.6290629705479,240.14796946876095,1767.071931992593,0.0,547.2520914522296,0.0,1141.2786370480696,356.6495740775217,2314.3240234448226,3085.765364593097,771.4413411482742,240.14796946876095,80.04932315625365,320.1972926250146,4.802959389375219,58.48467887430009,0.0,260.40030393981266,1531.8281805855374,4870.929236469667,4227.044001641167,7300.99573515421,0.0,0.0,0.0,0.0,0.0,0.0,1131.2911397567739,23.797059613549457,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-12-05 22:00:00+00:00,8,47.0,3279.836809560675,1006.9696571597868,1735.3365462224453,537.5306061784462,1006.9696571597867,585.964648557891,421.0050086018957,2619.7890920127966,770.7094090092601,236.26024815052676,1735.3365462224456,-2.2737367544323206e-13,537.5306061784462,0.0,1121.031867649833,350.3224586405728,2272.867152400892,3030.4895365345224,757.6223841336306,236.26024815052676,78.75341605017559,315.0136642007021,4.7252049630105315,57.43540244845782,-4.547473508864641e-15,255.86666514939833,1504.7255313852456,4784.56234094592,4151.521404184356,6045.7364459129,0.0,0.0,0.0,0.0,0.0,0.0,1131.2911397567739,23.798594120579903,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-12-05 23:00:00+00:00,8,47.0,3122.4725653333685,955.9490406916316,1653.9569016920157,512.5666229497236,955.9490406916316,557.1459354393038,398.80310525232784,2619.7890920127966,734.3070550009384,221.64198569069322,1134.2203237196413,519.7365779723743,512.5666229497238,-1.1368683772161603e-13,1068.082989092274,333.77593409133556,1646.786946669365,2195.7159288924868,548.9289822231217,221.6419856906931,73.8806618968977,815.2592255599652,12.228888383399477,49.547007500533965,10.394731559447488,242.968187386293,1271.7243930410289,8277.625788655248,3263.798917984761,3263.79891798476,9.094947017729282e-13,0.0,0.0,0.0,3883.4288302808504,0.0,4815.43521021206,23.810474015869232,0.0,0.0,0.0,1.3642420526593924e-12,0.0
