timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,755.3530570067908,1469.4573154066477,583.5696487528382,755.3530570067908,447.88239858854644,307.4706584182444,2740.0969525707847,663.3816704689416,91.97138653784918,1469.4573154066477,0.0,583.5696487528382,0.0,964.9187934093696,301.537122940428,2053.026964159486,2737.3692855459813,684.3423213864953,91.97138653784918,30.657128845949728,122.62851538379891,1.8394277307569835,49.919415949727814,0.0,197.31397961772225,1265.6093964710801,13972.770833494695,3093.4074654143706,3093.40746541437,4.547473508864641e-13,608.8806135409807,0.0,1441.5325165895615,9898.781415857338,0.0,12274.4467972302,23.80542978512148,0.0,0.0,0.0,-1.8189894035458565e-12,-2.2737367544323206e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,766.7122611723298,1491.351898954821,592.2877567046351,766.71226117233,454.60019792630135,312.11206324602864,2740.0969525707847,673.2802253259564,93.43203584637342,1491.3518989548209,2.2737367544323206e-13,592.2877567046351,0.0,979.3166913832093,306.0364660572529,2083.639655659456,2778.186207545941,694.5465518864853,93.43203584637342,31.144011948791142,124.5760477951648,1.868640716927472,50.66343453569098,4.547473508864641e-15,200.26577152073932,1284.5248766658872,4134.876793497676,3109.24803358969,3109.24803358969,0.0,648.2548653394608,0.0,2054.4915736288704,0.0,0.0,12274.4467972302,23.802890837216594,0.0,0.0,0.0,2.2737367544323206e-13,-2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,773.5864982471653,1507.4851962544922,597.5850824307424,773.5864982471655,460.0419442267184,313.5445540204471,2740.0969525707847,679.9289647167118,93.65753353045352,1507.485196254492,2.2737367544323206e-13,597.5850824307423,1.1368683772161603e-13,988.9875850424899,309.05862032577807,2105.0702786852344,2806.7603715803125,701.6900928950781,93.65753353045363,31.219177843484545,124.8767113739384,1.873150670609076,51.20040671194219,4.547473508864641e-15,202.1131460190811,1297.154594465973,4175.811371398373,3126.3087354318404,3126.30873543184,4.547473508864641e-13,669.4392211909619,0.0,2686.3498506130263,0.0,0.0,12274.4467972302,23.80170305550312,0.0,0.0,0.0,-2.2737367544323206e-13,-2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,765.8575130019046,1491.0727532432604,591.1095519625175,765.8575130019047,455.1687617769754,310.6887512249294,2740.0969525707847,672.5443395417568,93.31317346014782,1491.0727532432604,0.0,591.1095519625173,1.1368683772161603e-13,978.2463120607372,305.70197251898037,2082.182305205778,2776.243073607704,694.060768401926,93.31317346014794,31.104391153382647,124.41756461353059,1.8662634692029587,50.643278116922986,0.0,200.05101162243707,1283.427685282852,4131.467503490534,3153.1453945375406,3153.14539453754,4.547473508864641e-13,601.3439911309006,0.0,3252.253942486156,0.0,0.0,12274.4467972302,23.801581711103463,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,773.9205343563004,1505.0747249507695,597.2509870101691,773.9205343563005,459.4844718553681,314.4360625009324,2740.0969525707847,679.1959448391347,94.72458951716578,1505.0747249507697,-2.2737367544323206e-13,597.2509870101691,0.0,987.9213743114686,308.72542947233393,2102.325711960939,2803.100949281252,700.775237320313,94.72458951716578,31.574863172388593,126.29945268955414,1.894491790343312,51.12475161862478,-4.547473508864641e-15,202.1351568328438,1296.2299302068473,4172.4761765240855,4724.98616333848,4724.98616333848,0.0,0.0,933.9638397457591,2262.629603289859,0.0,0.0,12274.4467972302,23.798853332444693,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,768.9126604395373,1497.5239815069756,594.1905677562294,768.9126604395374,456.69796501041685,312.21469542912047,2740.0969525707847,675.7534699501288,93.1591904894085,1497.5239815069756,0.0,594.1905677562294,0.0,982.9141381092783,307.16066815914945,2091.714549263205,2788.9527323509396,697.2381830877349,93.1591904894085,31.053063496469502,124.21225398587801,1.86318380978817,50.86762512277156,0.0,200.86349345602662,1289.0462171319402,4149.673426834683,5892.81674880187,6506.07545272263,0.0,0.0,2120.9498783416516,25.525524776277507,0.0,0.0,12274.4467972302,23.804030810336986,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,777.0603581959682,1513.5498441646728,600.5973229634193,777.0603581959683,461.38588114880054,315.6744770471678,2740.0969525707847,683.0114849013738,94.04887329459439,1513.5498441646728,0.0,600.5973229634193,0.0,993.4712507656346,310.4597658642608,2114.147167128092,2818.8628895041224,704.7157223760306,94.04887329459439,31.349624431531463,125.39849772612585,1.8809774658918876,51.412468554574374,0.0,202.9764077544223,1302.7949664467114,18612.193476538407,3836.534890310146,6069.99645352609,0.0,0.0,24.200750040388705,0.0,14418.190984767636,0.0,25952.743772581747,23.802773133103727,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,801.5222137367363,1568.9734887759287,620.6298228927253,801.5222137367364,479.3033807518372,322.21883298489917,2740.0969525707847,706.9126348706934,94.60957886604285,1568.9734887759287,0.0,620.6298228927253,0.0,1028.2365598119177,321.3239249412243,2189.603311668654,2919.4710822248717,729.8677705562179,94.60957886604285,31.53652628868095,126.1461051547238,1.8921915773208569,53.27550289220511,0.0,209.6340304561431,1347.5299467117923,4338.655472117182,3947.7076420367894,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.801315355423093,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,788.4235036641331,1545.6612231897889,610.890541107284,788.4235036641334,472.43309139817393,315.99041226595943,2740.0969525707847,696.113269625271,92.31023403886218,1545.6612231897886,2.2737367544323206e-13,610.890541107284,0.0,1012.5283921822123,316.41512255694136,2156.5517642970726,2875.402352396097,718.8505880990242,92.31023403886218,30.77007801295406,123.08031205181646,1.846204680777247,52.478742106766504,4.547473508864641e-15,206.2917854204196,1326.6525208768828,4271.627788838087,3887.9307445783093,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.806267298700696,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,766.2063173318521,1496.9509301966186,593.1599260782381,766.2063173318521,457.2370628179345,308.96925451391763,2740.0969525707847,675.047042701027,91.15927463082517,47.610464795054384,1449.3404654015642,593.1599260782381,0.0,981.8866075651301,306.8395648641031,640.7703908732924,854.3605211643899,213.59013029109747,91.15927463082517,30.38642487694172,1570.886164909331,23.563292473639965,36.346722512665295,28.986809308031283,200.3936373784041,840.106581704883,3696.4237553115913,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,25952.743772581747,23.808476125033614,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,782.7741705815646,1531.2426073202096,606.5247667686376,782.7741705815647,468.2391895584555,314.53498102310914,2740.0969525707847,0.0,782.7741705815646,0.0,1531.2426073202096,606.5247667686376,0.0,0.0,0.0,606.5247667686376,808.6996890248502,202.17492225621254,782.7741705815646,260.9247235271882,2574.9415014289625,38.62412252143444,36.690099814090566,30.62485214640419,204.76357313207313,773.8022933974031,0.0,0.0,0.0,0.0,808.6996890248502,0.0,768.2647045736077,0.0,3694.3438380678167,22058.563443214225,23.807587632496514,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,773.1045701596144,1512.5763680044956,598.677075431044,773.1045701596146,462.97169090107127,310.1328792585433,2740.0969525707847,0.0,773.1045701596144,0.0,1512.5763680044956,598.677075431044,0.0,0.0,0.0,598.677075431044,798.2361005747254,199.55902514368134,773.1045701596144,257.7015233865381,2543.3824615506483,38.15073692325972,36.23829811440035,30.251527360089913,202.23617255645712,764.1372834844265,0.0,-1.1368683772161603e-13,0.0,0.0,798.2361005747255,0.0,1525.0524707104498,0.0,3648.4952970795803,18212.711719486175,23.808201724214815,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,764.2383285877538,1496.8620880064873,592.3233236111503,764.2383285877539,458.15021730390697,306.08811128384696,2740.0969525707847,167.30359953373343,596.9347290540204,0.0,1496.8620880064873,592.3233236111502,1.1368683772161603e-13,243.350690230885,76.04709069715156,592.3233236111502,789.7644314815335,197.44110787038338,596.9347290540205,198.97824301800685,2292.775060078515,34.39162590117772,35.86047499624125,29.937241760129748,199.95622377296672,772.6120080160572,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1033.1151217124182,0.0,2503.4617313958265,0.0,3626.0357482214467,14390.53443896197,23.812887477552433,0.0,0.0,0.0,0.0,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,793.9210834637832,1552.2136036098361,613.6681476795088,793.9210834637834,476.2459038267516,317.67517963703176,2740.0969525707847,699.1744459595476,94.74663750423565,0.0,1552.2136036098361,613.6681476795088,0.0,1016.9810123047965,317.8065663452489,613.6681476795088,818.2241969060117,204.55604922650292,94.74663750423565,31.582212501411885,1678.5424536154837,25.178136804232256,37.18095354899181,31.044272072196723,207.67538899533795,855.0235794939224,3814.82641424705,0.0,0.0,0.0,1835.2052092108083,0.0,4241.899756683303,0.0,0.0,14390.53443896197,23.798405979242638,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,722.6827432990243,1406.5368415282142,559.5631382852713,722.6827432990244,430.30834268959563,292.37440060942885,2740.0969525707847,635.546770850647,87.13597244837729,87.57975410949595,1318.9570874187182,559.5631382852713,0.0,924.4316666918502,288.88489584120316,647.1428923947673,862.8571898596897,215.71429746492242,87.13597244837729,29.045324149459095,1435.1383840165545,21.527075760248316,34.60216575451196,26.379141748374366,188.86910664351305,805.0220073622324,3493.804730474742,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4233.4159571699365,0.0,0.0,14390.53443896197,23.820953290635565,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,778.894647426622,1523.103459435177,602.1560609776635,778.8946474266221,467.13223309019924,311.76241433642286,2740.0969525707847,686.0530776743691,92.8415697522529,56.6554396678564,1466.4480197673206,602.1560609776635,0.0,997.8953857081733,311.84230803380416,658.8115006455199,878.4153341940265,219.60383354850663,92.8415697522529,30.94718991741763,1590.2367794369911,23.853551691554866,37.05018419515874,29.328960395346414,203.70930322693226,856.3353310087207,3760.4894988481824,1876.3107199021997,1876.3107199022,0.0,0.0,0.0,4224.949125255596,0.0,0.0,14390.53443896197,23.80310565843319,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,778.3976214068708,1520.722727355396,600.8203243032119,778.397621406871,467.14625344484637,311.2513679620247,2740.0969525707847,684.7554071991284,93.64221420774243,819.1983645056415,701.5243628497545,600.8203243032119,0.0,996.007865016914,311.2524578177856,1420.0186888088533,1893.3582517451377,473.33956293628444,93.64221420774243,31.21407140258081,826.3806484600777,12.395709726901165,44.614641435196454,14.030487256995091,203.55357562841866,1090.4005062041622,15004.542854478896,2862.62871710077,2862.62871710077,0.0,26.73739966128204,0.0,4241.899756683303,11014.201675209255,0.0,24839.52360959298,23.798651347905263,0.0,0.0,0.0,0.0,-1.7053025658242404e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,776.7697215496887,1516.1457576267044,599.1462717280436,776.7697215496888,465.8145526882647,310.9551688614241,2740.0969525707847,682.7708497485628,93.99887180112592,1516.1457576267044,0.0,599.1462717280436,0.0,993.1212359979096,310.35038624934674,2115.292029354748,2820.3893724729974,705.0973431182493,93.99887180112592,31.332957267041973,125.33182906816789,1.8799774360225183,51.47583544608157,0.0,203.09122565700065,1303.2277251737428,0.0,4231.512930689121,4231.51293068912,9.094947017729282e-13,0.0,418.002322218214,3793.4135127297113,0.0,4195.289476078182,20417.300213545797,23.797265317726378,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,763.4021683445508,1491.6861011295803,589.07505334917,763.402168344551,457.96623232275033,305.43593602180067,2740.0969525707847,671.5270899104914,91.87507843405933,1491.6861011295803,0.0,589.07505334917,0.0,976.7666762334421,305.23958632295063,2080.7611544787505,2774.348205971667,693.5870514929168,91.87507843405933,30.625026144686444,122.50010457874578,1.8375015686811866,50.64133356737911,0.0,199.6263511436998,1281.5568502403141,0.0,4022.6230988489606,4022.62309884896,4.547473508864641e-13,0.0,271.5082166438515,3500.0285629212503,0.0,4125.720173063615,16068.409301750768,23.80212584526114,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,767.2723203125341,1496.1415630781235,589.4268088760921,767.2723203125344,460.9563741077452,306.31594620478916,2740.0969525707847,672.7233189713479,94.54900134118623,1496.1415630781237,-2.2737367544323206e-13,589.4268088760921,0.0,978.506645776506,305.78332680515814,2085.5683719542158,2780.7578292722874,695.1894573180718,94.54900134118623,31.51633378039541,126.06533512158141,1.8909800268237211,50.77851498110462,-4.547473508864641e-15,200.57844861804685,1285.7370615296006,0.0,3676.17580245473,3676.17580245473,0.0,83.08867259406372,0.0,3571.9627447597686,0.0,4138.57775379635,11705.965309850757,23.788821523778815,0.0,0.0,0.0,-2.2737367544323206e-13,-1.1368683772161603e-13
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,784.5447364648046,1524.8222294075283,601.4722445427568,784.5447364648048,469.89829189421715,314.6464445705877,2740.0969525707847,686.0457985868052,98.49893787799942,1524.822229407528,2.2737367544323206e-13,601.4722445427568,0.0,997.8847979444439,311.8389993576387,2126.294473950285,2835.05929860038,708.764824650095,98.49893787799942,32.83297929266647,131.33191717066612,1.9699787575599916,51.759389327653416,4.547473508864641e-15,204.9858817894769,1312.1520531750907,0.0,5953.893974886476,6220.61240335217,0.0,0.0,2120.9498783416516,1332.2399999632476,0.0,4222.991263590179,7254.541665871604,23.778080122580057,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,771.6435148119442,1495.0002034227484,591.4160616762422,771.6435148119442,459.81977379486483,311.82374101707944,2740.0969525707847,673.6038019736276,98.03971283831663,1495.0002034227484,0.0,591.4160616762422,0.0,979.7873483252765,306.1835463516489,2086.4162650989906,2781.8883534653205,695.4720883663301,98.03971283831663,32.67990427943888,130.71961711775552,1.9607942567663328,50.76416671944487,0.0,201.4828384690687,1288.5433384426976,0.0,5024.772445755752,6197.3650342826,0.0,0.0,1263.0967439651552,0.0,0.0,4146.603118353632,2883.6381969535273,23.78128245571224,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,784.6445273281727,1521.7183572096849,602.0467430212676,784.6445273281727,467.39081253008146,317.2537147980912,2740.0969525707847,685.6773719639391,98.96715536423358,1521.7183572096847,2.2737367544323206e-13,602.0467430212675,1.1368683772161603e-13,997.3489046748206,311.6715327108814,2123.765100230952,2831.686800307936,707.921700076984,98.96715536423369,32.989051788077894,131.9562071523118,1.979343107284677,51.67201814650322,4.547473508864641e-15,204.8974253324469,1311.131071162178,4219.540698721304,3829.0357049827567,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2883.6381969535273,23.78073327447735,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,780.7343836238351,1515.4116554321315,599.389367558072,780.7343836238352,464.947415346314,315.7869682775212,2740.0969525707847,682.7450195465261,97.989364077309,1515.4116554321315,0.0,599.3893675580721,-1.1368683772161603e-13,993.0836647949471,310.33864524842096,2114.801022990204,2819.7346973202716,704.9336743300679,97.98936407730889,32.663121359102966,130.65248543641187,1.9597872815461779,51.45624333854467,0.0,203.87413257254906,1305.2256041302319,4200.761010744269,2902.4756411726707,2902.47564117267,9.094947017729282e-13,910.3427209425481,0.0,864.8255848954207,0.0,0.0,2883.6381969535273,23.78338885676526,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1228.4355156561185,2397.171890771044,950.5834100134391,1228.4355156561185,732.0510695473714,496.3844461087471,2740.0969525707847,0.0,1228.4355156561185,0.0,2397.171890771044,0.0,950.5834100134391,0.0,0.0,0.0,0.0,0.0,2179.0189256695576,726.3396418898525,5302.530458330454,79.5379568749568,47.943437815420886,47.943437815420886,321.05395544372453,1222.8184298393755,5799.009246279979,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,2883.6381969535273,23.69626188185242,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1007.531126245173,1965.2674239642365,779.2339646317582,1007.5311262451733,600.1489503074798,407.38217593769343,2740.0969525707847,0.0,1007.531126245173,0.0,1965.2674239642365,0.0,779.2339646317582,0.0,0.0,0.0,0.0,0.0,1786.7650908769313,595.5883636256438,4347.6208784668115,65.21431317700217,39.30534847928473,39.30534847928473,263.2884831435227,1002.701856904738,4754.734371745904,0.0,0.0,0.0,0.0,0.0,4208.066228551078,0.0,0.0,2883.6381969535273,23.748877157547106,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1204.5786215041571,2353.502649025242,932.7524680446228,1204.5786215041576,718.4596269040838,486.1189946000736,2740.0969525707847,0.0,1204.5786215041571,0.0,2353.502649025242,0.0,932.7524680446228,0.0,0.0,0.0,0.0,0.0,2137.33108954878,712.4436965162599,5203.277435090282,78.04916152635423,47.07005298050484,47.07005298050484,314.8803645790164,1199.5133285826405,5690.347067156665,0.0,0.0,0.0,0.0,0.0,4199.650096093976,0.0,0.0,2883.6381969535273,23.705258326511302,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,943.2994973456854,1843.0066982312924,730.0834059380629,943.2994973456854,562.9941830226736,380.30531432301177,2740.0969525707847,0.0,943.2994973456854,0.0,1843.0066982312924,0.0,730.0834059380629,0.0,0.0,0.0,0.0,0.0,1673.3829032837484,557.7943010945828,4074.1839026096236,61.11275853914435,36.860133964625845,36.860133964625845,246.60236020030686,939.2296877632858,14354.400705135666,0.0,0.0,0.0,0.0,0.0,4191.2507959017885,9898.781415857338,0.0,12274.4467972302,23.76721841414685,0.0,0.0,0.0,0.0,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,812.35454532366,1587.9258110533701,628.6244522372065,812.35454532366,485.5838865572589,326.77065876640114,2740.0969525707847,0.0,812.35454532366,0.0,1587.9258110533701,0.0,628.6244522372065,0.0,0.0,0.0,0.0,0.0,1440.9789975608664,480.3263325202888,3509.2311411345254,52.63846711701788,31.758516221067403,31.758516221067403,212.41009568699576,808.8919277664373,3837.796736380672,0.0,0.0,0.0,0.0,0.0,4182.868294309986,0.0,0.0,12274.4467972302,23.79903157721558,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1242.3776946659098,2431.369246458356,962.2351638913756,1242.37769466591,743.1754306595251,499.2022640063848,2740.0969525707847,0.0,1242.3776946659098,0.0,2431.369246458356,0.0,962.2351638913756,0.0,0.0,0.0,0.0,0.0,2204.612858557285,734.8709528524283,5370.853057868069,80.56279586802104,48.62738492916712,48.62738492916712,324.9084827101927,1237.5970012889761,20291.770091072256,0.0,0.0,0.0,0.0,0.0,4174.502557721366,14418.190984767636,0.0,25952.743772581747,23.696879600589817,0.0,0.0,0.0,5.4569682106375694e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,974.5888089691882,1906.003198219357,754.4738240633014,974.5888089691884,582.6694171522021,391.9193918169863,2740.0969525707847,0.0,974.5888089691882,0.0,1906.003198219357,0.0,754.4738240633014,0.0,0.0,0.0,0.0,0.0,1729.0626330324897,576.3542110108299,4211.420042262676,63.17130063394014,38.12006396438714,38.12006396438714,254.8483040440722,970.6139436176164,4605.679774869463,0.0,0.0,0.0,0.0,0.0,4166.153552605924,0.0,0.0,25952.743772581747,23.760449622524746,0.0,0.0,0.0,1.2505552149377763e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,663.2705912585692,1294.7397747037644,512.465332328749,663.2705912585693,396.32046985494577,266.9501214036235,2740.0969525707847,0.0,663.2705912585692,0.0,1294.7397747037644,0.0,512.465332328749,0.0,0.0,0.0,0.0,0.0,1175.7359235873182,391.9119745291061,2862.3876728201885,42.935815092302825,25.89479549407529,25.89479549407529,173.3890760164423,660.0264566260018,3130.5021549170838,0.0,0.0,0.0,0.0,0.0,4157.821245500712,0.0,0.0,25952.743772581747,23.832042406765343,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,656.756109653185,1281.5141335960623,507.8557618143906,656.7561096531851,391.7142792652557,265.04183038792945,2740.0969525707847,0.0,656.756109653185,0.0,1281.5141335960623,0.0,507.8557618143906,0.0,0.0,0.0,0.0,0.0,1164.6118714675756,388.2039571558585,2834.3299622194963,42.51494943329244,25.630282671921247,25.630282671921247,171.67166322473938,653.6511351577328,3099.7771402213702,0.0,0.0,0.0,0.0,0.0,4149.505603009711,0.0,0.0,25952.743772581747,23.8356575775352,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,659.7339827463703,1285.9384621177114,510.02840381999664,659.7339827463704,392.911389389997,266.8225933563735,2740.0969525707847,0.0,659.7339827463703,0.0,1285.9384621177114,0.0,510.02840381999664,0.0,0.0,0.0,0.0,0.0,1169.762386566367,389.9207955221223,2845.6216442062005,42.68432466309301,25.718769242354227,25.718769242354227,172.41768373524414,656.460342405168,3112.161191089246,0.0,0.0,0.0,0.0,0.0,4141.206591803692,0.0,0.0,25952.743772581747,23.834246285653798,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,687.2174158158039,1343.7176051375425,531.0997866545,687.217415815804,410.8482194231858,276.36919639261816,2740.0969525707847,0.0,687.2174158158039,0.0,1343.7176051375425,86.03335110254011,445.0664355519599,0.0,0.0,86.03335110254011,114.71113480338681,28.677783700846703,1132.2838513677639,377.4279504559213,2853.429406961228,42.801441104418416,27.734685613776254,26.87435210275085,179.72574698860885,683.2419599663224,0.0,0.0,0.0,0.0,114.71113480338681,0.0,4241.899756683303,0.0,3245.2767675741698,22531.921698193997,23.825944368079753,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,667.7882598915186,1304.6316021228145,515.8442758152438,667.7882598915186,399.1393507843522,268.6489091071664,2740.0969525707847,0.0,667.7882598915186,0.0,1304.6316021228145,6.697736457920428,509.1465393573234,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1176.934799248842,392.311599749614,2873.8780011212702,43.10817001681905,26.159609407035497,26.09263204245629,174.60190163140703,664.5064916666386,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3152.770629496216,19208.609655097036,23.830071205604117,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,710.1153550381138,1380.5261419532349,548.1946444368625,710.1153550381139,423.8113165921306,286.3040384459833,2740.0969525707847,0.0,710.1153550381138,0.0,1380.5261419532349,6.697736457920428,541.4969079789421,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1251.6122630170557,417.20408767235193,3049.3424926426424,45.740137389639635,27.677500203643902,27.610522839064696,185.54852243754686,706.0133493615538,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3344.8494907897675,15682.828714647016,23.818529698367815,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,690.7662574484888,1344.3233295093344,532.5780945104414,690.7662574484887,411.8539152902878,278.91234215820094,2740.0969525707847,0.0,690.7662574484888,0.0,1344.3233295093344,0.0,532.5780945104414,0.0,0.0,0.0,0.0,0.0,1223.34435195893,407.7814506529767,2975.449132121241,44.63173698181861,26.88646659018669,26.88646659018669,180.51042102580823,686.6965418409768,3254.3642233092405,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,15682.828714647016,23.81939145919684,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,676.3760402626508,1316.4935337699444,521.6493965964919,676.376040262651,402.6958659514921,273.68017431115885,2740.0969525707847,0.0,676.3760402626508,0.0,1316.4935337699444,0.0,521.6493965964919,0.0,0.0,0.0,0.0,0.0,1198.0254368591427,399.3418122863809,2913.860782915468,43.70791174373202,26.32987067539889,26.32987067539889,176.7228092596553,672.432274640566,13284.205602099995,0.0,0.0,0.0,0.0,0.0,4224.949125255598,10097.254356830343,0.0,25261.925279139745,23.823914103074138,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,665.7502110984944,1297.3532971284194,513.7266004823267,665.7502110984946,396.4836774054614,269.2665336930332,2740.0969525707847,0.0,665.7502110984944,0.0,1297.3532971284194,0.0,513.7266004823267,0.0,0.0,0.0,0.0,0.0,1179.476811580821,393.158937193607,2869.9890459028475,43.04983568854271,25.94706594256839,25.94706594256839,173.97811063870586,662.0810154059923,3138.9111241152305,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,25261.925279139745,23.828448085128464,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,651.8691002342056,1272.6704201266998,503.2451267588442,651.8691002342057,389.53850054878166,262.3305996854241,2740.0969525707847,0.0,651.8691002342056,0.0,1272.6704201266998,0.0,503.2451267588442,0.0,0.0,0.0,0.0,0.0,1155.1142269930497,385.0380756643499,2812.8227227840994,42.19234084176149,25.453408402533995,25.453408402533995,170.41097469200923,648.5482080031886,3076.332855122938,0.0,0.0,0.0,0.0,0.0,4208.066228551078,0.0,0.0,25261.925279139745,23.833016658419616,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,699.8772587368509,1368.0989372592178,539.7480201278514,699.877258736851,419.8742084720555,280.00305026479555,2740.0969525707847,0.0,699.8772587368509,0.0,1368.0989372592178,33.35499520209987,506.39302492575155,0.0,0.0,33.35499520209987,44.47332693613316,11.11833173403329,1206.2702836626024,402.0900945542008,2976.459315476021,44.64688973214031,27.695528697205354,27.361978745184356,183.02938083752468,695.9422043002887,0.0,0.0,0.0,0.0,44.47332693613316,0.0,4241.899756683303,0.0,3303.6664204242084,21779.555106487773,23.818202873329977,0.0,0.0,0.0,0.0,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,915.0065825196436,1785.7678682159415,704.4905574839395,915.006582519644,547.882272357084,367.12431016255994,2740.0969525707847,0.0,915.0065825196436,0.0,1785.7678682159415,6.697736457920428,697.792821026019,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1612.7994035456627,537.5998011818875,3936.167072943492,59.04250609415237,35.78233472889803,35.71535736431883,239.20477613050446,909.577354319068,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,4314.842362538592,17231.31190308646,23.756197129694318,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,917.0156525047328,1782.3142183305874,704.6455252280307,917.015652504733,547.0468541976162,369.9687983071168,2740.0969525707847,0.0,917.0156525047328,0.0,1782.3142183305874,6.697736457920428,697.9477887701103,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1614.963441274843,538.3211470916143,3935.598806697045,59.033982100455674,35.713261731190954,35.64628436661175,239.5797832823016,910.5270373914811,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,4314.502433454831,12683.427016401018,23.748900040429888,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,800.6066593017913,1551.6845203900305,613.4231961883306,800.6066593017915,476.51358057119967,324.0930787305918,2740.0969525707847,0.0,800.6066593017913,0.0,1551.6845203900305,6.697736457920428,606.7254597304102,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1407.3321190322015,469.1107063440672,3428.127345766299,51.421910186494486,31.100667772379815,31.03369040780061,209.01700126251478,793.9165547925636,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3759.630930672716,8720.428048886222,23.772559620751707,0.0,0.0,0.0,0.0,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1179.636508192999,2283.1500356230226,904.6127892206217,1179.636508192999,700.8024687446259,478.83403944837306,2740.0969525707847,0.0,1179.636508192999,0.0,2283.1500356230226,6.697736457920428,897.9150527627013,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,2077.5515609557,692.5171869852334,5053.218783563956,75.79828175345934,45.729978077039654,45.66300071246045,307.924687375138,1169.8657137226376,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,5537.265046759279,2883.6381969535273,23.66862216550297,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1092.1981886886795,2114.12186656616,838.4311438129412,1092.1981886886797,648.584032051151,443.6141566375286,2740.0969525707847,0.0,1092.1981886886795,0.0,2114.12186656616,0.0,838.4311438129412,0.0,0.0,0.0,0.0,0.0,1930.6293325016206,643.5431108338736,4688.294309901654,70.32441464852481,42.2824373313232,42.2824373313232,285.12926122010026,1083.561661365145,5128.312860432924,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,2883.6381969535273,23.697311784667995,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,858.6916355289607,1664.0875583599766,657.468194620537,858.6916355289609,512.3115445023188,346.380091026642,2740.0969525707847,0.0,858.6916355289607,0.0,1664.0875583599766,0.0,657.468194620537,0.0,0.0,0.0,0.0,0.0,1516.1598301494978,505.3866100498326,3685.6339985593067,55.2845099783896,33.28175116719953,33.28175116719953,224.23526746782932,851.4698898304506,4031.717278339927,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,2883.6381969535273,23.753992545926938,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,819.9013396391016,1596.224687172,630.9567689237676,819.9013396391017,489.7972558624929,330.10408377660883,2740.0969525707847,0.0,819.9013396391016,0.0,1596.224687172,0.0,630.9567689237676,0.0,0.0,0.0,0.0,0.0,1450.8581085628693,483.61936952095647,3530.702165255826,52.960532478837386,31.92449374344,31.92449374344,214.24294943126938,814.6718389179433,3861.7546346528125,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,2883.6381969535273,23.78137000235106,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,992.3578435362181,1932.4271037442768,764.7546751885284,992.3578435362183,592.2364339839934,400.1214095522249,2740.0969525707847,0.0,992.3578435362181,0.0,1932.4271037442768,0.0,764.7546751885284,0.0,0.0,0.0,0.0,0.0,1757.1125187247465,585.7041729082488,4275.243795377271,64.12865693065908,38.64854207488553,38.64854207488553,259.32301468875266,986.4529286774316,4675.992551146456,0.0,0.0,0.0,0.0,0.0,4208.066228551078,0.0,0.0,2883.6381969535273,23.740028962564683,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1282.7431315843608,2496.2536771060004,987.8871642367044,1282.7431315843608,765.8339876505228,516.909143933838,2740.0969525707847,0.0,1282.7431315843608,0.0,2496.2536771060004,0.0,987.8871642367044,0.0,0.0,0.0,0.0,0.0,2270.6302958210654,756.8767652736884,5523.760738200754,82.8564110730113,49.92507354212001,49.92507354212001,335.1817737469542,1274.765097177894,6041.649070104955,0.0,0.0,0.0,0.0,0.0,4199.650096093976,0.0,0.0,2883.6381969535273,23.660980739327922,0.0,0.0,0.0,0.0,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1361.98965953113,2653.5125105924217,1050.118449959314,1361.9896595311302,812.7592440431786,549.2304154879516,2740.0969525707847,0.0,1361.98965953113,0.0,2653.5125105924217,0.0,1050.118449959314,0.0,0.0,0.0,0.0,0.0,2412.108109490444,804.0360364968146,5869.65665657968,88.0448498486952,53.07025021184843,53.07025021184843,355.9356612084645,1354.1570479776713,6419.777668060538,0.0,0.0,0.0,0.0,0.0,4191.2507959017885,0.0,0.0,2883.6381969535273,23.64573329735974,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1239.740793874404,2416.7567609710286,955.7356974816792,1239.7407938744043,740.4864104901769,499.25438338422737,2740.0969525707847,0.0,1239.740793874404,0.0,2416.7567609710286,0.0,955.7356974816792,0.0,0.0,0.0,0.0,0.0,2195.476491356083,731.8254971186943,5344.058749445806,80.16088124168708,48.33513521942057,48.33513521942057,324.00478443770976,1232.6614332369322,5844.894685564042,0.0,0.0,0.0,0.0,0.0,4182.868294309986,0.0,0.0,2883.6381969535273,23.677171492486913,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1322.0455039308636,2576.7000040575826,1019.654823421307,1322.0455039308636,789.1254949504354,532.9200089804283,2740.0969525707847,0.0,1322.0455039308636,0.0,2576.7000040575826,0.0,1019.654823421307,0.0,0.0,0.0,0.0,0.0,2341.7003273521705,780.5667757840569,5698.96710719381,85.48450660790715,51.53400008115165,51.53400008115165,345.5139357792805,1314.633218333548,20651.22453451094,0.0,0.0,0.0,0.0,0.0,4174.502557721366,14418.190984767636,0.0,16561.935172305075,23.657707069228834,0.0,0.0,0.0,3.637978807091713e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1247.2904946108738,2431.275978263271,961.4751027872703,1247.290494610874,745.1599553267712,502.13053928410284,2740.0969525707847,0.0,1247.2904946108738,0.0,2431.275978263271,0.0,961.4751027872703,0.0,0.0,0.0,0.0,0.0,2208.765597398144,736.2551991327147,5376.296774794129,80.64445162191194,48.62551956526542,48.62551956526542,325.9792421630345,1240.129932048192,15778.952923566945,0.0,0.0,0.0,0.0,0.0,4166.153552605924,9898.781415857336,0.0,25952.743772581747,23.674769168298692,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1190.1158286072912,2317.0205464203127,916.6441622254325,1190.1158286072914,710.2072374952756,479.9085911120158,2740.0969525707847,0.0,1190.1158286072912,0.0,2317.0205464203127,0.0,916.6441622254325,0.0,0.0,0.0,0.0,0.0,2106.759990832724,702.2533302775746,5126.033867530611,76.89050801295916,46.34041092840626,46.34041092840626,310.96507517252456,1182.789735319871,5606.570272572904,0.0,0.0,0.0,0.0,0.0,4157.821245500712,0.0,0.0,25952.743772581747,23.6861124905437,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,679.7477040702965,1322.9920318944758,522.7207992908297,679.7477040702967,406.1550047459504,273.59269932434626,2740.0969525707847,0.0,679.7477040702965,0.0,1322.9920318944758,0.0,522.7207992908297,0.0,0.0,0.0,0.0,0.0,1202.4685033611263,400.82283445370877,2926.283369709311,43.894250545639665,26.459840637889517,26.459840637889517,177.60882881511108,675.2455950902386,3200.7061303458404,0.0,0.0,0.0,0.0,0.0,4149.505603009712,0.0,0.0,25952.743772581747,23.81670143408469,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1099.405991520515,2137.4599073324703,846.6685401356067,1099.4059915205153,654.9836957244221,444.4222957960932,2740.0969525707847,0.0,1099.405991520515,0.0,2137.4599073324703,0.0,846.6685401356067,0.0,0.0,0.0,0.0,0.0,1946.0745316561217,648.6915105520405,4732.225949540632,70.98338924310949,42.749198146649405,42.749198146649405,287.2193629761402,1092.392659064589,5175.927098053183,0.0,0.0,0.0,0.0,0.0,4141.206591803693,0.0,0.0,25952.743772581747,23.70891805141735,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,701.9229782163683,1359.4936795802705,538.1163614662174,701.9229782163684,418.0115877224395,283.9113904939289,2740.0969525707847,0.0,701.9229782163683,0.0,1359.4936795802705,0.0,538.1163614662174,0.0,0.0,0.0,0.0,0.0,1240.0393396825857,413.3464465608619,3012.8794658237184,45.193191987355775,27.189873591605412,27.189873591605412,183.25690425543183,696.1762899868604,0.0,0.0,0.0,0.0,0.0,0.0,4132.924178620086,0.0,3295.709309249715,22478.7611315653,23.80242537697209,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,721.7333625859342,1401.606619482442,554.9655882581416,721.7333625859342,429.7032507210548,292.0301118648794,2740.0969525707847,0.0,721.7333625859342,0.0,1401.606619482442,0.0,554.9655882581416,0.0,0.0,0.0,0.0,0.0,1276.6989508440756,425.5663169480252,3103.871887274543,46.558078309118144,28.03213238964884,28.03213238964884,188.4927366996255,716.6813967360665,0.0,0.0,0.0,0.0,0.0,0.0,4124.658330262847,0.0,3394.986967062584,18900.130650730363,23.805120068069137,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,997.4063691102434,1941.2980598252848,768.6826539765116,997.4063691102435,594.6213317895077,402.78503732073574,2740.0969525707847,0.0,997.4063691102434,0.0,1941.2980598252848,0.0,768.6826539765116,0.0,0.0,0.0,0.0,0.0,1766.0890230867549,588.6963410289183,4296.083423940958,64.44125135911436,38.825961196505695,38.825961196505695,260.5895452290218,991.3790600100658,0.0,0.0,0.0,0.0,0.0,0.0,4116.4090136023215,0.0,4698.766142922108,13947.196249357654,23.738701050285492,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1284.14832268205,2500.1794647219335,990.0106692255224,1284.1483226820503,765.9012308710882,518.2470918109622,2740.0969525707847,0.0,1284.14832268205,0.0,2500.1794647219335,0.0,990.0106692255224,0.0,0.0,0.0,0.0,0.0,2274.1589919075723,758.0529973025241,5532.39145393203,82.98587180898045,50.00358929443867,50.00358929443867,335.5297036364451,1276.5757513368271,18705.872451560128,0.0,0.0,0.0,0.0,0.0,4108.176195575117,12654.95824359379,0.0,25952.743772581747,23.665222358265662,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,800.2789600088602,1562.6004789548713,616.2892822207733,800.2789600088604,479.39387455548297,320.88508545337737,2740.0969525707847,0.0,800.2789600088602,0.0,1562.6004789548713,0.0,616.2892822207733,0.0,0.0,0.0,0.0,0.0,1416.5682422296336,472.18941407654455,3451.3581352610495,51.77037202891574,31.252009579097425,31.252009579097425,209.15200426084849,795.6158095245034,3774.784530709006,0.0,0.0,0.0,0.0,0.0,4099.959843183967,0.0,0.0,25952.743772581747,23.78888642805034,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,712.6226854704777,1397.493521488708,551.1746425566062,712.6226854704778,427.2485181537817,285.37416731669606,2740.0969525707847,0.0,712.6226854704777,0.0,1397.493521488708,0.0,551.1746425566062,0.0,0.0,0.0,0.0,0.0,1263.797328027084,421.265776009028,3082.55662552482,46.2383493828723,27.949870429774162,27.949870429774162,186.355667769082,709.7595340205305,3371.050383536325,0.0,0.0,0.0,0.0,0.0,4091.7599234975996,0.0,0.0,25952.743772581747,23.823566533841866,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,689.0651002272143,1350.0041983643325,532.8733547702209,689.0651002272145,412.9221449188575,276.142955308357,2740.0969525707847,0.0,689.0651002272143,0.0,1350.0041983643325,0.0,532.8733547702209,0.0,0.0,0.0,0.0,0.0,1221.9384549974352,407.3128183324784,2979.255471694246,44.688832075413686,27.000083967286653,27.000083967286653,180.18881664545614,686.1906349879215,3258.1332883496916,0.0,0.0,0.0,0.0,0.0,4083.5764036506043,0.0,0.0,25952.743772581747,23.828809338590887,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,721.6021256230164,1413.9480806138574,558.7232408153164,721.6021256230165,432.4456262896499,289.15649933336664,2740.0969525707847,0.0,721.6021256230164,0.0,1413.9480806138574,131.4398730315786,427.28336778373784,0.0,0.0,131.4398730315786,175.2531640421048,43.8132910105262,1148.8854934067542,382.96183113558476,2945.7954051561965,44.18693107734295,29.593360342592938,28.27896161227715,188.7268650415612,717.5612402198851,0.0,0.0,0.0,0.0,175.2531640421048,0.0,4241.899756683303,0.0,3411.834687272075,22356.354235332397,23.824339508915344,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1113.3248271023574,2173.1942376531947,861.4939965030206,1113.3248271023576,663.7252291782527,449.5995979241049,2740.0969525707847,0.0,1113.3248271023574,0.0,2173.1942376531947,6.697736457920428,854.7962600451002,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1968.1210871474577,656.0403623824859,4797.355687183139,71.96033530774707,43.530862117643096,43.463884753063894,291.0184201885571,1108.246443568804,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,5256.259504827376,16815.770232611292,23.725177778682212,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1149.7675782445904,2246.595554006686,890.0248873457549,1149.7675782445904,686.1999236636376,463.5676545809528,2740.0969525707847,0.0,1149.7675782445904,0.0,2246.595554006686,6.697736457920428,883.3271508878345,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,2033.0947291324248,677.6982430441416,4957.388526183253,74.36082789274879,44.998888444712925,44.93191108013372,300.5948240455032,1144.8172733265471,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,5431.205292923578,11090.777177411128,23.717272858348327,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,878.4290132641386,1717.2122119299977,680.604324268491,878.4290132641388,524.0865520167476,354.34246124739116,2740.0969525707847,0.0,878.4290132641386,0.0,1717.2122119299977,6.697736457920428,673.9065878105706,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1552.3356010747093,517.4452003582364,3786.993013362943,56.80489520044414,34.41122160317916,34.344244238599956,229.67059254655965,874.908732766326,849.8938462896326,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3301.2604359393226,7610.943135088246,23.78703499885953,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,949.8618883570057,1853.8241784772615,735.3668624586653,949.8618883570057,566.6790955605427,383.18279279646305,2740.0969525707847,0.0,949.8618883570057,0.0,1853.8241784772615,6.697736457920428,728.6691260007449,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1678.5310143577506,559.5103381192502,4091.865530954262,61.37798296431393,37.143460934124434,37.07648356954523,248.32146590065275,945.6623103071931,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,4484.715239600125,2883.6381969535273,23.76691962036895,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1188.9220247163921,2318.213390203488,919.7024576472986,1188.9220247163923,710.701444284101,478.22058043229134,2740.0969525707847,0.0,1188.9220247163921,0.0,2318.213390203488,0.0,919.7024576472986,0.0,0.0,0.0,0.0,0.0,2108.6244823636907,702.8748274545636,5129.712700021742,76.94569050032614,46.36426780406976,46.36426780406976,310.83899857523903,1183.3880521382682,5610.225924705446,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,2883.6381969535273,23.704699141668776,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1237.1559054206873,2410.755677951533,956.2788994095533,1237.1559054206873,739.869574590867,497.2863308298202,2740.0969525707847,0.0,1237.1559054206873,0.0,2410.755677951533,0.0,956.2788994095533,0.0,0.0,0.0,0.0,0.0,2193.434804830241,731.1449349434137,5335.335417725188,80.03003126587781,48.21511355903066,48.21511355903066,323.4267338017025,1231.0319271290552,5835.222409910825,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,2883.6381969535273,23.68907799677114,0.0,0.0,0.0,-2.5011104298755527e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,826.3410561138181,1623.541708918474,641.9024149386305,826.3410561138182,492.3765477524705,333.96450836134767,2740.0969525707847,0.0,826.3410561138181,0.0,1623.541708918474,0.0,641.9024149386305,0.0,0.0,0.0,0.0,0.0,1468.2434710524485,489.41449035081615,3581.1996703217383,53.71799505482607,32.47083417836948,32.47083417836948,216.09303823377854,824.1671919961598,13814.73378782442,0.0,0.0,0.0,0.0,0.0,4216.499227005088,9898.781415857338,0.0,12274.4467972302,23.809017829866733,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,821.0891123824375,1611.729270503203,636.5465265089492,821.0891123824376,490.04836791326244,331.04074446917514,2740.0969525707847,0.0,821.0891123824375,0.0,1611.729270503203,0.0,636.5465265089492,0.0,0.0,0.0,0.0,0.0,1457.6356388913869,485.87854629712893,3555.2434556917187,53.32865183537578,32.234585410064064,32.234585410064064,214.72320671032406,818.3995756629567,3887.764485057547,0.0,0.0,0.0,0.0,0.0,4208.066228551078,0.0,0.0,12274.4467972302,23.803702552666426,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,814.1939123229809,1595.1579831077925,631.0572719969934,814.193912322981,485.1104734188098,329.08343890417115,2740.0969525707847,0.0,814.1939123229809,0.0,1595.1579831077925,0.0,631.0572719969934,0.0,0.0,0.0,0.0,0.0,1445.2511843199743,481.7503947733248,3522.159562201092,52.83239343301638,31.90315966215585,31.90315966215585,212.8713032351393,811.2604107657922,3851.66957819356,0.0,0.0,0.0,0.0,0.0,4199.650096093976,0.0,0.0,12274.4467972302,23.80472712975983,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,819.896767103245,1606.586242603029,636.132412237348,819.8967671032451,488.28307587518253,331.6136912280626,2740.0969525707847,0.0,819.896767103245,0.0,1606.586242603029,0.0,636.132412237348,0.0,0.0,0.0,0.0,0.0,1456.0291793405931,485.34305978019773,3547.95848172382,53.2193772258573,32.13172485206058,32.13172485206058,214.37949215815806,817.2053788683342,3879.8208008119564,0.0,0.0,0.0,0.0,0.0,4191.2507959017885,0.0,0.0,12274.4467972302,23.80660571524002,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,832.8828686228284,1630.541864148151,646.178503217261,832.8828686228284,495.346135282993,337.5367333398354,2740.0969525707847,0.0,832.8828686228284,0.0,1630.541864148151,0.0,646.178503217261,0.0,0.0,0.0,0.0,0.0,1479.0613718400894,493.0204572800298,3602.6236932682705,54.03935539902405,32.61083728296302,32.61083728296302,217.74190894824056,830.0233961932204,18357.817616949094,0.0,0.0,0.0,0.0,0.0,4182.868294309986,14418.190984767636,0.0,25952.743772581747,23.802907848468298,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,832.0095496560667,1630.1894977860368,645.813426179768,832.0095496560668,495.0181705045652,336.99137915150163,2740.0969525707847,0.0,832.0095496560667,0.0,1630.1894977860368,0.0,645.813426179768,0.0,0.0,0.0,0.0,0.0,1477.8229758358348,492.60765861194494,3600.6201322338165,54.00930198350725,32.603789955720735,32.603789955720735,217.53443718258762,829.3589776894812,3937.3714513113514,0.0,0.0,0.0,0.0,0.0,4174.502557721366,0.0,0.0,25952.743772581747,23.804628084589954,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,817.8882248769136,1605.119811542949,634.4384567408779,817.8882248769137,488.0048109132441,329.8834139636695,2740.0969525707847,0.0,817.8882248769136,0.0,1605.119811542949,0.0,634.4384567408779,0.0,0.0,0.0,0.0,0.0,1452.3266816177916,484.1088938725972,3541.555387033338,53.12333080550007,32.10239623085898,32.10239623085898,213.89372204662226,815.3307391864375,3872.777232347178,0.0,0.0,0.0,0.0,0.0,4166.153552605924,0.0,0.0,25952.743772581747,23.806173464969483,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
