timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,822.5733414719747,1611.3012659652604,636.7798305732471,822.5733414719749,491.04360785871967,331.52973361325525,2740.0969525707847,0.0,822.5733414719747,0.0,1611.3012659652604,0.0,636.7798305732471,0.0,0.0,0.0,0.0,0.0,1459.3531720452218,486.45105734840723,3557.105495358889,53.356582430383334,32.22602531930521,32.22602531930521,215.07220343717776,819.3318938545788,3889.98633186506,0.0,0.0,0.0,0.0,0.0,4157.821245500712,0.0,0.0,25952.743772581747,23.798910074566333,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,810.0059334477007,1587.2974775041987,626.9548388884303,810.005933447701,484.2834503799415,325.72248306775947,2740.0969525707847,0.0,810.0059334477007,0.0,1587.2974775041987,0.0,626.9548388884303,0.0,0.0,0.0,0.0,0.0,1436.960772336131,478.98692411204365,3503.245173952373,52.5486776092856,31.745949550083974,31.745949550083974,211.81990217635783,806.847402997855,3831.1056528381882,0.0,0.0,0.0,0.0,0.0,4149.505603009711,0.0,0.0,25952.743772581747,23.801629927964164,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,790.3659085644657,1549.4392434252734,612.2430466605401,790.3659085644658,472.61508990260194,317.75081866186395,2740.0969525707847,0.0,790.3659085644657,0.0,1549.4392434252734,0.0,612.2430466605401,0.0,0.0,0.0,0.0,0.0,1402.608955225006,467.5363184083353,3419.5845170586144,51.293767755879216,30.98878486850547,30.98878486850547,206.6993732749778,787.5070291762033,3739.555227826484,0.0,0.0,0.0,0.0,0.0,4141.206591803692,0.0,0.0,25952.743772581747,23.80868483531495,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,784.352109480343,1537.3671271398528,607.4438190452814,784.352109480343,469.76141232823977,314.59069715210325,2740.0969525707847,0.0,784.352109480343,0.0,1537.3671271398528,86.03335110254011,521.4104679427413,0.0,0.0,86.03335110254011,114.71113480338681,28.677783700846703,1305.7625774230842,435.2541924743614,3278.383897037298,49.17575845555947,31.60767605382246,30.747342542797057,205.15633381170193,780.619087039089,0.0,0.0,0.0,0.0,114.71113480338681,0.0,4241.899756683303,0.0,3709.7821427045665,22042.29004125967,23.809447613061053,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,808.219404780451,1583.6208972276236,626.2019245748621,808.219404780451,483.3078269136385,324.9115778668125,2740.0969525707847,0.0,808.219404780451,0.0,1583.6208972276236,6.697736457920428,619.5041881169417,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1427.7235928973928,475.90786429913095,3487.2523544241476,52.30878531636221,31.739395309131677,31.67241794455247,211.36208988143693,805.223131569921,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3823.2653581528575,18012.214497598856,23.804997424619206,0.0,0.0,0.0,0.0,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,786.796391534899,1541.8926198997608,609.2744389852307,786.7963915348992,470.6179767282025,316.17841480669665,2740.0969525707847,0.0,786.796391534899,0.0,1541.8926198997608,6.697736457920428,602.5767025273103,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1389.3730940622095,463.12436468740316,3394.390078649373,50.9158511797406,30.904829762574423,30.837852397995217,205.75628465961375,783.771761506634,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3721.735211926524,14089.161125019764,23.808767190222895,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,787.9679712233518,1538.793902323067,609.6321445166031,787.9679712233519,469.6087388256189,318.35923239773297,2740.0969525707847,0.0,787.9679712233518,0.0,1538.793902323067,0.0,609.6321445166031,0.0,0.0,0.0,0.0,0.0,1397.600115739955,465.8667052466517,3402.2607233096737,51.0339108496451,30.77587804646134,30.77587804646134,205.95845457661994,784.4108267658394,3720.8048448288623,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,14089.161125019764,23.806078670685878,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,807.2860644880504,1575.746410165555,624.6255325150012,807.2860644880507,479.9110684194945,327.37499606855613,2740.0969525707847,0.0,807.2860644880504,0.0,1575.746410165555,0.0,624.6255325150012,0.0,0.0,0.0,0.0,0.0,1431.9115970030516,477.30386566768385,3484.9618728362902,52.274428092544355,31.5149282033111,31.5149282033111,210.96684813143494,803.5749982982854,3811.2330054668905,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,14089.161125019764,23.80172473005421,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,820.5035014753291,1603.5421635670957,635.3365408739653,820.5035014753292,487.5209311768965,332.98257029843273,2740.0969525707847,0.0,820.5035014753291,0.0,1603.5421635670957,0.0,635.3365408739653,0.0,0.0,0.0,0.0,0.0,1455.8400423492944,485.28001411643146,3544.6622200328216,53.169933300492325,32.070843271341914,32.070843271341914,214.44144968186816,817.0330836414757,3876.415289557864,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,14089.161125019764,23.80081723669804,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,809.0418211665575,1573.508843411447,623.754614025766,809.0418211665576,478.974560442668,330.0672607238896,2740.0969525707847,0.0,809.0418211665575,0.0,1573.508843411447,0.0,623.754614025766,0.0,0.0,0.0,0.0,0.0,1432.7964351923235,477.5988117307745,3483.904090334545,52.25856135501817,31.470176868228943,31.470176868228943,211.26488703057186,804.0626138528223,13131.481623672762,0.0,0.0,0.0,0.0,0.0,4208.066228551078,9321.113731216168,0.0,22931.94604105385,23.790359853080037,0.0,0.0,0.0,0.0,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,808.2087646156082,1574.652150235224,624.5897130603583,808.2087646156083,478.3287449045023,329.880019711106,2740.0969525707847,0.0,808.2087646156082,0.0,1574.652150235224,33.35499520209987,591.2347178582585,0.0,0.0,33.35499520209987,44.47332693613316,11.11833173403329,1399.4434824738667,466.48116082462224,3440.576793533713,51.60865190300569,31.82659295672548,31.493043004704482,211.08828094705245,803.6160613701437,0.0,0.0,0.0,0.0,44.47332693613316,0.0,4241.899756683303,0.0,3811.0666892813333,18914.72902341177,23.797646541777308,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,823.8753060172984,1606.106834676589,636.3353462870662,823.8753060172985,488.11305885702046,335.7622471602781,2740.0969525707847,0.0,823.8753060172984,0.0,1606.106834676589,6.697736457920428,629.6376098291457,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1453.5129158464442,484.5043052821481,3544.1240558051813,53.16186083707772,32.18911405811098,32.12213669353178,215.1989130246845,819.4089087148598,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3885.726395695814,14818.813765199948,23.792030876309447,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,808.2611642989149,1580.675784689608,625.1768286667354,808.2611642989148,479.7815049813376,328.4796593175772,2740.0969525707847,0.0,808.2611642989149,0.0,1580.675784689608,6.697736457920428,618.479092208815,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1426.74025650773,475.58008550257665,3482.9961266999144,52.244941900498716,31.680493058371365,31.61351569379216,211.17855809356317,804.5301730681089,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3818.6439507233654,10793.60961269674,23.800779420503773,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,794.9086847035602,1557.4812742878619,615.1623014861382,794.9086847035603,472.55535972833184,322.3533249752284,2740.0969525707847,0.0,794.9086847035602,0.0,1557.4812742878619,6.697736457920428,608.4645650282177,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1403.3732497317778,467.7910832439259,3428.6456072635656,51.42968410895348,31.216602850336443,31.149625485757237,207.73546627542046,791.5550407837004,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3759.10730126126,6831.162599045298,23.80541820627925,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,791.5488133476326,1551.3440110833003,613.4944087341534,791.5488133476329,469.9584387839343,321.5903745636985,2740.0969525707847,0.0,791.5488133476326,0.0,1551.3440110833003,6.697736457920428,606.7966722762329,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1398.3454856238654,466.11516187462183,3415.8046585817874,51.23706987872681,31.093857586245214,31.02688022166601,206.85768736564899,788.5632357462157,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3744.9504689113032,2883.6381969535273,23.810762992853054,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,796.4456183895418,1557.5781584992085,616.1703096522809,796.445618389542,472.34552343194224,324.1000949575997,2740.0969525707847,0.0,796.4456183895418,0.0,1557.5781584992085,0.0,616.1703096522809,0.0,0.0,0.0,0.0,0.0,1412.6159280418228,470.8719760139409,3441.066062554972,51.61599093832458,31.151563169984172,31.151563169984172,208.0511219184164,792.8422152106502,3763.03630175168,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,2883.6381969535273,23.804524382773373,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,815.3614722347063,1589.3161818396695,629.0639570453019,815.3614722347065,482.8024159611174,332.5590562735891,2740.0969525707847,0.0,815.3614722347063,0.0,1589.3161818396695,0.0,629.0639570453019,0.0,0.0,0.0,0.0,0.0,1444.4254292800083,481.4751430933361,3515.2167542130137,52.7282513131952,31.78632363679339,31.78632363679339,212.88577345571463,810.6618151358327,3844.403426255509,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,2883.6381969535273,23.791590479907338,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,718.2225775729752,1395.4660322323,554.5378336606256,718.2225775729752,424.0763028128292,294.14627476014596,2740.0969525707847,0.0,718.2225775729752,0.0,1395.4660322323,0.0,554.5378336606256,0.0,0.0,0.0,0.0,0.0,1272.7604112336007,424.2534704112002,3092.479913877101,46.38719870815651,27.909320644646,27.909320644646,187.623175292342,714.0824857009908,13281.090345024231,0.0,0.0,0.0,0.0,0.0,4216.499227005088,9898.781415857338,0.0,12274.4467972302,23.82032367229057,0.0,0.0,0.0,0.0,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,730.1890337071055,1402.383689397949,564.5133836349031,730.1890337071056,427.73423388858305,302.4547998185226,2740.0969525707847,0.0,730.1890337071055,0.0,1402.383689397949,0.0,564.5133836349031,0.0,0.0,0.0,0.0,0.0,1294.7024173420086,431.56747244733623,3128.653579187294,46.929803687809404,28.04767378795898,28.04767378795898,190.61315695313363,725.2057806641972,17840.48287217179,0.0,0.0,0.0,0.0,0.0,4208.066228551078,14418.190984767636,0.0,25952.743772581747,23.819170926097826,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,744.6954431433971,1427.6320196609324,575.9005192370996,744.6954431433973,434.8836720436705,309.81177109972674,2740.0969525707847,0.0,744.6954431433971,0.0,1427.6320196609324,0.0,575.9005192370996,0.0,0.0,0.0,0.0,0.0,1320.5959623804968,440.19865412683225,3188.426636168261,47.826399542523916,28.55264039321865,28.55264039321865,194.3466493560824,739.4769838118758,3487.704965853306,0.0,0.0,0.0,0.0,0.0,4199.650096093977,0.0,0.0,25952.743772581747,23.816632437848085,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,753.952856375709,1449.6553618311434,583.4932758673003,753.952856375709,440.4149807603004,313.5378756154086,2740.0969525707847,0.0,753.952856375709,0.0,1449.6553618311434,0.0,583.4932758673003,0.0,0.0,0.0,0.0,0.0,1337.4461322430093,445.8153774143364,3232.916871488489,48.49375307232734,28.99310723662287,28.99310723662287,196.78691108406,749.0822560439696,3536.1837501181244,0.0,0.0,0.0,0.0,0.0,4191.250795901789,0.0,0.0,25952.743772581747,23.816897459922934,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,767.5148480849053,1473.5960255996154,594.8001477577355,767.5148480849055,445.2845474280867,322.2303006568187,2740.0969525707847,0.0,767.5148480849053,0.0,1473.5960255996154,0.0,594.8001477577355,0.0,0.0,0.0,0.0,0.0,1362.3149958426409,454.1049986142136,3290.0160200564696,49.35024030084704,29.47192051199231,29.47192051199231,200.2025942975234,762.6016742365687,3598.512695678821,0.0,0.0,0.0,0.0,0.0,4182.868294309987,0.0,0.0,25952.743772581747,23.818479452060494,0.0,0.0,0.0,0.0,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,775.0825718454944,1488.6110462339493,601.1838592860834,775.0825718454945,449.5176728789541,325.5648989665404,2740.0969525707847,0.0,775.0825718454944,0.0,1488.6110462339493,0.0,601.1838592860834,0.0,0.0,0.0,0.0,0.0,1376.2664311315777,458.75547704385923,3323.632954409386,49.85449431614079,29.772220924678987,29.772220924678987,202.19855353757256,770.3529667469306,3635.2304441124556,0.0,0.0,0.0,0.0,0.0,4174.502557721367,0.0,0.0,25952.743772581747,23.819284168429867,0.0,0.0,0.0,0.0,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,776.4347779228841,1489.9285178187147,602.7327494838623,776.4347779228842,449.72746833553657,326.7073095873476,2740.0969525707847,0.0,776.4347779228841,0.0,1489.9285178187147,0.0,602.7327494838623,0.0,0.0,0.0,0.0,0.0,1379.1675274067466,459.7225091355822,3328.8185543610434,49.93227831541565,29.798570356374295,29.798570356374295,202.56182085483704,771.8137490185835,3640.9097942440453,0.0,0.0,0.0,0.0,0.0,4166.153552605924,0.0,0.0,25952.743772581747,23.82104023870504,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,791.9522268677107,1527.6371666827683,615.564194251553,791.9522268677107,461.2067975300552,330.7454293376555,2740.0969525707847,0.0,791.9522268677107,0.0,1527.6371666827683,0.0,615.564194251553,0.0,0.0,0.0,0.0,0.0,1407.5164211192637,469.17214037308787,3404.32572817512,51.06488592262679,30.552743333655368,30.552743333655368,206.70686565752533,788.0493786205508,3723.202966422582,0.0,0.0,0.0,0.0,0.0,4157.821245500713,0.0,0.0,25952.743772581747,23.82158961975872,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,782.9426198069436,1510.6161296947394,608.5210808292455,782.9426198069439,456.3766756291043,326.5659441778395,2740.0969525707847,0.0,782.9426198069436,0.0,1510.6161296947394,0.0,608.5210808292455,0.0,0.0,0.0,0.0,0.0,1391.463700636189,463.82123354539635,3365.9010638763248,50.488515958144866,30.212322593894786,30.212322593894786,204.33853080719717,779.0729254985279,3681.152755829455,0.0,0.0,0.0,0.0,0.0,4149.505603009713,0.0,0.0,25952.743772581747,23.82361418339764,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,773.9741601372181,1490.9626515266084,600.887507910707,773.974160137218,450.43114278336947,323.54301735384854,2740.0969525707847,0.0,773.9741601372181,0.0,1490.9626515266084,0.0,600.887507910707,0.0,0.0,0.0,0.0,0.0,1374.861668047925,458.28722268264164,3324.1115422571747,49.86167313385762,29.819253030532167,29.819253030532167,201.8975001223446,769.6849019999082,3635.509221574442,0.0,0.0,0.0,0.0,0.0,4141.206591803693,0.0,0.0,25952.743772581747,23.822252451553116,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,811.6406887801184,1563.9691833652482,629.3269135938796,811.6406887801186,472.109051525685,339.5316372544335,2740.0969525707847,0.0,811.6406887801184,0.0,1563.9691833652482,86.03335110253943,543.2935624913401,0.0,0.0,86.03335110253943,114.7111348033859,28.677783700846476,1354.9342512714584,451.64475042381946,3370.548185060526,50.558222775907886,32.13971717833036,31.279383667304966,211.67802357727828,805.9778813234874,0.0,0.0,0.0,0.0,114.7111348033859,0.0,4241.899756683303,0.0,3810.914667062736,21935.687000428246,23.81082098013822,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,808.3805267762605,1557.660303586529,626.4469634597784,808.3805267762605,470.65721255076073,337.7233142254998,2740.0969525707847,0.0,808.3805267762605,0.0,1557.660303586529,6.697736457920428,619.749227001858,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1428.1297537781184,476.04325125937277,3461.83330862402,51.9274996293603,31.220183436309785,31.15320607173058,210.81548446546003,803.3922036815402,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3795.8799975041075,17934.478161499166,23.809680451392268,0.0,0.0,0.0,0.0,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,774.918208869923,1489.5980510269499,600.0718525247654,774.918208869923,450.34341085987654,324.57479801004644,2740.0969525707847,0.0,774.918208869923,0.0,1489.5980510269499,6.697736457920428,593.374116066845,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1368.292324936768,456.0974416455893,3313.987817609307,49.7098172641396,29.858938385118204,29.791961020539,202.06955695774187,769.7602940924347,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3634.3484065140747,14103.538569769831,23.815295132404096,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,756.409497865267,1455.8452506474594,586.6913030234515,756.4094978652672,440.0704387803393,316.3390590849279,2740.0969525707847,0.0,756.409497865267,0.0,1455.8452506474594,0.0,586.6913030234515,0.0,0.0,0.0,0.0,0.0,1343.1008008887184,447.70026696290614,3246.646318499084,48.69969477748626,29.11690501294919,29.11690501294919,197.30281983046544,751.9365915967563,3550.882643132933,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,14103.538569769831,23.824641014285767,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,759.5702788358819,1466.1659788955658,589.3127558017941,759.570278835882,443.1680973852946,316.4021814505875,2740.0969525707847,0.0,759.5702788358819,0.0,1466.1659788955658,0.0,589.3127558017941,0.0,0.0,0.0,0.0,0.0,1348.883034637676,449.6276782125587,3264.676691745801,48.97015037618701,29.323319577911317,29.323319577911317,198.15693201738966,755.4013997619579,13201.867973133734,0.0,0.0,0.0,0.0,0.0,4224.949125255598,9631.417559838532,0.0,23240.70354533908,23.824262467695554,0.0,0.0,0.0,0.0,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,810.4494072346305,1576.3149793636424,623.9046923405368,810.4494072346306,483.0034354636082,327.44597177102247,2740.0969525707847,0.0,810.4494072346305,0.0,1576.3149793636424,0.0,623.9046923405368,0.0,0.0,0.0,0.0,0.0,1434.3540995751673,478.1180331917224,3488.787112130532,52.33180668195798,31.52629958727285,31.52629958727285,211.71040970264207,805.2128487508683,3815.8819276896766,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,23240.70354533908,23.78876843985707,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,829.0815191596015,1610.90370612447,638.2217670363838,829.0815191596014,492.8826604737349,336.1988586858665,2740.0969525707847,0.0,829.0815191596015,0.0,1610.90370612447,0.0,638.2217670363838,0.0,0.0,0.0,0.0,0.0,1467.3032861959853,489.10109539866176,3567.308087719117,53.50962131578675,32.218074122489405,32.218074122489405,216.523956353384,823.5708213128112,3901.777813633266,0.0,0.0,0.0,0.0,0.0,4208.066228551078,0.0,0.0,23240.70354533908,23.783758699251138,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,827.9742196584624,1608.73356977218,638.2317749769817,827.9742196584625,492.06903952914723,335.90518012931534,2740.0969525707847,0.0,827.9742196584624,0.0,1608.73356977218,33.35499520209987,604.8767797748818,0.0,0.0,33.35499520209987,44.47332693613316,11.11833173403329,1432.8509994333442,477.61699981111474,3519.201569016639,52.788023535249586,32.508221347464605,32.1746713954436,216.26468627656692,822.4709340998729,0.0,0.0,0.0,0.0,44.47332693613316,0.0,4241.899756683303,0.0,3897.410498507497,19132.472161360427,23.78816669655331,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,823.5871861575386,1601.07112489796,634.3149200053565,823.5871861575386,489.68449495972095,333.90269119781766,2740.0969525707847,0.0,823.5871861575386,0.0,1601.07112489796,6.697736457920428,627.6171835474361,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1451.2043697049746,483.7347899016582,3536.010284504593,53.040154267568894,32.0883998625384,32.0214224979592,215.1227722020967,818.2401175511282,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3877.2133486119806,15045.530442686326,23.786916218343602,0.0,0.0,0.0,0.0,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,822.7565238769051,1604.6936596901749,634.9042999177494,822.7565238769052,489.10249986317785,333.6540240137274,2740.0969525707847,0.0,822.7565238769051,0.0,1604.6936596901749,6.697736457920428,628.206563459829,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1450.9630873367341,483.65436244557804,3539.3111094724873,53.08966664208731,32.1608505583827,32.093873193803496,214.9867850621401,818.2181167212984,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3880.5726002061274,10955.047761921875,23.79267726625597,0.0,0.0,0.0,0.0,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,815.220526521399,1590.8935247675752,628.7815316812288,815.2205265213992,485.1243827635933,330.09614375780586,2740.0969525707847,0.0,815.220526521399,0.0,1590.8935247675752,6.697736457920428,622.0837952233084,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1437.3043217447075,479.1014405815692,3507.299287093852,52.609489306407774,31.88484785993071,31.817870495351503,213.0262964424189,810.6725235049848,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3845.5681064751902,6901.463057334371,23.79290035461721,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,809.320745089334,1576.2450056317068,622.2317601805503,809.320745089334,482.1991439631484,327.1216011261855,2740.0969525707847,0.0,809.320745089334,0.0,1576.2450056317068,6.697736457920428,615.5340237226299,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1424.8547688119638,474.95158960398794,3476.0513640476584,52.140770460714876,31.59187747721334,31.524900112634135,211.40411215999413,803.8458286338512,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3811.6433395354434,2883.6381969535273,23.785324808536608,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,802.7841809356643,1557.2787179939096,615.793134785914,802.7841809356644,478.2201854192262,324.5639955164381,2740.0969525707847,0.0,802.7841809356643,0.0,1557.2787179939096,0.0,615.793134785914,0.0,0.0,0.0,0.0,0.0,1418.5773157215783,472.8591052405261,3448.715138956014,51.73072708434021,31.145574359878193,31.145574359878193,209.6122267196465,796.4932077642692,3772.349241479756,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,2883.6381969535273,23.78098524781381,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,799.826457767129,1556.9979948125194,615.427547056252,799.8264577671291,477.1213171192175,322.70514064791166,2740.0969525707847,0.0,799.826457767129,0.0,1556.9979948125194,0.0,615.427547056252,0.0,0.0,0.0,0.0,0.0,1415.254004823381,471.75133494112697,3444.003334577027,51.660050018655404,31.13995989625039,31.13995989625039,208.95452093448358,794.6458256867668,3766.8978253226674,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,2883.6381969535273,23.79089467614866,0.0,0.0,0.0,0.0,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,750.6637039146378,1482.5228918492792,585.0537638753354,750.6637039146378,443.00560431162603,307.6580996030118,2740.0969525707847,0.0,750.6637039146378,0.0,1482.5228918492792,0.0,585.0537638753354,0.0,0.0,0.0,0.0,0.0,1335.7174677899734,445.2391559299911,3263.4795155692436,48.95219273353865,29.650457836985584,29.650457836985584,196.38030620720306,749.8725705447039,3568.1129301839565,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,2883.6381969535273,23.836459751621174,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,739.7385447274509,1459.0357792455188,575.5371295725898,739.738544727451,435.9166160003238,303.82192872712716,2740.0969525707847,0.0,739.7385447274509,0.0,1459.0357792455188,0.0,575.5371295725898,0.0,0.0,0.0,0.0,0.0,1315.2756743000407,438.42522476668023,3212.7366783122397,48.191050174683596,29.180715584910377,29.180715584910377,193.50307530811264,738.4807814192972,3512.792234964859,0.0,0.0,0.0,0.0,0.0,4208.066228551078,0.0,0.0,2883.6381969535273,23.83367466429871,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,735.926273444919,1451.867497235882,573.1656784774237,735.9262734449192,433.7135435061155,302.21272993880365,2740.0969525707847,0.0,735.926273444919,0.0,1451.867497235882,0.0,573.1656784774237,0.0,0.0,0.0,0.0,0.0,1309.0919519223428,436.36398397411426,3197.3234331323392,47.95985149698509,29.03734994471764,29.03734994471764,192.52358180176958,734.9221171623042,3495.88156632053,0.0,0.0,0.0,0.0,0.0,4199.650096093976,0.0,0.0,2883.6381969535273,23.837272298593387,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,734.478240722656,1447.4367274431766,571.597204880601,734.478240722656,432.2617627627488,302.21647795990725,2740.0969525707847,0.0,734.478240722656,0.0,1447.4367274431766,0.0,571.597204880601,0.0,0.0,0.0,0.0,0.0,1306.0754456032569,435.3584818677523,3188.8706549141857,47.83305982371279,28.94873454886353,28.94873454886353,192.09683138107604,733.1858421702682,13385.479431074042,0.0,0.0,0.0,0.0,0.0,4191.2507959017885,9898.781415857338,0.0,12274.4467972302,23.835423120374692,0.0,0.0,0.0,0.0,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,732.998399488378,1443.3097531353071,569.7263827212262,732.9983994883783,431.3122295639862,301.6861699243921,2740.0969525707847,0.0,732.998399488378,0.0,1443.3097531353071,0.0,569.7263827212262,0.0,0.0,0.0,0.0,0.0,1302.7247822096042,434.2415940698681,3180.2761294147795,47.70414194122169,28.866195062706144,28.866195062706144,191.67345256368725,731.3515787001893,3477.386114045101,0.0,0.0,0.0,0.0,0.0,4182.868294309986,0.0,0.0,12274.4467972302,23.832532127086125,0.0,0.0,0.0,0.0,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,730.8617530129353,1441.9172572794212,569.375162340897,730.8617530129354,429.8197556772873,301.0419973356481,2740.0969525707847,0.0,730.8617530129353,0.0,1441.9172572794212,0.0,569.375162340897,0.0,0.0,0.0,0.0,0.0,1300.2369153538323,433.4123051179441,3175.5664777511975,47.63349716626796,28.838345145588423,28.838345145588423,191.16403300001244,729.8865255754013,17890.23168297629,0.0,0.0,0.0,0.0,0.0,4174.502557721366,14418.190984767636,0.0,25952.743772581747,23.839101865848033,0.0,0.0,0.0,0.0,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,727.2940645432442,1433.2903582964698,565.2994822089537,727.2940645432442,427.6865354388604,299.6075291043838,2740.0969525707847,0.0,727.2940645432442,0.0,1433.2903582964698,0.0,565.2994822089537,0.0,0.0,0.0,0.0,0.0,1292.5935467521979,430.86451558406594,3156.7484206327335,47.351226309491004,28.665807165929397,28.665807165929397,190.17891465378383,725.7262708791995,3451.6101759278663,0.0,0.0,0.0,0.0,0.0,4166.153552605923,0.0,0.0,25952.743772581747,23.833819747429462,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,734.0739056974469,1446.3380385448545,570.4860805352608,734.0739056974471,431.7798710983773,302.29403459906973,2740.0969525707847,0.0,734.0739056974469,0.0,1446.3380385448545,0.0,570.4860805352608,0.0,0.0,0.0,0.0,0.0,1304.5599862327076,434.85332874423585,3185.7513535217977,47.78627030282696,28.92676077089709,28.92676077089709,191.93245903263815,732.4255796214951,3483.323604399058,0.0,0.0,0.0,0.0,0.0,4157.8212455007115,0.0,0.0,25952.743772581747,23.83193176350033,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,741.9702410207249,1462.739600043666,576.9131550168569,741.9702410207251,436.3564935416024,305.61374747912265,2740.0969525707847,0.0,741.9702410207249,0.0,1462.739600043666,0.0,576.9131550168569,0.0,0.0,0.0,0.0,0.0,1318.8833960375819,439.627798679194,3221.2507947604417,48.318761921406626,29.254792000873323,29.254792000873323,193.995943777779,740.4520883801262,3522.075084461375,0.0,0.0,0.0,0.0,0.0,4149.50560300971,0.0,0.0,25952.743772581747,23.83146450489275,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,740.5095280154806,1459.9389518966432,576.0271209959545,740.5095280154808,434.9265404567386,305.5829875587421,2740.0969525707847,0.0,740.5095280154806,0.0,1459.9389518966432,0.0,576.0271209959545,0.0,0.0,0.0,0.0,0.0,1316.5366490114352,438.8455496704784,3215.3211505785566,48.229817258678345,29.198779037932866,29.198779037932866,193.6254368023907,739.0983618074132,3515.5739627154917,0.0,0.0,0.0,0.0,0.0,4141.2065918036915,0.0,0.0,25952.743772581747,23.833027662084568,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,734.834309011594,1445.1996363672183,569.9053169601723,734.834309011594,431.2052750467525,303.6290339648415,2740.0969525707847,0.0,734.834309011594,0.0,1445.1996363672183,86.03335110254079,483.8719658576315,0.0,0.0,86.03335110254079,114.71113480338772,28.67778370084693,1218.7062748692256,406.2354249564085,3070.1413361928526,46.05212004289279,29.764326238369776,28.903992727344367,192.02152462137713,731.6551722872396,0.0,0.0,0.0,0.0,114.71113480338772,0.0,4241.899756683303,0.0,3481.5944346262236,22282.82100512006,23.82700292253535,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,729.1889703665032,1434.5829808568792,566.0721316554911,729.1889703665032,428.5483353363354,300.6406350301678,2740.0969525707847,0.0,729.1889703665032,0.0,1434.5829808568792,6.697736457920428,559.3743951975707,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1288.563365564074,429.52112185469133,3152.6674682756448,47.29001202413467,28.75863698171679,28.691659617137585,190.57543889975491,727.0694481967421,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3456.9135310756155,18638.91419430199,23.830938357189126,0.0,0.0,0.0,0.0,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,703.8797924414836,1389.520321551096,547.0083075825836,703.8797924414837,414.7046002829889,289.17519215849484,2740.0969525707847,0.0,703.8797924414836,0.0,1389.520321551096,6.697736457920428,540.3105711246632,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1244.1903635661467,414.7301211887156,3048.440806305958,45.72661209458937,27.857383795601127,27.79040643102192,184.05648735998568,702.3935896892206,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3342.8020112643844,15115.291486772892,23.839165427180667,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,710.0291890880776,1400.0972330641696,553.31122870469,710.0291890880778,418.44171457557445,291.5874745125033,2740.0969525707847,0.0,710.0291890880776,0.0,1400.0972330641696,0.0,553.31122870469,0.0,0.0,0.0,0.0,0.0,1263.3404177927678,421.11347259758924,3084.5511234545265,46.2682668518179,28.001944661283392,28.001944661283392,185.72473162553726,709.1103603975112,14315.781973809857,0.0,0.0,0.0,0.0,0.0,4233.415957169937,10943.23396255541,0.0,25496.954773708352,23.844636665439477,0.0,0.0,0.0,0.0,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,723.1140471923989,1424.3798964381353,564.8604063481969,723.1140471923989,425.98936881991597,297.12467837248295,2740.0969525707847,0.0,723.1140471923989,0.0,1424.3798964381353,0.0,564.8604063481969,0.0,0.0,0.0,0.0,0.0,1287.9744535405957,429.32481784686524,3141.6791678255963,47.12518751738394,28.487597928762707,28.487597928762707,189.17398923357996,722.5991904553546,3434.953540434085,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,25496.954773708352,23.84853473278135,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,733.354724941737,1445.5600459005034,572.9542965027254,733.354724941737,432.55444464187633,300.8002802998607,2740.0969525707847,0.0,733.354724941737,0.0,1445.5600459005034,0.0,572.9542965027254,0.0,0.0,0.0,0.0,0.0,1306.3090214444624,435.43634048148743,3187.305407826453,47.809581117396796,28.911200918010067,28.911200918010067,191.8913167470901,732.9596401819945,3484.8287075269614,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,25496.954773708352,23.846663112545063,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,735.4177886031598,1449.985156326543,575.431642456685,735.41778860316,433.263147136306,302.15464146685406,2740.0969525707847,0.0,735.4177886031598,0.0,1449.985156326543,26.710680104388302,548.7209623522967,0.0,0.0,26.710680104388302,35.6142401391844,8.9035600347961,1284.1387509554565,428.04625031848553,3162.1701576004853,47.43255236400728,29.26680992757474,28.999703126530857,192.4509629896284,735.099838761023,0.0,0.0,0.0,0.0,35.6142401391844,0.0,4241.899756683303,0.0,3495.9344261474107,21811.916327968513,23.84997025309095,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,735.6686352013218,1450.1482461865014,575.4679143904534,735.6686352013219,433.5415663107225,302.12706889059933,2740.0969525707847,0.0,735.6686352013218,0.0,1450.1482461865014,6.697736457920428,568.770177932533,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1304.4388131338546,434.81293771128486,3189.399997031641,47.84099995547461,29.069942288309235,29.00296492373003,192.52957116393821,735.4889948620437,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3496.7737906403195,18125.993114367117,23.84847982893502,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,798.0557214430195,1576.3042018618976,625.8331599395227,798.0557214430196,468.72199230424616,329.33372913877344,2740.0969525707847,0.0,798.0557214430195,0.0,1576.3042018618976,6.697736457920428,619.1354234816023,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1417.1911449246218,472.3970483082073,3465.8923950947265,51.9883859264209,31.59306140181716,31.526084037237954,208.9077818208145,798.6449403138047,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3798.8380235582463,14121.666242201634,23.842760036941314,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,792.3531778753073,1565.2820048338947,621.6517078306421,792.3531778753074,465.29247758590236,327.06070028940513,2740.0969525707847,0.0,792.3531778753073,0.0,1565.2820048338947,6.697736457920428,614.9539713727216,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1407.307149248029,469.10238308267634,3441.6915371646,51.625373057469,31.3726174612571,31.305640096677894,207.42158155586782,793.0601740732548,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3772.347064613098,10145.26329259238,23.845081392946682,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,739.5291409865187,1439.5853798802107,577.3317537948561,739.5291409865185,434.7782641486897,304.7508768378289,2740.0969525707847,0.0,739.5291409865187,0.0,1439.5853798802107,6.697736457920428,570.6340173369357,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1310.1631583234544,436.7210527744848,3186.46959097815,47.79704386467225,28.85868496218342,28.791707597604216,193.29471108232724,737.6957791005789,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3494.1420537621616,6462.114173236732,23.84433814065181,0.0,0.0,0.0,0.0,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,718.400159878966,1400.364068357803,559.7170880473037,718.4001598789662,425.2374324782374,293.1627274007287,2740.0969525707847,0.0,718.400159878966,0.0,1400.364068357803,6.697736457920428,553.0193515893833,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1271.4195114683494,423.8065038227831,3095.5900836489354,46.43385125473403,28.074258731735267,28.00728136715606,187.80460089509808,716.3590748908134,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3394.840391174883,2883.6381969535273,23.84475607505571,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,711.373992123636,1388.2453958013482,553.7092317618379,711.3739921236358,422.01678385943933,289.3572082641966,2740.0969525707847,0.0,711.373992123636,0.0,1388.2453958013482,0.0,553.7092317618379,0.0,0.0,0.0,0.0,0.0,1265.083223885474,421.69440796182465,3075.023027648647,46.1253454147297,27.764907916026964,27.764907916026964,185.96908815181882,709.3186573604271,3362.647277047249,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,2883.6381969535273,23.843748216899602,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,706.8936226858865,1383.3405579194384,549.7078098347762,706.8936226858867,421.3003079562167,285.59331472967,2740.0969525707847,0.0,706.8936226858865,0.0,1383.3405579194384,0.0,549.7078098347762,0.0,0.0,0.0,0.0,0.0,1256.6014325206627,418.8671441735542,3058.8091346136553,45.882137019204826,27.666811158388768,27.666811158388768,184.87073079159074,704.9536343011273,3344.8956247412293,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,2883.6381969535273,23.84262804032149,0.0,0.0,0.0,0.0,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,786.6555913674632,1514.143553339295,600.8111932784915,786.6555913674631,471.15181187369825,315.5037794937649,2740.0969525707847,0.0,786.6555913674632,0.0,1514.143553339295,0.0,600.8111932784915,0.0,0.0,0.0,0.0,0.0,1387.4667846459547,462.48892821531825,3364.0992662005683,50.46148899300852,30.2828710667859,30.2828710667859,205.2353819749551,778.7515413168537,13579.143295159438,0.0,0.0,0.0,0.0,0.0,4216.499227005088,9898.781415857338,0.0,12274.4467972302,23.778726022873848,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,762.7275270996244,1467.5098531169106,582.8158411458991,762.7275270996245,456.8188336860461,305.90869341357836,2740.0969525707847,0.0,762.7275270996244,0.0,1467.5098531169106,0.0,582.8158411458991,0.0,0.0,0.0,0.0,0.0,1345.5433682455234,448.51445608184116,3261.5676774442754,48.92351516166413,29.35019706233821,29.35019706233821,198.99940530149792,755.1377706696796,3568.1909920321127,0.0,0.0,0.0,0.0,0.0,4208.066228551078,0.0,0.0,12274.4467972302,23.78735944434938,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,754.7556838729226,1448.2615478856735,575.8219191317874,754.7556838729229,451.9799261003994,302.7757577725235,2740.0969525707847,0.0,754.7556838729226,0.0,1448.2615478856735,0.0,575.8219191317874,0.0,0.0,0.0,0.0,0.0,1330.57760300471,443.5258676682367,3222.3650185586202,48.3354752783793,28.96523095771347,28.96523095771347,196.86715799108782,746.6589628531308,3525.4981137435166,0.0,0.0,0.0,0.0,0.0,4199.650096093976,0.0,0.0,12274.4467972302,23.785194329805087,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,761.3947538891387,1460.0389212837272,580.3968322166756,761.3947538891387,456.34334471818175,305.05140917095696,2740.0969525707847,0.0,761.3947538891387,0.0,1460.0389212837272,0.0,580.3968322166756,0.0,0.0,0.0,0.0,0.0,1341.7915861058143,447.2638620352714,3249.0943694248126,48.73641554137219,29.200778425674542,29.200778425674542,198.59390774372653,752.9957421717193,3554.8262495612607,0.0,0.0,0.0,0.0,0.0,4191.2507959017885,0.0,0.0,12274.4467972302,23.780729522060742,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,757.2042158426733,1461.1385239517608,579.3228466488642,757.2042158426734,455.8919840946574,301.312231748016,2740.0969525707847,0.0,757.2042158426733,0.0,1461.1385239517608,0.0,579.3228466488642,0.0,0.0,0.0,0.0,0.0,1336.5270624915374,445.5090208305125,3243.1746072738106,48.647619109107154,29.222770479035216,29.222770479035216,197.69767742896533,750.2998583266555,17966.15642953759,0.0,0.0,0.0,0.0,0.0,4182.868294309986,14418.190984767636,0.0,25952.743772581747,23.7924059465437,0.0,0.0,0.0,0.0,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,771.6042170637785,1489.101616304914,590.4102609036473,771.6042170637786,464.9347373003879,306.66947976339077,2740.0969525707847,0.0,771.6042170637785,0.0,1489.101616304914,0.0,590.4102609036473,0.0,0.0,0.0,0.0,0.0,1362.0144779674258,454.0048259891419,3305.120920261482,49.57681380392223,29.782032326098278,29.782032326098278,201.4947703766961,764.6404748219568,3615.7565690942965,0.0,0.0,0.0,0.0,0.0,4174.502557721366,0.0,0.0,25952.743772581747,23.7886304721014,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,782.5428293396616,1514.8094555981093,600.2440402903962,782.5428293396617,471.8259413967416,310.7168879429201,2740.0969525707847,0.0,782.5428293396616,0.0,1514.8094555981093,0.0,600.2440402903962,0.0,0.0,0.0,0.0,0.0,1382.786869630058,460.9289565433526,3358.52528177152,50.377879226572794,30.296189111962185,30.296189111962185,204.42930035704592,776.3285143508958,3673.9248395790637,0.0,0.0,0.0,0.0,0.0,4166.153552605924,0.0,0.0,25952.743772581747,23.79197528140405,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,792.1924180531322,1539.2351412321757,608.3767007513445,792.1924180531323,478.80850693126285,313.3839111218694,2740.0969525707847,0.0,792.1924180531322,0.0,1539.2351412321757,0.0,608.3767007513445,0.0,0.0,0.0,0.0,0.0,1400.5691188044766,466.8563729348255,3406.6606329714778,51.09990949457217,30.784702824643514,30.784702824643514,207.06700881719127,786.5926968958761,3726.3969569325286,0.0,0.0,0.0,0.0,0.0,4157.821245500712,0.0,0.0,25952.743772581747,23.793299967506435,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,791.225280630108,1545.1815934104873,608.6731869071095,791.2252806301083,478.8042301518931,312.4210504782152,2740.0969525707847,0.0,791.225280630108,0.0,1545.1815934104873,0.0,608.6731869071095,0.0,0.0,0.0,0.0,0.0,1399.8984675372176,466.6328225124059,3411.712883460111,51.17569325190166,30.903631868209747,30.903631868209747,206.89220769864522,786.5079871993723,3731.588048147075,0.0,0.0,0.0,0.0,0.0,4149.505603009711,0.0,0.0,25952.743772581747,23.797773432864187,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,788.7886993191153,1536.4707970206787,605.0579025443446,788.7886993191153,476.8240054060312,311.9646939130841,2740.0969525707847,0.0,788.7886993191153,0.0,1536.4707970206787,0.0,605.0579025443446,0.0,0.0,0.0,0.0,0.0,1393.84660186346,464.61553395448664,3394.932932838625,50.923993992579376,30.729415940413574,30.729415940413574,206.17677010130336,783.1751299291966,3713.4925288133345,0.0,0.0,0.0,0.0,0.0,4141.206591803692,0.0,0.0,25952.743772581747,23.789999082084893,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,793.1300570551093,1546.352569555241,609.4536877026715,793.1300570551095,478.69352077455727,314.4365362805522,2740.0969525707847,0.0,793.1300570551093,0.0,1546.352569555241,86.03335110254011,523.4203366001313,0.0,0.0,86.03335110254011,114.71113480338681,28.677783700846703,1316.5503936552407,438.85013121841354,3301.753094428895,49.526296416433425,31.78738490213022,30.92705139110482,207.33477789300372,787.1034255219324,0.0,0.0,0.0,0.0,114.71113480338681,0.0,4241.899756683303,0.0,3736.039739834953,22014.61210365463,23.794754595190657,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,803.7842703737184,1563.8868644519005,616.3637492507416,803.7842703737185,485.1114558648896,318.672814508829,2740.0969525707847,0.0,803.7842703737184,0.0,1563.8868644519005,6.697736457920428,609.6660127928212,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1413.4502831665395,471.1500943888465,3448.4872420072866,51.7273086301093,31.344714653617217,31.27773728903801,210.06003971704746,797.7924734979654,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3781.8273575743274,18028.216047830992,23.78599404537002,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,796.8140150569333,1545.5432314466366,609.971702293605,796.8140150569334,479.55410161869787,317.2599134382355,2740.0969525707847,0.0,796.8140150569333,0.0,1545.5432314466366,6.697736457920428,603.2739658356845,0.0,0.0,6.697736457920428,8.930315277227237,2.2325788193068092,1400.087980892618,466.69599363087264,3412.327205970127,51.184908089551904,30.977841993511937,30.910864628932732,208.08886196781162,790.0910491299876,0.0,0.0,0.0,0.0,8.930315277227237,0.0,4241.899756683303,0.0,3742.419997927164,14083.358996360172,23.782613077086786,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,786.8395200345998,1524.527358176121,601.6305217475353,786.8395200345999,474.02288918996226,312.81663084463764,2740.0969525707847,0.0,786.8395200345998,0.0,1524.527358176121,0.0,601.6305217475353,0.0,0.0,0.0,0.0,0.0,1388.470041782135,462.82334726071167,3375.820747218968,50.637311208284515,30.49054716352242,30.49054716352242,205.47596010173686,779.917712897778,3692.9151128560325,0.0,0.0,0.0,0.0,0.0,4233.415957169937,0.0,0.0,14083.358996360172,23.78249887387844,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,783.8151985923615,1516.191933948176,597.52952566789,783.8151985923616,472.26463398560537,311.55056460675627,2740.0969525707847,0.0,783.8151985923615,0.0,1516.191933948176,0.0,597.52952566789,0.0,0.0,0.0,0.0,0.0,1381.3447242602515,460.44824142008383,3357.9848996285114,50.36977349442767,30.323838678963522,30.323838678963522,204.64516590444146,776.11085817688,3673.647516385307,0.0,0.0,0.0,0.0,0.0,4224.949125255598,0.0,0.0,14083.358996360172,23.774626507006477,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,783.6164007036651,1518.5475119635,599.051202634949,783.6164007036651,472.906876968122,310.70952373554314,2740.0969525707847,0.0,783.6164007036651,0.0,1518.5475119635,0.0,599.051202634949,0.0,0.0,0.0,0.0,0.0,1382.6676033386143,460.88920111287143,3362.104316414986,50.43156474622479,30.37095023927,30.37095023927,204.68888172644222,776.7515480640784,3677.966663366192,0.0,0.0,0.0,0.0,0.0,4216.499227005088,0.0,0.0,14083.358996360172,23.782769237732687,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,783.9657905957049,1518.7492404818663,599.0229633501432,783.9657905957049,472.9197479355667,311.04604266013814,2740.0969525707847,0.0,783.9657905957049,0.0,1518.7492404818663,0.0,599.0229633501432,0.0,0.0,0.0,0.0,0.0,1382.9887539458482,460.99625131528273,3362.7342457429972,50.441013686144956,30.374984809637326,30.374984809637326,204.75083431277065,776.938068933473,12839.396461005928,0.0,0.0,0.0,0.0,0.0,4208.066228551078,9160.720397644742,0.0,22773.9814357164,23.781154999927978,0.0,0.0,0.0,0.0,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,789.8892573625957,1529.1758757899374,603.1964710032064,789.8892573625958,475.67296162703,314.21629573556584,2740.0969525707847,0.0,789.8892573625957,0.0,1529.1758757899374,33.35499520209987,569.8414758011065,0.0,0.0,33.35499520209987,44.47332693613316,11.11833173403329,1359.730733163702,453.24357772123403,3342.1501866748736,50.132252800123105,30.91706746781975,30.58351751579875,206.24552806052012,782.240275299529,0.0,0.0,0.0,0.0,44.47332693613316,0.0,4241.899756683303,0.0,3704.501879455267,18869.093590565342,23.777887148280474,0.0,0.0,0.0,-4.547473508864641e-13,0.0
