timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,790.4896069553918,1462.5133558538641,584.288505392177,790.4896069553918,627.7456423448626,162.74396461052913,4156.901531049261,712.4142898970316,78.07531705836016,0.0,1462.5133558538641,584.2885053921768,1.1368683772161603e-13,1036.238967122955,323.82467722592344,584.2885053921768,779.0513405229024,194.7628351307256,78.07531705836027,26.02510568612009,1566.6137785983444,23.499206678975167,35.09315217099905,29.250267117077282,187.14888950131498,819.6041335111357,3656.895601712569,1815.2903076458574,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.985545151809248,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,785.1092181053563,1450.3205237164514,575.8614065166518,785.1092181053564,623.2088443955556,161.9003737098007,4156.901531049261,706.6253303766235,78.48388772873273,1.4631942940915361e-12,1450.32052371645,575.8614065166518,0.0,1027.8186623659979,321.1933319893743,575.8614065166532,767.8152086888709,191.95380217221773,78.48388772873273,26.161295909577575,1554.9657073547603,23.324485610321403,34.765024539495556,29.006410474329,185.7553755108156,812.1597262061312,3623.450874544593,1795.633871054869,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.985152912422283,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,788.1210011619723,1456.6194064038834,574.3646504686861,788.1210011619723,625.304379564892,162.81662159708034,4156.901531049261,709.6860809068736,78.43492025509875,1164.290996749501,292.32840965438254,574.364650468686,1.1368683772161603e-13,1032.2706631372707,322.5845822303971,1738.655647218187,2318.207529624249,579.5518824060623,78.43492025509886,26.144973418366288,396.9083033278477,5.953624549917715,46.51894460025954,5.846568193087651,186.36637100457904,1172.9669464026697,3992.0720044372106,3350.47819276152,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.98129340354313,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,784.7447989471758,1449.178730360618,569.1487098527306,784.7447989471757,622.0330096921407,162.71178925503506,4156.901531049261,706.5236512400554,78.2211477071204,1228.4366108558118,220.74211950480617,569.1487098527306,0.0,1027.6707654400807,321.1471142000252,1797.5853207085424,2396.7804276113898,599.1951069028474,78.2211477071204,26.073715902373465,325.0369831143,4.8755547467145,46.95942781429778,4.414842390096124,185.4913905542662,1188.1571525106208,6260.009111999627,3424.4511930514705,3424.45119305147,4.547473508864641e-13,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.980159739322563,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,788.2035948165494,1456.9633720088116,573.0417485588004,788.2035948165494,625.501833486096,162.70176133045348,4156.901531049261,709.736317905864,78.46727691068543,1456.9633720088116,0.0,573.0417485588004,0.0,1032.3437351358023,322.60741722993816,2030.0051205676118,2706.673494090149,676.6683735225372,78.46727691068543,26.155758970228476,104.6230358809139,1.5693455382137085,49.43931864585235,0.0,186.3485980040728,1262.7888119108427,7385.616342057528,3739.0172292259513,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.98087912888006,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,781.2638793563069,1445.0071989247278,570.1912245885122,781.2638793563069,620.3361521871594,160.9277271691475,4156.901531049261,703.9751571766093,77.28872217969763,1445.0071989247278,0.0,570.1912245885123,-1.1368683772161603e-13,1023.963864984159,319.9887078075497,2015.1984235132402,2686.9312313509868,671.7328078377467,77.28872217969752,25.762907393232506,103.05162957293003,1.5457744435939502,49.05212821362696,0.0,184.76486422315688,1252.8471899189067,4049.309492788455,3710.895096335146,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.98099846339771,0.0,0.0,0.0,0.0,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,794.9285616413164,1467.322004840161,577.4187014128887,794.9285616413163,629.3414615998662,165.5871000414501,4156.901531049261,716.211986765116,78.71657487620041,2.9310533798045736e-12,1467.3220048401581,577.4187014128888,-1.1368683772161603e-13,1041.7628898401688,325.5509030750527,577.4187014128918,769.8916018838556,192.4729004709639,78.7165748762003,26.238858292066766,1572.2774380084252,23.584161570126376,35.12062711093214,29.346440096803164,187.91687758542525,820.2307682013702,3659.9000360957352,1811.6544917240244,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.97750024125382,0.0,0.0,0.0,0.0,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,832.4417378468737,1533.012764731743,602.9519373291697,832.4417378468736,658.464775659045,173.97696218782863,4156.901531049261,748.7175290739671,83.72420877290665,0.0,1533.012764731743,602.9519373291698,-1.1368683772161603e-13,1089.0436786530431,340.32614957907595,602.9519373291698,803.9359164388931,200.98397910972326,83.72420877290654,27.908069590968847,1644.6450430956183,24.669675646434275,36.68977466792656,30.660255294634858,196.73833905766088,857.9762429464247,2114.9428160348307,1892.979595091936,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.975014404647304,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,846.8125824158997,1560.98608936413,614.1044066433591,846.8125824158997,670.6432774128494,176.16930500305017,4156.901531049261,761.7081658778758,85.10441653802388,0.0,1560.98608936413,614.1044066433591,0.0,1107.9391503678194,346.2309844899435,614.1044066433591,818.8058755244788,204.7014688811197,85.10441653802388,28.368138846007962,1674.458644748162,25.116879671222428,37.360765853716195,31.2197217872826,200.15780809662374,873.1557676259163,590.4400312867803,1926.7450258922981,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.975893352597815,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,842.0106202102388,1549.9760247028337,610.5462607649888,842.0106202102387,666.7149156761648,175.29570453407396,4156.901531049261,756.6864171584949,85.3242030517439,0.0,1549.9760247028337,610.5462607649888,0.0,1100.6347885941746,343.9483714356795,610.5462607649888,814.061681019985,203.51542025499626,85.3242030517439,28.441401017247966,1663.7416287718256,24.956124431577383,37.104983101706566,30.999520494056675,199.01994450064603,867.9857652359104,3870.518670913969,1914.6964696141595,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.976950487591385,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,835.2047714938111,1536.9878024104867,603.5839281423868,835.2047714938112,660.5595813675263,174.64519012628486,4156.901531049261,750.9338524815735,84.27091901223764,0.0,1536.9878024104867,603.5839281423866,1.1368683772161603e-13,1092.2674217913795,341.3335693098061,603.5839281423866,804.7785708565154,201.19464271412886,84.27091901223775,28.090306337412585,1649.349027760137,24.740235416402054,36.7755953296336,30.739756048209735,197.35300702916527,860.2271121847582,3836.0036142314407,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1897.0459926478948,0.0,1802.1936930155002,0.0,0.0,660.9237629525047,23.975238028252484,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,836.9141170779694,1540.950777488957,606.551474878814,836.9141170779694,661.781681239557,175.1324358384125,4156.901531049261,752.8824259857396,84.03169109222983,0.0,1540.950777488957,606.551474878814,0.0,1095.1017105247122,342.21928453897254,606.551474878814,808.7352998384187,202.18382495960466,84.03169109222983,28.010563697409946,1652.993032278597,24.794895484178955,36.884530298567284,30.81901554977914,197.80391252168386,862.7160270501963,3847.1323964959397,0.0,0.0,0.0,1903.837010363131,0.0,3607.234465474444,0.0,0.0,660.9237629525047,23.97546814675497,0.0,0.0,0.0,0.0,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,832.6385878164203,1532.2122594176724,602.4794152641769,832.6385878164203,658.5974179568586,174.04116985956173,4156.901531049261,748.1784719697732,84.46011584664711,0.0,1532.2122594176724,602.4794152641769,0.0,1088.2595955923975,340.0811236226242,602.4794152641769,803.3058870189025,200.82647175472562,84.46011584664711,28.15337194888237,1644.8257472132018,24.672386208198027,36.66903934099522,30.644245188353448,196.77113027952169,857.8177683433006,7129.766845604095,-4.547473508864641e-13,0.0,0.0,1891.5654826113005,0.0,5397.007205024231,3304.6188147625235,0.0,3795.960438941195,23.97529271712538,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,822.8824501204431,1515.322467327108,593.8224353912419,822.8824501204431,651.8093369806681,171.07311313977493,4156.901531049261,739.1168670155619,83.76558310488122,4.418283920544623e-13,1515.3224673271075,593.8224353912419,0.0,1075.0790792953628,335.96221227980084,593.8224353912424,791.7632471883231,197.94081179708078,83.76558310488122,27.921861034960404,1627.009911466949,24.405148672004234,36.244673700454584,30.30644934654215,194.42564780588205,847.206804636725,6048.013877804002,4.547473508864641e-13,0.0,4.547473508864641e-13,1866.8423264836856,0.0,7159.713400773684,2268.779720328483,0.0,5948.313866572543,23.9761565502972,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,827.5476666807199,1530.042705513648,594.5670992361083,827.54766668072,656.3053274985982,171.24233918212175,4156.901531049261,744.5970368588845,82.95062982183538,0.0,1530.042705513648,594.5670992361083,0.0,1083.0502354311047,338.45319857222023,594.5670992361083,792.7561323148111,198.18903307870278,82.95062982183538,27.65020994061179,1640.643545276095,24.609653179141425,36.54652510263404,30.60085411027296,195.4665429506182,851.5160169342015,3803.6734883646764,2319.0794354810996,2319.0794354811,0.0,0.0,443.273067735184,6678.790744777207,0.0,0.0,5948.313866572543,23.977695230548086,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,824.8391125344531,1532.7246279484416,590.6990048829181,824.8391125344531,655.5282060863356,169.31090644811755,4156.901531049261,743.4021838768032,81.4369286576499,0.0,1532.7246279484416,590.6990048829181,0.0,1081.3122674571682,337.91008358036504,590.6990048829181,787.5986731772241,196.89966829430603,81.4369286576499,27.1456428858833,1641.3071994919749,24.61960799237962,36.56148260779801,30.654492558968833,194.78784599174622,848.578823911447,3796.8415692772596,2306.08251971698,2306.08251971698,0.0,0.0,437.17157908258787,6205.252553727033,0.0,0.0,5948.313866572543,23.977363727246477,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,839.991659121935,1555.9831844870716,601.6576716464161,839.9916591219348,664.9333994458294,175.05825967610548,4156.901531049261,757.4067085253254,82.58495059660959,0.0,1555.9831844870716,601.6576716464161,0.0,1101.682485127746,344.27577660242065,601.6576716464161,802.2102288618881,200.55255721547204,82.58495059660959,27.528316865536528,1666.0964519492177,24.991446779238263,37.136240406205594,31.119663689741433,198.3556482848686,863.9596498434831,3861.592165098906,3317.02031325977,3317.02031325977,0.0,0.0,1413.1275992701358,4705.339312545752,0.0,0.0,5948.313866572543,23.974690954118138,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,860.763641792098,1598.2659970313355,616.7720438566253,860.763641792098,681.8314512965298,178.93219049556816,4156.901531049261,777.04964947844,83.71399231365808,0.0,1598.2659970313355,616.7720438566251,1.1368683772161603e-13,1130.2540356050035,353.2043861265636,616.7720438566251,822.3627251421668,205.5906812855417,83.7139923136582,27.904664104552733,1709.8846534495465,25.648269801743197,38.13304037919296,31.96531994062671,203.27211890369588,885.7184805419167,656.9013484594537,4904.215848580139,4904.21584858014,0.0,0.0,2951.5990878329694,1588.98222567543,0.0,3304.6188147625235,2464.939782140664,23.974776479696754,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,860.658715085065,1597.6076725259493,619.1900243584886,860.6587150850648,682.4980156704335,178.16069941463144,4156.901531049261,776.492056037076,84.1666590479889,0.0,1597.6076725259493,619.1900243584886,0.0,1129.4429905993834,352.9509345623073,619.1900243584886,825.5866991446514,206.39667478616286,84.1666590479889,28.0555530159963,1709.8298845899344,25.647448268849015,38.144053694103874,31.952153450518985,203.3150139461839,886.4618317241222,2252.4783768742436,3461.54373790691,4617.13329813829,0.0,0.0,1506.5140481628753,0.0,0.0,1711.4398668193821,660.9237629525047,23.97523104429691,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,851.2562483956,1581.0465433259599,613.382892102245,851.2562483956,675.3176287773761,175.9386196182239,4156.901531049261,768.1722127811815,83.08403561441844,1.4748562731452893e-12,1581.0465433259585,613.382892102245,0.0,1117.3414004089914,349.1691876278098,613.3828921022465,817.8438561363287,204.46096403408217,83.08403561441844,27.69467853813948,1691.8252574785165,25.377378862177746,37.754759787541666,31.62093086651917,201.11994870311557,877.1978484193857,3922.8835322431896,1935.18525654532,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.97371344074369,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,846.404023848269,1573.5286492276364,611.2057672286862,846.4040238482689,672.7006065047367,173.70341734353224,4156.901531049261,763.4998580539307,82.90416579433838,0.0,1573.5286492276364,611.2057672286863,-1.1368683772161603e-13,1110.5452480784447,347.04539002451395,611.2057672286863,814.9410229715818,203.73525574289545,82.90416579433827,27.63472193144609,1684.0675369534208,25.261013054301312,37.58263065683959,31.470572984552728,200.0140524534176,872.7436368479666,3903.8820771525575,1925.4862710500265,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9755179555614,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,841.5870483498452,1565.4792691065654,608.327149968877,841.5870483498452,670.0872980182654,171.49975033157983,4156.901531049261,758.8184661424409,82.76858220740428,2.9497125462905786e-12,1565.4792691065625,608.327149968877,0.0,1103.7359507526414,344.9174846102004,608.32714996888,811.1028666251733,202.77571665629333,82.76858220740428,27.589527402468093,1675.8373787164348,25.13756068074652,37.39285688182011,31.30958538213125,198.89491012696345,868.017641740623,3883.4111091659092,1914.8388173778148,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.978040057222415,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,844.1476572534144,1568.891169830797,608.3353527882484,844.1476572534144,671.6038247575334,172.54383249588102,4156.901531049261,760.9541665914842,83.19349066193024,0.0,1568.891169830797,608.3353527882484,0.0,1106.8424241330679,345.8882575415837,608.3353527882484,811.1138037176645,202.77845092941612,83.19349066193024,27.731163553976746,1679.815824046704,25.19723736070056,37.461176924498425,31.37782339661594,199.44805963282377,869.8821693396152,3891.256349212076,1917.9562278507324,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.97774659073278,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,841.4020629766326,1566.8410568072152,605.2496255597673,841.4020629766326,669.848539768647,171.55352320798556,4156.901531049261,759.2428100502643,82.15925292636825,0.0,1566.8410568072152,605.2496255597673,0.0,1104.3531782549298,345.1103682046656,605.2496255597673,806.9995007463564,201.7498751865891,82.15925292636825,27.38641764212275,1676.3867273757062,25.145800910635593,37.389317391741976,31.336821136144305,198.77205471644015,866.8906551883395,3880.3834005319563,1911.352679001286,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.977232598458883,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,857.0904274582592,1581.8467331301758,608.145635146434,857.0904274582592,674.5767347424148,182.5136927158444,4156.901531049261,0.0,857.0904274582592,0.0,1581.8467331301758,0.0,608.145635146434,0.0,0.0,0.0,0.0,0.0,1465.2360626046932,488.4120208682311,3535.4948166031,53.0324222490465,31.63693466260352,31.63693466260352,202.21923076437807,806.9375432068626,3854.020338941732,0.0,0.0,0.0,0.0,0.0,18225.665400934453,0.0,0.0,660.9237629525047,23.976655426887717,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1037.077158637741,1912.7421997704578,739.7202640608245,1037.077158637741,816.8078934515252,220.26926518621582,4156.901531049261,0.0,1037.077158637741,0.0,1912.7421997704578,0.0,739.7202640608245,0.0,0.0,0.0,0.0,0.0,1776.7974226985655,592.2658075661885,4281.805430035212,64.22708145052819,38.25484399540915,38.25484399540915,244.79154940580673,977.7941264133417,4667.333748882365,0.0,0.0,0.0,0.0,0.0,18189.214070132584,0.0,0.0,660.9237629525047,23.97312495183098,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1339.7655516881812,2471.6787459166517,955.4396753222321,1339.7655516881814,1055.788031888419,283.97751979976226,4156.901531049261,0.0,1339.7655516881812,0.0,2471.6787459166517,0.0,955.4396753222321,0.0,0.0,0.0,0.0,0.0,2295.205227010413,765.0684090034711,5531.952381930536,82.97928572895803,49.433574918333036,49.433574918333036,316.2344315663107,1263.1492761354061,6030.033249062466,0.0,0.0,0.0,0.0,0.0,18152.835641992322,0.0,0.0,660.9237629525047,23.96437174239492,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1423.8402680544107,2626.073516448359,1015.7068355800959,1423.8402680544107,1121.2638855801006,302.5763824743101,4156.901531049261,0.0,1423.8402680544107,0.0,2626.073516448359,0.0,1015.7068355800959,0.0,0.0,0.0,0.0,0.0,2439.5471036345066,813.1823678781689,5878.802987961035,88.18204481941552,52.52147032896718,52.52147032896718,336.0859541050806,1342.4933074605995,6408.113927543468,0.0,0.0,0.0,0.0,0.0,18116.52997070834,0.0,0.0,660.9237629525047,23.963828538360257,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1295.949814078994,2392.0384846752386,924.2449535728791,1295.949814078994,1020.7463076269332,275.20350645206076,4156.901531049261,0.0,1295.949814078994,0.0,2392.0384846752386,0.0,924.2449535728791,0.0,0.0,0.0,0.0,0.0,2220.194767651873,740.0649225506244,5352.2981748777365,80.28447262316604,47.840769693504775,47.840769693504775,305.89177759307836,1221.9227121538784,5834.155964480989,0.0,0.0,0.0,0.0,0.0,18080.296910766923,0.0,0.0,660.9237629525047,23.96682088654968,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1382.0036961587143,2549.6257504753494,986.7708847756895,1382.0036961587143,1088.668087526844,293.3356086318704,4156.901531049261,0.0,1382.0036961587143,0.0,2549.6257504753494,0.0,986.7708847756895,0.0,0.0,0.0,0.0,0.0,2368.7745809344037,789.5915269781345,5707.991858387888,85.61987787581832,50.99251500950699,50.99251500950699,326.23607534601433,1303.4325102189812,6221.832841628734,0.0,0.0,0.0,0.0,0.0,18044.13631694539,0.0,0.0,660.9237629525047,23.96535003548389,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1303.500581259032,2406.449415399094,930.0915790032889,1303.500581259032,1027.0114146645915,276.4891665944406,4156.901531049261,0.0,1303.500581259032,0.0,2406.449415399094,0.0,930.0915790032889,0.0,0.0,0.0,0.0,0.0,2233.592160262321,744.5307200874404,5384.572295748856,80.76858443623284,48.128988307981885,48.128988307981885,307.6875919301491,1229.244873069786,5869.286448731202,0.0,0.0,0.0,0.0,0.0,18008.048044311505,0.0,0.0,660.9237629525047,23.966539043631865,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1243.6522563953913,2293.0769474401973,887.051333417448,1243.6522563953913,979.0772632699922,264.5749931253992,4156.901531049261,0.0,1243.6522563953913,0.0,2293.0769474401973,0.0,887.051333417448,0.0,0.0,0.0,0.0,0.0,2130.7035898128393,710.234529937613,5134.0150671906495,77.01022600785974,45.86153894880395,45.86153894880395,293.5471786116212,1172.515012454702,5596.2955497077355,0.0,0.0,0.0,0.0,0.0,17972.03194822288,0.0,0.0,660.9237629525047,23.96701877320562,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,709.7095998737962,1309.4377589059823,506.3131764758238,709.7095998737962,558.356739074061,151.3528607997351,4156.901531049261,0.0,709.7095998737962,0.0,1309.4377589059823,0.0,506.3131764758238,0.0,0.0,0.0,0.0,0.0,1216.02277634962,405.34092544987334,2930.8014607054756,43.96202191058213,26.188755178119646,26.188755178119646,167.51921785315335,669.1996755698481,3194.6602108254497,0.0,0.0,0.0,0.0,0.0,17936.087884326436,0.0,0.0,660.9237629525047,23.979653215171062,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1147.9584557683813,2113.008598102345,822.5673851178659,1147.9584557683813,903.3689209537358,244.58953481464553,4156.901531049261,0.0,1147.9584557683813,0.0,2113.008598102345,0.0,822.5673851178659,0.0,0.0,0.0,0.0,0.0,1970.5258408862474,656.8419469620825,4740.376385950674,71.10564578926011,42.2601719620469,42.2601719620469,271.06121948214275,1083.529156157579,5167.063595146172,0.0,0.0,0.0,0.0,0.0,17900.215708557786,0.0,0.0,660.9237629525047,23.969292474025835,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,731.3963827873492,1344.033062418719,524.1035740567879,731.3963827873492,574.5919167449041,156.8044660424452,4156.901531049261,0.0,731.3963827873492,0.0,1344.033062418719,0.0,524.1035740567879,0.0,0.0,0.0,0.0,0.0,1255.4999568441372,418.4999856147124,3018.0330048775686,45.27049507316353,26.88066124837438,26.88066124837438,172.6946060941344,690.2264092787591,3289.7594285416144,0.0,0.0,0.0,0.0,0.0,17864.415277140673,0.0,0.0,660.9237629525047,23.976710548665647,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,753.8089042583305,1386.1974033996194,538.299262668568,753.8089042583306,592.5189062724762,161.28999798585437,4156.901531049261,0.0,753.8089042583305,0.0,1386.1974033996194,0.0,538.299262668568,0.0,0.0,0.0,0.0,0.0,1292.1081669268983,430.7027223089661,3109.0082926354835,46.63512438953225,27.72394806799239,27.72394806799239,177.9381625077839,710.723905342267,3389.0294756687845,0.0,0.0,0.0,0.0,0.0,17828.686446586395,0.0,0.0,660.9237629525047,23.97884997475386,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1040.9494920839481,1917.2468162191383,749.1907746089532,1040.9494920839481,819.8928383525124,221.05665373143583,4156.901531049261,0.0,1040.9494920839481,0.0,1917.2468162191383,0.0,749.1907746089532,0.0,0.0,0.0,0.0,0.0,1790.1402666929014,596.7134222309671,4304.100505143007,64.5615075771451,38.344936324382765,38.344936324382765,245.88258804532103,983.8473905021988,4691.23447341424,0.0,0.0,0.0,0.0,0.0,17793.029073693222,0.0,0.0,660.9237629525047,23.97280566607716,0.0,0.0,0.0,0.0,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1340.332737709939,2470.1321593572993,963.8735595622674,1340.332737709939,1056.4223721799424,283.9103655299967,4156.901531049261,0.0,1340.332737709939,0.0,2470.1321593572993,0.0,963.8735595622674,0.0,0.0,0.0,0.0,0.0,2304.2062972722065,768.0687657574022,5542.407222386908,83.13610833580361,49.40264318714599,49.40264318714599,316.58147961688474,1266.5916400843823,9345.548911476415,0.0,0.0,0.0,0.0,0.0,17757.443015545836,3304.6188147625235,0.0,3795.960438941195,23.965570292674325,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,835.6497252573984,1545.5948953169543,597.9241006101521,835.6497252573984,658.5366029789836,177.1131222784147,4156.901531049261,0.0,835.6497252573984,0.0,1545.5948953169543,0.0,597.9241006101521,0.0,0.0,0.0,0.0,0.0,1433.5738258675506,477.8579419558502,3457.026663140355,51.855399947105326,30.911897906339085,30.911897906339085,197.29259825916088,788.8297359747945,6036.77817748778,0.0,0.0,0.0,0.0,0.0,17721.92812951475,2268.779720328483,0.0,5948.313866572543,23.977558139806895,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,746.2359374162462,1383.0606168559063,531.9942952436394,746.2359374162462,588.956178364391,157.2797590518552,4156.901531049261,0.0,746.2359374162462,0.0,1383.0606168559063,0.0,531.9942952436394,0.0,0.0,0.0,0.0,0.0,1278.2302326598856,426.0767442199619,3087.367593735754,46.310513906036306,27.661212337118126,27.661212337118126,176.1341221852145,703.843804985449,3365.134654501244,0.0,0.0,0.0,0.0,0.0,17686.48427325572,0.0,0.0,5948.313866572543,23.98360519901768,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,721.0914956061254,1335.8935254902703,514.957632265372,721.0914956061254,569.3214661553683,151.77002945075714,4156.901531049261,0.0,721.0914956061254,0.0,1335.8935254902703,0.0,514.957632265372,0.0,0.0,0.0,0.0,0.0,1236.0491278714974,412.0163759571658,2983.9590293189335,44.759385439784,26.717870509805408,26.717870509805408,170.22517261240478,680.4366750289654,3252.3793283907353,0.0,0.0,0.0,0.0,0.0,17651.11130470921,0.0,0.0,5948.313866572543,23.98413197173728,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,755.2479403233081,1400.081213565284,538.9442931635981,755.2479403233081,597.3145167463731,157.9334235769349,4156.901531049261,0.0,755.2479403233081,0.0,1400.081213565284,0.0,538.9442931635981,0.0,0.0,0.0,0.0,0.0,1294.1922334869062,431.39741116230203,3125.670858214492,46.88506287321738,28.001624271305683,28.001624271305683,178.28272246675579,712.5684450448865,3406.8418920970767,0.0,0.0,0.0,0.0,0.0,17615.809082099793,0.0,0.0,5948.313866572543,23.98490050857169,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1164.492635440181,2147.6160672316128,835.9043585867793,1164.492635440181,919.0104553338342,245.48218010634662,4156.901531049261,0.0,1164.492635440181,0.0,2147.6160672316128,0.0,835.9043585867793,0.0,0.0,0.0,0.0,0.0,2000.3969940269603,666.7989980089868,4814.8120592675605,72.2221808890134,42.95232134463225,42.95232134463225,275.0149434570731,1099.940765044338,3536.513959483527,0.0,0.0,0.0,0.0,0.0,17580.5774639356,0.0,1711.4398668193821,4144.297847384383,23.975527041578147,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1201.9984120347337,2218.826014319271,865.5635932430266,1201.9984120347337,948.9662443862519,253.03216764848176,4156.901531049261,0.0,1201.9984120347337,0.0,2218.826014319271,652.7260800756521,212.83751316737448,0.0,0.0,652.7260800756521,870.3014401008695,217.57536002521738,1414.8359252021082,471.6119750673694,4105.273914588749,61.579108718831236,50.903781087141944,44.37652028638542,283.9480906403658,1129.9948358253114,2111.76404065982,0.0,0.0,0.0,870.3014401008695,0.0,18372.202677103556,0.0,3304.6188147625235,660.9237629525047,23.974361162708565,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,918.9705270023305,1696.513750065683,660.7612723946138,918.9705270023304,725.8492672277181,193.12125977461233,4156.901531049261,0.0,918.9705270023305,0.0,1696.513750065683,29.00874106910942,631.7525313255044,0.0,0.0,29.00874106910942,38.678321425479226,9.669580356369806,1550.723058327835,516.9076861092783,3764.144494502796,56.46216741754194,34.220362412004754,33.93027500131366,217.06297013471934,868.2530414312279,4144.498590893857,0.0,0.0,0.0,38.678321425479226,0.0,18372.202677103556,0.0,0.0,660.9237629525047,23.98158009830667,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,992.7084979034137,1832.575253007148,713.7691783823708,992.7084979034137,784.9254372060026,207.7830606974111,4156.901531049261,0.0,992.7084979034137,0.0,1832.575253007148,0.0,713.7691783823708,0.0,0.0,0.0,0.0,0.0,1706.4776762857846,568.8258920952616,4107.878821388194,61.61818232082291,36.65150506014296,36.65150506014296,234.48389871864995,938.2309832550204,4477.283912547951,0.0,0.0,0.0,0.0,0.0,18335.45827174935,0.0,0.0,660.9237629525047,23.979558553552422,0.0,0.0,0.0,0.0,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1240.5608875257524,2294.3907726076563,891.8862124337701,1240.5608875257524,983.3789662909783,257.18192123477405,4156.901531049261,0.0,1240.5608875257524,0.0,2294.3907726076563,0.0,891.8862124337701,0.0,0.0,0.0,0.0,0.0,2132.4470999595223,710.8156999865074,5137.653572553686,77.06480358830528,45.88781545215313,45.88781545215313,293.0360608448157,1172.6921953239348,5599.530067891114,0.0,0.0,0.0,0.0,0.0,18298.78735520585,0.0,0.0,660.9237629525047,23.973461372949814,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1289.502409057269,2385.2459851893127,929.4420885351917,1289.5024090572692,1022.5682348200971,266.934174237172,4156.901531049261,0.0,1289.502409057269,0.0,2385.2459851893127,0.0,929.4420885351917,0.0,0.0,0.0,0.0,0.0,2218.9444975924607,739.6481658641536,5343.838648645928,80.1575797296889,47.70491970378625,47.70491970378625,304.6610793423033,1219.8766643437184,5824.06714712549,0.0,0.0,0.0,0.0,0.0,18262.189780495442,0.0,0.0,660.9237629525047,23.971136681088165,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,909.9972947714695,1679.5976368627132,649.5588276885156,909.9972947714695,716.9525335652799,193.04476120618963,4156.901531049261,0.0,909.9972947714695,0.0,1679.5976368627132,0.0,649.5588276885156,0.0,0.0,0.0,0.0,0.0,1559.556122459985,519.8520408199951,3759.0058001426933,56.385087002140395,33.59195273725427,33.59195273725427,214.80401108614166,858.2250443827857,4097.378803705486,0.0,0.0,0.0,0.0,0.0,18189.214070132584,0.0,0.0,3795.960438941195,23.972656285067885,0.0,0.0,0.0,0.0,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,902.2375615347972,1661.3525634798305,642.3438729694747,902.2375615347971,708.8158321145419,193.42172942025528,4156.901531049261,0.0,902.2375615347972,0.0,1661.3525634798305,0.0,642.3438729694747,0.0,0.0,0.0,0.0,0.0,1544.5814345042718,514.8604781680906,3720.794476152193,55.811917142282894,33.22705126959661,33.22705126959661,212.91781123797534,850.044309087542,6324.758027400128,0.0,0.0,0.0,0.0,0.0,18152.83564199232,2268.779720328483,0.0,5948.313866572543,23.97036987780301,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,871.8000513334877,1607.7531743909103,624.2198692477576,871.8000513334877,686.5751484527012,185.2249028807864,4156.901531049261,0.0,871.8000513334877,0.0,1607.7531743909103,0.0,624.2198692477576,0.0,0.0,0.0,0.0,0.0,1496.0199205812453,498.6733068604151,3602.4464018325707,54.03669602748856,32.155063487818204,32.155063487818204,205.8368778812935,822.8570077448336,3926.630102716989,0.0,0.0,0.0,0.0,0.0,18116.529970708332,0.0,0.0,5948.313866572543,23.973816828842505,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,849.4929965171184,1566.274419359247,608.4437573419586,849.4929965171184,668.6842230383913,180.80877347872706,4156.901531049261,0.0,849.4929965171184,0.0,1566.274419359247,0.0,608.4437573419586,0.0,0.0,0.0,0.0,0.0,1457.936753859077,485.9789179530257,3510.19009117135,52.65285136757025,31.325488387184944,31.325488387184944,200.57334225770467,801.8560883526704,3826.0672615709923,0.0,0.0,0.0,0.0,0.0,18080.296910766916,0.0,0.0,5948.313866572543,23.975703273067005,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,829.7255016233631,1529.564368517826,595.4515946722221,829.7255016233631,653.3638000517917,176.36170157157144,4156.901531049261,0.0,829.7255016233631,0.0,1529.564368517826,0.0,595.4515946722221,0.0,0.0,0.0,0.0,0.0,1425.1770962955852,475.0590320985284,3429.8004969119397,51.44700745367909,30.591287370356522,30.591287370356522,195.93812974666588,783.6267440395866,3738.3682088529986,0.0,0.0,0.0,0.0,0.0,18044.136316945383,0.0,0.0,5948.313866572543,23.977549976496295,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,832.8889069317747,1532.694933953126,596.5909738719191,832.8889069317747,655.2341143757377,177.65479255603702,4156.901531049261,0.0,832.8889069317747,0.0,1532.694933953126,0.0,596.5909738719191,0.0,0.0,0.0,0.0,0.0,1429.479880803694,476.4932936012313,3438.6681083580515,51.58002162537077,30.65389867906252,30.65389867906252,196.65371487267927,786.0348274574064,3748.209642214226,0.0,0.0,0.0,0.0,0.0,18008.048044311494,0.0,0.0,5948.313866572543,23.97583800449492,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,839.5873074434593,1544.3206634251278,598.6582986661904,839.5873074434593,660.3951084067378,179.19219903672152,4156.901531049261,0.0,839.5873074434593,0.0,1544.3206634251278,0.0,598.6582986661904,0.0,0.0,0.0,0.0,0.0,1438.2456061096495,479.41520203654983,3461.9814715713273,51.929722073569906,30.886413268502558,30.886413268502558,198.16320943864304,791.2809600857679,469.22841485801973,0.0,0.0,0.0,0.0,0.0,17972.03194822287,0.0,3304.6188147625235,2464.939782140664,23.977138585802447,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,879.0808332029426,1619.3473226837957,624.1887339019685,879.0808332029426,692.0238326404068,187.05700056253585,4156.901531049261,0.0,879.0808332029426,0.0,1619.3473226837957,0.0,624.1887339019685,0.0,0.0,0.0,0.0,0.0,1503.269567104911,501.08985570163696,3623.7067454903436,54.35560118235515,32.38694645367592,32.38694645367592,207.41733499115884,827.6366847825029,2238.813707751827,0.0,0.0,0.0,0.0,0.0,17936.087884326425,0.0,1711.4398668193821,660.9237629525047,23.980262344664073,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,890.5104723380202,1640.2892523633689,632.0177092179523,890.5104723380202,700.4280636836768,190.08240865434348,4156.901531049261,0.0,890.5104723380202,0.0,1640.2892523633689,0.0,632.0177092179523,0.0,0.0,0.0,0.0,0.0,1522.5281815559724,507.5093938519908,3670.3268277713323,55.05490241656998,32.80578504726738,32.80578504726738,210.102554384577,838.2784207476725,4001.095854667013,0.0,0.0,0.0,0.0,0.0,17900.215708557775,0.0,0.0,660.9237629525047,23.97966628692013,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,898.301962220627,1651.9735115743745,642.0256205897655,898.301962220627,706.4448418119439,191.8571204086832,4156.901531049261,0.0,898.301962220627,0.0,1651.9735115743745,0.0,642.0256205897655,0.0,0.0,0.0,0.0,0.0,1540.3275828103924,513.4425276034641,3705.743621988231,55.586154329823465,33.03947023148749,33.03947023148749,212.0630183420918,847.1706407383543,4039.4717351231207,0.0,0.0,0.0,0.0,0.0,17864.415277140663,0.0,0.0,660.9237629525047,23.976317267892906,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,874.2673461293895,1611.7043357919629,627.8568015386475,874.2673461293896,688.647086501901,185.62025962748862,4156.901531049261,0.0,874.2673461293895,0.0,1611.7043357919629,0.0,627.8568015386475,0.0,0.0,0.0,0.0,0.0,1502.124147668037,500.708049222679,3614.5365326826786,54.21804799024018,32.23408671583926,32.23408671583926,206.47543721159064,825.8697078561884,3939.698191316188,0.0,0.0,0.0,0.0,0.0,17828.68644658639,0.0,0.0,660.9237629525047,23.977761488162958,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,857.882623951296,1583.0897415084237,618.5929241512805,857.882623951296,676.5600365394874,181.32258741180854,4156.901531049261,0.0,857.882623951296,0.0,1583.0897415084237,0.0,618.5929241512805,0.0,0.0,0.0,0.0,0.0,1476.4755481025763,492.15851603419213,3551.7238056451924,53.27585708467789,31.661794830168475,31.661794830168475,202.67614341995048,811.4341061991573,6139.779116138639,0.0,0.0,0.0,0.0,0.0,17793.029073693215,2268.779720328483,0.0,2813.277190583852,23.979261931941185,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,919.5344115283682,1692.394920509987,656.8560047622316,919.5344115283682,721.6963925438258,197.83801898454234,4156.901531049261,0.0,919.5344115283682,0.0,1692.394920509987,0.0,656.8560047622316,0.0,0.0,0.0,0.0,0.0,1576.3904162905997,525.4634720968666,3794.2488088974533,56.9137321334618,33.84789841019974,33.84789841019974,217.06036005937378,867.1333611101016,7440.537512673213,0.0,0.0,0.0,0.0,0.0,17757.44301554583,3304.6188147625235,0.0,5948.313866572543,23.972608018161726,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,908.4866630678283,1671.887787807422,649.4547980494249,908.4866630678283,713.4048684876957,195.08179458013262,4156.901531049261,0.0,908.4866630678283,0.0,1671.887787807422,0.0,649.4547980494249,0.0,0.0,0.0,0.0,0.0,1557.9414611172533,519.3138203724178,3749.1430692970935,56.2371460394564,33.43775575614844,33.43775575614844,214.46771292639562,856.8941908505668,4086.723439775245,0.0,0.0,0.0,0.0,0.0,17721.928129514738,0.0,0.0,5948.313866572543,23.97409588944203,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,889.8170117722342,1636.7818959885562,639.8642634615152,889.8170117722341,700.2293952085956,189.58761656363848,4156.901531049261,0.0,889.8170117722342,0.0,1636.7818959885562,0.0,639.8642634615152,0.0,0.0,0.0,0.0,0.0,1529.6812752337494,509.8937584112498,3676.3569296335554,55.14535394450333,32.73563791977112,32.73563791977112,210.16743958983895,840.6778277851342,4007.1409990074403,0.0,0.0,0.0,0.0,0.0,17686.48427325571,0.0,0.0,5948.313866572543,23.976437872303595,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,879.2600935503654,1619.0310960171096,632.4071196871395,879.2600935503654,692.0462726123209,187.21382093804445,4156.901531049261,0.0,879.2600935503654,0.0,1619.0310960171096,0.0,632.4071196871395,0.0,0.0,0.0,0.0,0.0,1511.6672132375047,503.8890710791682,3634.5873803337827,54.518810705006736,32.38062192034219,32.38062192034219,207.679210464064,830.8483360889232,3961.5466453435397,0.0,0.0,0.0,0.0,0.0,17651.111304709197,0.0,0.0,5948.313866572543,23.975750154664397,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,884.2683166643309,1627.60345913837,634.9817071301684,884.2683166643309,695.4741109666477,188.79420569768317,4156.901531049261,0.0,884.2683166643309,0.0,1627.60345913837,0.0,634.9817071301684,0.0,0.0,0.0,0.0,0.0,1519.2500237944992,506.41667459816637,3653.2701575310357,54.79905236296553,32.5520691827674,32.5520691827674,208.8331673840399,835.1530327107065,3982.0065156435776,0.0,0.0,0.0,0.0,0.0,17615.809082099782,0.0,0.0,5948.313866572543,23.976208849573243,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,874.1521811997752,1612.652044333149,629.0304743789089,874.1521811997752,688.8429033902694,185.3092778095059,4156.901531049261,0.0,874.1521811997752,0.0,1612.652044333149,0.0,629.0304743789089,0.0,0.0,0.0,0.0,0.0,1503.1826555786843,501.0608851928948,3616.895585104728,54.25343377657092,32.25304088666298,32.25304088666298,206.48487020593046,826.3052709487222,3942.139970860554,0.0,0.0,0.0,0.0,0.0,17580.577463935584,0.0,0.0,5948.313866572543,23.97782851104648,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,872.1026517194412,1607.1013389755626,628.42026657086,872.1026517194412,687.5669357157834,184.5357160036577,4156.901531049261,0.0,872.1026517194412,0.0,1607.1013389755626,628.42026657086,0.0,0.0,0.0,628.42026657086,837.8936887611467,209.47342219028667,872.1026517194412,290.7008839064804,2769.904874601484,41.54857311902226,38.42622944521985,32.142026779511255,206.02553054305798,818.3166659835786,621.3221084869177,1.3642420526593924e-12,0.0,1.3642420526593924e-12,837.8936887611453,0.0,18341.415313330803,0.0,3304.6188147625235,2464.939782140664,23.977884643826705,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,886.2802354027143,1632.4592760803087,637.3986568048922,886.2802354027143,698.4119301276797,187.86830527503457,4156.901531049261,0.0,886.2802354027143,0.0,1632.4592760803087,53.26594294690403,584.1327138579882,0.0,0.0,53.26594294690403,71.02125726253871,17.755314315634678,1470.4129492607026,490.13764975356753,3593.009875094579,53.89514812641868,33.18184495107521,32.64918552160617,209.3382147336732,836.9573574019754,2281.6556588705084,0.0,0.0,0.0,71.02125726253871,0.0,18372.202677103556,0.0,1711.4398668193821,660.9237629525047,23.97717382889863,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,879.8252324414759,1618.2854728405202,636.3630209253818,879.8252324414759,692.8410486346563,186.98418380681966,4156.901531049261,0.0,879.8252324414759,0.0,1618.2854728405202,0.0,636.3630209253818,0.0,0.0,0.0,0.0,0.0,1516.1882533668577,505.39608445561925,3639.869810662997,54.598047159944954,32.36570945681041,32.36570945681041,207.90655024424584,832.6321007734309,3967.10582698081,0.0,0.0,0.0,0.0,0.0,18335.45827174935,0.0,0.0,660.9237629525047,23.977325050343012,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,904.3331434119476,1663.1140426182224,651.9935611108826,904.3331434119477,711.8204741910888,192.51266922085887,4156.901531049261,0.0,904.3331434119476,0.0,1663.1140426182224,0.0,651.9935611108826,0.0,0.0,0.0,0.0,0.0,1556.3267045228304,518.7755681742768,3738.2163153153297,56.07324472972994,33.26228085236445,33.26228085236445,213.6411134837437,855.0144880924795,4074.455235233532,0.0,0.0,0.0,0.0,0.0,18298.78735520585,0.0,0.0,660.9237629525047,23.97841399307776,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,901.5275003081147,1655.289160836082,648.75511941902,901.5275003081147,708.285842552353,193.24165775576168,4156.901531049261,0.0,901.5275003081147,0.0,1655.289160836082,0.0,648.75511941902,0.0,0.0,0.0,0.0,0.0,1550.2826197271347,516.7608732423782,3722.332653805595,55.83498980708392,33.10578321672164,33.10578321672164,212.93881290303165,851.7462423859372,4057.318022949153,0.0,0.0,0.0,0.0,0.0,18262.189780495442,0.0,0.0,660.9237629525047,23.975370015967663,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,875.5375942606119,1610.0352189741848,630.8069189907292,875.5375942606119,689.0101535624538,186.5274406981581,4156.901531049261,0.0,875.5375942606119,0.0,1610.0352189741848,0.0,630.8069189907292,0.0,0.0,0.0,0.0,0.0,1506.3445132513411,502.11483775044707,3618.494569975973,54.27741854963959,32.200704379483696,32.200704379483696,206.82608870985928,827.6197537689133,7248.618300756962,0.0,0.0,0.0,0.0,0.0,18225.665400934453,3304.6188147625235,0.0,3795.960438941195,23.974512284209066,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,805.3103696629742,1463.4422784053706,576.4274664554408,805.3103696629742,631.617570793547,173.69279886942718,4156.901531049261,0.0,805.3103696629742,0.0,1463.4422784053706,0.0,576.4274664554408,0.0,0.0,0.0,0.0,0.0,1381.737836118415,460.5792787061384,3305.759393229924,49.58639089844886,29.268845568107412,29.268845568107412,190.13525414541817,758.8386148862203,3604.018729410008,0.0,0.0,0.0,0.0,0.0,18225.665400934453,0.0,0.0,660.9237629525047,23.990503234261936,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,806.7040477301279,1466.835288546916,578.1451386370245,806.7040477301279,633.3933397397135,173.3107079904144,4156.901531049261,0.0,806.7040477301279,0.0,1466.835288546916,0.0,578.1451386370245,0.0,0.0,0.0,0.0,0.0,1384.8491863671525,461.6163954557175,3313.300870369786,49.69951305554679,29.33670577093832,29.33670577093832,190.48566280857992,760.474982861721,3612.159457775787,0.0,0.0,0.0,0.0,0.0,18189.214070132584,0.0,0.0,660.9237629525047,23.990241833141766,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,794.0384135448942,1440.334381916461,570.6404114498454,794.0384135448943,623.4737120466012,170.56470149829303,4156.901531049261,0.0,794.0384135448942,0.0,1440.334381916461,0.0,570.6404114498454,0.0,0.0,0.0,0.0,0.0,1364.6788249947394,454.89294166491317,3259.906148576114,48.89859222864171,28.806687638329223,28.806687638329223,187.53698929304844,748.9418984632617,5822.734825702947,0.0,0.0,0.0,0.0,0.0,18152.835641992322,2268.779720328483,0.0,2813.277190583852,23.990089693320076,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,792.2194241786249,1438.0772955158586,568.0060314122533,792.219424178625,620.967437164368,171.25198701425697,4156.901531049261,0.0,792.2194241786249,0.0,1438.0772955158586,0.0,568.0060314122533,0.0,0.0,0.0,0.0,0.0,1360.225455590878,453.40848519695936,3251.711236303696,48.77566854455544,28.761545910317174,28.761545910317174,187.06695531004118,746.7742008721904,3545.076951978929,0.0,0.0,0.0,0.0,0.0,18116.52997070834,0.0,0.0,2813.277190583852,23.98872903683238,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,777.5779152772334,1414.2715882393502,558.0735782496329,777.5779152772334,610.2788339045339,167.2990813726995,4156.901531049261,0.0,777.5779152772334,0.0,1414.2715882393502,0.0,558.0735782496329,0.0,0.0,0.0,0.0,0.0,1335.6514935268663,445.2171645089554,3195.140246275172,47.92710369412758,28.285431764787006,28.285431764787006,183.62675983983138,733.3418915724884,3483.264973338706,0.0,0.0,0.0,0.0,0.0,18080.296910766923,0.0,0.0,2813.277190583852,23.986999334382546,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,783.2802610810592,1426.7493085243414,561.6624376369493,783.2802610810592,615.279342933845,168.00091814721415,4156.901531049261,0.0,783.2802610810592,0.0,1426.7493085243414,0.0,561.6624376369493,0.0,0.0,0.0,0.0,0.0,1344.9426987180086,448.31423290600287,3220.006240148353,48.30009360222529,28.534986170486828,28.534986170486828,184.9620653471928,738.6463641963946,6814.957186201269,0.0,0.0,0.0,0.0,0.0,18044.13631694539,3304.6188147625235,0.0,5948.313866572543,23.987486914503503,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,782.0217482365783,1425.8604632051113,560.5457380923933,782.0217482365783,614.9851594966415,167.03658873993686,4156.901531049261,0.0,782.0217482365783,0.0,1425.8604632051113,0.0,560.5457380923933,0.0,0.0,0.0,0.0,0.0,1342.5674863289717,447.52249544299053,3215.9504449770734,48.2392566746561,28.517209264102227,28.517209264102227,184.6626581686979,737.458828814549,3505.88677834863,0.0,0.0,0.0,0.0,0.0,18008.048044311505,0.0,0.0,5948.313866572543,23.988089987307518,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,790.5955177941692,1444.0598909542705,565.2391266550521,790.5955177941692,622.4764513679833,168.11906642618592,4156.901531049261,0.0,790.5955177941692,0.0,1444.0598909542705,0.0,565.2391266550521,0.0,0.0,0.0,0.0,0.0,1355.8346444492213,451.94488148307374,3251.8394168865652,48.777591253298475,28.88119781908541,28.88119781908541,186.65513088006867,745.1399992546117,240.41571989557997,0.0,0.0,0.0,0.0,0.0,17972.03194822288,0.0,3304.6188147625235,2464.939782140664,23.9893193190455,0.0,0.0,0.0,0.0,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,801.4498966427601,1456.012120543363,571.3599626543753,801.4498966427601,628.6085925333833,172.84130410937675,4156.901531049261,0.0,801.4498966427601,0.0,1456.012120543363,0.0,571.3599626543753,0.0,0.0,0.0,0.0,0.0,1372.8098592971355,457.6032864323785,3286.425266272877,49.29637899409315,29.12024241086726,29.12024241086726,189.167800871832,754.3079511200382,1871.6900641411576,0.0,0.0,0.0,0.0,0.0,17936.087884326436,0.0,1711.4398668193821,660.9237629525047,23.98802495954102,0.0,0.0,0.0,3.410605131648481e-13,0.0
