timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,808.0322446256739,1468.702143572761,575.9060568501855,808.0322446256739,633.4187249163556,174.61351970931827,4156.901531049261,0.0,808.0322446256739,0.0,1468.702143572761,0.0,575.9060568501855,0.0,0.0,0.0,0.0,0.0,1383.9383014758594,461.3127671586198,3313.9532122072405,49.70929818310861,29.374042871455224,29.374042871455224,190.71821425732355,760.4883653419624,3613.1288103905827,0.0,0.0,0.0,0.0,0.0,17900.215708557786,0.0,0.0,660.9237629525047,23.988673580993144,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,809.8504979510029,1476.2515083687276,578.5527046997714,809.8504979510028,636.7455664036588,173.10493154734405,4156.901531049261,0.0,809.8504979510029,0.0,1476.2515083687276,0.0,578.5527046997714,0.0,0.0,0.0,0.0,0.0,1388.4032026507743,462.8010675502581,3327.45577856976,49.91183667854639,29.525030167374553,29.525030167374553,191.18992814788527,762.9528927114388,3627.607603730941,0.0,0.0,0.0,0.0,0.0,17864.41527714067,0.0,0.0,660.9237629525047,23.988562322059654,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,806.96687986697,1470.4300899589575,576.6980820681785,806.96687986697,634.0197982930274,172.94708157394263,4156.901531049261,0.0,806.96687986697,0.0,1470.4300899589575,0.0,576.6980820681785,0.0,0.0,0.0,0.0,0.0,1383.6649619351483,461.2216539783828,3315.3167058724885,49.72975058808733,29.408601799179152,29.408601799179152,190.51102614674355,760.279634311572,3614.3746862056773,0.0,0.0,0.0,0.0,0.0,17828.68644658639,0.0,0.0,660.9237629525047,23.988441281520885,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,804.4759357667037,1465.970949938685,573.9874498466705,804.4759357667037,632.2573539188961,172.21858184780766,4156.901531049261,0.0,804.4759357667037,0.0,1465.970949938685,0.0,573.9874498466705,0.0,0.0,0.0,0.0,0.0,1378.4633856133742,459.48779520445805,3303.922130756517,49.55883196134776,29.3194189987737,29.3194189987737,189.89985586471215,757.5853210280654,6906.638471342648,0.0,0.0,0.0,0.0,0.0,17793.029073693222,3304.6188147625235,0.0,3795.960438941195,23.9887493448207,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,840.2889850348025,1527.763569026451,596.0004707331827,840.2889850348025,656.5764534739078,183.71253156089475,4156.901531049261,0.0,840.2889850348025,0.0,1527.763569026451,0.0,596.0004707331827,0.0,0.0,0.0,0.0,0.0,1436.2894557679851,478.76315192266173,3442.8161767170977,51.642242650756465,30.55527138052902,30.55527138052902,198.24169112942914,789.7576284639053,6022.590373586823,0.0,0.0,0.0,0.0,0.0,17757.443015545832,2268.779720328483,0.0,5948.313866572543,23.98580460805126,0.0,0.0,0.0,0.0,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,847.1009308427936,1539.0529742869335,596.9113787864965,847.1009308427936,659.9510361300366,187.1498947127569,4156.901531049261,0.0,847.1009308427936,0.0,1539.0529742869335,0.0,596.9113787864965,0.0,0.0,0.0,0.0,0.0,1444.01230962929,481.33743654309666,3464.4027204593203,51.9660408068898,30.78105948573867,30.78105948573867,199.73511297460723,794.6007092960709,3777.665993212295,0.0,0.0,0.0,0.0,0.0,17721.928129514745,0.0,0.0,5948.313866572543,23.98139959516508,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,849.2287742328906,1544.4504204840628,597.7891275922029,849.2287742328906,661.3855400949159,187.84323413797472,4156.901531049261,0.0,849.2287742328906,0.0,1544.4504204840628,0.0,597.7891275922029,0.0,0.0,0.0,0.0,0.0,1447.0179018250935,482.3393006083645,3473.807622917521,52.10711434376281,30.889008409681256,30.889008409681256,200.21821662112205,796.442648392612,3787.910970701767,0.0,0.0,0.0,0.0,0.0,17686.48427325571,0.0,0.0,5948.313866572543,23.98029742835086,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,862.3344496062088,1568.6781194127702,609.5280520700848,862.3344496062088,672.305650151086,190.02879945512282,4156.901531049261,0.0,862.3344496062088,0.0,1568.6781194127702,0.0,609.5280520700848,0.0,0.0,0.0,0.0,0.0,1471.8625016762935,490.62083389209783,3531.1614549811616,52.96742182471742,31.373562388255404,31.373562388255404,203.3787053461191,809.7140858394453,3850.2547069285074,0.0,0.0,0.0,0.0,0.0,17651.111304709204,0.0,0.0,5948.313866572543,23.980902102156954,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,847.7603910138016,1544.5031112538054,598.5482039464482,847.7603910138016,662.2248955565154,185.5354954572862,4156.901531049261,0.0,847.7603910138016,0.0,1544.5031112538054,0.0,598.5482039464482,0.0,0.0,0.0,0.0,0.0,1446.3085949602498,482.1028649867499,3472.914571200805,52.09371856801207,30.890062225076107,30.890062225076107,199.9299383507693,795.9066463556835,3786.71835256974,0.0,0.0,0.0,0.0,0.0,17615.80908209979,0.0,0.0,5948.313866572543,23.980319062315793,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,870.2851918731401,1586.9311998093006,617.7747810345304,870.2851918731401,681.411957025187,188.8732348479531,4156.901531049261,0.0,870.2851918731401,0.0,1586.9311998093006,0.0,617.7747810345304,0.0,0.0,0.0,0.0,0.0,1488.0599729076705,496.0199909692235,3571.011163686195,53.56516745529292,31.73862399618601,31.73862399618601,205.3329055132169,818.3953119301053,3893.386484647076,0.0,0.0,0.0,0.0,0.0,17580.57746393559,0.0,0.0,5948.313866572543,23.980157697021298,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,864.1604666642394,1571.2485846068003,612.6101369704915,864.1604666642395,674.0493666112579,190.1111000529815,4156.901531049261,0.0,864.1604666642394,0.0,1571.2485846068003,612.6101369704913,1.1368683772161603e-13,0.0,0.0,612.6101369704913,816.8135159606551,204.20337899016377,864.1604666642395,288.0534888880798,2723.4625401591193,40.85193810238679,37.55107306184092,31.424971692136005,203.8547273295078,805.939578064115,549.3399515431203,1.4779288903810084e-12,0.0,1.4779288903810084e-12,816.8135159606536,0.0,18321.389149170343,0.0,3304.6188147625235,2464.939782140664,23.97656709888703,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,875.7459848086397,1597.1844670257613,620.5036857701801,875.7459848086396,684.8283455388865,190.91763926975312,4156.901531049261,0.0,875.7459848086397,0.0,1597.1844670257613,69.04445228806617,551.459233482114,0.0,0.0,69.04445228806617,92.05926971742156,23.01481742935539,1427.2052182907537,475.7350727635846,3500.1247580800996,52.50187137120149,32.63413386339589,31.943689340515224,206.58633847379969,822.4159232418522,2204.4101940270525,0.0,0.0,0.0,92.05926971742156,0.0,18372.202677103556,0.0,1711.4398668193821,660.9237629525047,23.980587311686854,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,891.6871975696793,1628.858309397616,630.8685706906282,891.6871975696793,698.4482593431505,193.23893822652872,4156.901531049261,0.0,891.6871975696793,0.0,1628.858309397616,0.0,630.8685706906282,0.0,0.0,0.0,0.0,0.0,1522.5557682603076,507.5185894201025,3658.932667078026,54.883990006170386,32.57716618795232,32.57716618795232,210.32509622710268,837.8820080292802,3989.2960856872046,0.0,0.0,0.0,0.0,0.0,18335.45827174935,0.0,0.0,660.9237629525047,23.983176768963805,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,887.213761652577,1623.3284669033874,628.9823931302444,887.2137616525771,694.7276931794923,192.4860684730847,4156.901531049261,0.0,887.213761652577,0.0,1623.3284669033874,0.0,628.9823931302444,0.0,0.0,0.0,0.0,0.0,1516.1961547828214,505.3987182609405,3644.9233399471495,54.67385009920724,32.46656933806775,32.46656933806775,209.30560354085267,834.3113105771358,3973.835932263346,0.0,0.0,0.0,0.0,0.0,18298.78735520585,0.0,0.0,660.9237629525047,23.983227548505194,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,864.6312059858753,1583.4890039192055,614.9404456418192,864.6312059858753,677.6882102630581,186.94299572281724,4156.901531049261,0.0,864.6312059858753,0.0,1583.4890039192055,0.0,614.9404456418192,0.0,0.0,0.0,0.0,0.0,1479.5716516276946,493.19055054256484,3556.251206089465,53.34376809134197,31.66978007838411,31.66978007838411,204.0312219546004,813.9051007452753,3876.9657562921752,0.0,0.0,0.0,0.0,0.0,18262.189780495442,0.0,0.0,660.9237629525047,23.984141689943005,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,832.0038507868157,1536.2427558448846,604.1425876938866,832.0038507868157,655.9720307698466,176.03182001696922,4156.901531049261,0.0,832.0038507868157,0.0,1536.2427558448846,0.0,604.1425876938866,0.0,0.0,0.0,0.0,0.0,1436.1464384807023,478.71547949356744,3451.1046738191544,51.766570107287315,30.724855116897693,30.724855116897693,196.68036578760035,788.6121256222507,3761.00131994784,0.0,0.0,0.0,0.0,0.0,18225.665400934453,0.0,0.0,660.9237629525047,23.980566385617458,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,832.2850563786421,1536.1964870784436,606.0889196847212,832.2850563786421,656.5247285334104,175.76032784523167,4156.901531049261,0.0,832.2850563786421,0.0,1536.1964870784436,0.0,606.0889196847212,0.0,0.0,0.0,0.0,0.0,1438.3739760633634,479.45799202112113,3454.0284551629284,51.810426827443926,30.723929741568874,30.723929741568874,196.79468752570492,789.5109658574078,3764.0814289992145,0.0,0.0,0.0,0.0,0.0,18189.214070132584,0.0,0.0,660.9237629525047,23.980082570605955,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,829.5106133014024,1529.994581721049,602.5622622517685,829.5106133014024,653.9439535786654,175.56665972273697,4156.901531049261,0.0,829.5106133014024,0.0,1529.994581721049,0.0,602.5622622517685,0.0,0.0,0.0,0.0,0.0,1432.072875553171,477.3576251843903,3439.42508245861,51.59137623687915,30.599891634420977,30.599891634420977,196.09694899480152,786.2457336849129,3748.3131909591316,0.0,0.0,0.0,0.0,0.0,18152.835641992326,0.0,0.0,660.9237629525047,23.978408077422188,0.0,0.0,0.0,0.0,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,812.7788217128332,1496.318186835275,589.8466934150357,812.7788217128332,640.2915320092565,172.4872897035767,4156.901531049261,0.0,812.7788217128332,0.0,1496.318186835275,0.0,589.8466934150357,0.0,0.0,0.0,0.0,0.0,1402.6255151278688,467.5418383759563,3366.4855403391,50.4972831050865,29.926363736705497,29.926363736705497,192.12359355312773,770.0154425075816,3668.9591444707235,0.0,0.0,0.0,0.0,0.0,18116.529970708336,0.0,0.0,660.9237629525047,23.976434908584977,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,780.6148772745513,1438.654595617311,568.5688926948205,780.6148772745514,613.9437083276475,166.67116894690383,4156.901531049261,0.0,780.6148772745513,0.0,1438.654595617311,0.0,568.5688926948205,0.0,0.0,0.0,0.0,0.0,1349.183769969372,449.727923323124,3237.566288909807,48.56349433364711,28.77309191234622,28.77309191234622,184.57003070884676,740.4076321903103,3528.245997776995,0.0,0.0,0.0,0.0,0.0,18080.29691076692,0.0,0.0,660.9237629525047,23.97572557437478,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,789.0909863538092,1446.4580539419042,572.0133391709004,789.0909863538092,620.7819533154936,168.30903303831556,4156.901531049261,0.0,789.0909863538092,0.0,1446.4580539419042,0.0,572.0133391709004,0.0,0.0,0.0,0.0,0.0,1361.1043255247096,453.7014418415699,3261.2638213081837,48.918957319622756,28.929161078838085,28.929161078838085,186.50821121584198,746.9869325347108,3554.549312001325,0.0,0.0,0.0,0.0,0.0,18044.136316945387,0.0,0.0,660.9237629525047,23.979269966801322,0.0,0.0,0.0,0.0,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,852.217118278517,1557.4361284323095,611.2294280331737,852.2171182785169,667.8165730360355,184.40054524248143,4156.901531049261,0.0,852.217118278517,0.0,1557.4361284323095,0.0,611.2294280331737,0.0,0.0,0.0,0.0,0.0,1463.4465463116908,487.81551543723026,3508.6981901812305,52.630472852718455,31.14872256864619,31.14872256864619,201.240858113271,803.9842915405121,3824.866966284512,0.0,0.0,0.0,0.0,0.0,18008.0480443115,0.0,0.0,660.9237629525047,23.979334496525944,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,835.563900020671,1532.6433628316267,605.1373037360632,835.563900020671,655.1038822539714,180.46001776669956,4156.901531049261,0.0,835.563900020671,0.0,1532.6433628316267,0.0,605.1373037360632,0.0,0.0,0.0,0.0,0.0,1440.7012037567342,480.2337345855781,3453.578301173939,51.80367451760908,30.652867256632536,30.652867256632536,197.46057322703442,790.8037168434868,3764.1482834318476,0.0,0.0,0.0,0.0,0.0,17972.03194822288,0.0,0.0,660.9237629525047,23.97517933530478,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,832.2726208856669,1527.1216184157222,602.8394259937874,832.2726208856669,652.8731497852431,179.39947110042385,4156.901531049261,0.0,832.2726208856669,0.0,1527.1216184157222,0.0,602.8394259937874,0.0,0.0,0.0,0.0,0.0,1435.1120468794543,478.37068229315145,3440.604347588328,51.60906521382492,30.542432368314444,30.542432368314444,196.68791846814725,787.7525307117523,3749.986196006929,0.0,0.0,0.0,0.0,0.0,17936.087884326436,0.0,0.0,660.9237629525047,23.975713838931114,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,818.7641925168658,1504.8511711823735,590.5513765714369,818.7641925168659,641.681421788578,177.08277072828793,4156.901531049261,0.0,818.7641925168658,0.0,1504.8511711823735,0.0,590.5513765714369,0.0,0.0,0.0,0.0,0.0,1409.3155690883027,469.77185636276755,3383.938596633444,50.75907894950166,30.09702342364747,30.09702342364747,193.42370948978245,774.1486916493466,3688.3154319200253,0.0,0.0,0.0,0.0,0.0,17900.215708557786,0.0,0.0,660.9237629525047,23.97545272310333,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,802.046082717216,1476.2869279284569,575.8824632822553,802.046082717216,627.870663485698,174.17541923151805,4156.901531049261,0.0,802.046082717216,0.0,1476.2869279284569,0.0,575.8824632822553,0.0,0.0,0.0,0.0,0.0,1377.9285459994712,459.3095153331571,3313.5249892610855,49.70287483891628,29.525738558569138,29.525738558569138,189.40010766570362,757.4639749549153,3611.679448882841,0.0,0.0,0.0,0.0,0.0,17864.415277140673,0.0,0.0,660.9237629525047,23.977150106703334,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,805.168473109579,1480.4260588681254,578.9575430431422,805.168473109579,629.5354777554836,175.63299535409547,4156.901531049261,0.0,805.168473109579,0.0,1480.4260588681254,0.0,578.9575430431422,0.0,0.0,0.0,0.0,0.0,1384.1260161527211,461.3753387175737,3325.92741373842,49.8889112060763,29.60852117736251,29.60852117736251,190.15839363277837,760.6396859111534,3625.1917609320003,0.0,0.0,0.0,0.0,0.0,17828.686446586395,0.0,0.0,660.9237629525047,23.976507044620735,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,802.9114532864289,1478.5432959466993,573.0589897315359,802.911453286429,627.1911059239303,175.7203473624987,4156.901531049261,0.0,802.9114532864289,0.0,1478.5432959466993,0.0,573.0589897315359,0.0,0.0,0.0,0.0,0.0,1375.970443017965,458.65681433932167,3313.170553303986,49.69755829955979,29.570865918933986,29.570865918933986,189.51024101638293,757.0063454931324,6916.138899220319,0.0,0.0,0.0,0.0,0.0,17793.029073693222,3304.6188147625235,0.0,3795.960438941195,23.975957570320364,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,804.9185419793748,1478.097071917478,576.0522823460307,804.9185419793748,627.5868962040163,177.33164577535854,4156.901531049261,0.0,804.9185419793748,0.0,1478.097071917478,0.0,576.0522823460307,0.0,0.0,0.0,0.0,0.0,1380.9708243254054,460.3236081084685,3319.3915043513516,49.79087256527027,29.56194143834956,29.56194143834956,190.01876388453934,759.2571274349772,5887.104744006344,0.0,0.0,0.0,0.0,0.0,17757.443015545832,2268.779720328483,0.0,5948.313866572543,23.974592038144735,0.0,0.0,0.0,0.0,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,815.1842982856226,1498.4893921484236,584.2434791149292,815.1842982856226,635.1166428478107,180.06765543781196,4156.901531049261,0.0,815.1842982856226,0.0,1498.4893921484236,0.0,584.2434791149292,0.0,0.0,0.0,0.0,0.0,1399.4277774005518,466.4759258001839,3364.393095349159,50.465896430237386,29.969787842968472,29.969787842968472,192.46253465602797,769.3439325723862,3667.261102121361,0.0,0.0,0.0,0.0,0.0,17721.92812951474,0.0,0.0,5948.313866572543,23.974363176310334,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,816.9187615623867,1501.687573819809,581.872702766048,816.9187615623867,636.5077427476855,180.4110188147013,4156.901531049261,0.0,816.9187615623867,0.0,1501.687573819809,0.0,581.872702766048,0.0,0.0,0.0,0.0,0.0,1398.7914643284348,466.2638214428116,3366.742859591055,50.501142893865826,30.03375147639618,30.03375147639618,192.77937951460672,769.6118468040765,3670.0908849523207,0.0,0.0,0.0,0.0,0.0,17686.484273255715,0.0,0.0,5948.313866572543,23.974528481755282,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,817.366557133903,1505.0881199109506,583.7000679176949,817.366557133903,637.8746322465746,179.49192488732842,4156.901531049261,0.0,817.366557133903,0.0,1505.0881199109506,0.0,583.7000679176949,0.0,0.0,0.0,0.0,0.0,1401.0666250515978,467.0222083505326,3373.176953313081,50.59765429969621,30.101762398219012,30.101762398219012,192.92943546854784,770.7528229152146,3676.9075678777626,0.0,0.0,0.0,0.0,0.0,17651.111304709208,0.0,0.0,5948.313866572543,23.97564670484414,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,818.0537794490199,1508.3778204634998,585.278212538049,818.0537794490199,639.9550006645283,178.09877878449157,4156.901531049261,0.0,818.0537794490199,0.0,1508.3778204634998,0.0,585.278212538049,0.0,0.0,0.0,0.0,0.0,1403.331991987069,467.7773306623563,3379.487143112925,50.69230714669387,30.167556409269995,30.167556409269995,193.12668232726398,771.9314329548541,3683.641245405425,0.0,0.0,0.0,0.0,0.0,17615.80908209979,0.0,0.0,5948.313866572543,23.976021168108044,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,826.9476966879866,1523.2157409729502,595.0563022168919,826.9476966879868,649.4353882492342,177.51230843875257,4156.901531049261,0.0,826.9476966879866,0.0,1523.2157409729502,49.92199418382552,545.1343080330664,0.0,0.0,49.92199418382552,66.56265891176736,16.64066472794184,1372.0820047210532,457.36066824035106,3352.6584139343545,50.28987620901532,30.96353476129726,30.464314819459005,195.32851318798114,781.0475719460457,2014.8274450044923,0.0,0.0,0.0,66.56265891176736,0.0,17643.81198990177,0.0,1711.4398668193821,4144.297847384383,23.977205667082004,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,837.7280685732094,1539.75893542433,602.9039298802006,837.7280685732093,658.0135437561976,179.71452481701172,4156.901531049261,0.0,837.7280685732094,0.0,1539.75893542433,602.9039298802006,0.0,0.0,0.0,602.9039298802006,803.8719065069341,200.96797662673353,837.7280685732094,279.24268952440315,2656.729693521943,39.85094540282914,36.82421800728861,30.795178708486603,197.87796126392075,785.5589695336618,461.33108864887953,-3.410605131648481e-13,0.0,0.0,803.8719065069345,0.0,18372.202677103556,0.0,3304.6188147625235,660.9237629525047,23.976517701329378,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,835.6904439082981,1534.6257379328624,598.67046647629,835.6904439082981,655.5074038680849,180.1830400402132,4156.901531049261,0.0,835.6904439082981,0.0,1534.6257379328624,29.00874106910942,569.6617254071806,0.0,0.0,29.00874106910942,38.678321425479226,9.669580356369806,1405.3521693154787,468.45072310515957,3408.428630353501,51.126429455302514,30.982602169348343,30.69251475865725,197.3200523303691,788.2419021752065,3757.228550492657,0.0,0.0,0.0,38.678321425479226,0.0,18372.202677103556,0.0,0.0,660.9237629525047,23.975540919430046,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,831.2032857810151,1524.8202944649445,597.3935172112926,831.2032857810151,652.3169213292624,178.8863644517527,4156.901531049261,0.0,831.2032857810151,0.0,1524.8202944649445,0.0,597.3935172112926,0.0,0.0,0.0,0.0,0.0,1428.5968029923079,476.1989343307693,3429.6160317880217,51.444240476820326,30.49640588929889,30.49640588929889,196.3130978309857,784.9490844171731,3738.366181874426,0.0,0.0,0.0,0.0,0.0,18335.45827174935,0.0,0.0,660.9237629525047,23.975269896157176,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,825.3992526448213,1513.798413993354,591.795116934881,825.3992526448214,646.8205886474267,178.5786639973947,4156.901531049261,0.0,825.3992526448213,0.0,1513.798413993354,0.0,591.795116934881,0.0,0.0,0.0,0.0,0.0,1417.1943695797022,472.3981231932341,3403.3909067662903,51.05086360149435,30.27596827986708,30.27596827986708,194.89971094272616,778.9006342971888,3709.893417870245,0.0,0.0,0.0,0.0,0.0,18298.78735520585,0.0,0.0,660.9237629525047,23.976242604129865,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,822.9480142278579,1511.2708082909753,591.0330381575366,822.948014227858,645.4212335785564,177.52678064930157,4156.901531049261,0.0,822.9480142278579,0.0,1511.2708082909753,0.0,591.0330381575366,0.0,0.0,0.0,0.0,0.0,1413.9810523853944,471.3270174617981,3396.578878138168,50.94868317207252,30.225416165819507,30.225416165819507,194.34971141161515,777.0762443771248,3702.3281050534947,0.0,0.0,0.0,0.0,0.0,18262.189780495442,0.0,0.0,660.9237629525047,23.977385268848106,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,770.4810245289011,1439.756899898298,562.0974552233073,770.4810245289011,617.3742339600863,153.10679056881486,4156.901531049261,0.0,770.4810245289011,0.0,1439.756899898298,0.0,562.0974552233073,0.0,0.0,0.0,0.0,0.0,1332.5784797522083,444.19282658406945,3216.528206234576,48.24792309351864,28.79513799796596,28.79513799796596,182.22121358439438,732.2522392579144,3504.587618908421,0.0,0.0,0.0,0.0,0.0,18189.214070132584,0.0,0.0,660.9237629525047,23.97398059247482,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,773.355470055421,1444.4637429898987,562.1051432603191,773.355470055421,619.6359255616909,153.71954449373013,4156.901531049261,0.0,773.355470055421,0.0,1444.4637429898987,0.0,562.1051432603191,0.0,0.0,0.0,0.0,0.0,1335.4606133157401,445.15353777191336,3225.077894077552,48.37616841116328,28.889274859797975,28.889274859797975,182.8446177889415,734.1528736916141,5782.856950325735,0.0,0.0,0.0,0.0,0.0,18152.835641992322,2268.779720328483,0.0,2813.277190583852,23.973797554933064,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,774.8288790595036,1445.8445890641528,561.3940766348484,774.8288790595036,620.6688739222467,154.1600051372569,4156.901531049261,0.0,774.8288790595036,0.0,1445.8445890641528,0.0,561.3940766348484,0.0,0.0,0.0,0.0,0.0,1336.222955694352,445.40765189811736,3227.4751966566223,48.412127949849335,28.916891781283056,28.916891781283056,183.144074016068,734.7976374266008,6821.483996947628,0.0,0.0,0.0,0.0,0.0,18116.52997070834,3304.6188147625235,0.0,5948.313866572543,23.974324790811927,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,768.5047374926464,1436.0876935597669,556.3611371929783,768.5047374926464,615.0628706604208,153.44186683222568,4156.901531049261,0.0,768.5047374926464,0.0,1436.0876935597669,0.0,556.3611371929783,0.0,0.0,0.0,0.0,0.0,1324.8658746856247,441.6219582285416,3202.575526473933,48.038632897109,28.72175387119534,28.72175387119534,181.6336963078458,728.737795175887,3489.6913634212765,0.0,0.0,0.0,0.0,0.0,18080.296910766923,0.0,0.0,5948.313866572543,23.97215871779729,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,768.567964849243,1436.5449795677432,555.9317062485084,768.567964849243,614.6773246635781,153.89064018566495,4156.901531049261,0.0,768.567964849243,0.0,1436.5449795677432,0.0,555.9317062485084,0.0,0.0,0.0,0.0,0.0,1324.4996710977514,441.4998903659171,3202.5445410314114,48.03816811547117,28.730899591354866,28.730899591354866,181.63344306162122,728.6333007257192,3489.6779513912124,0.0,0.0,0.0,0.0,0.0,18044.13631694539,0.0,0.0,5948.313866572543,23.97075235953809,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,733.699062867668,1376.7853681680097,531.3054712059877,733.699062867668,589.8650638259672,143.83399904170074,4156.901531049261,0.0,733.699062867668,0.0,1376.7853681680097,0.0,531.3054712059877,0.0,0.0,0.0,0.0,0.0,1265.0045340736556,421.6681780245519,3063.458080266217,45.95187120399326,27.535707363360192,27.535707363360192,173.42419317132922,696.1156571265948,3337.9055593682583,0.0,0.0,0.0,0.0,0.0,18008.048044311505,0.0,0.0,5948.313866572543,23.97434899949536,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,706.9534636092934,1330.2641883893334,512.3339139063631,706.9534636092934,569.7839804461303,137.1694831631631,4156.901531049261,0.0,706.9534636092934,0.0,1330.2641883893334,0.0,512.3339139063631,0.0,0.0,0.0,0.0,0.0,1219.2873775156565,406.4291258385522,2955.980691743542,44.33971037615313,26.60528376778667,26.60528376778667,167.1214746505565,671.1008784008351,0.0,0.0,0.0,0.0,0.0,0.0,17972.03194822288,0.0,3220.652444305826,2553.4481079742095,23.977104794381987,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,695.7168151823342,1308.2816220672266,504.7694602596921,695.7168151823341,559.697460832743,136.0193543495912,4156.901531049261,0.0,695.7168151823342,0.0,1308.2816220672266,0.0,504.7694602596921,0.0,0.0,0.0,0.0,0.0,1200.4862754420265,400.1620918140088,2908.929989323262,43.633949839848924,26.165632441344535,26.165632441344535,164.47624324394803,660.6035497804949,1373.9652100136682,0.0,0.0,0.0,0.0,0.0,17936.087884326436,0.0,1795.4062372760793,660.9237629525047,23.977434600162624,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,714.5656832854933,1340.7779164728797,521.4935063348462,714.5656832854932,575.0592906328393,139.50639265265391,4156.901531049261,0.0,714.5656832854933,0.0,1340.7779164728797,0.0,521.4935063348462,0.0,0.0,0.0,0.0,0.0,1236.0591896203396,412.0197298734465,2988.856835966666,44.83285253949999,26.815558329457595,26.815558329457595,169.01412142331563,679.4978204951773,3256.3349265883976,0.0,0.0,0.0,0.0,0.0,17900.215708557786,0.0,0.0,660.9237629525047,23.97922435903463,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,734.5225281499208,1378.0368770474106,534.578940006543,734.5225281499208,591.8275692635535,142.69495888636732,4156.901531049261,0.0,734.5225281499208,0.0,1378.0368770474106,0.0,534.578940006543,0.0,0.0,0.0,0.0,0.0,1269.1014681564639,423.0338227188213,3070.1721679226957,46.05258251884043,27.560737540948214,27.560737540948214,173.69597619415103,697.9038565137092,3345.042201717583,0.0,0.0,0.0,0.0,0.0,17864.415277140673,0.0,0.0,660.9237629525047,23.98017148133886,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,727.0474845210596,1361.047948445195,525.5466987835473,727.0474845210595,583.3949851527544,143.6524993683051,4156.901531049261,0.0,727.0474845210596,0.0,1361.047948445195,0.0,525.5466987835473,0.0,0.0,0.0,0.0,0.0,1252.5941833046068,417.5313944348689,3031.1735261846707,45.46760289277006,27.2209589689039,27.2209589689039,171.82107458963665,689.2619898550834,3302.9041216048845,0.0,0.0,0.0,0.0,0.0,17828.686446586395,0.0,0.0,660.9237629525047,23.97386729497326,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,711.5409249566832,1332.5695565474875,517.6261395024867,711.5409249566833,571.1565343277643,140.3843906289189,4156.901531049261,0.0,711.5409249566832,0.0,1332.5695565474875,0.0,517.6261395024867,0.0,0.0,0.0,0.0,0.0,1229.16706445917,409.7223548197233,2971.458975826381,44.57188463739571,26.65139113094975,26.65139113094975,168.24369365156076,675.8407153705793,5506.3570567057195,0.0,0.0,0.0,0.0,0.0,17793.029073693222,2268.779720328483,0.0,2813.277190583852,23.976443857197427,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,719.5860057229082,1348.528580693283,522.0412172066765,719.5860057229082,578.3679300210491,141.2180757018591,4156.901531049261,0.0,719.5860057229082,0.0,1348.528580693283,0.0,522.0412172066765,0.0,0.0,0.0,0.0,0.0,1241.6272229295846,413.8757409765282,3004.0315445993956,45.06047316899093,26.97057161386566,26.97057161386566,170.1118843421629,682.9892417154133,6577.763860100804,0.0,0.0,0.0,0.0,0.0,17757.443015545836,3304.6188147625235,0.0,5948.313866572543,23.9790731132639,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,715.9016991015017,1342.9772864799563,519.7926597456078,715.9016991015017,575.5257307327932,140.37596836870844,4156.901531049261,0.0,715.9016991015017,0.0,1342.9772864799563,0.0,519.7926597456078,0.0,0.0,0.0,0.0,0.0,1235.6943588471095,411.89811961570314,2990.569764942769,44.858546474141534,26.859545729599127,26.859545729599127,169.25470836166414,679.730465910707,3258.4021112377723,0.0,0.0,0.0,0.0,0.0,17721.92812951475,0.0,0.0,5948.313866572543,23.98050184558919,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,707.6096954314462,1328.3989196083464,515.1051973972086,707.6096954314462,568.4990893961634,139.1106060352828,4156.901531049261,0.0,707.6096954314462,0.0,1328.3989196083464,0.0,515.1051973972086,0.0,0.0,0.0,0.0,0.0,1222.7148928286547,407.5716309428849,2958.6854433798862,44.380281650698294,26.56797839216693,26.56797839216693,167.32763043470553,672.4154998126226,3223.529312249623,0.0,0.0,0.0,0.0,0.0,17686.48427325572,0.0,0.0,5948.313866572543,23.982271512902752,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,690.8620361304204,1297.1628516813603,503.2228796659306,690.8620361304204,554.4072649617457,136.45477116867477,4156.901531049261,0.0,690.8620361304204,0.0,1297.1628516813603,0.0,503.2228796659306,0.0,0.0,0.0,0.0,0.0,1194.084915796351,398.02830526545034,2889.2760727431614,43.33914109114742,25.943257033627205,25.943257033627205,163.37146478834444,656.6254252121967,3147.873192689905,0.0,0.0,0.0,0.0,0.0,17651.11130470921,0.0,0.0,5948.313866572543,23.980820549034327,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,686.9504607009993,1284.9487221229997,501.7282461249609,686.9504607009993,550.5773649663977,136.37309573460166,4156.901531049261,0.0,686.9504607009993,0.0,1284.9487221229997,0.0,501.7282461249609,0.0,0.0,0.0,0.0,0.0,1188.6787068259603,396.22623560865344,2869.8536645576132,43.0478049683642,25.698974442459996,25.698974442459996,162.4795470033479,653.1515364652855,3126.7789654142466,0.0,0.0,0.0,0.0,0.0,17615.809082099793,0.0,0.0,5948.313866572543,23.98034482061777,0.0,0.0,0.0,0.0,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,712.6403366884599,1327.7539113003759,522.2651392253547,712.6403366884599,571.4945423294356,141.14579435902428,4156.901531049261,0.0,712.6403366884599,0.0,1327.7539113003759,522.2651392253548,-1.1368683772161603e-13,0.0,0.0,522.2651392253548,696.3535189671397,174.08837974178493,712.6403366884598,237.54677889615326,2277.941026884989,34.16911540327483,31.777729618261063,26.555078226007517,168.60168818764788,672.7387700731294,1422.097821164036,-2.2737367544323206e-12,0.0,0.0,696.353518967142,0.0,18242.11330695438,0.0,1813.300336123286,4036.9274852063827,23.977590740278956,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,704.5156939567058,1309.6274719848898,518.8845273481585,704.5156939567057,565.0944098142636,139.42128414244218,4156.901531049261,0.0,704.5156939567058,0.0,1309.6274719848898,131.5054711287503,387.3790562194082,0.0,0.0,131.5054711287503,175.34062817166705,43.83515704291676,1091.894750176114,363.9649167253713,2765.487138886375,41.48230708329562,27.507604150985298,26.192549439697796,166.7481177265981,669.7306521688649,0.0,0.0,0.0,0.0,175.34062817166705,0.0,18372.202677103556,0.0,3202.7583454586197,660.9237629525047,23.978213535551884,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,699.2243664749675,1299.0855520996909,515.4621297116184,699.2243664749676,560.5329198635361,138.69144661143145,4156.901531049261,0.0,699.2243664749675,0.0,1299.0855520996909,29.00874106910942,486.453388642509,0.0,0.0,29.00874106910942,38.678321425479226,9.669580356369806,1185.6777551174764,395.2259183724921,2879.9892255896593,43.19983838384489,26.271798452684912,25.98171104199382,165.50738103395057,665.8562276413361,3179.6282759276114,0.0,0.0,0.0,38.678321425479226,0.0,18372.202677103556,0.0,0.0,660.9237629525047,23.977528589331577,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,687.9610114384151,1276.3241900205517,505.8197608965952,687.9610114384151,550.6339563409637,137.32705509745145,4156.901531049261,0.0,687.9610114384151,0.0,1276.3241900205517,0.0,505.8197608965952,0.0,0.0,0.0,0.0,0.0,1193.7807723350102,397.9269241116701,2868.0318864672317,43.020478297008474,25.526483800411032,25.526483800411032,162.80144667211084,654.8018166816114,3124.9067790371732,0.0,0.0,0.0,0.0,0.0,18335.45827174935,0.0,0.0,660.9237629525047,23.975147190130016,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,662.3861244438016,1231.886315112526,484.3651394849459,662.3861244438015,529.5480092921459,132.8381151516556,4156.901531049261,0.0,662.3861244438016,0.0,1231.886315112526,0.0,484.3651394849459,0.0,0.0,0.0,0.0,0.0,1146.7512639287474,382.25042130958246,2760.8880003508557,41.41332000526283,24.63772630225052,24.63772630225052,156.67858147679547,629.6177753961418,3008.2553544374136,0.0,0.0,0.0,0.0,0.0,18298.78735520585,0.0,0.0,660.9237629525047,23.975125474289825,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,669.0802690706255,1247.3060144417805,487.7631521615007,669.0802690706255,536.5103325301311,132.56993654049444,4156.901531049261,0.0,669.0802690706255,0.0,1247.3060144417805,0.0,487.7631521615007,0.0,0.0,0.0,0.0,0.0,1156.8434212321263,385.6144737440421,2789.7639094179485,41.84645864126923,24.94612028883561,24.94612028883561,158.23039373496653,635.5835666979491,3039.7330023718596,0.0,0.0,0.0,0.0,0.0,18262.189780495442,0.0,0.0,660.9237629525047,23.97606183299113,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,658.1631008241469,1223.0139806823656,481.03381080053356,658.163100824147,528.2223024087364,129.9407984154106,4156.901531049261,0.0,658.1631008241469,0.0,1223.0139806823656,0.0,481.03381080053356,0.0,0.0,0.0,0.0,0.0,1139.1969116246805,379.7323038748935,2741.9431961819396,41.12914794272909,24.460279613647312,24.460279613647312,155.68290967720338,625.4649207221205,2987.675813029166,0.0,0.0,0.0,0.0,0.0,18225.665400934453,0.0,0.0,660.9237629525047,23.976581781373007,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,644.0968519727991,1232.324546523706,463.55043686670666,644.0968519727991,531.2510057761739,112.8458461966252,4156.901531049261,0.0,644.0968519727991,0.0,1232.324546523706,0.0,463.55043686670666,0.0,0.0,0.0,0.0,0.0,1107.6472888395058,369.2157629465019,2709.1875983097134,40.6378139746457,24.64649093047412,24.64649093047412,152.20076252698192,611.3473213090778,2951.319156672289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.97032470598431,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,636.7556745002323,1217.0742308738959,459.47344237971623,636.7556745002324,525.3286317117743,111.42704278845811,4156.901531049261,0.0,636.7556745002323,0.0,1217.0742308738959,0.0,459.47344237971623,0.0,0.0,0.0,0.0,0.0,1096.2291168799486,365.40970562664955,2678.713053380494,40.180695800707404,24.341484617477917,24.341484617477917,150.49847115043664,604.7718418127495,2918.0751895665935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.969046702858012,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,644.0680682828099,1228.1420573449855,465.81296456106855,644.0680682828099,530.8869782564068,113.18109002640311,4156.901531049261,0.0,644.0680682828099,0.0,1228.1420573449855,0.0,465.81296456106855,0.0,0.0,0.0,0.0,0.0,1109.8810328438785,369.96034428129286,2707.9834344701567,40.61975151705235,24.56284114689971,24.56284114689971,152.2520538272561,611.9578319194007,2949.9809221082655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.969678783796155,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,653.432356704115,1245.7227626598562,473.569609747904,653.432356704115,539.766310908211,113.66604579590394,4156.901531049261,0.0,653.432356704115,0.0,1245.7227626598562,0.0,473.569609747904,0.0,0.0,0.0,0.0,0.0,1127.0019664520191,375.66732215067304,2748.392051262548,41.22588076893822,24.914455253197126,24.914455253197126,154.49732390995038,621.2194373359558,2993.944166447831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.971780197457832,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,651.4249081569574,1237.5585872516237,472.5694912364973,651.4249081569574,538.3874299797044,113.03747817725295,4156.901531049261,0.0,651.4249081569574,0.0,1237.5585872516237,0.0,472.5694912364973,0.0,0.0,0.0,0.0,0.0,1123.9943993934546,374.6647997978182,2736.217786442897,41.04326679664345,24.751171745032476,24.751171745032476,154.03384923140123,619.2442593159278,2980.7972459610064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.972504893311317,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,645.3255277368303,1223.4586039272158,468.6483882133883,645.3255277368303,533.1465460924154,112.17898164441488,4156.901531049261,0.0,645.3255277368303,0.0,1223.4586039272158,0.0,468.6483882133883,0.0,0.0,0.0,0.0,0.0,1113.9739159502185,371.3246386500728,2708.7571585275073,40.63135737791261,24.469172078544318,24.469172078544318,152.60320437504322,613.4975445601173,2950.930064437553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.972930746462815,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,620.0724956918398,1173.6872639434753,451.96415721072634,620.0724956918398,512.0148648417174,108.0576308501224,4156.901531049261,0.0,620.0724956918398,0.0,1173.6872639434753,0.0,451.96415721072634,0.0,0.0,0.0,0.0,0.0,1072.0366529025662,357.34555096752206,2603.0694678135633,39.04604201720345,23.473745278869504,23.473745278869504,146.67305380411685,590.0121373465813,2835.7360541926228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.973763902183325,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,623.6627973799881,1176.2158832378723,452.6335788605185,623.6627973799881,513.7213526501384,109.94144472984965,4156.901531049261,0.0,623.6627973799881,0.0,1176.2158832378723,0.0,452.6335788605185,0.0,0.0,0.0,0.0,0.0,1076.2963762405066,358.7654587468355,2611.2777182252144,39.16916577337821,23.524317664757447,23.524317664757447,147.46481271292214,592.4480725626509,2844.960332041031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.971386006232624,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,624.7485345605504,1176.6529853560735,451.9363362693902,624.7485345605504,513.5599356113028,111.18859894924766,4156.901531049261,0.0,624.7485345605504,0.0,1176.6529853560735,0.0,451.9363362693902,0.0,0.0,0.0,0.0,0.0,1076.6848708299406,358.8949569433135,2612.2328131293275,39.18349219693991,23.53305970712147,23.53305970712147,147.67891969403505,592.8234882485314,2846.161344434545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.970550024539644,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,637.6127392852682,1199.1718721208404,458.8729698871708,637.6127392852683,523.6749904934934,113.93774879177484,4156.901531049261,0.0,637.6127392852682,0.0,1199.1718721208404,0.0,458.8729698871708,0.0,0.0,0.0,0.0,0.0,1096.4857091724389,365.495236390813,2661.152817684092,39.91729226526138,23.983437442416808,23.983437442416808,150.65880148562616,604.0382050265341,2899.695786319812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.969859766297358,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,637.6541454358451,1198.8314650787238,460.31129015294863,637.6541454358451,523.1046884514997,114.5494569843454,4156.901531049261,0.0,637.6541454358451,0.0,1198.8314650787238,0.0,460.31129015294863,0.0,0.0,0.0,0.0,0.0,1097.9654355887938,365.9884785295979,2662.7853791971156,39.94178068795673,23.976629301574476,23.976629301574476,150.70529285540167,604.5888106761053,2901.385711343622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.969234437045692,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,661.7908540384618,1245.0280675980318,476.31050460382045,661.7908540384619,542.3464636324956,119.44439040596633,4156.901531049261,0.0,661.7908540384618,0.0,1245.0280675980318,0.0,476.31050460382045,0.0,0.0,0.0,0.0,0.0,1138.1013586422823,379.3671195474274,2762.4965457877415,41.43744818681612,24.900561351960636,24.900561351960636,156.3672497243373,626.9729401625021,3010.1023664028194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.969654669056304,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,665.262744986463,1252.6045093640355,481.6195734868934,665.262744986463,546.5598588385245,118.70288614793844,4156.901531049261,0.0,665.262744986463,0.0,1252.6045093640355,0.0,481.6195734868934,0.0,0.0,0.0,0.0,0.0,1146.8823184733565,382.2941061577855,2781.7809339951773,41.726714009927655,25.05209018728071,25.05209018728071,157.2669775048121,631.3919780470867,3030.8788058844775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.972047420383337,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,669.4725093685437,1260.5080794623516,486.5215156101824,669.4725093685437,550.4681200502881,119.00438931825553,4156.901531049261,0.0,669.4725093685437,0.0,1260.5080794623516,0.0,486.5215156101824,0.0,0.0,0.0,0.0,0.0,1155.994024978726,385.33134165957534,2801.833446100653,42.02750169150979,25.210161589247033,25.210161589247033,158.31294801614888,636.092114545728,3052.594218986806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.973434306958563,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,664.8088877509917,1251.8062083914915,483.84118903391885,664.8088877509917,546.1195291946825,118.68935855630922,4156.901531049261,0.0,664.8088877509917,0.0,1251.8062083914915,0.0,483.84118903391885,0.0,0.0,0.0,0.0,0.0,1148.6500767849107,382.88335892830355,2783.3396441047057,41.750094661570586,25.03612416782983,25.03612416782983,157.22683103777595,631.9325329633098,3032.388818139711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.97314990277951,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,655.9996131749,1236.6556454447,477.4654639279934,655.9996131749,539.5031208415675,116.49649233333255,4156.901531049261,0.0,655.9996131749,0.0,1236.6556454447,0.0,477.4654639279934,0.0,0.0,0.0,0.0,0.0,1133.4650771028935,377.82169236763116,2747.9424149152246,41.21913622372837,24.733112908894,24.733112908894,155.1480762403441,623.6551306494916,2993.775853197084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.977281954713742,0.0,0.0,0.0,0.0,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,678.6577681468674,1277.6540325117794,490.14640528183315,678.6577681468675,557.8417215468355,120.81604660003198,4156.901531049261,0.0,678.6577681468674,0.0,1277.6540325117794,0.0,490.14640528183315,0.0,0.0,0.0,0.0,0.0,1168.8041734287006,389.6013911429002,2836.05959708338,42.5408939562507,25.55308065023559,25.55308065023559,160.40255087904416,643.6509972786662,3090.1092032191445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.970628479264526,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,684.0044193102852,1286.1256633965995,490.1499083304423,684.0044193102852,560.9577611406512,123.04665816963401,4156.901531049261,0.0,684.0044193102852,0.0,1286.1256633965995,0.0,490.1499083304423,0.0,0.0,0.0,0.0,0.0,1174.1543276407276,391.38477588024256,2851.66476691757,42.774971503763545,25.72251326793199,25.72251326793199,161.555439935294,647.1602138551641,3107.4402048924903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.963603736812818,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,698.4868228506929,1311.7103956142191,497.65943379961715,698.4868228506929,572.3987007596932,126.0881220909997,4156.901531049261,0.0,698.4868228506929,0.0,1311.7103956142191,0.0,497.65943379961715,0.0,0.0,0.0,0.0,0.0,1196.14625665031,398.7154188834367,2906.572071147966,43.59858106721949,26.234207912284383,26.234207912284383,164.89650828922353,659.6789240644484,3167.535576328979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.96007681529304,0.0,0.0,0.0,0.0,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,694.2154685297993,1303.8219480340572,494.5675817013526,694.2154685297993,568.7174795193437,125.49798901045563,4156.901531049261,0.0,694.2154685297993,0.0,1303.8219480340572,0.0,494.5675817013526,0.0,0.0,0.0,0.0,0.0,1188.783050231152,396.26101674371733,2888.8660150089263,43.33299022513389,26.076438960681145,26.076438960681145,163.8861503228715,655.6330352130849,3148.2380334782924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.959819841173502,0.0,0.0,0.0,0.0,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,689.1575626129394,1294.3099906363984,490.19442746930736,689.1575626129394,564.2881722826812,124.86939033025813,4156.901531049261,0.0,689.1575626129394,0.0,1294.3099906363984,0.0,490.19442746930736,0.0,0.0,0.0,0.0,0.0,1179.3519900822466,393.11733002741556,2866.7793107460607,43.00168966119091,25.88619981272797,25.88619981272797,162.6706622839176,650.5620815979801,3124.2240623166267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.959527110570782,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,683.321670641505,1283.9464621041618,484.5324877859631,683.321670641505,559.2475810733862,124.07408956811877,4156.901531049261,0.0,683.321670641505,0.0,1283.9464621041618,0.0,484.5324877859631,0.0,0.0,0.0,0.0,0.0,1167.854158427468,389.28471947582267,2841.0853400074525,42.61628010011179,25.678929242083235,25.678929242083235,161.25289590713444,644.5117539672354,3096.312374498865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.959291127677698,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 22:00:00+00:00,6,21.0,2385.6430649887966,665.2862117446123,1249.0782729033615,471.2785803408219,665.2862117446123,543.8211759780253,121.46503576658702,4156.901531049261,0.0,665.2862117446123,0.0,1249.0782729033615,0.0,471.2785803408219,0.0,0.0,0.0,0.0,0.0,1136.5647920854342,378.85493069514473,2764.4979956839406,41.46746993525911,24.98156545806723,24.98156545806723,156.9819421510294,627.2674736975677,3012.910538686363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.961109598779775,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
