timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,484.98918256035904,1051.8219104670459,1300.4803751740278,484.98918256035904,438.2326304255428,46.75655213481621,3086.402748436782,462.2371117712608,22.75207078909824,0.0,1051.8219104670459,1300.4803751740278,0.0,672.3448898491066,210.1077780778458,1300.4803751740278,1733.9738335653703,433.4934583913426,22.75207078909824,7.58402359636608,1082.1580048525102,16.232370072787653,34.0412419610812,21.03643820934092,140.14522086199813,862.6405311707624,3699.9319993721947,2406.318723414477,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9371559694063,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,481.5720412104075,1043.74374925757,1285.9753578704817,481.5720412104075,435.99672652832925,45.575314682078286,3086.402748436782,458.790165921566,22.781875288841547,0.0,1043.74374925757,1285.9753578704817,0.0,667.3311504313687,208.54098450980268,1285.9753578704817,1714.6338104939755,428.6584526234939,22.781875288841547,7.593958429613849,1074.1195829760254,16.11179374464038,33.73462856385622,20.8748749851514,139.01995203332683,854.5346448898853,3665.825793228346,2381.9649609253443,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.937052415084956,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,483.6235127083199,1044.5740487088328,1290.9074966173891,483.62351270831994,437.8230971061173,45.800415602202605,3086.402748436782,459.71395497527703,23.909557733042845,720.4450152534488,324.12903345538405,1290.9074966173891,0.0,668.6748436004029,208.9608886251259,2011.352511870838,2681.8033491611172,670.4508372902793,23.909557733042845,7.969852577680949,356.00844376610786,5.340126656491618,41.00500609288504,6.482580669107681,139.59603013941089,1079.8053220509814,3898.910380085522,3350.4781927615204,3350.47819276152,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9336713983577,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,481.390979927316,1038.5379013489958,1283.1433578842125,481.39097992731604,436.12563468552037,45.26534524179564,3086.402748436782,457.2458014075886,24.14517851972738,786.3814353688393,252.15646598015644,1283.1433578842125,0.0,665.0848020474016,207.83900063981298,2069.524793253052,2759.366391004069,689.8415977510173,24.14517851972738,8.048392839909127,284.35003733979295,4.265250560096894,41.46600595951044,5.043129319603129,138.9047904015165,1095.4081674714662,6167.260126960472,3424.451193051471,3424.45119305147,9.094947017729282e-13,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.932983170889184,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,483.23747465664957,1043.2361222328045,1291.7351184947072,483.23747465664957,437.70468017427066,45.532794482378904,3086.402748436782,459.2034673915435,24.034007265106084,1043.2361222328047,-2.2737367544323206e-13,1291.7351184947072,0.0,667.9323162058814,208.72884881433794,2334.971240727512,3113.2949876366824,778.3237469091706,24.034007265106084,8.011335755035361,32.04534302014122,0.4806801453021182,44.214434851931216,-4.547473508864641e-15,139.53434135266153,1179.2933878284389,7302.120917975122,3781.2273038425637,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.933335565693827,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,477.2592210492015,1030.367914493397,1288.8351673269483,477.2592210492015,432.0539457169466,45.20527533225493,3086.402748436782,453.53343683161154,23.72578421758999,1030.3679144933967,2.2737367544323206e-13,1288.8351673269485,-2.2737367544323206e-13,659.6849990277987,206.15156219618706,2319.2030818203452,3092.2707757604603,773.0676939401151,23.725784217589762,7.908594739196587,31.634378956786577,0.47451568435179864,43.799389108071395,4.547473508864641e-15,138.15220952142477,1169.5539651893466,3966.0162680588946,3751.955774788259,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.93422772203264,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,487.0072021614762,1048.5520215737326,1304.1100441591573,487.0072021614762,440.6864282157962,46.320773945679996,3086.402748436782,461.98138714785256,25.025815013623628,1.4725238773345386e-12,1048.5520215737313,1304.1100441591573,0.0,671.9729267605128,209.99153961266023,1304.1100441591586,1738.8133922122115,434.7033480530529,25.025815013623628,8.341938337874543,1081.9197749252294,16.22879662387844,34.01214087306624,20.971040431474627,140.68036699720975,864.9291709292166,3704.5984388235815,2410.786318972724,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.93017701739267,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,511.01691137575995,1098.3981187887482,1358.9914097432782,511.01691137575995,462.47347642470305,48.543434951056895,3086.402748436782,484.2306322518627,26.78627912389726,2.947380150479828e-12,1098.3981187887453,1358.9914097432782,0.0,704.3354650936185,220.10483284175578,1358.991409743281,1811.9885463243747,452.9971365810937,26.78627912389726,8.928759707965753,1134.1131576206083,17.011697364309125,35.55787647320777,21.967962375774906,147.36673823160515,903.9350035757122,2160.901576664119,2516.3240114179935,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.92508060575099,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,519.4186625241772,1118.1049535496782,1384.3794623495335,519.4186625241772,470.279920934072,49.13874159010519,3086.402748436782,492.66176112131933,26.756901402857864,0.0,1118.1049535496782,1384.3794623495335,0.0,716.5989252673736,223.93716414605424,1384.3794623495335,1845.8392831327112,461.4598207831778,26.756901402857864,8.918967134285955,1153.780822086822,17.30671233130233,36.20589369448889,22.362099070993562,149.87159636947845,920.0622535297811,637.3465171906466,2562.438208400085,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.92516705395261,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,515.7599731364277,1110.981054041298,1375.7918785003355,515.7599731364277,467.3140834434499,48.445889692977765,3086.402748436782,489.40592917761165,26.35404395881602,0.0,1110.981054041298,1375.7918785003355,0.0,711.8631697128897,222.457240535278,1375.7918785003355,1834.3891713337807,458.5972928334452,26.35404395881602,8.78468131960534,1146.1197793197193,17.19179668979579,35.977539865829314,22.21962108082596,148.84822327583458,914.0763956006141,3916.609301278674,2152.95611156432,2152.95611156432,0.0,393.2962294823503,0.0,373.6314180082328,0.0,0.0,660.9237629525047,23.926321864179023,0.0,0.0,0.0,3.410605131648481e-13,-2.2737367544323206e-13
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,511.53809965810694,1100.0175643098844,1364.2208380786933,511.53809965810694,463.47290554969805,48.0651941084089,3086.402748436782,484.86705795350315,26.671041704603795,0.0,1100.0175643098844,1364.2208380786933,0.0,705.2611752050955,220.39411725159232,1364.2208380786933,1818.9611174382576,454.7402793595644,26.671041704603795,8.890347234867932,1135.5789532493561,17.03368429874034,35.642559666984624,22.000351286197688,147.62079093619272,906.3221300341401,3882.098632080824,0.0,0.0,0.0,2524.2222926433533,0.0,2770.895333183402,0.0,0.0,660.9237629525047,23.925334046631697,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,513.3766618222509,1104.6740134612826,1366.365694162207,513.3766618222509,464.7705198109741,48.606142011276795,3086.402748436782,486.81016672562214,26.566495096628728,3.1005501196804375e-13,1104.6740134612824,1366.365694162207,0.0,708.0875152372686,221.2773485116464,1366.3656941622073,1821.8209255496097,455.4552313874024,26.566495096628728,8.855498365542909,1140.096006923454,17.10144010385181,35.75713721084772,22.093480269225648,148.07752478187837,908.6176606303952,3893.0340300761377,0.0,0.0,0.0,2529.908440786878,0.0,5168.76656126457,0.0,0.0,660.9237629525047,23.92570479535805,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,512.335916749976,1102.271331676676,1352.7230140716176,512.335916749976,463.9087410764297,48.42717567354633,3086.402748436782,485.7768435133858,26.559073236590223,0.0,1102.271331676676,1352.7230140716176,0.0,706.584499655834,220.8076561424481,1352.7230140716176,1803.6306854288234,450.90767135720586,26.559073236590223,8.85302441219674,1137.683429325463,17.065251439881944,35.572656774249694,22.04542663353352,147.49062579906692,902.7423125585829,7174.691389819377,9.094947017729282e-13,0.0,9.094947017729282e-13,2510.2151850846567,0.0,7543.133453972465,3304.6188147625235,0.0,3795.960438941195,23.925462757441082,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,505.64153304137864,1087.7922675222753,1338.5935522751388,505.64153304137864,458.279191633377,47.36234140800161,3086.402748436782,479.40781738758693,26.233715653791705,0.0,1087.7922675222753,1338.5935522751388,0.0,697.3204616546719,217.91264426708497,1338.5935522751388,1784.7914030335182,446.19785075837956,26.233715653791705,8.744571884597235,1122.7705550606643,16.841558325909965,35.14178087319689,21.755845350445508,145.65867773950083,892.252929199115,6093.060002366392,4.547473508864641e-13,0.0,4.547473508864641e-13,2482.1118646881896,0.0,9886.053458518301,2268.779720328483,0.0,5948.313866572543,23.926515259798663,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,511.55203721444497,1104.1616091144472,1336.443825101584,511.5520372144449,464.12957045313453,47.422466761310396,3086.402748436782,486.0532659140173,25.498771300427677,2.7323597929683857e-13,1104.161609114447,1336.4438251015838,2.2737367544323206e-13,706.986568602207,220.93330268818966,1336.443825101584,1781.9251001354453,445.4812750338613,25.498771300427904,8.499590433475968,1138.159970848351,17.072399562725263,35.447670433304786,22.08323218228894,146.89634189123598,896.413812225082,3848.5712836555576,2319.0794354811005,2319.0794354811,4.547473508864641e-13,169.83223325655194,0.0,10027.62197319499,0.0,0.0,5948.313866572543,23.92878822541997,0.0,0.0,0.0,-4.547473508864641e-13,-2.2737367544323206e-13
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,514.5245828922644,1111.8264947945377,1321.9116676790106,514.5245828922644,466.58868623025097,47.935896662013484,3086.402748436782,489.23366888986493,25.290914002399518,0.0,1111.8264947945377,1321.9116676790104,2.2737367544323206e-13,711.612609294349,222.37894040448404,1321.9116676790104,1762.5488902386805,440.63722255967014,25.290914002399745,8.430304667466581,1145.547713464404,17.18321570196606,35.45564657268086,22.236529895890754,147.1619856664169,893.4838454685753,3841.7465908343884,2306.08251971698,2306.08251971698,0.0,168.07897981604947,0.0,10167.241760073846,0.0,0.0,5948.313866572543,23.929271964079437,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,522.7972584146502,1127.6723348992246,1347.162921941548,522.7972584146503,473.7820056272399,49.015252787410304,3086.402748436782,496.5210665255642,26.276191889085965,0.0,1127.6723348992246,1347.162921941548,0.0,722.2124604008206,225.69139387525644,1347.162921941548,1796.2172292553971,449.0543073138493,26.276191889085965,8.758730629695322,1162.7072574180058,17.440608861270086,36.025075917399974,22.55344669798449,149.63128974615273,909.1548530416082,3906.78736829703,3317.02031325977,3317.02031325977,0.0,0.0,798.5906236035523,9306.285567497327,0.0,0.0,5948.313866572543,23.92638982421947,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,537.7390560197618,1161.5957329207217,1376.4668937395752,537.7390560197618,487.1612086611339,50.57784735862789,3086.402748436782,511.19480010504503,26.544255914716814,0.0,1161.5957329207217,1376.466893739575,2.2737367544323206e-13,743.5560728800655,232.36127277502044,1376.466893739575,1835.2891916527665,458.8222979131916,26.54425591471704,8.84808530490568,1196.9880741403445,17.954821112105165,36.996583595810186,23.231914658414436,153.66569482269466,931.8806701821422,703.0635380996794,4904.215848580139,4904.21584858014,0.0,0.0,2325.3705840473076,6839.914486838851,0.0,3304.6188147625235,2464.939782140664,23.925735398767372,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,536.221402488236,1158.5342605588978,1382.700748922369,536.221402488236,485.6498051974472,50.571597290788716,3086.402748436782,509.81396910270274,26.40743338553324,0.0,1158.5342605588978,1382.7007489223688,2.2737367544323206e-13,741.5475914221131,231.73362231941033,1382.7007489223688,1843.6009985631583,460.9002496407896,26.407433385533466,8.802477795177822,1193.744171739609,17.906162576094136,36.99769270040164,23.170685211177958,153.49819239186127,933.0090826349128,2299.025627785034,4617.133298138291,4617.13329813829,9.094947017729282e-13,0.0,2031.9847081530193,4687.303386125153,0.0,1711.4398668193821,660.9237629525047,23.926148680819278,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,530.5873109772448,1144.5474491556372,1370.5509236909227,530.5873109772448,480.01531676506943,50.571994212175355,3086.402748436782,503.940374970703,26.646936006541807,0.0,1144.5474491556372,1370.5509236909227,0.0,733.004181775568,229.06380680486498,1370.5509236909227,1827.4012315878967,456.8503078969742,26.646936006541807,8.882312002180603,1180.0766971643595,17.701150457465392,36.59645822002197,22.890948983112743,151.94500318941868,923.9299875540386,3969.615671377842,4163.334025091739,4163.33402509174,0.0,0.0,1602.928611728275,2990.6355038494557,0.0,0.0,660.9237629525047,23.925311630275058,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,527.287850416714,1138.88178469071,1364.9688051971677,527.287850416714,477.14036903964626,50.14748137706779,3086.402748436782,501.2204816204523,26.067368796261746,0.0,1138.88178469071,1364.9688051971675,2.2737367544323206e-13,729.0479732661124,227.82749164566013,1364.9688051971675,1819.9584069295565,454.98960173238913,26.067368796261974,8.689122932087324,1173.6382764190594,17.60457414628589,36.42732374578588,22.7776356938142,151.0787524258465,919.394502321869,3950.5329426264598,5384.427901395338,6901.52839467326,0.0,0.0,2835.4215211996693,0.0,0.0,0.0,660.9237629525047,23.927087698368492,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,522.6417010316092,1130.412549558926,1362.3392168347523,522.6417010316092,473.3841255866664,49.25757544494277,3086.402748436782,497.25043398547945,25.391267046129713,0.0,1130.412549558926,1362.3392168347523,0.0,723.2733585243337,226.02292453885428,1362.3392168347523,1816.452289113003,454.11307227825074,25.391267046129713,8.463755682043237,1164.267572287099,17.464013584306485,36.231643159526044,22.60825099117852,149.99791207118338,914.9015723053426,3930.295039730628,2539.725647637337,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.929051221389862,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,523.9106186298615,1132.3731803575217,1365.0903808850765,523.9106186298616,474.79827169950397,49.112346930357546,3086.402748436782,498.2343642980099,25.676254331851567,2.9298871818991986e-12,1132.3731803575188,1365.0903808850767,-2.2737367544323206e-13,724.7045298880145,226.4701655900045,1365.0903808850796,1820.1205078467729,455.0301269616932,25.67625433185134,8.558751443950447,1166.6081861333205,17.499122791999806,36.298367416001234,22.647463607150375,150.3481165383222,916.8521143491217,3938.226294221582,2544.825037734787,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.928248639941994,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,522.9386219534885,1130.0999080521378,1360.454215337989,522.9386219534885,473.87692313429176,49.06169881919667,3086.402748436782,497.26094954653166,25.677672406956788,0.0,1130.0999080521378,1360.454215337989,0.0,723.2886538858643,226.0277043393326,1360.454215337989,1813.9389537839852,453.4847384459963,25.677672406956788,8.559224135652263,1164.3368045947468,17.465052068921203,36.20654031442265,22.601998161042758,150.01372118898942,914.3589786543571,3927.851723997974,2537.2276076698495,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92817486872429,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,530.1509066249032,1145.6063790487776,1371.3255100611884,530.1509066249032,482.0145892218126,48.13631740309058,3086.402748436782,0.0,530.1509066249032,0.0,1145.6063790487776,0.0,1371.3255100611884,0.0,0.0,0.0,0.0,0.0,1901.4764166860916,633.8254722286972,3680.9082679635667,55.2136240194535,22.912127580975554,22.912127580975554,151.8818110510702,886.7451624611722,3933.827958196042,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,660.9237629525047,23.926363701232468,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,641.4896492833537,1387.9408943147328,1660.1090788709366,641.4896492833536,582.9864175369661,58.5032317463876,3086.402748436782,0.0,641.4896492833537,0.0,1387.9408943147328,0.0,1660.1090788709366,0.0,0.0,0.0,0.0,0.0,2301.5987281542903,767.1995760514301,4456.739198520453,66.8510879778068,27.758817886294654,27.758817886294654,183.79921745444386,1073.36751725627,4762.907139725293,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,660.9237629525047,23.91243067810757,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,828.2936877440209,1790.8489133915796,2147.7413717914646,828.2936877440209,752.6578860610999,75.63580168292094,3086.402748436782,0.0,828.2936877440209,0.0,1790.8489133915796,0.0,2147.7413717914646,0.0,0.0,0.0,0.0,0.0,2976.0350595354857,992.0116865118285,5758.895659438894,86.3834348915834,35.816978267831594,35.816978267831594,237.43194958348892,1387.461027522564,6154.345000449625,0.0,0.0,0.0,0.0,0.0,24422.37527280793,0.0,0.0,660.9237629525047,23.885750567976107,0.0,0.0,0.0,0.0,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,880.7615797247712,1906.5087102429486,2278.3503301151454,880.7615797247713,800.5308189530056,80.23076077176569,3086.402748436782,0.0,880.7615797247712,0.0,1906.5087102429486,0.0,2278.3503301151454,0.0,0.0,0.0,0.0,0.0,3159.1119098399167,1053.0373032799723,6118.657923362838,91.77986885044257,38.130174204858974,38.130174204858974,252.33054436003863,1473.4080649001717,6539.02868498304,0.0,0.0,0.0,0.0,0.0,24373.530522262314,0.0,0.0,660.9237629525047,23.880535174061084,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,801.1820990414863,1733.994381994785,2077.0567712908405,801.1820990414863,728.1523668388919,73.02973220259437,3086.402748436782,0.0,801.1820990414863,0.0,1733.994381994785,0.0,2077.0567712908405,0.0,0.0,0.0,0.0,0.0,2878.2388703323268,959.4129567774422,5571.646209104554,83.57469313656831,34.6798876398957,34.6798876398957,229.65192343707184,1341.9993486308738,5954.232600957986,0.0,0.0,0.0,0.0,0.0,24324.783461217794,0.0,0.0,660.9237629525047,23.891118346474787,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,854.5719058912621,1850.312070369535,2213.5163551489563,854.5719058912622,776.6760188143235,77.89588707693868,3086.402748436782,0.0,854.5719058912621,0.0,1850.312070369535,0.0,2213.5163551489563,0.0,0.0,0.0,0.0,0.0,3068.0882610402186,1022.6960870134062,5941.09641842316,89.11644627634739,37.0062414073907,37.0062414073907,244.90431081654205,1430.729326921077,6349.129658330832,0.0,0.0,0.0,0.0,0.0,24276.133894295355,0.0,0.0,660.9237629525047,23.88458340050695,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,805.8567544890743,1743.9492107974206,2090.2356103749203,805.8567544890743,732.2996205916618,73.55713389741253,3086.402748436782,0.0,805.8567544890743,0.0,1743.9492107974206,0.0,2090.2356103749203,0.0,0.0,0.0,0.0,0.0,2896.0923648639946,965.3641216213315,5605.405697282747,84.0810854592412,34.878984215948414,34.878984215948414,231.0192955964681,1350.2224711089375,5990.264046770352,0.0,0.0,0.0,0.0,0.0,24227.581626506766,0.0,0.0,660.9237629525047,23.89037927822627,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,768.1968869234541,1661.0498539828527,1994.5337963467298,768.1968869234543,698.0509287363035,70.14595818715071,3086.402748436782,0.0,768.1968869234541,0.0,1661.0498539828527,0.0,1994.5337963467298,0.0,0.0,0.0,0.0,0.0,2762.730683270184,920.910227756728,5344.690765009765,80.17036147514646,33.22099707965705,33.22099707965705,220.27441526727046,1287.796998658459,5711.577535911492,0.0,0.0,0.0,0.0,0.0,24179.126463253757,0.0,0.0,660.9237629525047,23.89432820050724,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,439.3420816550237,948.7523013334905,1137.3661522670877,439.3420816550237,398.7703801519437,40.57170150308002,3086.402748436782,0.0,439.3420816550237,0.0,948.7523013334905,0.0,1137.3661522670877,0.0,0.0,0.0,0.0,0.0,1576.7082339221115,525.5694113073705,3051.0299465629723,45.765449198444585,18.975046026669812,18.975046026669812,125.88761034946685,735.1725629086216,3260.6330981642222,0.0,0.0,0.0,0.0,0.0,24130.76821032725,0.0,0.0,660.9237629525047,23.938508510709664,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,709.9722097606062,1534.944553083919,1838.617676144067,709.9722097606062,644.4912186205935,65.48099114001276,3086.402748436782,0.0,709.9722097606062,0.0,1534.944553083919,0.0,1838.617676144067,0.0,0.0,0.0,0.0,0.0,2548.5898859046733,849.5299619682245,4933.064400956817,73.99596601435225,30.698891061678378,30.698891061678378,203.4506006462536,1188.374310752187,5271.90874974078,0.0,0.0,0.0,0.0,0.0,24082.50667390659,0.0,0.0,660.9237629525047,23.902143533408005,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,451.75451997215384,972.3196120513734,1175.458887239329,451.75451997215384,409.4046269092203,42.34989306293349,3086.402748436782,0.0,451.75451997215384,0.0,972.3196120513734,0.0,1175.458887239329,0.0,0.0,0.0,0.0,0.0,1627.2134072114827,542.4044690704942,3141.9374883333503,47.129062325000255,19.446392241027468,19.446392241027468,129.59663177540406,758.0229476529536,3357.555966915808,0.0,0.0,0.0,0.0,0.0,24034.34166055878,0.0,0.0,660.9237629525047,23.93382074410631,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,464.92561174947446,1003.56023655505,1209.8197220219934,464.92561174947446,422.24681082771065,42.678800921763795,3086.402748436782,0.0,464.92561174947446,0.0,1003.56023655505,0.0,1209.8197220219934,0.0,0.0,0.0,0.0,0.0,1674.7453337714678,558.2484445904893,3236.554014917007,48.5483102237551,20.071204731101002,20.071204731101002,133.38277849386566,780.3219427703121,3458.6275130968293,0.0,0.0,0.0,0.0,0.0,23986.272977237662,0.0,0.0,660.9237629525047,23.934449462362263,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,642.3157296566458,1389.3398632470862,1675.7314900083077,642.3157296566458,582.7510320031963,59.56469765344948,3086.402748436782,0.0,642.3157296566458,0.0,1389.3398632470862,0.0,1675.7314900083077,0.0,0.0,0.0,0.0,0.0,2318.0472196649534,772.6824065549845,4480.069489467024,67.20104234200537,27.786797264941725,27.786797264941725,184.38686341856342,1079.8439068454368,4787.230989757476,0.0,0.0,0.0,0.0,0.0,23938.300431283184,0.0,0.0,660.9237629525047,23.911959347536772,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,826.7838846853986,1788.892850754771,2158.6617211893363,826.7838846853986,750.393613034048,76.39027165135053,3086.402748436782,0.0,826.7838846853986,0.0,1788.892850754771,0.0,2158.6617211893363,0.0,0.0,0.0,0.0,0.0,2985.4456058747346,995.1485352915782,5769.486991921084,86.54230487881625,35.77785701509542,35.77785701509542,237.3869641892964,1390.6335183898816,9469.590789781914,0.0,0.0,0.0,0.0,0.0,23890.423830420616,3304.6188147625235,0.0,3795.960438941195,23.887152836991596,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,514.4391386667961,1111.9780312645025,1352.7515512532061,514.4391386667961,466.9945545944589,47.44458407233721,3086.402748436782,0.0,514.4391386667961,0.0,1111.9780312645025,0.0,1352.7515512532061,0.0,0.0,0.0,0.0,0.0,1867.1906899200021,622.3968966400007,3601.5656178245054,54.02348426736758,22.23956062529005,22.23956062529005,147.95993997889815,868.8594421368466,6116.807883649832,0.0,0.0,0.0,0.0,0.0,23842.64298275977,2268.779720328483,0.0,5948.313866572543,23.928846450070825,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,458.63331594830686,995.4520124172129,1207.205521150272,458.63331594830686,417.42901796545607,41.20429798285077,3086.402748436782,0.0,458.63331594830686,0.0,995.4520124172129,0.0,1207.205521150272,0.0,0.0,0.0,0.0,0.0,1665.838837098579,555.279612366193,3216.5704618819846,48.24855692822977,19.909040248344258,19.909040248344258,131.94784725099544,775.2940970421066,3436.5849465579013,0.0,0.0,0.0,0.0,0.0,23794.957696794256,0.0,0.0,5948.313866572543,23.940122385219198,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,443.87442173818044,963.3097558405066,1164.758475783081,443.8744217381805,403.81161864777664,40.06280309040384,3086.402748436782,0.0,443.87442173818044,0.0,963.3097558405066,0.0,1164.758475783081,0.0,0.0,0.0,0.0,0.0,1608.6328975212614,536.2109658404205,3108.1536192021886,46.62230428803283,19.26619511681013,19.26619511681013,127.60583384972016,748.9714942117937,3320.9141475735637,0.0,0.0,0.0,0.0,0.0,23747.367781400666,0.0,0.0,5948.313866572543,23.94203244801182,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,465.0900398478346,1010.4889704804021,1218.6944367239537,465.0900398478346,423.4586481599601,41.63139168787449,3086.402748436782,0.0,465.0900398478346,0.0,1010.4889704804021,0.0,1218.6944367239537,0.0,0.0,0.0,0.0,0.0,1683.7844765717882,561.2614921905961,3255.5349392427865,48.8330240886418,20.209779409608043,20.209779409608043,133.6610301312361,784.17510522969,3478.4485522818795,0.0,0.0,0.0,0.0,0.0,23699.87304583787,0.0,0.0,5948.313866572543,23.94031475931337,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,717.9658458781132,1558.8664075903266,1871.180807790133,717.9658458781131,652.961830350168,65.00401552794507,3086.402748436782,0.0,717.9658458781132,0.0,1558.8664075903266,0.0,1871.180807790133,0.0,0.0,0.0,0.0,0.0,2589.1466536682465,863.0488845560822,5011.061945814656,75.16592918721983,31.177328151806535,31.177328151806535,206.06243565330027,1206.6319057002154,3643.2051001394043,0.0,0.0,0.0,0.0,0.0,23652.473299746198,0.0,1711.4398668193821,4144.297847384383,23.90692808111746,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,741.8236454142682,1611.3020576187946,1933.2623165639684,741.8236454142682,674.0839744336143,67.73967098065386,3086.402748436782,0.0,741.8236454142682,0.0,1611.3020576187946,878.161494564566,1055.1008219994023,0.0,0.0,878.161494564566,1170.8819927527547,292.7204981881887,1796.9244674136705,598.9748224712235,4007.201347503689,60.10802021255533,41.007656098021556,32.22604115237589,212.90531129750588,1237.9423494198709,2219.7115542543797,0.0,0.0,0.0,1170.8819927527547,0.0,24717.506246261826,0.0,3304.6188147625235,660.9237629525047,23.904383370265045,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,566.6511063629713,1231.8314319284204,1477.7630111712356,566.6511063629714,515.3644328737595,51.28667348921191,3086.402748436782,0.0,566.6511063629713,0.0,1231.8314319284204,39.02764144146204,1438.7353697297735,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,2005.386476092745,668.4621586975817,3905.680066718747,58.585201000781204,25.026905052983032,24.63662863856841,162.65954211996427,952.3796493236993,4228.625198786329,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,0.0,660.9237629525047,23.92776737115436,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,612.5907244162901,1330.6691197016085,1595.793085175034,612.5907244162901,557.0498394621275,55.54088495416257,3086.402748436782,0.0,612.5907244162901,0.0,1330.6691197016085,0.0,1595.793085175034,0.0,0.0,0.0,0.0,0.0,2208.3838095913243,736.1279365304414,4275.180865823374,64.1277129873506,26.61338239403217,26.61338239403217,175.7987303546316,1029.281144660488,4568.334073953418,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,660.9237629525047,23.92102638462856,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,766.1102499833645,1662.6958512594254,1998.0317713243887,766.1102499833645,696.4391044568832,69.6711455264813,3086.402748436782,0.0,766.1102499833645,0.0,1662.6958512594254,0.0,1998.0317713243887,0.0,0.0,0.0,0.0,0.0,2764.142021307753,921.3806737692511,5348.218546336429,80.22327819504643,33.25391702518851,33.25391702518851,219.91462222988542,1288.02640824456,5714.864280811738,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,660.9237629525047,23.900038606430734,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,796.4065224612357,1727.095911198094,2080.6880491224438,796.4065224612357,723.3266270384358,73.07989542279978,3086.402748436782,0.0,796.4065224612357,0.0,1727.095911198094,0.0,2080.6880491224438,0.0,0.0,0.0,0.0,0.0,2877.0945715836797,959.0315238612266,5563.222006643,83.44833009964499,34.54191822396188,34.54191822396188,228.70386319846355,1340.2675536072588,5944.458036389032,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,660.9237629525047,23.8949016698176,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,560.8024446873787,1209.4032425715764,1468.948072063743,560.8024446873787,509.03322505195626,51.76921963542245,3086.402748436782,0.0,560.8024446873787,0.0,1209.4032425715764,0.0,1468.948072063743,0.0,0.0,0.0,0.0,0.0,2029.7505167511217,676.5835055837073,3915.7372649064055,58.73605897359608,24.188064851431527,24.188064851431527,161.14195376736097,944.8376480275273,4183.991407350228,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,3795.960438941195,23.919784769527745,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,555.6592895407882,1195.6640322675735,1454.6106761757408,555.6592895407882,504.23473263486136,51.42455690592688,3086.402748436782,0.0,555.6592895407882,0.0,1195.6640322675735,0.0,1454.6106761757408,0.0,0.0,0.0,0.0,0.0,2010.269965716529,670.0899885721764,3876.023986556279,58.14035979834418,23.91328064535147,23.91328064535147,159.6394357172508,935.6963453784743,6410.410063691061,0.0,0.0,0.0,0.0,0.0,24422.37527280793,2268.779720328483,0.0,5948.313866572543,23.918065225618484,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,536.5732499062408,1157.1860951129884,1410.0137499529267,536.5732499062408,486.8116859003415,49.76156400589926,3086.402748436782,0.0,536.5732499062408,0.0,1157.1860951129884,0.0,1410.0137499529267,0.0,0.0,0.0,0.0,0.0,1946.5869998591675,648.8623332863891,3752.635428258545,56.289531423878174,23.143721902259767,23.143721902259767,154.2983538101044,905.7376623248913,4009.510757297046,0.0,0.0,0.0,0.0,0.0,24373.530522262314,0.0,0.0,5948.313866572543,23.9231756921412,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,522.096988335286,1127.5476851804538,1374.5664997025842,522.096988335286,473.9684351096714,48.12855322561461,3086.402748436782,0.0,522.096988335286,0.0,1127.5476851804538,0.0,1374.5664997025842,0.0,0.0,0.0,0.0,0.0,1896.6634880378701,632.22116267929,3656.432335897614,54.84648503846421,22.550953703609075,22.550953703609075,150.20599282143468,882.3755479464069,3906.5867211647287,0.0,0.0,0.0,0.0,0.0,24324.783461217794,0.0,0.0,5948.313866572543,23.926556165764232,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,509.58443603095714,1101.5075270669174,1343.6495017155369,509.58443603095714,462.6619810901226,46.92245494083455,3086.402748436782,0.0,509.58443603095714,0.0,1101.5075270669174,0.0,1343.6495017155369,0.0,0.0,0.0,0.0,0.0,1853.2339377464941,617.744645915498,3572.48611072891,53.587291660933644,22.030150541338347,22.030150541338347,146.6602285360404,862.0524671951487,3816.7939320085616,0.0,0.0,0.0,0.0,0.0,24276.133894295355,0.0,0.0,5948.313866572543,23.929115837307958,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,512.3787948625887,1105.9641214583255,1343.8318984359057,512.3787948625887,465.13787554228304,47.24091932030568,3086.402748436782,0.0,512.3787948625887,0.0,1105.9641214583255,0.0,1343.8318984359057,0.0,0.0,0.0,0.0,0.0,1856.2106932984943,618.7368977661648,3580.911712522985,53.71367568784477,22.11928242916651,22.11928242916651,147.27366744921557,863.9628057615582,3826.137620518378,0.0,0.0,0.0,0.0,0.0,24227.58162650677,0.0,0.0,5948.313866572543,23.92746313577053,0.0,0.0,0.0,0.0,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,516.7382657896958,1116.838057318926,1348.9899464261555,516.7382657896958,469.86314103683975,46.87512475285607,3086.402748436782,0.0,516.7382657896958,0.0,1116.838057318926,0.0,1348.9899464261555,0.0,0.0,0.0,0.0,0.0,1865.7282122158513,621.9094040719505,3604.475673606728,54.06713510410092,22.33676114637852,22.33676114637852,148.365084982682,869.0151464514904,546.9626012237436,0.0,0.0,0.0,0.0,0.0,24179.12646325376,0.0,3304.6188147625235,2464.939782140664,23.928199763919913,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,540.6904713451838,1172.1371204943705,1409.7892979491523,540.6904713451838,492.7219171633851,47.96855418179867,3086.402748436782,0.0,540.6904713451838,0.0,1172.1371204943705,0.0,1409.7892979491523,0.0,0.0,0.0,0.0,0.0,1950.4797692943362,650.159923098112,3772.7768128868183,56.591652193302274,23.442742409887412,23.442742409887412,155.20307873816236,908.8401388493514,2320.017161818676,0.0,0.0,0.0,0.0,0.0,24130.768210327256,0.0,1711.4398668193821,660.9237629525047,23.927871426021316,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,546.9672202767352,1185.584340541585,1430.265873101021,546.9672202767352,498.46164819832677,48.505572078408456,3086.402748436782,0.0,546.9672202767352,0.0,1185.584340541585,0.0,1430.265873101021,0.0,0.0,0.0,0.0,0.0,1977.2330933777562,659.0776977925854,3821.8951317119263,57.328426975678894,23.711686810831704,23.711686810831704,157.1133703051551,920.9428686950827,4083.7603026144234,0.0,0.0,0.0,0.0,0.0,24082.506673906606,0.0,0.0,660.9237629525047,23.926985876990056,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,554.2475568834786,1197.8696782577545,1440.183859243534,554.2475568834786,503.5527738460044,50.694783037474224,3086.402748436782,0.0,554.2475568834786,0.0,1197.8696782577545,0.0,1440.183859243534,0.0,0.0,0.0,0.0,0.0,1994.4314161270127,664.8104720423376,3857.1115664271047,57.856673496406565,23.95739356515509,23.95739356515509,158.95540896428875,929.5373416333431,4121.838436018109,0.0,0.0,0.0,0.0,0.0,24034.34166055879,0.0,0.0,660.9237629525047,23.92311176793517,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,540.3012094880552,1169.394648335077,1404.1326256368677,540.3012094880552,490.3954570660945,49.90575242196065,3086.402748436782,0.0,540.3012094880552,0.0,1169.394648335077,0.0,1404.1326256368677,0.0,0.0,0.0,0.0,0.0,1944.433835124923,648.1446117083077,3761.9730951683077,56.429596427524615,23.38789296670154,23.38789296670154,154.9595883103731,906.3095823796085,4020.1380658396083,0.0,0.0,0.0,0.0,0.0,23986.272977237673,0.0,0.0,660.9237629525047,23.926338136093868,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,529.9958053862921,1148.4648365187957,1381.1046477059126,529.995805386292,480.8340943697866,49.16171101650541,3086.402748436782,0.0,529.9958053862921,0.0,1148.4648365187957,0.0,1381.1046477059126,0.0,0.0,0.0,0.0,0.0,1911.1004530922046,637.0334843640682,3696.598773975068,55.44898160962602,22.969296730375913,22.969296730375913,152.102774222286,890.5238336567321,6218.868843596214,0.0,0.0,0.0,0.0,0.0,23938.300431283194,2268.779720328483,0.0,2813.277190583852,23.928886221876333,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,568.6641989664328,1226.5738139409425,1473.5473238932116,568.6641989664328,515.8243864485811,52.83981251785163,3086.402748436782,0.0,568.6641989664328,0.0,1226.5738139409425,0.0,1473.5473238932116,0.0,0.0,0.0,0.0,0.0,2042.2115228596444,680.7371742865481,3949.522511087135,59.242837666307025,24.53147627881885,24.53147627881885,162.97775747088758,952.0207219813806,7525.424873544491,0.0,0.0,0.0,0.0,0.0,23890.423830420626,3304.6188147625235,0.0,5948.313866572543,23.918786138397053,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,561.8021716748949,1212.7433891276187,1455.2836881221615,561.8021716748949,509.7469792470743,52.05519242782058,3086.402748436782,0.0,561.8021716748949,0.0,1212.7433891276187,0.0,1455.2836881221615,0.0,0.0,0.0,0.0,0.0,2017.0858597970564,672.3619532656854,3902.1912021903604,58.532868032855404,24.254867782552374,24.254867782552374,160.9993682694054,940.4039251330511,4170.233174057728,0.0,0.0,0.0,0.0,0.0,23842.64298275978,0.0,0.0,5948.313866572543,23.920574775999317,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,550.0041667552623,1188.3510773268213,1428.107927140222,550.0041667552623,498.8202478720556,51.18391888320674,3086.402748436782,0.0,550.0041667552623,0.0,1188.3510773268213,0.0,1428.107927140222,0.0,0.0,0.0,0.0,0.0,1978.1120938954843,659.3706979651614,3825.833869187467,57.387508037812005,23.767021546536427,23.767021546536427,157.70673380168017,921.9989828977264,4088.462154120032,0.0,0.0,0.0,0.0,0.0,23794.95769679426,0.0,0.0,5948.313866572543,23.922992112395082,0.0,0.0,0.0,0.0,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,544.7685722409307,1175.7208297053355,1410.208907308348,544.7685722409307,493.5894113079205,51.17916093301017,3086.402748436782,0.0,544.7685722409307,0.0,1175.7208297053355,0.0,1410.208907308348,0.0,0.0,0.0,0.0,0.0,1954.9774795492785,651.6591598497595,3782.357469104373,56.7353620365656,23.51441659410671,23.51441659410671,156.089428386949,911.5127834614875,4042.2110927161034,0.0,0.0,0.0,0.0,0.0,23747.36778140067,0.0,0.0,5948.313866572543,23.922642212894498,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,548.1107290246722,1183.2616538927205,1415.4811000154766,548.1107290246722,496.81046664404664,51.3002623806256,3086.402748436782,0.0,548.1107290246722,0.0,1183.2616538927205,0.0,1415.4811000154766,0.0,0.0,0.0,0.0,0.0,1963.5918290401487,654.5306096800496,3801.3840926129187,57.02076138919378,23.66523307785441,23.66523307785441,156.95892716125232,915.8407643862045,4062.694247319075,0.0,0.0,0.0,0.0,0.0,23699.873045837867,0.0,0.0,5948.313866572543,23.92262129589706,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,541.7861507176195,1171.735780507532,1402.3127686866817,541.7861507176194,491.1539906918758,50.6321600257437,3086.402748436782,0.0,541.7861507176195,0.0,1171.735780507532,0.0,1402.3127686866817,0.0,0.0,0.0,0.0,0.0,1944.0989194043013,648.0329731347671,3763.8676730466004,56.458015095699004,23.43471561015064,23.43471561015064,155.23280242721097,906.5932218779783,4022.4279217898106,0.0,0.0,0.0,0.0,0.0,23652.473299746194,0.0,0.0,5948.313866572543,23.925110090829392,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,540.3888367514674,1168.4194569741294,1398.815963540267,540.3888367514674,489.85211033661074,50.536726414856645,3086.402748436782,0.0,540.3888367514674,0.0,1168.4194569741294,878.1614945645689,520.654468975698,0.0,0.0,878.1614945645689,1170.8819927527584,292.7204981881896,1061.0433057271653,353.6811019090551,2583.1438646103497,38.747157969155246,32.15000408512827,23.368389139482588,154.83500330183216,895.502154592843,698.507597096183,0.0,0.0,0.0,1170.8819927527584,0.0,24717.506246261826,0.0,3304.6188147625235,2464.939782140664,23.92506599976327,0.0,0.0,0.0,0.0,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,547.9494204822349,1184.1041917280022,1424.0845560776781,547.9494204822349,496.9597053479801,50.98971513425482,3086.402748436782,0.0,547.9494204822349,0.0,1184.1041917280022,39.02764144146204,1385.056914636216,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1933.006335118451,644.3354450394837,3761.445971885937,56.421689578289055,24.072360248974665,23.682083834560043,157.15234901586825,918.6731415309963,2363.371442999529,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,1711.4398668193821,660.9237629525047,23.923543920476757,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,542.9294824498306,1173.4306428944499,1418.1136008630974,542.9294824498306,491.94305251666617,50.986429933164466,3086.402748436782,0.0,542.9294824498306,0.0,1173.4306428944499,0.0,1418.1136008630974,0.0,0.0,0.0,0.0,0.0,1961.043083312928,653.681027770976,3788.154753978354,56.82232130967531,23.468612857889,23.468612857889,155.89720832913093,913.3377831255602,4047.8115093329407,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,660.9237629525047,23.92435088212042,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,557.4538969203815,1208.0103578304283,1453.9764923902426,557.4538969203815,506.06189931672486,51.39199760365664,3086.402748436782,0.0,557.4538969203815,0.0,1208.0103578304283,0.0,1453.9764923902426,0.0,0.0,0.0,0.0,0.0,2011.430389310624,670.4767964368747,3889.917543577927,58.348763153668905,24.160207156608568,24.160207156608568,160.01876470234973,937.1647386061103,4156.6054857471645,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,660.9237629525047,23.925184488910322,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,555.5825206917133,1200.3676812380038,1449.6215786334994,555.5825206917133,503.977367274412,51.60515341730131,3086.402748436782,0.0,555.5825206917133,0.0,1200.3676812380038,0.0,1449.6215786334994,0.0,0.0,0.0,0.0,0.0,2005.2040993252126,668.4013664417375,3873.9731470049537,58.1095972050743,24.007353624760075,24.007353624760075,159.4920321294801,934.0177030258121,4139.5894835890285,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,660.9237629525047,23.92238082454883,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,540.9361437329159,1166.8509431475932,1408.5926453450168,540.936143732916,490.09071874801333,50.84542498490259,3086.402748436782,0.0,540.9361437329159,0.0,1166.8509431475932,0.0,1408.5926453450168,0.0,0.0,0.0,0.0,0.0,1949.5287890779327,649.8429296926442,3766.22266191817,56.49333992877255,23.337018862951865,23.337018862951865,155.20979821302925,908.2201055603497,7329.218652548398,0.0,0.0,0.0,0.0,0.0,24520.358625876932,3304.6188147625235,0.0,3795.960438941195,23.922648794285337,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,495.93323512010966,1085.221587235379,1264.0252921682968,495.93323512010966,453.7137930481524,42.21944207195724,3086.402748436782,0.0,495.93323512010966,0.0,1085.221587235379,0.0,1264.0252921682968,0.0,0.0,0.0,0.0,0.0,1759.9585272884065,586.6528424294688,3431.8329569532543,51.47749435429881,21.70443174470758,21.70443174470758,141.59963083465362,823.1388311078365,3668.318945631624,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,660.9237629525047,23.943246875795683,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,496.5439665981933,1085.9770888687547,1269.1634194471203,496.5439665981933,454.1097499653727,42.43421663282061,3086.402748436782,0.0,496.5439665981933,0.0,1085.9770888687547,0.0,1269.1634194471203,0.0,0.0,0.0,0.0,0.0,1765.7073860453136,588.5691286817712,3440.253603595839,51.60380405393759,21.719541777375095,21.719541777375095,141.86743406871116,825.4794503591701,3677.1639252732357,0.0,0.0,0.0,0.0,0.0,24422.37527280793,0.0,0.0,660.9237629525047,23.942665684077667,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,488.46477825542877,1067.183535160829,1249.3648934949429,488.46477825542877,446.5030236881035,41.961754567325244,3086.402748436782,0.0,488.46477825542877,0.0,1067.183535160829,0.0,1249.3648934949429,0.0,0.0,0.0,0.0,0.0,1737.8296717503717,579.2765572501239,3384.2897641613245,50.764346462419866,21.34367070321658,21.34367070321658,139.57964147500186,812.3078865939789,5886.100813833664,0.0,0.0,0.0,0.0,0.0,24373.530522262314,2268.779720328483,0.0,2813.277190583852,23.942660657014933,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,487.6968980646098,1064.3904201672385,1246.2154328748884,487.6968980646098,445.5756550999716,42.12124296463823,3086.402748436782,0.0,487.6968980646098,0.0,1064.3904201672385,0.0,1246.2154328748884,0.0,0.0,0.0,0.0,0.0,1733.9123309394981,577.9707769798327,3376.2735280865695,50.64410292129854,21.28780840334477,21.28780840334477,139.32785798134185,810.5183546891627,3608.8211057959006,0.0,0.0,0.0,0.0,0.0,24324.783461217794,0.0,0.0,2813.277190583852,23.94174993796041,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,478.650158804881,1043.0155476793063,1228.2573752820292,478.65015880488096,436.85068116242957,41.799477642451414,3086.402748436782,0.0,478.650158804881,0.0,1043.0155476793063,0.0,1228.2573752820292,0.0,0.0,0.0,0.0,0.0,1706.9075340869103,568.9691780289701,3318.892259795187,49.7833838969278,20.860310953586126,20.860310953586126,136.87683216520804,797.3500159982782,3547.273097764495,0.0,0.0,0.0,0.0,0.0,24276.13389429535,0.0,0.0,2813.277190583852,23.94148908077107,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,482.1023599598657,1051.5382723638484,1238.0513749186357,482.1023599598657,440.2101468390416,41.89221312082405,3086.402748436782,0.0,482.1023599598657,0.0,1051.5382723638484,0.0,1238.0513749186357,0.0,0.0,0.0,0.0,0.0,1720.1537348785014,573.3845782928338,3345.0765855351838,50.176148783027756,21.030765447276966,21.030765447276966,137.89023957688798,803.5124975473035,6879.823319552179,0.0,0.0,0.0,0.0,0.0,24227.581626506766,3304.6188147625235,0.0,5948.313866572543,23.94193803846133,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,481.58118213994726,1051.1649735308627,1235.6817938632732,481.58118213994726,439.8912221200055,41.689960019941736,3086.402748436782,0.0,481.58118213994726,0.0,1051.1649735308627,0.0,1235.6817938632732,0.0,0.0,0.0,0.0,0.0,1717.2629760032205,572.4209920010735,3340.848941535157,50.11273412302735,21.023299470617253,21.023299470617253,137.71501146196834,802.2953365273038,3570.7232860613844,0.0,0.0,0.0,0.0,0.0,24179.126463253757,0.0,0.0,5948.313866572543,23.94259300971647,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,488.72168110946876,1068.623749541568,1242.5491047524552,488.72168110946876,446.75118969881623,41.97049141065252,3086.402748436782,0.0,488.72168110946876,0.0,1068.623749541568,0.0,1242.5491047524552,0.0,0.0,0.0,0.0,0.0,1731.270785861924,577.0902619539746,3376.9847973574665,50.654771960362,21.37247499083136,21.37247499083136,139.4573203165931,809.9473042125926,305.2230248535607,0.0,0.0,0.0,0.0,0.0,24130.768210327253,0.0,3304.6188147625235,2464.939782140664,23.943318974539835,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
