timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,497.2987561964748,1085.7609604987672,1245.7622631452566,497.2987561964748,454.60395490333906,42.69480129313575,3086.402748436782,0.0,497.2987561964748,0.0,1085.7609604987672,0.0,1245.7622631452566,0.0,0.0,0.0,0.0,0.0,1743.0610193417315,581.0203397805772,3409.842319621076,51.14763479431614,21.715219209975345,21.715219209975345,141.41319885936144,817.0116118542053,1934.393724875324,0.0,0.0,0.0,0.0,0.0,24082.5066739066,0.0,1711.4398668193821,660.9237629525047,23.94079060474166,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,502.5799533923591,1098.3926764882742,1251.6678151679869,502.57995339235913,459.4156493396456,43.164304052713504,3086.402748436782,0.0,502.5799533923591,0.0,1098.3926764882742,0.0,1251.6678151679869,0.0,0.0,0.0,0.0,0.0,1754.247768560346,584.749256186782,3437.389701235402,51.560845518531025,21.967853529765485,21.967853529765485,142.7224581939419,822.9682669587859,3675.608712007407,0.0,0.0,0.0,0.0,0.0,24034.341660558788,0.0,0.0,660.9237629525047,23.94102789867453,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,503.23874888733513,1099.7478342739148,1261.668127858252,503.2387488873352,459.79618524769194,43.44256363964325,3086.402748436782,0.0,503.23874888733513,0.0,1099.7478342739148,0.0,1261.668127858252,0.0,0.0,0.0,0.0,0.0,1764.9068767455872,588.302292248529,3452.9570032680313,51.79435504902047,21.994956685478297,21.994956685478297,143.12913565022026,827.2156963187265,3691.8704073382287,0.0,0.0,0.0,0.0,0.0,23986.272977237673,0.0,0.0,660.9237629525047,23.94069930009118,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,500.51490793521134,1093.5602264308739,1260.0199175280209,500.51490793521134,457.3013975774551,43.21351035775626,3086.402748436782,0.0,500.51490793521134,0.0,1093.5602264308739,0.0,1260.0199175280209,0.0,0.0,0.0,0.0,0.0,1760.5348254632322,586.8449418210774,3440.939993715184,51.614099905727755,21.87120452861748,21.87120452861748,142.4909891857913,824.6924399698314,3678.7874918639377,0.0,0.0,0.0,0.0,0.0,23938.3004312832,0.0,0.0,660.9237629525047,23.940885958557715,0.0,0.0,0.0,0.0,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,499.3590429480969,1091.5050138611205,1253.5702787428418,499.3590429480969,456.4859486680023,42.87309428009455,3086.402748436782,0.0,499.3590429480969,0.0,1091.5050138611205,0.0,1253.5702787428418,0.0,0.0,0.0,0.0,0.0,1752.9293216909387,584.3097738969796,3428.7441094490387,51.43116164173558,21.83010027722241,21.83010027722241,142.06976763602776,821.4709037291877,6970.524054043771,0.0,0.0,0.0,0.0,0.0,23890.423830420637,3304.6188147625235,0.0,3795.960438941195,23.9413872858771,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,521.4829867034696,1137.4255475253178,1305.1444905656488,521.4829867034696,476.6276827966671,44.85530390680249,3086.402748436782,0.0,521.4829867034696,0.0,1137.4255475253178,0.0,1305.1444905656488,0.0,0.0,0.0,0.0,0.0,1826.6274772691183,608.8758257563728,3572.9288505508093,53.593932758262135,22.748510950506358,22.748510950506358,148.25852609893914,856.2253065145867,6089.058051637505,0.0,0.0,0.0,0.0,0.0,23842.642982759793,2268.779720328483,0.0,5948.313866572543,23.93646677759936,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,526.4986301877905,1143.9500028152916,1312.6166509131415,526.4986301877905,480.885200864353,45.61342932343743,3086.402748436782,0.0,526.4986301877905,0.0,1143.9500028152916,0.0,1312.6166509131415,0.0,0.0,0.0,0.0,0.0,1839.115281100932,613.038427033644,3596.1037109498675,53.94155566424801,22.87900005630583,22.87900005630583,149.54724547361712,862.2852282841206,3845.350512200344,0.0,0.0,0.0,0.0,0.0,23794.957696794274,0.0,0.0,5948.313866572543,23.931972174529424,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,527.7256510470364,1145.6625125336698,1318.08015872845,527.7256510470364,481.83459732467077,45.89105372236563,3086.402748436782,0.0,527.7256510470364,0.0,1145.6625125336698,0.0,1318.08015872845,0.0,0.0,0.0,0.0,0.0,1845.8058097754865,615.2686032584955,3606.736925567652,54.10105388351478,22.913250250673396,22.913250250673396,149.95824770572304,865.1544053490801,3856.622727658235,0.0,0.0,0.0,0.0,0.0,23747.36778140069,0.0,0.0,5948.313866572543,23.93106410362062,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,535.886233516959,1164.4295028387776,1340.2248847333274,535.886233516959,489.0768318103266,46.8094017066324,3086.402748436782,0.0,535.886233516959,0.0,1164.4295028387776,0.0,1340.2248847333274,0.0,0.0,0.0,0.0,0.0,1876.1111182502864,625.3703727500955,3665.9109938391593,54.988664907587385,23.28859005677555,23.28859005677555,152.32314675886374,879.2593645300976,3919.7999856191605,0.0,0.0,0.0,0.0,0.0,23699.873045837892,0.0,0.0,5948.313866572543,23.930893771330165,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,527.8288291742045,1146.2343130275865,1316.7485640122643,527.8288291742044,481.6627819081237,46.16604726608079,3086.402748436782,0.0,527.8288291742045,0.0,1146.2343130275865,0.0,1316.7485640122643,0.0,0.0,0.0,0.0,0.0,1844.5773931864687,614.8591310621563,3605.6708372762114,54.08506255914317,22.92468626055173,22.92468626055173,149.94455855821238,864.7381247006153,3855.5498309146715,0.0,0.0,0.0,0.0,0.0,23652.47329974622,0.0,0.0,5948.313866572543,23.931283213109534,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,539.5444886585835,1170.3981968762098,1365.0484871821777,539.5444886585835,491.92009683077094,47.62439182781255,3086.402748436782,0.0,539.5444886585835,0.0,1170.3981968762098,0.0,1365.0484871821777,0.0,0.0,0.0,0.0,0.0,1904.5929758407613,634.8643252802538,3709.855497997225,55.647832469958374,23.407963937524197,23.407963937524197,153.77312295133112,891.1012085765917,3966.092381293562,0.0,0.0,0.0,0.0,0.0,23605.168353146728,0.0,0.0,5948.313866572543,23.928560378349903,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,535.8750595742773,1159.3952661444778,1352.7488625227759,535.8750595742773,488.08911433091214,47.78594524336519,3086.402748436782,0.0,535.8750595742773,0.0,1159.3952661444778,915.4328130168842,437.31604950589167,0.0,0.0,915.4328130168842,1220.5770840225123,305.14427100562807,973.191109080169,324.39703636005635,2456.9834115847034,36.85475117377055,32.3422334530584,23.187905322889556,152.6443044170802,874.5705017324832,617.9708752114889,0.0,0.0,0.0,1220.5770840225123,0.0,24717.506246261826,0.0,3304.6188147625235,2464.939782140664,23.92605737538773,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,542.0211175098522,1178.0359492013379,1373.377070893391,542.0211175098522,494.70274731310536,47.318370196746756,3086.402748436782,0.0,542.0211175098522,0.0,1178.0359492013379,0.0,1373.377070893391,0.0,0.0,0.0,0.0,0.0,1915.3981884032432,638.4660628010811,3731.900200405662,55.97850300608493,23.560718984026757,23.560718984026757,154.537023708326,896.1030274835455,2278.0972982687454,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,1711.4398668193821,660.9237629525047,23.929870412221142,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,550.4143751921603,1198.8389871080558,1402.1607153577074,550.4143751921603,503.1403400023173,47.27403518984293,3086.402748436782,0.0,550.4143751921603,0.0,1198.8389871080558,0.0,1402.1607153577074,0.0,0.0,0.0,0.0,0.0,1952.5750905498676,650.8583635166225,3802.2724411745457,57.034086617618186,23.976779742161117,23.976779742161117,157.1329196681612,912.9789292867242,4064.3930069446483,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,660.9237629525047,23.930949382353184,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,549.1738962318595,1197.7565261935188,1392.5941992608302,549.1738962318595,501.65555973874007,47.518336493119484,3086.402748436782,0.0,549.1738962318595,0.0,1197.7565261935188,0.0,1392.5941992608302,0.0,0.0,0.0,0.0,0.0,1941.7680954926898,647.2560318308966,3786.7806535171053,56.80170980275658,23.955130523870377,23.955130523870377,156.60955164791542,908.5775543293094,4048.1021760155204,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,660.9237629525047,23.932432390034464,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,533.9390464875353,1165.0829665401086,1364.038642519256,533.9390464875353,487.58465675864346,46.354389728891874,3086.402748436782,0.0,533.9390464875353,0.0,1165.0829665401086,0.0,1364.038642519256,0.0,0.0,0.0,0.0,0.0,1897.9776890067913,632.6592296689304,3695.71988521583,55.43579827823745,23.301659330802174,23.301659330802174,152.5304416427572,887.2287882515294,3950.2894437984287,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,660.9237629525047,23.93486059574284,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,516.858565617196,1124.9592480744925,1330.5713806338983,516.858565617196,468.5408375293829,48.31772808781303,3086.402748436782,0.0,516.858565617196,0.0,1124.9592480744925,0.0,1330.5713806338983,0.0,0.0,0.0,0.0,0.0,1847.4299462510944,615.8099820836982,3588.1991764092854,53.82298764613928,22.49918496148985,22.49918496148985,147.90400795443776,862.5353476072548,3834.9245419328445,0.0,0.0,0.0,0.0,0.0,24520.358625876936,0.0,0.0,660.9237629525047,23.933531888108956,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,516.9762582692313,1124.9104373711104,1332.6837675014654,516.9762582692313,468.3653194264621,48.610938842769144,3086.402748436782,0.0,516.9762582692313,0.0,1124.9104373711104,0.0,1332.6837675014654,0.0,0.0,0.0,0.0,0.0,1849.6600257706966,616.5533419235655,3591.123805065373,53.86685707598059,22.498208747422208,22.498208747422208,147.98390609792395,863.4005225923144,3837.970985734121,0.0,0.0,0.0,0.0,0.0,24471.317908625184,0.0,0.0,660.9237629525047,23.93329577608323,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,515.6274165990125,1120.3539692324966,1326.0860714427106,515.6274165990123,467.1214267329243,48.5059898660881,3086.402748436782,0.0,515.6274165990125,0.0,1120.3539692324966,0.0,1326.0860714427106,0.0,0.0,0.0,0.0,0.0,1841.713488041723,613.9044960139076,3575.971953288127,53.63957929932191,22.407079384649933,22.407079384649933,147.51455802641058,859.87279210894,3821.940249383159,0.0,0.0,0.0,0.0,0.0,24422.375272807934,0.0,0.0,660.9237629525047,23.931993124184867,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,505.02594390806166,1094.3652252909317,1299.5525327641503,505.0259439080616,457.254963057931,47.77098085013064,3086.402748436782,0.0,505.02594390806166,0.0,1094.3652252909317,0.0,1299.5525327641503,0.0,0.0,0.0,0.0,0.0,1804.578476672212,601.5261588907373,3500.469860853881,52.50704791280821,21.887304505818634,21.887304505818634,144.49806925098022,842.305885066163,3741.2495870293055,0.0,0.0,0.0,0.0,0.0,24373.53052226232,0.0,0.0,660.9237629525047,23.930779416796497,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,484.9626906535042,1049.5557039740593,1253.3199709591195,484.9626906535042,438.2101338053159,46.75255684818833,3086.402748436782,0.0,484.9626906535042,0.0,1049.5557039740593,0.0,1253.3199709591195,0.0,0.0,0.0,0.0,0.0,1738.2826616126235,579.4275538708745,3367.265919457557,50.50898879186335,20.991114079481186,20.991114079481186,138.89598485667884,810.8147556783791,3598.653121265063,0.0,0.0,0.0,0.0,0.0,24324.783461217798,0.0,0.0,660.9237629525047,23.932220612818625,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,492.1228526740596,1066.899883934597,1248.539642857957,492.1228526740596,445.90857164383885,46.21428103022075,3086.402748436782,0.0,492.1228526740596,0.0,1066.899883934597,0.0,1248.539642857957,0.0,0.0,0.0,0.0,0.0,1740.6624955320167,580.2208318440056,3387.7832113106197,50.81674816965929,21.33799767869194,21.33799767869194,140.33749139645624,814.0510667675051,3621.613446234119,0.0,0.0,0.0,0.0,0.0,24276.133894295366,0.0,0.0,660.9237629525047,23.933697527741185,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,529.7647176249816,1148.8836573830238,1342.234299735995,529.7647176249816,481.4382031080663,48.326514516915225,3086.402748436782,0.0,529.7647176249816,0.0,1148.8836573830238,0.0,1342.234299735995,0.0,0.0,0.0,0.0,0.0,1871.9990173609765,623.9996724536588,3644.8823471976593,54.673235207964886,22.977673147660475,22.977673147660475,151.03041967837507,875.6586736353197,3896.54134837932,0.0,0.0,0.0,0.0,0.0,24227.581626506777,0.0,0.0,660.9237629525047,23.92918335856865,0.0,0.0,0.0,0.0,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,517.7195792099019,1120.0051483886891,1335.6198389897697,517.7195792099019,468.71005320594134,49.009526003960524,3086.402748436782,0.0,517.7195792099019,0.0,1120.0051483886891,0.0,1335.6198389897697,0.0,0.0,0.0,0.0,0.0,1853.3394181996716,617.7798060665572,3591.124372654918,53.86686558982377,22.400102967773783,22.400102967773783,148.2188180411249,864.6656956330535,3838.0102622214154,0.0,0.0,0.0,0.0,0.0,24179.126463253764,0.0,0.0,660.9237629525047,23.927352351139145,0.0,0.0,0.0,0.0,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,516.3123620015133,1117.7696681361076,1328.1516351575558,516.3123620015133,467.5171992879084,48.795162713604924,3086.402748436782,0.0,516.3123620015133,0.0,1117.7696681361076,0.0,1328.1516351575558,0.0,0.0,0.0,0.0,0.0,1844.463997159069,614.8213323863564,3577.054997681533,53.655824965223,22.355393362722154,22.355393362722154,147.7154413587514,860.903385435775,3823.137050730951,0.0,0.0,0.0,0.0,0.0,24130.76821032726,0.0,0.0,660.9237629525047,23.928256699084038,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,507.2723966710846,1097.186385900136,1309.7079576994558,507.2723966710846,459.4530094735199,47.819387197564694,3086.402748436782,0.0,507.2723966710846,0.0,1097.186385900136,0.0,1309.7079576994558,0.0,0.0,0.0,0.0,0.0,1816.9803543705405,605.6601181235135,3519.82685839419,52.797402875912844,21.94372771800272,21.94372771800272,145.25651896914863,847.6014954045804,3761.7682356752584,0.0,0.0,0.0,0.0,0.0,24082.506673906613,0.0,0.0,660.9237629525047,23.928598054469386,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,496.2689488418625,1074.4639582670372,1283.4825668190283,496.2689488418624,449.9979952536222,46.270953588240246,3086.402748436782,0.0,496.2689488418625,0.0,1074.4639582670372,0.0,1283.4825668190283,0.0,0.0,0.0,0.0,0.0,1779.7515156608908,593.250505220297,3447.4659791482254,51.71198968722338,21.489279165340744,21.489279165340744,142.166470476004,830.1075237142059,3684.3229976421308,0.0,0.0,0.0,0.0,0.0,24034.3416605588,0.0,0.0,660.9237629525047,23.931110930818416,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,499.38365231671736,1080.7580508212557,1284.4103718828735,499.38365231671736,452.45230459805225,46.931347718665094,3086.402748436782,0.0,499.38365231671736,0.0,1080.7580508212557,0.0,1284.4103718828735,0.0,0.0,0.0,0.0,0.0,1783.794024199591,594.5980080665303,3459.1500830873765,51.88725124631065,21.615161016425112,21.615161016425112,142.8689322136937,832.5845135593847,3697.1365885802315,0.0,0.0,0.0,0.0,0.0,23986.27297723768,0.0,0.0,660.9237629525047,23.930328449422205,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,499.2523543311085,1080.318582888665,1274.9428017448906,499.25235433110856,452.733600334659,46.51875399644955,3086.402748436782,0.0,499.2523543311085,0.0,1080.318582888665,0.0,1274.9428017448906,0.0,0.0,0.0,0.0,0.0,1774.1951560759992,591.3983853586664,3445.9121243233303,51.688681864849954,21.606371657773302,21.606371657773302,142.5926669761039,828.8924775151668,6988.025031242354,0.0,0.0,0.0,0.0,0.0,23938.3004312832,3304.6188147625235,0.0,3795.960438941195,23.930264367976484,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,499.2644763264071,1078.7497495217406,1281.0536703947357,499.264476326407,452.3928418903724,46.87163443603466,3086.402748436782,0.0,499.2644763264071,0.0,1078.7497495217406,0.0,1281.0536703947357,0.0,0.0,0.0,0.0,0.0,1780.3181467211427,593.439382240381,3452.5072784832646,51.78760917724897,21.574994990434814,21.574994990434814,142.75400019252098,831.1309815910205,5958.978598162387,0.0,0.0,0.0,0.0,0.0,23890.42383042063,2268.779720328483,0.0,5948.313866572543,23.928891103536646,0.0,0.0,0.0,0.0,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,505.4732452556612,1093.3895267682678,1299.0543975250464,505.4732452556612,457.8954753244245,47.57776993123669,3086.402748436782,0.0,505.4732452556612,0.0,1093.3895267682678,0.0,1299.0543975250464,0.0,0.0,0.0,0.0,0.0,1804.5276427807075,601.5092142602358,3499.426383809211,52.491395757138164,21.86779053536536,21.86779053536536,144.58430326972297,842.3204943578276,3740.237663906803,0.0,0.0,0.0,0.0,0.0,23842.642982759793,0.0,0.0,5948.313866572543,23.929238036760236,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,508.55503883016644,1100.3496761175825,1291.5743232004945,508.55503883016644,461.2113508715235,47.34368795864293,3086.402748436782,0.0,508.55503883016644,0.0,1100.3496761175825,0.0,1291.5743232004945,0.0,0.0,0.0,0.0,0.0,1800.129362030661,600.043120676887,3500.5221588251306,52.50783238237696,22.00699352235165,22.00699352235165,145.0619496007678,841.626889704735,3742.1059278529797,0.0,0.0,0.0,0.0,0.0,23794.95769679427,0.0,0.0,5948.313866572543,23.929168626481466,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,508.7073033668838,1102.0439086160882,1295.4035329795765,508.7073033668838,461.30009301065513,47.407210356228674,3086.402748436782,0.0,508.7073033668838,0.0,1102.0439086160882,0.0,1295.4035329795765,0.0,0.0,0.0,0.0,0.0,1804.1108363464605,601.3702787821535,3507.525023744702,52.61287535617053,22.040878172321765,22.040878172321765,145.1966806408978,843.2615911238654,3749.4163360864127,0.0,0.0,0.0,0.0,0.0,23747.36778140068,0.0,0.0,5948.313866572543,23.930268258187315,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,509.0306106867617,1102.345926186485,1300.3332755773222,509.03061068676163,461.433194112256,47.597416574505665,3086.402748436782,0.0,509.0306106867617,0.0,1102.345926186485,0.0,1300.3332755773222,0.0,0.0,0.0,0.0,0.0,1809.363886264084,603.1212954213613,3514.8311078719303,52.722466618078954,22.0469185237297,22.0469185237297,145.39627362840451,845.3338727153041,3757.043685165875,0.0,0.0,0.0,0.0,0.0,23699.87304583788,0.0,0.0,5948.313866572543,23.92982850975486,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,513.8719856608407,1113.5554956785963,1317.7922585383917,513.8719856608407,465.8548219829795,48.017163677861205,3086.402748436782,0.0,513.8719856608407,0.0,1113.5554956785963,0.0,1317.7922585383917,0.0,0.0,0.0,0.0,0.0,1831.6642441992324,610.5547480664108,3555.7744879442394,53.33661731916359,22.271109913571927,22.271109913571927,146.9130829617008,855.3466681744189,2089.126541232865,0.0,0.0,0.0,0.0,0.0,23652.47329974621,0.0,1711.4398668193821,4144.297847384383,23.929609580531963,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,520.1981032682895,1126.8794787066627,1333.3133519027879,520.1981032682895,471.78148434092066,48.41661892736888,3086.402748436782,0.0,520.1981032682895,0.0,1126.8794787066627,878.1614945645579,455.15185733823,0.0,0.0,878.1614945645579,1170.8819927527438,292.72049818818596,975.3499606065195,325.1166535355065,2427.3460928486884,36.410191392730326,31.319204519778832,22.537589574133253,148.7033462530763,856.8074834634112,532.5796025786293,0.0,0.0,0.0,1170.8819927527438,0.0,24717.506246261826,0.0,3304.6188147625235,660.9237629525047,23.928271189452097,0.0,0.0,0.0,0.0,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,519.5755090312865,1124.861842168536,1324.549297117628,519.5755090312866,471.50133874766533,48.07417028362124,3086.402748436782,0.0,519.5755090312865,0.0,1124.861842168536,39.02764144146204,1285.521655676166,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1805.0971647074525,601.6990549024841,3531.6580617784725,52.974870926677085,22.887513257785344,22.49723684337072,148.33724678070138,861.4051365248395,3830.3917848422902,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,0.0,660.9237629525047,23.927737573044055,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,516.3843881251288,1117.2852119281379,1319.7474974039856,516.3843881251288,468.33572872432364,48.04865940080513,3086.402748436782,0.0,516.3843881251288,0.0,1117.2852119281379,0.0,1319.7474974039856,0.0,0.0,0.0,0.0,0.0,1836.1318855291142,612.0439618430381,3565.4610593002903,53.48191588950435,22.345704238562757,22.345704238562757,147.5123220719199,857.729608281588,3811.146705738841,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,660.9237629525047,23.927516649853843,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,512.2801717147024,1109.2865169143947,1309.426094943959,512.2801717147024,464.9689646111532,47.31120710354925,3086.402748436782,0.0,512.2801717147024,0.0,1109.2865169143947,0.0,1309.426094943959,0.0,0.0,0.0,0.0,0.0,1821.7062666586614,607.2354222195538,3538.22820579261,53.07342308688915,22.185730338287893,22.185730338287893,146.34648471233874,851.0267906953575,3782.0195742684136,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,660.9237629525047,23.928946783782514,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,510.7666544898342,1106.997112975912,1307.488093210624,510.7666544898342,463.52261462633294,47.244039863501264,3086.402748436782,0.0,510.7666544898342,0.0,1106.997112975912,0.0,1307.488093210624,0.0,0.0,0.0,0.0,0.0,1818.2547477004582,606.0849159001527,3531.336776576523,52.97005164864784,22.13994225951824,22.13994225951824,145.96534792250577,849.3001999903428,3774.552060666713,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,660.9237629525047,23.929991672071562,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,467.21991012432295,1004.1137795324759,1301.0016899937073,467.21991012432295,422.26437173441343,44.95553838990955,3086.402748436782,0.0,467.21991012432295,0.0,1004.1137795324759,0.0,1301.0016899937073,0.0,0.0,0.0,0.0,0.0,1768.2216001180302,589.4072000393434,3361.742579689849,50.42613869534774,20.082275590649516,20.082275590649516,136.27874803521834,816.2766379512084,3588.6120176017157,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,660.9237629525047,23.927066688574783,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,468.51443255873727,1006.819823653712,1304.5901000931897,468.5144325587373,423.89677771215054,44.617654846586774,3086.402748436782,0.0,468.51443255873727,0.0,1006.819823653712,0.0,1304.5901000931897,0.0,0.0,0.0,0.0,0.0,1773.104532651927,591.034844217309,3370.959200522948,50.564388007844215,20.13639647307424,20.13639647307424,136.6577340829964,818.529759254298,5867.233835888421,0.0,0.0,0.0,0.0,0.0,24422.37527280793,2268.779720328483,0.0,2813.277190583852,23.92684420425659,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,468.59898971112256,1007.2839155018967,1306.1846395454859,468.5989897111225,424.51874270868007,44.080247002442455,3086.402748436782,0.0,468.59898971112256,0.0,1007.2839155018967,0.0,1306.1846395454859,0.0,0.0,0.0,0.0,0.0,1774.7836292566085,591.5945430855362,3373.6620878440417,50.60493131766062,20.145678310037933,20.145678310037933,136.72058355277574,819.2114145760486,6905.897774097075,0.0,0.0,0.0,0.0,0.0,24373.530522262317,3304.6188147625235,0.0,5948.313866572543,23.92715522511147,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,465.03231268851755,997.6005198830343,1298.3207356738396,465.03231268851755,420.76475655604196,44.26755613247558,3086.402748436782,0.0,465.03231268851755,0.0,997.6005198830343,0.0,1298.3207356738396,0.0,0.0,0.0,0.0,0.0,1763.3530483623572,587.784349454119,3348.7379176995105,50.23106876549266,19.952010397660686,19.952010397660686,135.7319127804297,813.6513517953629,3574.604920040753,0.0,0.0,0.0,0.0,0.0,24324.783461217798,0.0,0.0,5948.313866572543,23.92582027517503,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,465.22018338368565,996.5586792080675,1299.2657880737415,465.22018338368565,420.6668772742824,44.55330610940323,3086.402748436782,0.0,465.22018338368565,0.0,996.5586792080675,0.0,1299.2657880737415,0.0,0.0,0.0,0.0,0.0,1764.4859714574272,588.161990485809,3349.2066411513038,50.238099617269555,19.93117358416135,19.93117358416135,135.7961299438118,814.0585672152131,3575.1032178807063,0.0,0.0,0.0,0.0,0.0,24276.133894295363,0.0,0.0,5948.313866572543,23.92439335366352,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,444.9708870401986,956.4426934997645,1240.3763217017024,444.9708870401986,402.8138781161388,42.15700892405977,3086.402748436782,0.0,444.9708870401986,0.0,956.4426934997645,0.0,1240.3763217017024,0.0,0.0,0.0,0.0,0.0,1685.3472087419009,561.782402913967,3203.5723051556324,48.05358457733448,19.12885386999529,19.12885386999529,129.82727789471113,777.9209731260032,3419.710875367667,0.0,0.0,0.0,0.0,0.0,24227.581626506773,0.0,0.0,5948.313866572543,23.930645517690557,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,429.73802604476936,926.8030806313669,1193.0104592288537,429.73802604476936,389.33246238593125,40.405563658838105,3086.402748436782,0.0,429.73802604476936,0.0,926.8030806313669,0.0,1193.0104592288537,0.0,0.0,0.0,0.0,0.0,1622.7484852736231,540.9161617578744,3090.4677276628645,46.35701591494296,18.53606161262734,18.53606161262734,125.25654471127906,749.6018456093511,0.0,0.0,0.0,0.0,0.0,0.0,24179.126463253764,0.0,3299.153411514342,2470.7008230058423,23.93598480797265,0.0,0.0,0.0,0.0,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,422.65916469886673,912.5571528703625,1173.5515799400237,422.65916469886673,382.9088467882356,39.75031791063109,3086.402748436782,0.0,422.65916469886673,0.0,912.5571528703625,0.0,1173.5515799400237,0.0,0.0,0.0,0.0,0.0,1596.2107446388904,532.0702482129635,3040.8381457222167,45.61257218583325,18.25114305740725,18.25114305740725,123.19895523155401,737.3840617451654,1529.2466891868553,0.0,0.0,0.0,0.0,0.0,24130.76821032726,0.0,1716.9052700675632,660.9237629525047,23.93807473371489,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,432.97281243155913,936.1996970096092,1207.6645966520507,432.97281243155913,392.27959557094226,40.693216860616886,3086.402748436782,0.0,432.97281243155913,0.0,936.1996970096092,0.0,1207.6645966520507,0.0,0.0,0.0,0.0,0.0,1640.6374090836098,546.8791363612032,3123.716242454422,46.85574363681633,18.723993940192184,18.723993940192184,126.35005331318837,757.5329211915922,3334.3700272848123,0.0,0.0,0.0,0.0,0.0,24082.506673906606,0.0,0.0,660.9237629525047,23.937809632047617,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,443.72513599732895,959.563413740011,1243.8497954665347,443.72513599732895,402.6311083521475,41.09402764518143,3086.402748436782,0.0,443.72513599732895,0.0,959.563413740011,0.0,1243.8497954665347,0.0,0.0,0.0,0.0,0.0,1687.5749314638638,562.5249771546213,3209.6633223584963,48.144949835377446,19.19126827480022,19.19126827480022,129.65361261854403,778.7060761581432,3425.844421362016,0.0,0.0,0.0,0.0,0.0,24034.341660558795,0.0,0.0,660.9237629525047,23.93635264347207,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,440.12454153351484,945.0707861016531,1228.446804114634,440.12454153351484,398.6042996907406,41.52024184277421,3086.402748436782,0.0,440.12454153351484,0.0,945.0707861016531,0.0,1228.446804114634,0.0,0.0,0.0,0.0,0.0,1668.571345648149,556.190448549383,3169.832580299185,47.54748870448777,18.90141572203306,18.90141572203306,128.45516844088885,769.9959371388259,3383.6380688886275,0.0,0.0,0.0,0.0,0.0,23986.27297723768,0.0,0.0,660.9237629525047,23.93054637828936,0.0,0.0,0.0,0.0,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,429.49347305821806,924.3944597386164,1207.848688209823,429.49347305821806,388.855510953799,40.637962104419046,3086.402748436782,0.0,429.49347305821806,0.0,924.3944597386164,0.0,1207.848688209823,0.0,0.0,0.0,0.0,0.0,1637.342161268041,545.7807204226804,3107.5173414293376,46.61276012144006,18.48788919477233,18.48788919477233,125.59231211319386,754.961571046859,5585.477912381999,0.0,0.0,0.0,0.0,0.0,23938.30043128321,2268.779720328483,0.0,2813.277190583852,23.934476321412188,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,434.3363042569819,937.4885509611834,1218.3309484047024,434.3363042569819,394.0422594017278,40.29404485525414,3086.402748436782,0.0,434.3363042569819,0.0,937.4885509611834,0.0,1218.3309484047024,0.0,0.0,0.0,0.0,0.0,1652.6672526616844,550.8890842205615,3141.044887843429,47.115673317651435,18.74977101922367,18.74977101922367,126.93032157446052,762.4346211511207,6657.209239536512,0.0,0.0,0.0,0.0,0.0,23890.423830420645,3304.6188147625235,0.0,5948.313866572543,23.9360262772173,0.0,0.0,0.0,0.0,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,432.9501297407584,936.3323923441934,1209.389123242114,432.9501297407585,392.8427322097509,40.10739753100755,3086.402748436782,0.0,432.9501297407584,0.0,936.3323923441934,0.0,1209.389123242114,0.0,0.0,0.0,0.0,0.0,1642.3392529828725,547.4464176609575,3126.1180629880237,46.89177094482035,18.726647846883868,18.726647846883868,126.39321470244826,758.184699001994,3336.85634432906,0.0,0.0,0.0,0.0,0.0,23842.642982759804,0.0,0.0,5948.313866572543,23.937922374340776,0.0,0.0,0.0,0.0,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,427.2536899218907,925.7760572111791,1198.0840653039313,427.25368992189067,387.6695811633683,39.58410875852237,3086.402748436782,0.0,427.2536899218907,0.0,925.7760572111791,0.0,1198.0840653039313,0.0,0.0,0.0,0.0,0.0,1625.337755225822,541.7792517419407,3092.893064178942,46.39339596268413,18.515521144223584,18.515521144223584,124.85284020571433,750.0565301987864,3301.1703426357863,0.0,0.0,0.0,0.0,0.0,23794.957696794285,0.0,0.0,5948.313866572543,23.940495624325635,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,417.0300969861737,901.6767039654649,1172.5409665260727,417.0300969861737,377.90897311622075,39.121123869952946,3086.402748436782,0.0,417.0300969861737,0.0,901.6767039654649,0.0,1172.5409665260727,0.0,0.0,0.0,0.0,0.0,1589.5710635122464,529.8570211707488,3021.1047886484603,45.316571829726904,18.033534079309298,18.033534079309298,121.9449392284429,733.1856003875372,3224.4333678652465,0.0,0.0,0.0,0.0,0.0,23747.3677814007,0.0,0.0,5948.313866572543,23.94020846409547,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,414.4255733497474,894.5163272459681,1164.6855283532443,414.4255733497474,375.318467507286,39.107105842461394,3086.402748436782,0.0,414.4255733497474,0.0,894.5163272459681,0.0,1164.6855283532443,0.0,0.0,0.0,0.0,0.0,1579.1111017029916,526.3703672343305,2999.99779618329,44.99996694274935,17.89032654491936,17.89032654491936,121.167067827819,728.3180550947376,3201.945484043699,0.0,0.0,0.0,0.0,0.0,23699.8730458379,0.0,0.0,5948.313866572543,23.93918823730739,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,428.27855759778,920.9152917036103,1213.4655379128003,428.27855759778,387.52018435887913,40.75837323890084,3086.402748436782,0.0,428.27855759778,0.0,920.9152917036103,840.8154840912621,372.6500538215382,0.0,0.0,840.8154840912621,1121.0873121216828,280.2718280304207,800.9286114193183,266.9762038064394,1988.8201069293677,29.832301603940515,26.82646067498483,18.418305834072207,125.47312551046168,747.7982254603193,1574.9201275606572,0.0,0.0,0.0,1121.0873121216828,0.0,24717.506246261826,0.0,1735.537485113855,4118.896727385758,23.933876229865096,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,422.7168584720416,908.6042078447971,1201.7066269729153,422.7168584720416,382.25237263546506,40.46448583657657,3086.402748436782,0.0,422.7168584720416,0.0,908.6042078447971,39.02764144146204,1162.6789855314532,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1585.3958440034949,528.4652813344983,3022.4653331827903,45.33697999774186,18.562360571310563,18.17208415689594,123.9475833040279,747.4935031782953,0.0,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,3280.52119646805,660.9237629525047,23.934541670318787,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,419.88327594989437,901.6664443604178,1192.2223279759646,419.8832759498944,379.4154253717365,40.467850578157915,3086.402748436782,0.0,419.88327594989437,0.0,901.6664443604178,39.02764144146204,1153.1946865345026,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1573.077962484397,524.3593208281324,2999.103727672947,44.98655591509421,18.423605301622977,18.033328887208356,123.07746539208748,741.8894901379659,3255.6615384242405,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,0.0,660.9237629525047,23.934190777420344,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,413.2072397403959,885.1342041048398,1171.7635185103263,413.20723974039595,373.2240358173453,39.983203923050645,3086.402748436782,0.0,413.2072397403959,0.0,885.1342041048398,0.0,1171.7635185103263,0.0,0.0,0.0,0.0,0.0,1584.9707582507222,528.323586083574,2998.4285484391357,44.97642822658703,17.702684082096795,17.702684082096795,121.07919078907015,729.7845732634247,3199.8895356189873,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,660.9237629525047,23.933268284641112,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,399.84931991200796,856.8052983650814,1121.982960764184,399.84931991200796,361.181025224977,38.66829468703095,3086.402748436782,0.0,399.84931991200796,0.0,856.8052983650814,0.0,1121.982960764184,0.0,0.0,0.0,0.0,0.0,1521.832280676192,507.27742689206406,2885.915005933338,43.28872508900007,17.136105967301628,17.136105967301628,116.85192352885096,701.6902874445184,3080.3278664857903,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,660.9237629525047,23.935782507146037,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,404.6112532172267,868.114309570867,1131.4238728858131,404.6112532172267,365.8968010754635,38.714452141763225,3086.402748436782,0.0,404.6112532172267,0.0,868.114309570867,0.0,1131.4238728858131,0.0,0.0,0.0,0.0,0.0,1536.0351261030398,512.0117087010133,2916.1611443749202,43.7424171656238,17.36228619141734,17.36228619141734,118.14244660409322,708.6211448535649,3112.7705805274754,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,660.9237629525047,23.93595283371552,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,397.2742766211247,851.8023968103131,1113.1342188756082,397.2742766211247,359.38499749324205,37.88927912788269,3086.402748436782,0.0,397.2742766211247,0.0,851.8023968103131,0.0,1113.1342188756082,0.0,0.0,0.0,0.0,0.0,1510.408495496733,503.469498498911,2865.680390805957,42.98520586208935,17.036047936206263,17.036047936206263,116.05845174770799,696.5852519811209,3058.796144288166,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,660.9237629525047,23.936503753732552,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,382.6051661747328,807.2938540617151,1150.0728151267635,382.6051661747328,345.6926794204615,36.912486754271306,3086.402748436782,0.0,382.6051661747328,0.0,807.2938540617151,0.0,1150.0728151267635,0.0,0.0,0.0,0.0,0.0,1532.6779813014964,510.89266043383213,2850.8644957970437,42.762967436955655,16.145877081234303,16.145877081234303,113.82423009659378,699.7716121298502,3039.743447493061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92523963875495,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,378.2832605680743,796.2406588530612,1138.779428332709,378.28326056807424,341.29592838988356,36.9873321781907,3086.402748436782,0.0,378.2832605680743,0.0,796.2406588530612,0.0,1138.779428332709,0.0,0.0,0.0,0.0,0.0,1517.062688900783,505.6875629669277,2818.9909107207723,42.28486366081158,15.924813177061225,15.924813177061225,112.58001524479707,692.4020682266588,3005.705415980504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.924238372600136,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,381.2660567214306,803.2855129319341,1153.4715205354994,381.2660567214306,344.1778950718824,37.088161649548155,3086.402748436782,0.0,381.2660567214306,0.0,803.2855129319341,0.0,1153.4715205354994,0.0,0.0,0.0,0.0,0.0,1534.7375772569299,511.5791924189766,2849.6022826078406,42.74403423911761,16.06571025863868,16.06571025863868,113.61937216359402,700.0740193389655,3038.097109527831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.924465471870878,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,386.2161458258218,816.0193891232608,1170.4891941627927,386.2161458258218,349.13233383411364,37.08381199170818,3086.402748436782,0.0,386.2161458258218,0.0,816.0193891232608,0.0,1170.4891941627927,0.0,0.0,0.0,0.0,0.0,1556.7053399886145,518.9017799962048,2891.62650910808,43.3743976366212,16.320387782465215,16.320387782465215,115.15117058048756,710.0681237782441,3082.7928528901193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92560618048522,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,383.3664828398882,808.7146810935225,1169.4718227116678,383.3664828398882,346.80527921754225,36.561203622345936,3086.402748436782,0.0,383.3664828398882,0.0,808.7146810935225,0.0,1169.4718227116678,0.0,0.0,0.0,0.0,0.0,1552.838305551556,517.6127685171854,2879.165755162264,43.18748632743396,16.17429362187045,16.17429362187045,114.50221409787477,707.651056186235,3069.2040428313144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.924935536446434,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,378.7994356083222,799.140106089534,1159.4929781795781,378.79943560832226,342.84505744672305,35.95437816159918,3086.402748436782,0.0,378.7994356083222,0.0,799.140106089534,0.0,1159.4929781795781,0.0,0.0,0.0,0.0,0.0,1538.2924137879004,512.7641379293001,2850.1966578067345,42.752949867101016,15.98280212179068,15.98280212179068,113.24289360382912,700.7255856438115,3038.1581055212478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92586125828989,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,363.0345554806252,765.2756781834239,1117.4136831819924,363.0345554806253,328.3707629765102,34.66379250411505,3086.402748436782,0.0,363.0345554806252,0.0,765.2756781834239,0.0,1117.4136831819924,0.0,0.0,0.0,0.0,0.0,1480.4482386626175,493.4827462208725,2739.206663066914,41.08809994600371,15.305513563668478,15.305513563668478,108.69149830042757,673.8733715946407,2919.5972884406824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92841412196621,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,365.19342996261696,767.0958755417066,1120.2229539740556,365.19342996261696,330.3110815081683,34.88234845444869,3086.402748436782,0.0,365.19342996261696,0.0,767.0958755417066,0.0,1120.2229539740556,0.0,0.0,0.0,0.0,0.0,1485.4163839366724,495.1387946455575,2747.651054123937,41.21476581185905,15.341917510834133,15.341917510834133,109.23500082527123,676.272396304356,2928.784655782737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.925461985971193,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,366.7234335918137,770.220090251982,1116.3943323422184,366.7234335918137,331.82217593413895,34.90125765767474,3086.402748436782,0.0,366.7234335918137,0.0,770.220090251982,0.0,1116.3943323422184,0.0,0.0,0.0,0.0,0.0,1483.1177659340321,494.37258864467736,2747.7104448306914,41.21565667246037,15.40440180503964,15.40440180503964,109.46845227170346,675.8655011989206,2929.2033573849335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.925119402310308,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,376.24821441092143,790.8508039144575,1128.5585629679003,376.24821441092143,340.7855317570892,35.462682653832246,3086.402748436782,0.0,376.24821441092143,0.0,790.8508039144575,0.0,1128.5585629679003,0.0,0.0,0.0,0.0,0.0,1504.8067773788218,501.60225912627396,2797.2598404195533,41.9588976062933,15.81701607828915,15.81701607828915,111.86941363741172,687.0646025265573,2982.722183819836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.923575306129766,0.0,0.0,0.0,0.0,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,377.280529152629,793.1615483326914,1126.354823182197,377.280529152629,341.2883208824048,35.99220827022426,3086.402748436782,0.0,377.280529152629,0.0,793.1615483326914,0.0,1126.354823182197,0.0,0.0,0.0,0.0,0.0,1503.635352334826,501.21178411160867,2798.0086847791263,41.97013027168689,15.863230966653829,15.863230966653829,112.03489791611113,686.9432742327144,2983.74017490023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.923520564989037,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,389.92954998843385,821.5274719760572,1171.672404275823,389.92954998843385,353.37106443658735,36.55848555184648,3086.402748436782,0.0,389.92954998843385,0.0,821.5274719760572,0.0,1171.672404275823,0.0,0.0,0.0,0.0,0.0,1561.6019542642568,520.5339847547523,2903.6634109950664,43.554951164925995,16.430549439521144,16.430549439521144,115.99423872070165,712.9442735194224,3096.0736997597382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.922740261321145,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,390.6007496481598,824.7038116801804,1184.1822665090517,390.6007496481598,354.0536126434399,36.54713700471991,3086.402748436782,0.0,390.6007496481598,0.0,824.7038116801804,0.0,1184.1822665090517,0.0,0.0,0.0,0.0,0.0,1574.7830161572115,524.9276720524039,2924.414499889796,43.866217498346934,16.494076233603607,16.494076233603607,116.47164152285492,718.253683540813,3117.7405113782047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9242837239375,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,392.2470967677096,829.5737569515971,1194.6812507217708,392.2470967677096,355.6126634935432,36.63443327416638,3086.402748436782,0.0,392.2470967677096,0.0,829.5737569515971,0.0,1194.6812507217708,0.0,0.0,0.0,0.0,0.0,1586.9283474894803,528.9761158298268,2945.4782202709043,44.18217330406356,16.591475139031942,16.591475139031942,117.10870611377909,723.4499455257333,3139.9520499668115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.92530954244731,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,389.702454634983,823.6936596749075,1187.0601708665115,389.7024546349829,352.97470797463484,36.7277466603481,3086.402748436782,0.0,389.702454634983,0.0,823.6936596749075,0.0,1187.0601708665115,0.0,0.0,0.0,0.0,0.0,1576.7626255014945,525.5875418338316,2926.0438270102336,43.890657405153505,16.47387319349815,16.47387319349815,116.35092584666513,718.7768714726465,3119.233156649048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.925403049539646,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,384.530783576879,816.1897964902887,1169.400142480426,384.530783576879,348.9055318803547,35.625251696524316,3086.402748436782,0.0,384.530783576879,0.0,816.1897964902887,0.0,1169.400142480426,0.0,0.0,0.0,0.0,0.0,1553.930926057305,517.976975352435,2888.097697900029,43.32146546850043,16.323795929805776,16.323795929805776,114.7608301255764,708.7068628061234,3078.827585353715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.9294995006961,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,398.0270691793812,839.361003322044,1209.0701334390549,398.0270691793812,360.90776088914043,37.11930829024078,3086.402748436782,0.0,398.0270691793812,0.0,839.361003322044,0.0,1209.0701334390549,0.0,0.0,0.0,0.0,0.0,1607.097202618436,535.6990675394787,2982.157273479959,44.73235910219938,16.78722006644088,16.78722006644088,118.74854655212778,732.7544133266878,3179.212619267166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.921939379769967,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,401.4725828157431,839.5178188033879,1219.289589418196,401.47258281574307,363.38982316878656,38.08275964695653,3086.402748436782,0.0,401.4725828157431,0.0,839.5178188033879,0.0,1219.289589418196,0.0,0.0,0.0,0.0,0.0,1620.7621722339393,540.254057411313,3000.53404844864,45.0080107267296,16.790356376067756,16.790356376067756,119.76387382693304,738.6066547171112,3198.886645754438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.91462104617396,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,409.8654834352481,853.954804863027,1244.0363639662542,409.8654834352481,371.0485372327877,38.816946202460436,3086.402748436782,0.0,409.8654834352481,0.0,853.954804863027,0.0,1244.0363639662542,0.0,0.0,0.0,0.0,0.0,1653.9018474015022,551.3006158005007,3059.1572680650297,45.887359020975445,17.07909609726054,17.07909609726054,122.24662016231083,753.592787178308,3261.449439442839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.90989750902335,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,407.4858348210793,848.7296454312302,1236.3895180128995,407.4858348210793,368.8011066995408,38.6847281215385,3086.402748436782,0.0,407.4858348210793,0.0,848.7296454312302,0.0,1236.3895180128995,0.0,0.0,0.0,0.0,0.0,1643.875352833979,547.9584509446596,3040.563449209869,45.608451738148034,16.974592908624604,16.974592908624604,121.52523981104068,749.0413283110975,3241.6463265763055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.910192245786508,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,404.9176815291218,842.7400594182632,1226.00423977126,404.9176815291218,366.41950050319844,38.49818102592337,3086.402748436782,0.0,404.9176815291218,0.0,842.7400594182632,0.0,1226.00423977126,0.0,0.0,0.0,0.0,0.0,1630.9219213003819,543.6406404334606,3017.3026211521055,45.25953931728158,16.854801188365265,16.854801188365265,120.69044498176979,743.3002271092425,3216.962207827889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.910181700775414,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,402.4034247837622,837.2474469723736,1212.1497487754941,402.4034247837622,364.1870344565575,38.21639032720468,3086.402748436782,0.0,402.4034247837622,0.0,837.2474469723736,0.0,1212.1497487754941,0.0,0.0,0.0,0.0,0.0,1614.5531735592563,538.1843911864188,2989.9850117180486,44.84977517577072,16.74494893944747,16.74494893944747,119.77661664163773,736.3006808827221,3188.1013014143527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.910551128454614,0.0,0.0,0.0,5.684341886080801e-13,0.0
