timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,888.173752410672,1690.879381339352,258.23833445140883,888.173752410672,771.4414927629258,116.73225964774628,5027.288966657379,724.6625920025796,163.51116040809245,0.0,1690.879381339352,90.87175695377591,167.36657749763293,1054.0546792764794,329.3920872738998,90.87175695377591,121.16234260503455,30.290585651258638,330.8777379057254,110.29257930190846,2132.049698546986,31.980745478204785,34.726305196324795,33.81758762678704,199.99046528739015,770.4903558157737,3607.7818240172064,1175.217021881514,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.958365263464618,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,881.5118815798879,1675.704661938858,254.07460481971344,881.511881579888,766.7486991366446,114.76318244324335,5027.288966657379,718.1591408309392,163.3527407489487,0.0,1675.704661938858,90.87175695377591,163.20284786593754,1044.5951139359117,326.4359731049724,90.87175695377591,121.16234260503455,30.290585651258638,326.55558861488623,108.85186287162874,2111.112113425373,31.666681701380597,34.422810808314914,33.51409323877716,198.43359071297888,763.6155980893113,3574.9067464277723,1165.7574565409464,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.95810086873599,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,884.6556907241873,1682.3337026395711,252.11566467078356,884.6556907241874,771.2399210771437,113.41576964704367,5027.288966657379,721.000158274102,163.65553245008527,0.0,1682.3337026395711,90.87175695377591,161.24390771700763,1048.7275029441485,327.72734467004636,90.87175695377591,121.16234260503455,30.290585651258638,324.8994401670929,108.29981338903097,2115.532956195695,31.732994342935424,34.55539162232918,33.646674052791425,199.07060044533324,765.3234041737253,3584.428462208266,1169.889845549183,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.95460951825933,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,880.4931284996136,1673.063856261965,249.51525439894584,880.4931284996136,768.0045581846547,112.48857031495893,5027.288966657379,717.0273669694136,163.46576153019998,0.0,1673.063856261965,90.87175695377591,158.64349744516994,1042.9488974100561,325.9215304406425,90.87175695377591,121.16234260503455,30.290585651258638,322.1092589753699,107.36975299178998,2102.542868229125,31.538143023436874,34.369994694777056,33.4612771252393,198.09654209885622,761.0478260260006,6763.577742370154,1164.1112400150907,3424.45119305147,0.0,0.0,0.0,0.0,3199.45767718363,0.0,3967.313893371678,23.953589901536443,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,884.7296284483281,1682.6600103056883,250.819076630145,884.7296284483282,771.9356900312105,112.79393841711774,5027.288966657379,721.1400044167236,163.58962403160444,0.0,1682.6600103056883,90.87175695377591,159.9473196763691,1048.9309155152343,327.7909110985107,90.87175695377591,121.16234260503455,30.290585651258638,323.53694370797353,107.84564790265784,2114.0426019163197,31.710639028744794,34.56191777565152,33.653200206113766,199.0531612780033,764.9060629409405,8243.32393936548,1170.093258120269,5074.25305785225,0.0,0.0,0.0,0.0,4660.209161040379,0.0,8388.376489872682,23.953956473670143,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,877.5596718954483,1670.1653466700975,248.73728430400115,877.5596718954484,765.3620863272415,112.19758556820693,5027.288966657379,715.7851485728991,161.77452332254927,0.0,1670.1653466700975,90.87175695377591,157.86552735022525,1041.1420342878532,325.3568857149541,90.87175695377591,121.16234260503455,30.290585651258638,319.6400506727745,106.5466835575915,2096.3520809004635,31.445281213506952,34.31202450293971,33.40330693340195,197.4342664285445,758.7890340021975,3555.2513368717455,1162.3043768928878,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,8388.376489872682,23.9546718663412,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,892.0890580558886,1694.5026377495387,253.07757208893875,892.0890580558887,777.649674782822,114.43938327306668,5027.288966657379,726.2154161783739,165.87364187751473,0.0,1694.5026377495387,90.87175695377591,162.20581513516282,1056.3133326230893,330.0979164447154,90.87175695377591,121.16234260503455,30.290585651258638,328.07945701267755,109.35981900422586,2131.941913766442,31.97912870649663,34.79877032452853,33.890052754990776,200.70940769592482,771.1256805821406,3610.794948476506,1177.475675228124,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,8388.376489872682,23.951159023722333,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,933.6454224715188,1769.6371332013014,265.1238842349661,933.6454224715188,814.513984881192,119.13143759032687,5027.288966657379,758.4159142291294,175.22950824238944,0.0,1769.6371332013014,90.87175695377591,174.2521272811902,1103.1504206969155,344.73450646778605,90.87175695377591,121.16234260503455,30.290585651258638,349.48163552357966,116.49387850785989,2235.612647232741,33.53418970849111,36.30146023356379,35.39274266402603,210.06907051718866,806.8164337501742,544.4946498829199,1224.31276330195,5663.16442841657,0.0,0.0,0.0,0.0,0.0,3230.728223775043,4982.889927166253,23.946876860085272,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,950.0305857354333,1802.3125770950742,269.5599155928812,950.0305857354333,828.9498150647908,121.08077067064251,5027.288966657379,772.4196758978892,177.6109098375441,0.0,1802.3125770950742,90.87175695377591,178.68815863910532,1123.519528578748,351.0998526808587,90.87175695377591,121.16234260503455,30.290585651258638,356.29906847664944,118.76635615888314,2277.3780017306067,34.1606700259591,36.95496911143924,36.04625154190148,213.75016703287486,821.0688522031752,0.0,1244.6818711837825,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3842.9719306265642,932.0418322080758,23.947292813060926,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,944.5558427092728,1789.7230738245046,268.2539891442836,944.5558427092728,823.8306236273395,120.72521908193335,5027.288966657379,767.0241744962163,177.5316682130565,0.0,1789.7230738245046,90.87175695377591,177.3822321905077,1115.6715265399512,348.6473520437347,90.87175695377591,121.16234260503455,30.290585651258638,354.9139004035642,118.30463346785473,2262.9416076959233,33.944124115438846,36.70317904602785,35.79446147649009,212.5219214843976,816.2062572852025,3818.7391629632616,1236.8338691449858,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.948325899054577,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,936.664085082105,1774.2093632519288,264.9030537126509,936.6640850821049,817.1348447656779,119.52924031642696,5027.288966657379,760.3754413936839,176.28864368842108,0.0,1774.2093632519288,90.87175695377591,174.031296758875,1106.0006420271766,345.6252006334927,90.87175695377591,121.16234260503455,30.290585651258638,350.31994044729606,116.77331348243202,2241.302617181657,33.61953925772485,36.392904834576335,35.48418726503858,210.71669246307349,808.9024235875967,3784.67892563428,-2.2737367544323206e-13,0.0,0.0,1227.1629846322114,0.0,1165.804835400601,0.0,0.0,932.0418322080758,23.947228455031343,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,938.6366526466381,1778.7923444753983,266.98737232370416,938.6366526466383,818.0561237999776,120.58052884666058,5027.288966657379,762.3395762037422,176.2970764428959,0.0,1778.7923444753983,90.87175695377591,176.11561536992826,1108.8575653872615,346.5179891835192,90.87175695377591,121.16234260503455,30.290585651258638,352.41269181282416,117.47089727094139,2248.6759335591637,33.73013900338746,36.48456445904572,35.575846889507964,211.2005700720999,811.2705925297603,3795.6869619755025,-2.2737367544323206e-13,0.0,0.0,1230.0199079922963,0.0,2331.9921383224814,0.0,0.0,932.0418322080758,23.94751664775391,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,933.4763781744101,1767.9649987686223,265.8888855552372,933.4763781744101,814.2998777945799,119.17650037983026,5027.288966657379,757.6992851865527,175.77709298785737,0.0,1767.9649987686223,90.87175695377591,175.0171286014613,1102.1080511804403,344.4087659938876,90.87175695377591,121.16234260503455,30.290585651258638,350.7942215893187,116.93140719643957,2235.6906275543806,33.53535941331571,36.2680175449102,35.359299975372444,210.05492727518478,806.8483630503689,8434.387786589017,0.0,0.0,0.0,1223.2703937854749,0.0,3489.435028142038,4660.209161040379,0.0,5353.10442870908,23.9472469517973,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,922.677049133819,1748.6447018095907,260.70560189538315,922.6770491338191,806.3499943120624,116.3270548217566,5027.288966657379,749.4191579183963,173.25789121542266,1.0658141036401503e-14,1748.6447018095907,90.87175695377591,169.83384494160725,1090.0642296994856,340.64507178108926,90.87175695377593,121.16234260503457,30.29058565125864,343.0917361570299,114.36391205234331,2206.100350018964,33.091505250284456,35.881611605729574,34.97289403619182,207.57224660166227,796.8178269785593,6928.302857000984,0.0,0.0,0.0,1211.2265723045202,0.0,4633.121401775048,3199.45767718363,0.0,8388.376489872682,23.94830686762251,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,927.4100947684799,1763.525313253455,261.2220634085414,927.41009476848,810.7737758187957,116.63631894968428,5027.288966657379,755.7965628229094,171.61353194557046,0.0,1763.525313253455,90.87175695377591,170.35030645476547,1099.340455015141,343.54389219223157,90.87175695377591,121.16234260503455,30.290585651258638,341.96383840033593,113.9879461334453,2219.4770977872363,33.29215646680854,36.17922383460686,35.2705062650691,208.6244970496112,801.1888075930312,3753.3462790235067,2319.0794354811,2319.0794354811,0.0,0.0,1098.5766378609244,3467.458698065262,0.0,0.0,8388.376489872682,23.949917150879003,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,924.0255974548937,1764.61900829571,259.6181396152088,924.0255974548938,809.5423321090072,114.4832653458866,5027.288966657379,756.2652892695902,167.76030818530353,0.0,1764.61900829571,90.87175695377591,168.7463826614329,1100.0222389375858,343.75694966799557,90.87175695377591,121.16234260503455,30.290585651258638,336.50669084673643,112.16889694891215,2213.2945960913585,33.199418941370375,36.20109773545196,35.2923801659142,207.86346822062944,798.7727973315324,3747.035542697344,2306.08251971698,2306.08251971698,0.0,0.0,1084.8979381743598,2318.525951011911,0.0,0.0,8388.376489872682,23.950243761161083,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,940.6177732364239,1791.264440749058,265.7503012699409,940.617773236424,821.5963746206422,119.02139861578172,5027.288966657379,767.6847603210249,172.933012915399,0.0,1791.264440749058,90.87175695377591,174.878544316165,1116.6323786487635,348.94761832773855,90.87175695377591,121.16234260503455,30.290585651258638,347.811557231564,115.93718574385467,2255.0131837244767,33.82519775586715,36.73400638451891,35.82528881498116,211.62279532758407,813.1826780058032,3810.815193261227,3317.02031325977,3317.02031325977,0.0,0.0,2079.225592005972,125.23038120886395,0.0,0.0,8388.376489872682,23.9474848723292,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,963.7837104608327,1839.1503019858635,272.8676702333627,963.7837104608328,841.713280509751,122.07042995108176,5027.288966657379,788.2072722796559,175.57643818117685,0.0,1839.1503019858635,90.87175695377591,181.99591327958677,1146.483305134045,358.27603285438903,90.87175695377591,121.16234260503455,30.290585651258638,357.5723514607636,119.19078382025454,2315.913437266882,34.738701559003225,37.69172360925503,36.78300603971727,216.85509591714322,833.825929451021,0.0,1386.3765721632035,4904.21584858014,0.0,0.0,118.73092442412391,0.0,0.0,3909.627612131081,4267.2671373994945,23.947134208873575,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,964.2478861520111,1839.8197452635675,273.3887805539243,964.2478861520111,842.2941754413441,121.95371071066695,5027.288966657379,788.494176541529,175.75370961048213,0.0,1839.8197452635675,90.87175695377591,182.51702360014838,1146.9006204240422,358.4064438825132,90.87175695377591,121.16234260503455,30.290585651258638,358.2707332106305,119.42357773687684,2317.5140562110746,34.76271084316612,37.705112474809106,36.79639490527135,216.96747033688445,834.3522958307797,747.7361655297573,1268.0629630290769,4617.13329813829,0.0,0.0,0.0,0.0,0.0,3164.0725422705264,932.0418322080758,23.94749341013778,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,953.9912998378692,1821.2535314022366,270.440852583699,953.9912998378693,834.0536764734519,119.93762336441733,5027.288966657379,780.5372277438158,173.45407209405334,0.0,1821.2535314022366,90.87175695377591,179.56909562992308,1135.3268767182776,354.7896489744617,90.87175695377591,121.16234260503455,30.290585651258638,353.0231677239764,117.67438924132547,2291.9510883675384,34.37926632551307,37.33378819758249,36.425070628044736,214.66140953701478,825.554158555201,3871.2398423790046,1256.4892193233122,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.94635855839962,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,948.9337665699838,1813.2571386252641,268.94753510934385,948.9337665699838,830.2609404728518,118.67282609713205,5027.288966657379,777.1102022679705,171.82356430201332,0.0,1813.2571386252641,90.87175695377591,178.07577815556795,1130.3421123897754,353.2319101218048,90.87175695377591,121.16234260503455,30.290585651258638,349.89934245758127,116.63311415252709,2279.7895952353724,34.19684392853058,37.17386034204304,36.265142772505286,213.52400251459855,821.315459483268,3852.453899787859,1251.50445499481,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.948064308791214,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,944.0143399872088,1804.9510655231838,266.428061914895,944.0143399872089,826.6076675831539,117.40667240405503,5027.288966657379,773.5504566527933,170.46388333441553,0.0,1804.9510655231838,90.87175695377591,175.5563049611191,1125.1643005858812,351.6138439330878,90.87175695377591,121.16234260503455,30.290585651258638,346.02018829553464,115.34006276517822,2266.3113165838968,33.99466974875845,37.00773888000143,36.09902131046368,212.38620834994265,816.7321306386908,3832.1255980639767,1246.3266431909158,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.95014700847515,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,946.6192706215412,1808.469423077066,266.2854861738525,946.6192706215413,828.9995860086203,117.61968461292099,5027.288966657379,775.0583241758858,171.56094644565542,0.0,1808.469423077066,90.87175695377591,175.41372922007662,1127.3575624376522,352.2992382617663,90.87175695377591,121.16234260503455,30.290585651258638,346.97467566573204,115.65822522191068,2271.102323964709,34.06653485947063,37.07810603107908,36.169388461541324,212.9479870985073,818.5100655855339,3839.8842454579953,1248.5199050426868,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.94960329847852,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,943.5603284684669,1805.6847704589677,264.2476464161806,943.5603284684669,827.0729297126135,116.48739875585343,5027.288966657379,773.8649016252722,169.6954268431947,1.0658141036401503e-14,1805.6847704589677,90.87175695377591,173.3758894624047,1125.621675091305,351.75677346603277,90.87175695377593,121.16234260503457,30.29058565125864,343.0713163055994,114.3571054351998,2263.1131921997667,33.946697882996496,37.022412978717114,36.11369540917936,212.2331801798314,815.7204510032157,3829.213196346833,1246.7840176963396,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,932.0418322080758,23.949592956490015,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,958.5592223677016,1819.9837620950107,268.5398112721567,958.5592223677018,833.53617969322,125.02304267448172,5027.288966657379,0.0,958.5592223677016,0.0,1819.9837620950107,0.0,268.5398112721567,0.0,0.0,0.0,0.0,0.0,1227.0990336398584,409.0330112132861,3456.1158069481553,51.841737104222325,36.39967524190021,36.39967524190021,215.57777633920477,749.2518751405137,3796.3346708753825,0.0,0.0,0.0,0.0,0.0,6650.4366346867755,0.0,0.0,932.0418322080758,23.948404812566544,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1160.1991228329944,2201.6832899948827,327.6572096411464,1160.1991228329944,1008.1515546997742,152.04756813322007,5027.288966657379,0.0,1160.1991228329944,0.0,2201.6832899948827,0.0,327.6572096411464,0.0,0.0,0.0,0.0,0.0,1487.8563324741408,495.9521108247136,4185.491733293737,62.78237599940605,44.033665799897655,44.033665799897655,260.9940152085284,907.7958336324434,4597.335456101468,0.0,0.0,0.0,0.0,0.0,6637.135761417402,0.0,0.0,932.0418322080758,23.938560465761345,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1499.0776160484606,2845.537007910331,422.2693489682736,1499.0776160484604,1303.7605852584072,195.31703079005325,5027.288966657379,0.0,1499.0776160484606,0.0,2845.537007910331,0.0,422.2693489682736,0.0,0.0,0.0,0.0,0.0,1921.3469650167342,640.4489883389114,5407.332961265976,81.10999441898964,56.91074015820662,56.91074015820662,337.2005900967641,1172.5810531710783,5939.46502609814,0.0,0.0,0.0,0.0,0.0,6623.861489894568,0.0,0.0,932.0418322080758,23.919927826223404,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1592.8027960959564,3022.6106634494013,450.2071605375077,1592.8027960959564,1383.5186776624143,209.28411843354212,5027.288966657379,0.0,1592.8027960959564,0.0,3022.6106634494013,0.0,450.2071605375077,0.0,0.0,0.0,0.0,0.0,2043.009956633464,681.0033188778214,5746.623938960687,86.1993590844103,60.452213268988025,60.452213268988025,358.3193636352021,1246.4264681354098,6312.047088218278,0.0,0.0,0.0,0.0,0.0,6610.613766914779,0.0,0.0,932.0418322080758,23.91666716004589,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1449.9348701407541,2753.4355360795375,408.86284610682,1449.9348701407544,1259.6611975299406,190.27367261081363,5027.288966657379,0.0,1449.9348701407541,0.0,2753.4355360795375,0.0,408.86284610682,0.0,0.0,0.0,0.0,0.0,1858.797716247574,619.5992387491914,5231.832491076303,78.47748736614454,55.068710721590755,55.068710721590755,326.15407029145655,1134.368217849974,5746.601470177085,0.0,0.0,0.0,0.0,0.0,6597.39253938095,0.0,0.0,932.0418322080758,23.924201283456608,0.0,0.0,0.0,0.0,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1546.2165736701443,2935.0270425805847,437.15671515902415,1546.2165736701443,1343.0415796009856,203.17499406915863,5027.288966657379,0.0,1546.2165736701443,0.0,2935.0270425805847,0.0,437.15671515902415,0.0,0.0,0.0,0.0,0.0,1983.3732888291684,661.1244296097228,5579.5247610194765,83.69287141529215,58.7005408516117,58.7005408516117,347.8419765062646,1210.0603592345028,6128.460690644257,0.0,0.0,0.0,0.0,0.0,6584.197754302189,0.0,0.0,932.0418322080758,23.91954477418343,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1458.519248545786,2770.2714315126764,411.2508956029528,1458.519248545786,1267.4441087954187,191.07513975036716,5027.288966657379,0.0,1458.519248545786,0.0,2770.2714315126764,0.0,411.2508956029528,0.0,0.0,0.0,0.0,0.0,1869.7701441487388,623.2567147162463,5263.298290377661,78.94947435566492,55.40542863025353,55.40542863025353,328.085424036954,1141.1024703693722,5781.1440460307895,0.0,0.0,0.0,0.0,0.0,6571.029358793586,0.0,0.0,932.0418322080758,23.92349915440037,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1391.4053963179654,2639.869402973667,392.5057379614042,1391.4053963179656,1208.8230312657045,182.58236505226108,5027.288966657379,0.0,1391.4053963179654,0.0,2639.869402973667,0.0,392.5057379614042,0.0,0.0,0.0,0.0,0.0,1783.9111342793694,594.6370447597898,5018.417582012826,75.27626373019238,52.79738805947334,52.79738805947334,312.9899848482303,1088.498069457159,5512.278606710193,0.0,0.0,0.0,0.0,0.0,6557.8873000759995,0.0,0.0,932.0418322080758,23.925923335393968,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,793.9503804936378,1507.177345748552,224.33280901341243,793.950380493638,689.7336267680771,104.21675372556088,5027.288966657379,0.0,793.9503804936378,0.0,1507.177345748552,0.0,224.33280901341243,0.0,0.0,0.0,0.0,0.0,1018.2831895070502,339.4277298356834,2864.8882650912856,42.97332397636928,30.14354691497104,30.14354691497104,178.6070335699581,621.2951812119529,3146.7557164675545,0.0,0.0,0.0,0.0,0.0,6544.771525475848,0.0,0.0,932.0418322080758,23.95632981140689,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1284.3718599905158,2433.168606074791,365.99397292328524,1284.3718599905158,1114.8341380020722,169.53772198844362,5027.288966657379,0.0,1284.3718599905158,0.0,2433.168606074791,0.0,365.99397292328524,0.0,0.0,0.0,0.0,0.0,1650.3658329138011,550.1219443046003,4633.656383293192,69.50484574939789,48.663372121495826,48.663372121495826,289.0093708383951,1005.962905135385,5089.497344123978,0.0,0.0,0.0,0.0,0.0,6531.681982424897,0.0,0.0,932.0418322080758,23.930806249300037,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,818.3810714072183,1548.1755819923615,232.9763658632766,818.3810714072184,710.714426255632,107.66664515158637,5027.288966657379,0.0,818.3810714072183,0.0,1548.1755819923615,0.0,232.9763658632766,0.0,0.0,0.0,0.0,0.0,1051.357437270495,350.452479090165,2949.9854983530213,44.24978247529532,30.96351163984723,30.96351163984723,184.1446778398337,640.7739626849885,3240.306981947843,0.0,0.0,0.0,0.0,0.0,6518.618618460047,0.0,0.0,932.0418322080758,23.952359868114055,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,843.3008784786126,1596.1974417532806,238.8072500946245,843.3008784786127,732.0674438103529,111.23343466825986,5027.288966657379,0.0,843.3008784786126,0.0,1596.1974417532806,0.0,238.8072500946245,0.0,0.0,0.0,0.0,0.0,1082.108128573237,360.70270952441234,3039.00827985093,45.58512419776395,31.923948835065612,31.923948835065612,189.71638649017007,659.8521178824776,3338.157688208995,0.0,0.0,0.0,0.0,0.0,6505.581381223128,0.0,0.0,932.0418322080758,23.953642269054807,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1165.4064671554393,2209.2947755612754,332.6858401953251,1165.4064671554393,1011.2571813262175,154.1492858292217,5027.288966657379,0.0,1165.4064671554393,0.0,2209.2947755612754,0.0,332.6858401953251,0.0,0.0,0.0,0.0,0.0,1498.0923073507643,499.36410245025473,4206.751185362295,63.10126778043442,44.18589551122551,44.18589551122551,262.2518949290421,913.0890561821822,4620.476139094222,0.0,0.0,0.0,0.0,0.0,6492.570218460683,0.0,0.0,932.0418322080758,23.938233848562344,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1500.7042217602032,2846.462552142587,427.1716827267161,1500.7042217602032,1303.0259726385843,197.67824912161885,5027.288966657379,0.0,1500.7042217602032,0.0,2846.462552142587,0.0,427.1716827267161,0.0,0.0,0.0,0.0,0.0,1927.8759044869194,642.6253014956397,5416.963758125146,81.2544563718772,56.92925104285174,56.92925104285174,337.67385565534806,1175.4121156085685,10609.959733278456,0.0,0.0,0.0,0.0,0.0,6479.5850780237615,4660.209161040379,0.0,5353.10442870908,23.92096857410478,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,935.8395045508925,1780.7158592467338,262.61335738687836,935.8395045508926,813.0939658203929,122.74553873049965,5027.288966657379,0.0,935.8395045508925,0.0,1780.7158592467338,0.0,262.61335738687836,0.0,0.0,0.0,0.0,0.0,1198.4528619377709,399.4842873125903,3378.653008497095,50.67979512745642,35.61431718493468,35.61431718493468,210.47339892289304,731.8661157328091,6910.492514100943,0.0,0.0,0.0,0.0,0.0,6466.625907867715,3199.45767718363,0.0,8388.376489872682,23.95036631171196,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,835.6699487034413,1592.9226343715522,232.69826644079825,835.6699487034415,725.9773023020177,109.69264640142376,5027.288966657379,0.0,835.6699487034413,0.0,1592.9226343715522,0.0,232.69826644079825,0.0,0.0,0.0,0.0,0.0,1068.3682151442395,356.12273838141317,3017.4135878972047,45.26120381845807,31.858452687431047,31.858452687431047,187.8961095797965,652.9969571545298,3314.2878066703242,0.0,0.0,0.0,0.0,0.0,6453.69265605198,0.0,0.0,8388.376489872682,23.959423191586172,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,807.516943170513,1538.6827128200873,225.74299737116752,807.516943170513,701.7218781669961,105.79506500351684,5027.288966657379,0.0,807.516943170513,0.0,1538.6827128200873,0.0,225.74299737116752,0.0,0.0,0.0,0.0,0.0,1033.2599405416804,344.4199801805601,2916.362633542328,43.74543950313492,30.77365425640175,30.77365425640175,181.59168558958746,631.304413786086,3203.247067147856,0.0,0.0,0.0,0.0,0.0,6440.785270739876,0.0,0.0,8388.376489872682,23.9603418473172,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,845.829491939679,1612.6227114858893,235.82124362662205,845.829491939679,735.9778293434097,109.85166259626935,5027.288966657379,0.0,845.829491939679,0.0,1612.6227114858893,0.0,235.82124362662205,0.0,0.0,0.0,0.0,0.0,1081.6507355663011,360.55024518876706,3054.823692240958,45.822355383614365,32.252454229717785,32.252454229717785,190.1944641002318,661.0719731320488,3355.3454201842383,0.0,0.0,0.0,0.0,0.0,6427.903700198397,0.0,0.0,8388.376489872682,23.9598230957847,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1303.6588207190546,2474.1963550957535,370.1578854437646,1303.6588207190546,1131.782555010343,171.8762657087116,5027.288966657379,0.0,1303.6588207190546,0.0,2474.1963550957535,90.87175695377591,279.2861284899887,0.0,0.0,90.87175695377591,121.16234260503455,30.290585651258638,1582.9449492090432,527.6483164030144,4584.789620707811,68.77184431061717,50.39264467145283,49.48392710191507,293.3118428853284,1019.8991610235864,2754.4212289209304,-9.663381206337363e-13,0.0,0.0,121.16234260503552,0.0,6530.152118272785,0.0,2413.4909933612284,5844.333606098081,23.936197484965838,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1345.9801750328577,2556.711376295171,383.69646826900276,1345.9801750328577,1168.0361058043181,177.9440692285395,5027.288966657379,0.0,1345.9801750328577,0.0,2556.711376295171,90.87175695377591,292.82471131522686,0.0,0.0,90.87175695377591,121.16234260503455,30.290585651258638,1638.8048863480844,546.2682954493615,4741.784558092617,71.12676837138925,52.042945095441176,51.13422752590342,302.87502986072656,1053.7378519540805,679.9167105107325,-5.684341886080802e-14,0.0,0.0,121.16234260503461,0.0,6632.196039511023,0.0,4660.209161040379,932.0418322080758,23.93419808999362,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1029.0419397014748,1954.7035021436548,292.50010761749775,1029.0419397014748,893.2077481015615,135.8341915999132,5027.288966657379,0.0,1029.0419397014748,0.0,1954.7035021436548,67.08597284503571,225.41413477246203,0.0,0.0,67.08597284503571,89.44796379338095,22.361990948345237,1254.456074473937,418.15202482464565,3627.3116014422376,54.40967402163356,39.76492977132346,39.0940700428731,231.53411567063526,805.3168052794563,4081.562354742086,0.0,0.0,0.0,89.44796379338095,0.0,6703.9072130357135,0.0,0.0,932.0418322080758,23.950713347185278,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1111.702752559882,2111.770226243738,315.5799504893128,1111.702752559882,966.4700410972,145.23271146268183,5027.288966657379,0.0,1111.702752559882,0.0,2111.770226243738,0.0,315.5799504893128,0.0,0.0,0.0,0.0,0.0,1427.2827030491947,475.76090101639824,4014.813830309331,60.222207454639964,42.23540452487476,42.23540452487476,250.12767376203095,870.5815912828186,4409.634520575748,0.0,0.0,0.0,0.0,0.0,6690.499398609643,0.0,0.0,932.0418322080758,23.945793169680154,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1389.8345437037508,2644.833371859126,392.1699570043016,1389.8345437037508,1211.8261563767323,178.0083873270185,5027.288966657379,0.0,1389.8345437037508,0.0,2644.833371859126,0.0,392.1699570043016,0.0,0.0,0.0,0.0,0.0,1782.0045007080523,594.0015002360175,5020.839372803196,75.31259059204794,52.89666743718252,52.89666743718252,312.65699303573064,1087.764418738161,5514.60229130534,0.0,0.0,0.0,0.0,0.0,6677.118399812424,0.0,0.0,932.0418322080758,23.93120002024635,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1445.074149194291,2750.509216834083,408.6071167533994,1445.0741491942908,1260.3987268457497,184.6754223485412,5027.288966657379,0.0,1445.074149194291,0.0,2750.509216834083,0.0,408.6071167533994,0.0,0.0,0.0,0.0,0.0,1853.6812659476905,617.8937553158968,5222.08423809767,78.33126357146504,55.01018433668166,55.01018433668166,325.10789858743436,1131.3532861481594,5735.5437689299315,0.0,0.0,0.0,0.0,0.0,6663.7641630128,0.0,0.0,932.0418322080758,23.927237472942114,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1018.7251716151919,1935.2731667402832,285.15542096722317,1018.7251716151919,886.7705513550433,131.95462026014863,5027.288966657379,0.0,1018.7251716151919,0.0,1935.2731667402832,0.0,285.15542096722317,0.0,0.0,0.0,0.0,0.0,1303.8805925824151,434.62686419413836,3673.7806235168364,55.106709352752546,38.705463334805664,38.705463334805664,229.10121585318066,796.2457160696829,4035.399475392383,0.0,0.0,0.0,0.0,0.0,6637.135761417402,0.0,0.0,5353.10442870908,23.942920519303158,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1009.5216259975829,1913.643229084473,282.76914290204655,1009.5216259975829,877.728623742918,131.7930022546649,5027.288966657379,0.0,1009.5216259975829,0.0,1913.643229084473,0.0,282.76914290204655,0.0,0.0,0.0,0.0,0.0,1292.2907688996295,430.76358963320985,3636.6975876173124,54.550463814259686,38.27286458168946,38.27286458168946,227.03077574161242,788.8905583524607,7194.2822335201945,0.0,0.0,0.0,0.0,0.0,6623.861489894568,3199.45767718363,0.0,8388.376489872682,23.941084269705193,0.0,0.0,0.0,0.0,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,976.1663058055881,1853.1814703331315,274.42531883343594,976.1663058055881,848.9231795090327,127.24312629655537,5027.288966657379,0.0,976.1663058055881,0.0,1853.1814703331315,0.0,274.42531883343594,0.0,0.0,0.0,0.0,0.0,1250.591624639024,416.8638748796747,3520.63696985183,52.80955454777745,37.063629406662635,37.063629406662635,219.55729697468502,763.3579852154623,3867.1310801876175,0.0,0.0,0.0,0.0,0.0,6610.613766914779,0.0,0.0,8388.376489872682,23.945504686029107,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,951.1659148137398,1805.3512777856808,267.6939806189034,951.16591481374,826.1136801894312,125.05223462430878,5027.288966657379,0.0,951.1659148137398,0.0,1805.3512777856808,0.0,267.6939806189034,0.0,0.0,0.0,0.0,0.0,1218.8598954326433,406.2866318108811,3430.497805029205,51.457467075438075,36.10702555571362,36.10702555571362,213.93714769071656,743.895297688463,3768.106470906785,0.0,0.0,0.0,0.0,0.0,6597.39253938095,0.0,0.0,8388.376489872682,23.948256310637813,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,929.205095814931,1763.4132512200138,262.1231177784665,929.2050958149312,806.7151348847477,122.48996093018344,5027.288966657379,0.0,929.205095814931,0.0,1763.4132512200138,0.0,262.1231177784665,0.0,0.0,0.0,0.0,0.0,1191.3282135933975,397.1094045311325,3351.8508693445438,50.27776304016815,35.26826502440028,35.26826502440028,209.01228514592296,726.9359827660243,3681.677447579436,0.0,0.0,0.0,0.0,0.0,6584.197754302189,0.0,0.0,8388.376489872682,23.95035627954014,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,932.3114689931859,1766.4663396221579,263.3970061414761,932.3114689931858,809.6966803910757,122.6147886021102,5027.288966657379,0.0,932.3114689931859,0.0,1766.4663396221579,0.0,263.3970061414761,0.0,0.0,0.0,0.0,0.0,1195.708475134662,398.569491711554,3360.744306468374,50.4111645970256,35.32932679244316,35.32932679244316,209.72348852897463,729.3627984224405,3691.53761317926,0.0,0.0,0.0,0.0,0.0,6571.029358793586,0.0,0.0,8388.376489872682,23.948518774710713,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,939.3096179126404,1778.8109915711782,264.44566005095874,939.3096179126404,815.8304757113028,123.4791422013376,5027.288966657379,0.0,939.3096179126404,0.0,1778.8109915711782,68.48217533073739,195.96348472022135,0.0,0.0,68.48217533073739,91.30956710764985,22.827391776912464,1135.2731026328618,378.42436754428724,3292.508461748327,49.387626926224904,36.26104158473094,35.576219831423565,211.27357662291683,733.750224286496,0.0,0.0,0.0,0.0,91.30956710764985,0.0,6644.631388828267,0.0,3716.3164938212717,4471.034947697253,23.94938037576743,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,983.2994780446517,1864.3373711819083,274.98004056214666,983.2994780446516,853.972909013854,129.3265690307976,5027.288966657379,0.0,983.2994780446517,0.0,1864.3373711819083,0.0,274.98004056214666,0.0,0.0,0.0,0.0,0.0,1258.2795186067983,419.4265062022661,3542.043395990973,53.13065093986459,37.28674742363817,37.28674742363817,221.1186030127863,768.2492550021934,533.4824842105638,0.0,0.0,0.0,0.0,0.0,6631.342126050611,0.0,3357.3836605803353,932.0418322080758,23.95096726615922,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,996.0680884082652,1888.4859737142358,278.26337179684026,996.0680884082652,864.3795863735775,131.6885020346878,5027.288966657379,0.0,996.0680884082652,0.0,1888.4859737142358,0.0,278.26337179684026,0.0,0.0,0.0,0.0,0.0,1274.3314602051055,424.7771534017018,3587.594587321043,53.81391880981565,37.76971947428472,37.76971947428472,223.97830308176881,778.1088142418556,3940.9262481611963,0.0,0.0,0.0,0.0,0.0,6618.079441798511,0.0,0.0,932.0418322080758,23.950141284237414,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,1004.9466271715086,1902.7105473653423,284.64391984791615,1004.9466271715086,872.4925646577232,132.4540625137854,5027.288966657379,0.0,1004.9466271715086,0.0,1902.7105473653423,0.0,284.64391984791615,0.0,0.0,0.0,0.0,0.0,1289.5905470194248,429.8635156731416,3622.1646100579087,54.332469150868626,38.05421094730685,38.05421094730685,226.08446870698327,786.3888754256072,3978.689969810374,0.0,0.0,0.0,0.0,0.0,6604.843282914914,0.0,0.0,932.0418322080758,23.94585316939101,0.0,0.0,0.0,0.0,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,978.573395727804,1856.8977491791704,278.35733855302533,978.573395727804,849.5230484883257,129.05034723947838,5027.288966657379,0.0,978.573395727804,0.0,1856.8977491791704,0.0,278.35733855302533,0.0,0.0,0.0,0.0,0.0,1256.9307342808293,418.9769114269431,3532.805394886943,52.992080923304144,37.13795498358341,37.13795498358341,220.18578385807015,766.4306861754843,3880.259169635483,0.0,0.0,0.0,0.0,0.0,6591.633596349085,0.0,0.0,932.0418322080758,23.94847757141428,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,960.678410003007,1824.713364363529,274.17351524446417,960.678410003007,833.8245165674736,126.8538934355335,5027.288966657379,0.0,960.678410003007,0.0,1824.713364363529,0.0,274.17351524446417,0.0,0.0,0.0,0.0,0.0,1234.8519252474712,411.61730841582374,3471.182598026824,52.06773897040236,36.49426728727058,36.49426728727058,216.18324401612568,752.8568259768929,7011.879792771522,0.0,0.0,0.0,0.0,0.0,6578.450329156387,3199.45767718363,0.0,3967.313893371678,23.950674555603,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1028.4348154993888,1948.5121489090502,291.83837239214773,1028.4348154993888,892.013002259282,136.42181324010681,5027.288966657379,0.0,1028.4348154993888,0.0,1948.5121489090502,0.0,291.83837239214773,0.0,0.0,0.0,0.0,0.0,1320.2731878915365,440.09106263051217,3708.876399431099,55.633145991466485,38.970242978181005,38.970242978181005,231.38283756230675,805.0475321406475,8734.042029981614,0.0,0.0,0.0,0.0,0.0,6565.293428498076,4660.209161040379,0.0,8388.376489872682,23.942446112422367,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1016.1305747117632,1925.0362293377575,288.6624448751544,1016.1305747117633,881.3674336218044,134.76314108995888,5027.288966657379,0.0,1016.1305747117632,0.0,1925.0362293377575,0.0,288.6624448751544,0.0,0.0,0.0,0.0,0.0,1304.7930195869176,434.93100652897255,3664.760255453648,54.971403831804714,38.50072458675515,38.50072458675515,228.62315084710005,795.5270103813876,4025.3562593060647,0.0,0.0,0.0,0.0,0.0,6552.16284164108,0.0,0.0,8388.376489872682,23.944356199844183,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,995.8444794015246,1886.0262198475225,284.5924719732586,995.8444794015245,864.4048211818922,131.43965821963235,5027.288966657379,0.0,995.8444794015246,0.0,1886.0262198475225,0.0,284.5924719732586,0.0,0.0,0.0,0.0,0.0,1280.4369513747833,426.8123171249278,3593.2754883472335,53.8991323252085,37.72052439695045,37.72052439695045,224.105821135539,780.2583193795762,3946.7214906018817,0.0,0.0,0.0,0.0,0.0,6539.058515957799,0.0,0.0,8388.376489872682,23.94678616438242,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,984.0484057928936,1865.3340939492211,281.31580951249947,984.0484057928936,854.7784723940239,129.26993339886974,5027.288966657379,0.0,984.0484057928936,0.0,1865.3340939492211,0.0,281.31580951249947,0.0,0.0,0.0,0.0,0.0,1265.3642153053931,421.78807176846436,3552.4863810230786,53.287295715346175,37.30668187898442,37.30668187898442,221.45875157556156,771.1474828173409,3901.8457920719575,0.0,0.0,0.0,0.0,0.0,6525.980398925884,0.0,0.0,8388.376489872682,23.946123294993413,0.0,0.0,0.0,0.0,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,989.362323460105,1874.6569982597753,282.83416121298904,989.362323460105,858.9409617850378,130.4213616750673,5027.288966657379,0.0,989.362323460105,0.0,1874.6569982597753,0.0,282.83416121298904,0.0,0.0,0.0,0.0,0.0,1272.1964846730941,424.0654948910314,3570.9189778239006,53.563784667358505,37.4931399651955,37.4931399651955,222.65347136222542,775.2690308510064,3922.122513783877,0.0,0.0,0.0,0.0,0.0,6512.928438128033,0.0,0.0,8388.376489872682,23.946032152209536,0.0,0.0,0.0,0.0,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,978.5166377711158,1857.9099320525916,279.40813008812574,978.5166377711158,849.9096240265808,128.60701374453504,5027.288966657379,0.0,978.5166377711158,0.0,1857.9099320525916,0.0,279.40813008812574,0.0,0.0,0.0,0.0,0.0,1257.9247678592415,419.3082559530805,3535.1429558649133,53.027144337973695,37.15819864105183,37.15819864105183,220.2064129248545,766.8582104980123,3882.692910409845,0.0,0.0,0.0,0.0,0.0,6499.9025812517775,0.0,0.0,8388.376489872682,23.948589907503564,0.0,0.0,0.0,0.0,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,976.2915978247878,1851.9456336606136,279.3870257804624,976.2915978247878,848.3945191768544,127.89707864793347,5027.288966657379,4.884981308350689e-14,976.2915978247878,0.0,1851.9456336606136,90.87175695377591,188.5152688266865,7.105427357601002e-14,2.220446049250313e-14,90.87175695377591,121.16234260503455,30.290585651258638,1164.8068666514744,388.26895555049146,3405.0214558625794,51.07532183793869,37.94763024275003,37.03891267321227,219.72283698852718,764.3442429441783,0.0,1.4210854715202004e-14,0.0,1.4210854715202004e-14,121.16234260503461,0.0,6602.007001564058,0.0,3871.9685002100427,4306.963326842721,23.948478649452902,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,992.1571217825515,1881.30286090524,282.67818560012347,992.1571217825515,862.2432081161322,129.9139136664193,5027.288966657379,3.907985046680551e-14,992.1571217825515,0.0,1881.30286090524,90.87175695377591,191.80642864634757,5.684341886080802e-14,1.7763568394002505e-14,90.87175695377591,121.16234260503455,30.290585651258638,1183.963550428899,394.654516809633,3459.920928143772,51.89881392215658,38.53477478764256,37.626057218104805,223.2574337900114,776.262182178807,730.668696275158,0.0,0.0,0.0,121.16234260503461,0.0,6703.9072130357135,0.0,3201.731654191564,932.0418322080758,23.947143568171093,0.0,0.0,0.0,0.0,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,985.2669681278562,1866.1109220708133,283.0958360087084,985.2669681278562,854.7558003366196,130.51116779123666,5027.288966657379,0.0,985.2669681278562,0.0,1866.1109220708133,0.0,283.0958360087084,0.0,0.0,0.0,0.0,0.0,1268.3628041365646,422.78760137885484,3557.2613275862327,53.358919913793486,37.32221844141627,37.32221844141627,221.76292128880505,772.5538794642858,3907.027605671666,0.0,0.0,0.0,0.0,0.0,6690.499398609643,0.0,0.0,932.0418322080758,23.947704068886402,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1012.2815595083492,1916.9489797635051,290.2102078691982,1012.2815595083493,877.1158967534502,135.16566275489907,5027.288966657379,0.0,1012.2815595083492,0.0,1916.9489797635051,0.0,290.2102078691982,0.0,0.0,0.0,0.0,0.0,1302.4917673775474,434.16392245918246,3653.604669600235,54.804070044003524,38.338979595270104,38.338979595270104,227.82158264418183,793.467534337908,4012.908281478961,0.0,0.0,0.0,0.0,0.0,6677.118399812424,0.0,0.0,932.0418322080758,23.948550139232353,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1008.8699162220043,1907.7335140859764,288.968350255236,1008.8699162220043,874.187147892655,134.68276832934927,5027.288966657379,0.0,1008.8699162220043,0.0,1907.7335140859764,0.0,288.968350255236,0.0,0.0,0.0,0.0,0.0,1297.8382664772403,432.61275549241344,3638.18453605563,54.57276804083445,38.154670281719525,38.154670281719525,227.04523409617155,790.5400981928585,3996.1118787560745,0.0,0.0,0.0,0.0,0.0,6663.7641630128,0.0,0.0,932.0418322080758,23.94555166756456,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,980.1087347865482,1855.891425808286,280.37957163069177,980.1087347865482,851.1675450996028,128.9411896869454,5027.288966657379,0.0,980.1087347865482,0.0,1855.891425808286,0.0,280.37957163069177,0.0,0.0,0.0,0.0,0.0,1260.48830641724,420.1627688057467,3536.542501031273,53.048137515469094,37.11782851616572,37.11782851616572,220.5728570159161,768.0194203694632,8544.608313635366,0.0,0.0,0.0,0.0,0.0,6650.4366346867755,4660.209161040379,0.0,5353.10442870908,23.945550728393055,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,899.0296302882278,1684.4047473334554,261.7457369021023,899.0296302882278,774.6138837927008,124.4157464955271,5027.288966657379,0.0,899.0296302882278,0.0,1684.4047473334554,0.0,261.7457369021023,0.0,0.0,0.0,0.0,0.0,1160.7753671903301,386.9251223967767,3232.105236920562,48.48157855380843,33.68809494666911,33.68809494666911,202.42194097984125,705.2048318237646,3550.384946347552,0.0,0.0,0.0,0.0,0.0,6650.4366346867755,0.0,0.0,932.0418322080758,23.96078470677953,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,900.9015783603155,1688.9136516925407,261.8692448612121,900.9015783603155,777.0625634929462,123.83901486736936,5027.288966657379,0.0,900.9015783603155,0.0,1688.9136516925407,0.0,261.8692448612121,0.0,0.0,0.0,0.0,0.0,1162.7708232215277,387.5902744071759,3239.2747493212446,48.58912123981867,33.778273033850816,33.778273033850816,202.8345999583765,706.5705416730727,3558.2550165871394,0.0,0.0,0.0,0.0,0.0,6637.135761417402,0.0,0.0,932.0418322080758,23.960383938756582,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,886.8376506799443,1659.1440231572665,259.03153307398986,886.8376506799443,765.185979531328,121.65167114861634,5027.288966657379,0.0,886.8376506799443,0.0,1659.1440231572665,0.0,259.03153307398986,0.0,0.0,0.0,0.0,0.0,1145.869183753934,381.95639458464467,3186.9696014958454,47.80454402243768,33.18288046314533,33.18288046314533,199.70085393136472,695.8275534647378,6643.161681045114,0.0,0.0,0.0,0.0,0.0,6623.861489894568,3142.320920669173,0.0,3913.1092067616337,23.960213728289165,0.0,0.0,0.0,0.0,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,884.5501537403686,1655.8489137320694,257.90368363429866,884.5501537403687,762.5098145976539,122.04033914271483,5027.288966657379,0.0,884.5501537403686,0.0,1655.8489137320694,0.0,257.90368363429866,0.0,0.0,0.0,0.0,0.0,1142.4538373746673,380.81794579155576,3179.1206968982924,47.686810453474386,33.11697827464139,33.11697827464139,199.1718666053362,693.9105793996491,3492.213330506387,0.0,0.0,0.0,0.0,0.0,6610.613766914779,0.0,0.0,3913.1092067616337,23.959410488048565,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,868.6313756701421,1629.067953643043,252.22375245303118,868.6313756701422,750.0596444483414,118.57173122180092,5027.288966657379,0.0,868.6313756701421,0.0,1629.067953643043,0.0,252.22375245303118,0.0,0.0,0.0,0.0,0.0,1120.8551281231732,373.61837604105773,3123.541457807274,46.85312186710911,32.58135907286086,32.58135907286086,195.56444865059095,681.1986647044796,3431.1217464706965,0.0,0.0,0.0,0.0,0.0,6597.39253938095,0.0,0.0,3913.1092067616337,23.95885987024575,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,875.1023135890023,1643.3413974410541,253.24829621229335,875.1023135890025,755.953110983995,119.14920260500747,5027.288966657379,0.0,875.1023135890023,0.0,1643.3413974410541,0.0,253.24829621229335,0.0,0.0,0.0,0.0,0.0,1128.3506098012956,376.1168699337652,3147.808877176115,47.217133157641726,32.86682794882108,32.86682794882108,197.0000841286491,686.0677431176982,8117.968911400428,0.0,0.0,0.0,0.0,0.0,6584.197754302189,4660.209161040379,0.0,8334.171803262638,23.959338446189992,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,873.7857621989319,1642.278165256728,252.36402207842315,873.785762198932,755.4082063055907,118.37755589334128,5027.288966657379,0.0,873.7857621989319,0.0,1642.278165256728,0.0,252.36402207842315,0.0,0.0,0.0,0.0,0.0,1126.1497842773551,375.38326142578507,3143.8112109598683,47.15716816439802,32.84556330513456,32.84556330513456,196.69325286658466,684.9248090670368,3453.352758601118,0.0,0.0,0.0,0.0,0.0,6571.029358793586,0.0,0.0,8334.171803262638,23.960068120655006,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,883.0724664914662,1662.1333505837983,254.68871832822742,883.0724664914662,764.0819696320057,118.99049685946062,5027.288966657379,0.0,883.0724664914662,0.0,1662.1333505837983,0.0,254.68871832822742,0.0,0.0,0.0,0.0,0.0,1137.7611848196937,379.2537282732312,3179.148263676723,47.68722395515085,33.24266701167597,33.24266701167597,198.78123773042563,692.2075239821596,0.0,0.0,0.0,0.0,0.0,0.0,6557.8873000759995,0.0,3492.102059385651,4653.173026788226,23.96093320820893,0.0,0.0,0.0,-3.410605131648481e-13,0.0
