timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,588.5809369320679,1215.5742303001816,1033.1363009691834,588.5809369320679,519.9381953602945,68.6427415717734,3598.9920756918495,520.9603844143635,67.62055251770437,0.0,1215.5742303001816,1033.1363009691834,0.0,757.760559148165,236.80017473380155,1033.1363009691834,1377.515067958911,344.37876698972775,67.62055251770437,22.54018417256812,1305.734966990454,19.58602450485681,34.642847615695466,24.31148460600363,155.6231732625392,837.8826558851927,3675.174124086625,2135.275627107076,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.82837474874722,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,584.9675144593044,1206.5813656091116,1019.7422682700433,584.9675144593045,517.3246402940229,67.64287416528163,3598.9920756918495,517.1062995467622,67.86121491254221,0.0,1206.5813656091116,1019.7422682700434,-1.1368683772161603e-13,752.1546175225633,235.048317975801,1019.7422682700434,1359.656357693391,339.9140894233478,67.8612149125421,22.620404970847364,1297.062985492501,19.455944782387515,34.329049994882666,24.131627312182232,154.48487771447648,829.984312173925,3641.275460512386,2111.8109752159544,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.82725129323352,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,587.6783266498136,1209.6620899020281,1021.7646414827002,587.6783266498136,520.6863298823091,66.9919967675045,3598.9920756918495,518.4266099580121,69.25171669180145,470.41447159609925,739.2476183059289,1021.7646414827002,0.0,754.0750690298358,235.64845907182368,1492.1791130787994,1989.5721507717326,497.39303769293315,69.25171669180145,23.083905563933815,831.5832405616642,12.473748608424962,39.115032928828555,14.784952366118578,155.13159578918888,977.6307320212516,3796.7357900557927,2743.6472198015686,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.829392791716636,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,585.3265630552261,1203.7349063041383,1014.0107698011599,585.3265630552261,519.1546802201686,66.17188283505739,3598.9920756918495,515.8863884160594,69.44017463916668,478.1683432776394,725.5665630264989,1014.0107698011599,0.0,750.38020133245,234.49381291639062,1492.1791130787992,1989.5721507717321,497.39303769293304,69.44017463916668,23.14672487972223,818.1534625453878,12.272301938180817,38.99648925687076,14.511331260529978,154.41616751853238,975.2298654631599,6023.787048066069,2739.952352104182,3424.45119305147,0.0,0.0,0.0,0.0,2245.4849434423854,0.0,2784.3917664564233,23.830442945778827,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,587.888066524691,1209.742977041996,1020.5776718174743,587.888066524691,521.2388975280176,66.64916899667341,3598.9920756918495,518.4612758751412,69.42679064954984,471.6014412613249,738.1415357806711,1020.5776718174743,0.0,754.1254921820235,235.66421630688234,1492.1791130787992,1989.5721507717321,497.39303769293304,69.42679064954984,23.142263549849947,830.710589980071,12.460658849701064,39.116650671627916,14.762830715613422,155.147280256949,977.6869380435567,7066.584176371365,2743.697642953756,5074.25305785225,0.0,0.0,0.0,0.0,3270.688522943648,0.0,5887.239341298567,23.829376022849463,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,582.4814290401883,1199.4055319179163,1014.5753419114421,582.4814290401885,516.5172401562378,65.96418888395061,3598.9920756918495,514.0309422505356,68.4504867896527,477.60377116735737,721.801760750559,1014.5753419114421,0.0,747.6813705462337,233.65042829569802,1492.1791130787994,1989.5721507717326,497.39303769293315,68.4504867896527,22.816828929884235,813.0690764700959,12.196036147051437,38.909901769146316,14.436035215011179,153.8084270696869,973.2106951194113,3769.672997988959,2737.2535213179663,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5887.239341298567,23.832107595271356,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,592.7740068805722,1217.9459368536486,1028.9493241601454,592.7740068805721,525.9604611028611,66.81354577771094,3598.9920756918495,521.9768300801352,70.797176800437,1.4748562731452893e-12,1217.9459368536473,1028.9493241601454,0.0,759.2390255711058,237.26219549097056,1028.9493241601467,1371.932432213529,342.98310805338224,70.797176800437,23.599058933479,1312.3421725875633,19.68513258881345,34.64841197867444,24.358918737072944,156.4331513534993,838.9699771358919,3678.639245030257,2131.1714577846346,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5887.239341298567,23.830364647514273,0.0,0.0,0.0,0.0,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,621.0636330927016,1272.9509385640597,1074.3918682510248,621.0636330927016,550.8480261344197,70.2156069582819,3598.9920756918495,545.55040224174,75.51323085096158,0.0,1272.9509385640597,1074.3918682510248,0.0,793.5278578061673,247.97745556442726,1074.3918682510248,1432.5224910013662,358.13062275034156,75.51323085096158,25.171076950320526,1373.6352463653418,20.604528695480127,36.20293745379144,25.459018771281194,163.8008257447602,877.3464659304024,2151.8853090344082,2226.0503488075337,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1693.867596803782,4101.74612108,23.819671586447566,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,631.7485612523911,1296.3591654411973,1093.7953517298001,631.7485612523911,560.2275574579999,71.52100379439125,3598.9920756918495,555.582499474799,76.16606177759218,0.0,1296.3591654411973,1093.7953517298,2.2737367544323206e-13,808.1199992360713,252.53749976127227,1093.7953517298,1458.3938023063997,364.59845057659993,76.1660617775924,25.388687259197468,1397.9139144779872,20.968708717169807,36.86513682612194,25.927183308823945,166.64361020426622,892.9292766534516,644.1438321331926,2266.513801542471,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3270.688522943648,654.1377045887297,23.815698835888387,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,628.1060735406862,1288.7826701760928,1085.6441619612824,628.1060735406861,556.8628133186362,71.24326022204997,3598.9920756918495,484.98351156929454,143.1225619713917,0.0,1288.7826701760928,1085.6441619612824,0.0,705.4305622826103,220.4470507133157,1085.6441619612824,1447.5255492817098,361.88138732042745,143.1225619713917,47.707520657130566,1479.612752804615,22.194191292069224,36.63209502313468,25.775653403521858,165.63389546430298,880.2717938739025,3882.8046995519626,2152.95611156432,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.814263714088288,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,623.1125415090507,1277.4346630786092,1075.2292974590248,623.1125415090507,553.0168493736255,70.09569213542517,3598.9920756918495,0.0,623.1125415090507,0.0,1277.4346630786092,1075.2292974590248,0.0,0.0,0.0,1075.2292974590248,1433.6390632786997,358.40976581967493,623.1125415090507,207.70418050301691,2108.251385090677,31.623770776360157,36.30098623616243,25.548693261572186,164.27149375927647,823.8588903560632,3799.6353924027467,0.0,0.0,0.0,1433.6390632786997,0.0,1361.9571101147649,0.0,0.0,654.1377045887297,23.817871285079285,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,624.1901371786348,1280.532890762595,1079.693341504511,624.1901371786348,553.5946035974795,70.5955335811553,3598.9920756918495,0.0,624.1901371786348,0.0,1280.532890762595,1079.693341504511,0.0,0.0,0.0,1079.693341504511,1439.5911220060145,359.89778050150363,624.1901371786348,208.06337905954493,2112.7864070007745,31.691796105011615,36.40759123029701,25.610657815251898,164.6232321735252,826.2944368851342,3810.7108063308774,-2.2737367544323206e-13,0.0,0.0,1439.5911220060148,0.0,2726.8447618002497,0.0,0.0,654.1377045887297,23.81842506042564,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,621.3024302186604,1273.3143149449222,1072.7135173346871,621.3024302186604,550.6649044608005,70.63752575785998,3598.9920756918495,0.0,621.3024302186604,0.0,1273.3143149449222,0.0,1072.7135173346871,0.0,0.0,0.0,0.0,0.0,1694.0159475533476,564.6719825177826,3532.0022450160523,52.98003367524078,25.466286298898446,25.466286298898446,163.8086991822213,832.3932879730415,7070.41207341496,0.0,0.0,0.0,0.0,0.0,2721.391072276649,3270.688522943648,0.0,3756.985279430873,23.81697152561465,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,614.3307076607348,1258.8129971613953,1058.8836480166628,614.3307076607348,544.8581405234629,69.47256713727185,3598.9920756918495,0.0,614.3307076607348,0.0,1258.8129971613953,485.3712196086807,573.5124284079822,0.0,0.0,485.3712196086807,647.1616261449076,161.7904065362269,1187.8431360687168,395.9477120229056,2842.6038452530174,42.63905767879526,30.02997213931471,25.176259943227905,161.92475353106488,817.5081618515353,5995.020458132713,0.0,0.0,0.0,647.1616261449076,0.0,3330.7518349697584,2245.4849434423854,0.0,5887.239341298567,23.81861973633826,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,617.9683618564698,1270.407005899749,1063.7821036742575,617.9683618564696,548.2911046421763,69.6772572142934,3598.9920756918495,544.4601453856069,73.50821647086286,0.0,1270.407005899749,1063.7821036742575,0.0,791.9420296517918,247.48188426618492,1063.7821036742575,1418.3761382323432,354.5940345580858,73.50821647086286,24.502738823620955,1368.417961194233,20.526269417913493,36.045961154737554,25.408140117994982,162.85356480450426,871.412593143042,3823.570064573518,2319.0794354811,2319.0794354811,0.0,0.0,108.7612675969649,3209.6047864609086,0.0,0.0,5887.239341298567,23.81965118067579,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,616.4648027029466,1269.273703258869,1062.524239403997,616.4648027029466,546.8793305989943,69.5854721039523,3598.9920756918495,543.9744442538013,72.49035844914533,0.0,1269.273703258869,1062.5242394039967,2.2737367544323206e-13,791.2355552782564,247.2611110244551,1062.5242394039967,1416.6989858719955,354.1747464679989,72.49035844914556,24.163452816381852,1365.9275145243964,20.488912717865947,36.01071645921735,25.385474065177384,162.4959426826563,869.9803562337528,3818.2431015995658,2306.0825197169797,2306.08251971698,0.0,0.0,98.14797856672817,3099.8719152387994,0.0,0.0,5887.239341298567,23.823414903981696,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,627.2564613514198,1290.2282443707136,1080.1478095332893,627.2564613514197,556.7610332013038,70.49542815011594,3598.9920756918495,552.954961873163,74.3014994782568,0.0,1290.2282443707136,1080.1478095332893,0.0,804.2981263609644,251.34316448780135,1080.1478095332893,1440.197079377719,360.0492698444298,74.3014994782568,24.767166492752267,1389.2969103417227,20.83945365512584,36.60604298274717,25.804564887414273,165.31403631476792,884.7236986650385,3882.3562139204614,3317.0203132597703,3317.02031325977,4.547473508864641e-13,0.0,1072.5251075210867,1964.6983740177043,0.0,0.0,5887.239341298567,23.82207781161128,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,642.7617136384775,1324.303170609256,1108.736798432325,642.7617136384775,570.3436321042748,72.41808153420274,3598.9920756918495,567.5585016896813,75.20321194879625,0.0,1324.303170609256,1108.7367984323253,-2.2737367544323206e-13,825.5396388213546,257.9811371316733,1108.7367984323253,1478.3157312431003,369.5789328107751,75.20321194879602,25.06773731626534,1424.5741198743174,21.36861179811476,37.573431396508376,26.48606341218512,169.45187899941195,907.5077928649339,712.6209526013458,3969.2312875493344,4904.21584858014,0.0,0.0,1665.3759174848792,207.7416957066382,0.0,3270.688522943648,2439.6309248072957,23.819500488343298,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,642.60583483987,1323.8153260196755,1111.0352511099572,642.6058348398699,569.8668168059926,72.73901803387736,3598.9920756918495,567.349425437004,75.25640940286598,2.947380150479828e-12,1323.8153260196725,1111.0352511099572,0.0,825.2355279083695,257.88610247136546,1111.0352511099602,1481.3803348132801,370.34508370332003,75.25640940286598,25.085469800955327,1424.1572052234937,21.362358078352404,37.58665903149311,26.47630652039345,169.47571678876068,908.2176963946405,2291.8065115603627,2503.5757644211135,4617.13329813829,0.0,0.0,196.9599016994637,0.0,0.0,1693.8675968037815,654.1377045887297,23.8180981752828,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,635.7177484362247,1308.298280987352,1101.669654400228,635.7177484362248,563.699491353726,72.0182570824988,3598.9920756918495,560.6992632802938,75.01848515593088,0.0,1308.298280987352,1101.6696544002282,-2.2737367544323206e-13,815.5625647713365,254.86330149104265,1101.6696544002282,1468.8928725336375,367.2232181334094,75.01848515593065,25.00616171864355,1408.3229278619262,21.124843917928892,37.18266216374933,26.16596561974704,167.72420911877296,899.2903621632938,3944.9760459870977,2284.455437304974,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.821298168505955,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,632.1649919349866,1301.9183874869857,1097.0550608826195,632.1649919349866,560.2263506900163,71.93864124497028,3598.9920756918495,557.9650232087082,74.19996872627837,0.0,1301.9183874869857,1097.0550608826195,0.0,811.5854883035756,253.62046509486737,1097.0550608826195,1462.740081176826,365.6850202942065,74.19996872627837,24.733322908759458,1400.8516791220236,21.012775186830353,37.00891835856591,26.038367749739713,166.82676374553242,894.9256333385017,3926.064073643092,2274.3255694804016,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.82078592531113,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,628.6041038688818,1295.7475584966683,1091.0418050597377,628.6041038688817,557.1123641443845,71.4917397244972,3598.9920756918495,555.320382212858,73.28372165602377,0.0,1295.7475584966683,1091.0418050597377,0.0,807.7387377641571,252.4183555512991,1091.0418050597377,1454.722406746317,363.6806016865792,73.28372165602377,24.42790721867459,1393.4591873713666,20.9018878105705,36.825369220530746,25.914951169933367,165.89176413042122,890.0608367880088,3905.4543042132946,2262.461144510474,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.819824343121255,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,630.5960487255235,1299.0614765997445,1091.7166545471916,630.5960487255236,559.2484766211951,71.34757210432848,3598.9920756918495,556.740632828462,73.85541589706145,0.0,1299.0614765997445,1091.7166545471916,0.0,809.8045568413993,253.06392401293726,1091.7166545471916,1455.622206062922,363.9055515157305,73.85541589706145,24.61847196568715,1397.5353644624931,20.963030466937397,36.898396077466806,25.98122953199489,166.3453528690747,891.7759564398289,3913.1501363122893,2265.4267629043215,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.8191416893579,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,628.7096622935361,1295.8612340964844,1088.9218489535945,628.7096622935361,557.9313761317592,70.77828616177692,3598.9920756918495,555.369100327065,73.34056196647111,1.4538647108485338e-12,1295.861234096483,1088.9218489535945,0.0,807.8096004757309,252.4405001486659,1088.9218489535958,1451.8957986047944,362.9739496511986,73.34056196647111,24.446853988823705,1393.6486500517778,20.904729750776667,36.806443171465645,25.91722468192966,165.8621282274429,889.351829620303,3902.8445749639204,2259.7053990805252,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.8219480221187,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,639.5037654003987,1318.4115878382252,1089.1674424962453,639.5037654003987,569.5073253759972,69.9964400244015,3598.9920756918495,0.0,639.5037654003987,0.0,1318.4115878382252,0.0,1089.1674424962453,0.0,0.0,0.0,0.0,0.0,1728.6712078966439,576.2237359655479,3623.3065317004166,54.34959797550625,26.368231756764505,26.368231756764505,168.23296502794233,851.5427624825256,3898.625558217395,0.0,0.0,0.0,0.0,0.0,3304.185651803274,0.0,0.0,654.1377045887297,23.8201892606847,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,773.5995226602768,1595.2853413953192,1320.654758413427,773.5995226602768,687.8504636417487,85.74905901852816,3598.9920756918495,0.0,773.5995226602768,0.0,1595.2853413953192,0.0,1320.654758413427,0.0,0.0,0.0,0.0,0.0,2094.254281073704,698.0847603579014,4387.624382826924,65.81436574240387,31.905706827906386,31.905706827906386,203.58697791179065,1031.2975176679088,4720.837140136931,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,654.1377045887297,23.779233069941643,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,999.6131275270575,2060.2520311134213,1707.0188142865866,999.6131275270575,888.9674614367975,110.64566609025997,3598.9920756918495,0.0,999.6131275270575,0.0,2060.2520311134213,0.0,1707.0188142865866,0.0,0.0,0.0,0.0,0.0,2706.631941813644,902.2106472712147,5669.094620198281,85.03641930297421,41.20504062226843,41.20504062226843,263.0797315537505,1332.736879372476,6099.620852299537,0.0,0.0,0.0,0.0,0.0,3290.982125938669,0.0,0.0,654.1377045887297,23.714895878817824,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1061.9693626971466,2190.803052302493,1812.8482050832254,1061.9693626971466,944.2136916934525,117.75567100369419,3598.9920756918495,0.0,1061.9693626971466,0.0,2190.803052302493,0.0,1812.8482050832254,0.0,0.0,0.0,0.0,0.0,2874.817567780372,958.2725225934573,6023.893142676323,90.35839714014485,43.81606104604986,43.81606104604986,279.4747781862273,1415.737820011929,6481.358440094797,0.0,0.0,0.0,0.0,0.0,3284.400161686792,0.0,0.0,654.1377045887297,23.696837948698107,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,966.569462052351,1994.655521485455,1651.0082687893057,966.5694620523511,859.7715096631488,106.7979523892023,3598.9920756918495,0.0,966.569462052351,0.0,1994.655521485455,0.0,1651.0082687893057,0.0,0.0,0.0,0.0,0.0,2617.577730841657,872.5259102805522,5484.759162607664,82.27138743911495,39.893110429709104,39.893110429709104,254.39658816323916,1288.9801067423246,5901.213359069434,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,654.1377045887297,23.72614433965182,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1030.7133893739906,2126.891204478398,1760.7957375573646,1030.7133893739906,916.3331837027883,114.38020567120216,3598.9920756918495,0.0,1030.7133893739906,0.0,2126.891204478398,0.0,1760.7957375573646,0.0,0.0,0.0,0.0,0.0,2791.5091269313552,930.5030423104517,5848.903373720204,87.73355060580306,42.537824089567955,42.537824089567955,271.2832042882518,1374.5954453836425,6292.995776793397,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,654.1377045887297,23.705805831762937,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,972.2543542628731,2006.213818017351,1661.5734033811907,972.2543542628731,864.7500138913867,107.50434037148636,3598.9920756918495,0.0,972.2543542628731,0.0,2006.213818017351,0.0,1661.5734033811907,0.0,0.0,0.0,0.0,0.0,2633.8277576440637,877.9425858813546,5517.9841615427695,82.76976242314154,40.124276360347025,40.124276360347025,255.91473666872787,1296.8756376939182,5936.917213355334,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,0.0,0.0,654.1377045887297,23.72451449896674,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,927.5788812207128,1912.383433105553,1583.8182229267709,927.5788812207127,825.082924520724,102.49595669998877,3598.9920756918495,0.0,927.5788812207128,0.0,1912.383433105553,0.0,1583.8182229267709,0.0,0.0,0.0,0.0,0.0,2511.397104147484,837.1323680491613,5260.912905302198,78.91369357953296,38.24766866211106,38.24766866211106,244.11723922970486,1236.6586381826214,5660.439175435656,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,0.0,654.1377045887297,23.736563878489484,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,529.350183246627,1090.8142606532977,905.2960913556775,529.350183246627,470.88972854677945,58.460454699847546,3598.9920756918495,0.0,529.350183246627,0.0,1090.8142606532977,0.0,905.2960913556775,0.0,0.0,0.0,0.0,0.0,1434.6462746023044,478.2154248674348,3003.675960123037,45.05513940184555,21.816285213065953,21.816285213065953,139.35036276178246,706.2534974571947,3231.7140327127963,0.0,0.0,0.0,0.0,0.0,3251.6872735870274,0.0,0.0,654.1377045887297,23.851916679401896,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,856.0455791746095,1763.1359958442652,1464.3528639697174,856.0455791746094,760.1759490109291,95.86963016368037,3598.9920756918495,0.0,856.0455791746095,0.0,1763.1359958442652,0.0,1464.3528639697174,0.0,0.0,0.0,0.0,0.0,2320.398443144327,773.4661477147756,4857.000586703368,72.85500880055052,35.2627199168853,35.2627199168853,225.35587977919795,1142.2024761282946,5225.736915116887,0.0,0.0,0.0,0.0,0.0,3245.1838990398533,0.0,0.0,654.1377045887297,23.753468877905707,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,545.4927729472411,1119.9343334454902,934.1059128701249,545.4927729472411,484.6942246969895,60.79854825025156,3598.9920756918495,0.0,545.4927729472411,0.0,1119.9343334454902,0.0,934.1059128701249,0.0,0.0,0.0,0.0,0.0,1479.598685817366,493.199561939122,3092.732581201978,46.39098871802967,22.398686668909804,22.398686668909804,143.6254249641803,728.0133489591516,3327.546368222006,0.0,0.0,0.0,0.0,0.0,3238.693531241774,0.0,0.0,654.1377045887297,23.844952135738463,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,562.1380943277284,1156.8127663137932,959.354709684996,562.1380943277284,499.87211039649776,62.265983931230664,3598.9920756918495,0.0,562.1380943277284,0.0,1156.8127663137932,0.0,959.354709684996,0.0,0.0,0.0,0.0,0.0,1521.4928040127243,507.1642680042414,3185.4698383307586,47.782047574961375,23.136255326275865,23.136255326275865,147.92644128639856,749.1452675181531,3427.4508378446694,0.0,0.0,0.0,0.0,0.0,3232.216144179291,0.0,0.0,654.1377045887297,23.83916265643392,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,775.9978314986909,1599.3480067305195,1332.0412446828293,775.9978314986907,688.843028481488,87.1548030172028,3598.9920756918495,0.0,775.9978314986909,0.0,1599.3480067305195,0.0,1332.0412446828293,0.0,0.0,0.0,0.0,0.0,2108.03907618152,702.6796920605067,4410.066774972546,66.15100162458819,31.986960134610392,31.986960134610392,204.4026565215357,1037.2072704758514,4744.594353387893,0.0,0.0,0.0,0.0,0.0,3225.7517118909327,0.0,0.0,654.1377045887297,23.777000612928717,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,999.3355792879092,2060.2035582630688,1714.799319078528,999.3355792879092,887.2991902470435,112.03638904086571,3598.9920756918495,0.0,999.3355792879092,0.0,2060.2035582630688,0.0,1714.799319078528,0.0,0.0,0.0,0.0,0.0,2714.1348983664375,904.7116327888125,5679.050089418319,85.18575134127478,41.204071165261375,41.204071165261375,263.21633928170024,1335.5218657423102,9380.548845315468,0.0,0.0,0.0,0.0,0.0,3219.300208467151,3270.688522943648,0.0,3756.985279430873,23.712476135085915,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,623.0326301897054,1286.5718303137708,1069.5642606810286,623.0326301897054,554.8248497834009,68.20778040630455,3598.9920756918495,0.0,623.0326301897054,0.0,1286.5718303137708,0.0,1069.5642606810286,0.0,0.0,0.0,0.0,0.0,1692.5968908707341,564.198963623578,3543.367684808083,53.15051527212125,25.731436606275416,25.731436606275416,164.12017158225973,832.9325236905099,6057.586188317398,0.0,0.0,0.0,0.0,0.0,3212.8616080502175,2245.4849434423854,0.0,5887.239341298567,23.828312094322772,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,556.2864121151105,1152.8364652700097,952.1679721306717,556.2864121151105,495.8574777846749,60.42893433043555,3598.9920756918495,0.0,556.2864121151105,0.0,1152.8364652700097,0.0,952.1679721306717,0.0,0.0,0.0,0.0,0.0,1508.4543842457822,502.8181280819274,3164.1089775977193,47.46163466396579,23.056729305400196,23.056729305400196,146.46909580338956,742.8623171600831,3404.153166675877,0.0,0.0,0.0,0.0,0.0,3206.4358848341176,0.0,0.0,5887.239341298567,23.84588908688812,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,537.6331635713046,1113.4281047776244,920.8813850128388,537.6331635713046,478.7911197108458,58.842043860458844,3598.9920756918495,0.0,537.6331635713046,0.0,1113.4281047776244,0.0,920.8813850128388,0.0,0.0,0.0,0.0,0.0,1458.5145485841435,486.1715161947145,3058.1141695564825,45.871712543347236,22.26856209555249,22.26856209555249,141.57282209809088,718.1531750272577,3290.0958283890272,0.0,0.0,0.0,0.0,0.0,3200.0230130644495,0.0,0.0,5887.239341298567,23.849804276203283,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,563.3090935954003,1166.9671364373744,963.9972170194156,563.3090935954003,501.4985916233156,61.81050197208475,3598.9920756918495,0.0,563.3090935954003,0.0,1166.9671364373744,0.0,963.9972170194156,0.0,0.0,0.0,0.0,0.0,1527.306310614816,509.10210353827205,3203.375550590463,48.05063325885694,23.33934272874749,23.33934272874749,148.31159605790012,752.1430183125242,3446.416465364713,0.0,0.0,0.0,0.0,0.0,3193.622967038321,0.0,0.0,5887.239341298567,23.840672779444997,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,868.1792168011199,1793.9737541481225,1485.8600903093304,868.1792168011199,770.8263954282374,97.35282137288242,3598.9920756918495,0.0,868.1792168011199,0.0,1793.9737541481225,0.0,1485.8600903093304,0.0,0.0,0.0,0.0,0.0,2354.0393071104504,784.6797690368168,4932.692830295389,73.99039245443083,35.87947508296245,35.87947508296245,228.57310253042868,1159.0022141876013,3613.1476786423896,0.0,0.0,0.0,0.0,0.0,3187.2357211042445,0.0,1693.867596803782,4101.74612108,23.74652268419551,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,895.9801148050924,1852.4954001281158,1537.912504663823,895.9801148050924,795.0412138891918,100.93890091590066,3598.9920756918495,0.0,895.9801148050924,0.0,1852.4954001281158,118.33467261135945,1419.5778320524637,0.0,0.0,118.33467261135945,157.7795634818126,39.44489087045315,2315.557946857556,771.8526489525187,4939.90599593819,74.09858993907285,38.23325472867592,37.04990800256232,236.0086076989714,1196.6879001922543,2212.3873968456382,0.0,0.0,0.0,157.7795634818126,0.0,3330.7518349697584,0.0,3270.688522943648,654.1377045887297,23.739766914918405,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,685.0539359400975,1417.096072336925,1174.0955411856046,685.0539359400975,608.046791816287,77.00714412381049,3598.9920756918495,0.0,685.0539359400975,0.0,1417.096072336925,5.259081844688467,1168.836459340916,0.0,0.0,5.259081844688467,7.012109126251289,1.7530272815628223,1853.8903952810135,617.9634650936712,3888.94993271161,58.33424899067415,28.394512265185387,28.341921446738503,180.40374221601928,915.1909172938514,4191.4364667564805,0.0,0.0,0.0,7.012109126251289,0.0,3330.7518349697584,0.0,0.0,654.1377045887297,23.799802489720673,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,740.3926136477104,1529.7848670141009,1268.8754486311211,740.3926136477105,656.8995335267514,83.49308012095906,3598.9920756918495,0.0,740.3926136477104,0.0,1529.7848670141009,0.0,1268.8754486311211,0.0,0.0,0.0,0.0,0.0,2009.2680622788316,669.7560207596106,4208.808950052543,63.13213425078814,30.59569734028202,30.59569734028202,194.9732521358995,989.0528018268624,4528.105731119792,0.0,0.0,0.0,0.0,0.0,3324.09033129982,0.0,0.0,654.1377045887297,23.781943793655557,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,925.975584718772,1911.7190781715778,1589.1432096768287,925.9755847187721,821.5298455252928,104.44573919347928,3598.9920756918495,0.0,925.975584718772,0.0,1911.7190781715778,0.0,1589.1432096768287,0.0,0.0,0.0,0.0,0.0,2515.1187943956006,838.3729314652002,5265.210804032378,78.97816206048567,38.234381563431555,38.234381563431555,243.90136236936675,1237.7212190219157,5664.559091589093,0.0,0.0,0.0,0.0,0.0,3317.4421506372205,0.0,0.0,654.1377045887297,23.727417511804095,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,962.54870795858,1986.0036296765097,1655.6381451466837,962.54870795858,853.5864231367538,108.96228482182624,3598.9920756918495,0.0,962.54870795858,0.0,1986.0036296765097,0.0,1655.6381451466837,0.0,0.0,0.0,0.0,0.0,2618.1868531052637,872.7289510350879,5476.919433816862,82.15379150725292,39.7200725935302,39.7200725935302,253.62957892145448,1287.9524666508555,5892.142949432628,0.0,0.0,0.0,0.0,0.0,3310.807266335946,0.0,0.0,654.1377045887297,23.717132043531077,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,679.0949676236537,1398.1583213807812,1161.9004703182632,679.0949676236537,604.6315887381759,74.46337888547784,3598.9920756918495,0.0,679.0949676236537,0.0,1398.1583213807812,0.0,1161.9004703182632,0.0,0.0,0.0,0.0,0.0,1840.9954379419169,613.665145980639,3852.818905303337,57.79228357955005,27.963166427615626,27.963166427615626,178.78282704932442,906.1665894647447,4145.320348787445,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,3756.985279430873,23.810700463583814,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,673.176410501679,1383.7624071745784,1148.995180307845,673.176410501679,599.803548957262,73.37286154441702,3598.9920756918495,0.0,673.176410501679,0.0,1383.7624071745784,0.0,1148.995180307845,0.0,0.0,0.0,0.0,0.0,1822.1715908095239,607.3905302698413,3813.3245282539438,57.19986792380915,27.67524814349157,27.67524814349157,177.15147640993416,897.0923708905677,6348.511312317056,0.0,0.0,0.0,0.0,0.0,3290.982125938669,2245.4849434423854,0.0,5887.239341298567,23.813447584190282,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,650.3762980507968,1338.9415561636902,1114.4552407576687,650.3762980507968,578.7677652329032,71.60853281789356,3598.9920756918495,0.0,650.3762980507968,0.0,1338.9415561636902,0.0,1114.4552407576687,0.0,0.0,0.0,0.0,0.0,1764.8315388084654,588.2771796028218,3692.0502745749773,55.38075411862466,26.778831123273804,26.778831123273804,171.26469214227617,868.4802881102702,3972.253383082426,0.0,0.0,0.0,0.0,0.0,3284.400161686792,0.0,0.0,5887.239341298567,23.81792819454615,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,633.4482792877568,1305.749405353281,1085.0134885772864,633.4482792877568,563.7808494338033,69.66742985395348,3598.9920756918495,0.0,633.4482792877568,0.0,1305.749405353281,0.0,1085.0134885772864,0.0,0.0,0.0,0.0,0.0,1718.4617678650432,572.8205892883477,3597.031762506672,53.955476437600076,26.11498810706562,26.11498810706562,166.7968124841587,845.8028544242377,3870.014027642559,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,5887.239341298567,23.822247580138278,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,618.6184030616746,1275.7733846528092,1060.3496770989277,618.6184030616746,550.3080844055391,68.31031865613551,3598.9920756918495,0.0,618.6184030616746,0.0,1275.7733846528092,0.0,1060.3496770989277,0.0,0.0,0.0,0.0,0.0,1678.9680801606023,559.6560267202008,3514.397491533612,52.71596237300418,25.515467693056184,25.515467693056184,162.9104933695589,826.3134178488763,3781.0548826622885,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,5887.239341298567,23.82522092357317,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,621.1677881765592,1278.672104878791,1062.3349217014697,621.1677881765592,552.4230478192782,68.74474035728095,3598.9920756918495,0.0,621.1677881765592,0.0,1278.672104878791,0.0,1062.3349217014697,0.0,0.0,0.0,0.0,0.0,1683.5027098780288,561.1675699593429,3523.342384716163,52.85013577074244,25.57344209757582,25.57344209757582,163.51783285203263,828.6824227772696,3790.857237534089,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,0.0,0.0,5887.239341298567,23.823379309469118,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,626.2552762070766,1289.9181827276554,1066.3928106000453,626.2552762070766,557.2020600189162,69.05321618816043,3598.9920756918495,0.0,626.2552762070766,0.0,1289.9181827276554,0.0,1066.3928106000453,0.0,0.0,0.0,0.0,0.0,1692.648086807122,564.2160289357073,3546.7822984704844,53.201734477057265,25.79836365455311,25.79836365455311,164.7378439112467,833.7523346331175,545.6300812242453,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,3270.688522943648,2439.6309248072957,23.820052959355746,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,655.6920055350736,1354.087451876186,1112.8374323774474,655.6920055350736,583.9355691934372,71.75643634163637,3598.9920756918495,0.0,655.6920055350736,0.0,1354.087451876186,0.0,1112.8374323774474,0.0,0.0,0.0,0.0,0.0,1768.529437912521,589.509812637507,3712.1267024262143,55.681900536393215,27.081749037523718,27.081749037523718,172.38995936799319,871.7451706169409,2300.494463601866,0.0,0.0,0.0,0.0,0.0,3251.6872735870274,0.0,1693.8675968037815,654.1377045887297,23.811042212996817,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,664.0177312644668,1371.8848130408455,1126.914889614029,664.0177312644666,591.719796160322,72.29793510414476,3598.9920756918495,0.0,664.0177312644668,0.0,1371.8848130408455,0.0,1126.914889614029,0.0,0.0,0.0,0.0,0.0,1790.932620878496,596.977540292832,3759.7949742121737,56.396924613182605,27.43769626081691,27.43769626081691,174.57865063228087,882.8285080599293,4045.6459419792704,0.0,0.0,0.0,0.0,0.0,3245.1838990398537,0.0,0.0,654.1377045887297,23.81037237139623,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,670.064712257003,1379.6743047980735,1142.5620773296905,670.0647122570028,595.6028313435435,74.46188091345942,3598.9920756918495,0.0,670.064712257003,0.0,1379.6743047980735,0.0,1142.5620773296905,0.0,0.0,0.0,0.0,0.0,1812.6267895866936,604.2089298622312,3796.5100242469985,56.94765036370497,27.59348609596147,27.59348609596147,176.301291047003,892.6448434648621,4084.945937849629,0.0,0.0,0.0,0.0,0.0,3238.6935312417745,0.0,0.0,654.1377045887297,23.807354262631822,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,652.0271038356203,1344.6420489010395,1117.15933072334,652.0271038356204,579.0472681851198,72.97983565050055,3598.9920756918495,0.0,652.0271038356203,0.0,1344.6420489010395,0.0,1117.15933072334,0.0,0.0,0.0,0.0,0.0,1769.1864345589602,589.7288115196534,3703.5572949796533,55.5533594246948,26.89284097802079,26.89284097802079,171.69532496100206,870.7631778613918,3984.5916613213913,0.0,0.0,0.0,0.0,0.0,3232.2161441792914,0.0,0.0,654.1377045887297,23.813622181596557,0.0,0.0,0.0,0.0,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,639.6678393077873,1320.463808184801,1099.4336421184119,639.6678393077873,567.6367166681465,72.03112263964081,3598.9920756918495,0.0,639.6678393077873,0.0,1320.463808184801,0.0,1099.4336421184119,0.0,0.0,0.0,0.0,0.0,1739.1014814261991,579.7004938087331,3639.2657834197335,54.588986751296,26.409276163696024,26.409276163696024,168.53027334736547,855.6383062347867,6160.68853928817,0.0,0.0,0.0,0.0,0.0,3225.751711890933,2245.4849434423854,0.0,2784.3917664564233,23.816605706221495,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,685.7154132780967,1411.4376689346846,1171.6322545878056,685.7154132780967,609.9289633821085,75.78644989598817,3598.9920756918495,0.0,685.7154132780967,0.0,1411.4376689346846,0.0,1171.6322545878056,0.0,0.0,0.0,0.0,0.0,1857.3476678659022,619.1158892886341,3887.901226089221,58.31851839133831,28.228753378693693,28.228753378693693,180.48257042290797,914.3744848602678,7453.848344604503,0.0,0.0,0.0,0.0,0.0,3219.300208467152,3270.688522943648,0.0,5887.239341298567,23.80835559173443,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,677.4819375262648,1394.886291489461,1157.4610199089495,677.4819375262648,602.3627962594471,75.11914126681762,3598.9920756918495,0.0,677.4819375262648,0.0,1394.886291489461,0.0,1157.4610199089495,0.0,0.0,0.0,0.0,0.0,1834.9429574352143,611.6476524784048,3841.47690140308,57.622153521046194,27.89772582978922,27.89772582978922,178.31239796660861,903.3776556256381,4133.206904550316,0.0,0.0,0.0,0.0,0.0,3212.861608050218,0.0,0.0,5887.239341298567,23.809178905642703,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,663.6215803526854,1365.7231646368248,1137.1184262327954,663.6215803526853,588.9325741951689,74.68900615751652,3598.9920756918495,0.0,663.6215803526854,0.0,1365.7231646368248,0.0,1137.1184262327954,0.0,0.0,0.0,0.0,0.0,1800.7400065854808,600.246668861827,3766.7098400841323,56.50064760126198,27.314463292736495,27.314463292736495,174.7473563106902,886.1235993592521,4052.5867705815576,0.0,0.0,0.0,0.0,0.0,3206.4358848341176,0.0,0.0,5887.239341298567,23.808540614409118,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,655.9138907943046,1349.055144008706,1125.7292744516035,655.9138907943046,582.0346882247019,73.87920256960277,3598.9920756918495,0.0,655.9138907943046,0.0,1349.055144008706,0.0,1125.7292744516035,0.0,0.0,0.0,0.0,0.0,1781.6431652459082,593.8810550819694,3724.5793643365837,55.86869046504875,26.98110288017412,26.98110288017412,172.7649442419555,876.476895549322,4007.175204803938,0.0,0.0,0.0,0.0,0.0,3200.0230130644495,0.0,0.0,5887.239341298567,23.81280432541799,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,659.5904534053725,1356.930396172455,1130.332633355042,659.5904534053726,585.4334650577671,74.15698834760549,3598.9920756918495,0.0,659.5904534053725,0.0,1356.930396172455,0.0,1130.332633355042,0.0,0.0,0.0,0.0,0.0,1789.9230867604144,596.6410289201382,3743.4945118530077,56.152417677795114,27.1386079234491,27.1386079234491,173.68966295307746,880.7603253979089,4027.6138083307783,0.0,0.0,0.0,0.0,0.0,3193.622967038321,0.0,0.0,5887.239341298567,23.812026874112842,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,652.0431052974491,1343.7958491415056,1119.9957454728783,652.0431052974491,578.6122929781358,73.4308123193133,3598.9920756918495,0.0,652.0431052974491,0.0,1343.7958491415056,0.0,1119.9957454728783,0.0,0.0,0.0,0.0,0.0,1772.0388507703274,590.6796169234425,3706.5143168352756,55.597714752529136,26.875916982830113,26.875916982830113,171.771458545758,871.8006241873898,3987.635324099222,0.0,0.0,0.0,0.0,0.0,3187.2357211042445,0.0,0.0,5887.239341298567,23.814262909261327,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,650.6272727057392,1339.5304540560157,1117.4665305041087,650.6272727057392,576.9174675011078,73.70980520463138,3598.9920756918495,0.0,650.6272727057392,0.0,1339.5304540560157,118.33467261135945,999.1318578927493,0.0,0.0,118.33467261135945,157.7795634818126,39.44489087045315,1649.7591305984884,549.9197101994961,3539.2092948540003,53.08813942281,27.97395580723391,26.790609081120316,171.39349320180247,868.610798582916,705.5465329051312,0.0,0.0,0.0,157.7795634818126,0.0,3330.7518349697584,0.0,3270.688522943648,2439.6309248072957,23.81204353782578,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,661.1922512584391,1361.0097857545816,1133.9361312748945,661.1922512584391,586.7940339447734,74.39821731366564,3598.9920756918495,0.0,661.1922512584391,0.0,1361.0097857545816,5.259081844688467,1128.677049430206,0.0,0.0,5.259081844688467,7.012109126251289,1.7530272815628223,1789.8693006886451,596.6231002295484,3747.502186672775,56.21253280009163,27.272786533538515,27.22019571509163,174.13368617719777,883.2153287370307,2345.485900221163,0.0,0.0,0.0,7.012109126251289,0.0,3330.7518349697584,0.0,1693.8675968037815,654.1377045887297,23.809483190937474,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,655.9431798974837,1350.1463191936962,1128.3842271161982,655.9431798974836,581.5424666576517,74.40071323983183,3598.9920756918495,0.0,655.9431798974837,0.0,1350.1463191936962,0.0,1128.3842271161982,0.0,0.0,0.0,0.0,0.0,1784.3274070136817,594.7758023378939,3729.2495285452715,55.93874292817907,27.002926383873923,27.002926383873923,172.83846059748538,877.5588586313063,4012.032584838686,0.0,0.0,0.0,0.0,0.0,3324.09033129982,0.0,0.0,654.1377045887297,23.810146813519328,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,673.9726468441736,1390.1886226769332,1155.2794776199457,673.9726468441737,597.8985917833073,76.07405506086636,3598.9920756918495,0.0,673.9726468441736,0.0,1390.1886226769332,0.0,1155.2794776199457,0.0,0.0,0.0,0.0,0.0,1829.2521244641193,609.7507081547064,3829.1914552957587,57.43787182943638,27.803772453538663,27.803772453538663,177.48511778471334,900.2812426759334,4119.721989816987,0.0,0.0,0.0,0.0,0.0,3317.4421506372205,0.0,0.0,654.1377045887297,23.803708508315108,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,671.9574419583869,1382.9848587093334,1150.6294798954964,671.9574419583869,596.4828437838604,75.47459817452642,3598.9920756918495,0.0,671.9574419583869,0.0,1382.9848587093334,0.0,1150.6294798954964,0.0,0.0,0.0,0.0,0.0,1822.5869218538833,607.5289739512945,3813.100754514511,57.196511317717665,27.659697174186668,27.659697174186668,176.9217851316394,896.9666647490249,4102.53844531224,0.0,0.0,0.0,0.0,0.0,3310.807266335946,0.0,0.0,654.1377045887297,23.80610580324008,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,653.0373925592534,1342.2479493093356,1121.0943903569369,653.0373925592532,579.4106294314663,73.62676312778697,3598.9920756918495,0.0,653.0373925592534,0.0,1342.2479493093356,0.0,1121.0943903569369,0.0,0.0,0.0,0.0,0.0,1774.1317829161903,591.3772609720635,3707.7569931975895,55.61635489796384,26.84495898618671,26.84495898618671,172.01336906834933,872.69690291075,7259.765158079923,0.0,0.0,0.0,0.0,0.0,3304.185651803274,3270.688522943648,0.0,3756.985279430873,23.812324489798733,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,599.7629149329715,1239.2934420099668,1006.1237575808473,599.7629149329714,530.5027630251276,69.26015190784386,3598.9920756918495,0.0,599.7629149329715,0.0,1239.2934420099668,0.0,1006.1237575808473,0.0,0.0,0.0,0.0,0.0,1605.8866725138187,535.2955575046062,3380.4756720283917,50.70713508042587,24.78586884019934,24.78586884019934,157.36745898980578,792.9418892552364,3638.1220037790245,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,654.1377045887297,23.831205416637456,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,600.9489516921337,1241.164519160787,1009.5710040611476,600.9489516921337,531.4830599889093,69.46589170322443,3598.9920756918495,0.0,600.9489516921337,0.0,1241.164519160787,0.0,1009.5710040611476,0.0,0.0,0.0,0.0,0.0,1610.5199557532815,536.8399852510938,3388.524460165162,50.82786690247743,24.823290383215742,24.823290383215742,157.71588823978243,795.0303211597852,3646.7147960738516,0.0,0.0,0.0,0.0,0.0,3290.982125938669,0.0,0.0,654.1377045887297,23.829536287258485,0.0,0.0,0.0,0.0,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,591.6018794172139,1219.3575052412136,994.0538222527731,591.6018794172139,522.581915171686,69.01996424552797,3598.9920756918495,0.0,591.6018794172139,0.0,1219.3575052412136,0.0,994.0538222527731,0.0,0.0,0.0,0.0,0.0,1585.6557016699871,528.5519005566624,3333.5651074678635,50.00347661201795,24.387150104824272,24.387150104824272,155.26350122988347,782.5931786082124,5833.0913289618,0.0,0.0,0.0,0.0,0.0,3284.400161686792,2245.4849434423854,0.0,2784.3917664564233,23.82967664885764,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,590.0823302281636,1216.6686727537174,991.5517481248556,590.0823302281636,521.8536180013929,68.2287122267708,3598.9920756918495,0.0,590.0823302281636,0.0,1216.6686727537174,0.0,991.5517481248556,0.0,0.0,0.0,0.0,0.0,1581.6340783530193,527.2113594510064,3325.514110557743,49.88271165836615,24.333373455074348,24.333373455074348,154.86835794419437,780.6291759637156,3578.931927070454,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,2784.3917664564233,23.826260577110457,0.0,0.0,0.0,0.0,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,579.3835528353115,1193.9563615222696,976.5831674086352,579.3835528353115,512.5926302009862,66.7909226343254,3598.9920756918495,0.0,579.3835528353115,0.0,1193.9563615222696,0.0,976.5831674086352,0.0,0.0,0.0,0.0,0.0,1555.9667202439468,518.655573414649,3268.5786551808656,49.028679827712985,23.87912723044539,23.87912723044539,152.13893704137186,767.5814447446246,3517.5045265108415,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,2784.3917664564233,23.824302279402747,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,583.6656406253688,1204.1381046090298,983.8882620079512,583.6656406253688,516.5908807358993,67.07475988946949,3598.9920756918495,0.0,583.6656406253688,0.0,1204.1381046090298,0.0,983.8882620079512,0.0,0.0,0.0,0.0,0.0,1567.55390263332,522.51796754444,3294.2099747867896,49.41314962180184,24.082762092180598,24.082762092180598,153.26742270194876,773.3640640525518,6815.744594238551,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,3270.688522943648,0.0,5887.239341298567,23.825631042320865,0.0,0.0,0.0,0.0,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,582.8623962451043,1203.074719482853,982.4908338061259,582.8623962451043,515.8477885669033,67.01460767820092,3598.9920756918495,0.0,582.8623962451043,0.0,1203.074719482853,0.0,982.4908338061259,0.0,0.0,0.0,0.0,0.0,1565.3532300512302,521.7844100170768,3290.2123595511603,49.3531853932674,24.06149438965706,24.06149438965706,153.05597366975078,772.3165578594089,3540.74450739349,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,0.0,5887.239341298567,23.827821675088,0.0,0.0,0.0,0.0,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,589.4972072422341,1218.2460624476455,992.1512657136122,589.4972072422341,521.604763976259,67.89244326597505,3598.9920756918495,0.0,589.4972072422341,0.0,1218.2460624476455,0.0,992.1512657136122,0.0,0.0,0.0,0.0,0.0,1581.6484729558465,527.2161576519488,3327.1106930554406,49.90666039583161,24.36492124895291,24.36492124895291,154.76052584450554,780.6131863901918,309.8191988500362,0.0,0.0,0.0,0.0,0.0,3251.6872735870274,0.0,3270.688522943648,2439.6309248072957,23.830410943890655,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,597.5999476923045,1231.3359678823826,999.8860642658112,597.5999476923045,528.1401880602095,69.45975963209494,3598.9920756918495,0.0,597.5999476923045,0.0,1231.3359678823826,0.0,999.8860642658112,0.0,0.0,0.0,0.0,0.0,1597.4860119581158,532.495337319372,3361.3173171598705,50.419759757398054,24.626719357647655,24.626719357647655,156.72983590432167,788.898371696387,1923.8527547331068,0.0,0.0,0.0,0.0,0.0,3245.1838990398537,0.0,1693.8675968037815,654.1377045887297,23.823482418184017,0.0,0.0,0.0,1.1368683772161603e-13,0.0
