timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,602.4027073014986,1242.4278962595793,1007.8098414875425,602.4027073014986,532.246402026644,70.15630527485467,3598.9920756918495,0.0,602.4027073014986,0.0,1242.4278962595793,0.0,1007.8098414875425,0.0,0.0,0.0,0.0,0.0,1610.2125487890412,536.7375162630137,3389.377961311634,50.840669419674505,24.848557925191585,24.848557925191585,157.98757746256638,795.2628789956378,3647.903324044258,0.0,0.0,0.0,0.0,0.0,3238.6935312417745,0.0,0.0,654.1377045887297,23.824569925578288,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,604.0289474199121,1246.2402913237604,1014.3854722758296,604.0289474199121,533.7124249977662,70.31652242214591,3598.9920756918495,0.0,604.0289474199121,0.0,1246.2402913237604,0.0,1014.3854722758296,0.0,0.0,0.0,0.0,0.0,1618.4144196957418,539.4714732319139,3404.126184251416,51.06189276377123,24.924805826475207,24.924805826475207,158.51489048430102,798.8978681329365,3663.5525791524383,0.0,0.0,0.0,0.0,0.0,3232.2161441792914,0.0,0.0,654.1377045887297,23.82375946515217,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,601.7023585444086,1241.6759498069487,1010.7167435427489,601.7023585444086,531.8907746016855,69.81158394272312,3598.9920756918495,0.0,601.7023585444086,0.0,1241.6759498069487,0.0,1010.7167435427489,0.0,0.0,0.0,0.0,0.0,1612.4191020871576,537.4730340290525,3391.568085923159,50.87352128884738,24.833518996138974,24.833518996138974,157.9108802095483,795.9244735197262,3650.0195254138325,0.0,0.0,0.0,0.0,0.0,3225.751711890933,0.0,0.0,654.1377045887297,23.824160879726342,0.0,0.0,0.0,0.0,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,599.9554853469057,1238.1522541184183,1006.3265960867351,599.9554853469056,530.343540509111,69.61194483779461,3598.9920756918495,0.0,599.9554853469057,0.0,1238.1522541184183,0.0,1006.3265960867351,0.0,0.0,0.0,0.0,0.0,1606.2820814336408,535.4273604778803,3379.8616960299396,50.69792544044909,24.763045082368368,24.763045082368368,157.41488047800186,793.066256561068,6908.189115056777,0.0,0.0,0.0,0.0,0.0,3219.300208467151,3270.688522943648,0.0,3756.985279430873,23.82595279444797,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,626.0927494572176,1291.7488052871279,1046.211470050091,626.0927494572176,554.6193566592768,71.47339279794072,3598.9920756918495,0.0,626.0927494572176,0.0,1291.7488052871279,0.0,1046.211470050091,0.0,0.0,0.0,0.0,0.0,1672.3042195073085,557.4347398357695,3521.4877646302057,52.822316469453085,25.83497610574256,25.83497610574256,164.17258272657898,826.0995912432868,6035.637559480107,0.0,0.0,0.0,0.0,0.0,3212.861608050217,2245.4849434423854,0.0,5887.239341298567,23.81082432762936,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,631.3246438896412,1299.7697176000765,1051.970922426506,631.3246438896412,560.2890836186622,71.03556027097895,3598.9920756918495,0.0,631.3246438896412,0.0,1299.7697176000765,0.0,1051.970922426506,0.0,0.0,0.0,0.0,0.0,1683.295566316147,561.0985221053824,3544.163806021606,53.16245709032409,25.995394352001533,25.995394352001533,165.46808358416502,831.7198514838745,3814.7851354000973,0.0,0.0,0.0,0.0,0.0,3206.435884834117,0.0,0.0,5887.239341298567,23.805200898954197,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,632.9081229604154,1303.1971500455018,1055.363049303239,632.9081229604154,562.1399434008536,70.76817955956184,3598.9920756918495,0.0,632.9081229604154,0.0,1303.1971500455018,0.0,1055.363049303239,0.0,0.0,0.0,0.0,0.0,1688.2711722636545,562.7570574212182,3554.2253797303747,53.313380695955615,26.063943000910037,26.063943000910037,165.9041402892663,834.1024644082602,3825.5707867174156,0.0,0.0,0.0,0.0,0.0,3200.0230130644495,0.0,0.0,5887.239341298567,23.8075618510269,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,642.6168611226583,1323.6740014912173,1074.2497584751882,642.6168611226583,570.1526166522768,72.46424447038149,3598.9920756918495,0.0,642.6168611226583,0.0,1323.6740014912173,0.0,1074.2497584751882,0.0,0.0,0.0,0.0,0.0,1716.8666195978465,572.2888731992822,3612.829494288346,54.192442414325185,26.473480029824344,26.473480029824344,168.51780578414807,847.9460814574043,3888.4867025464664,0.0,0.0,0.0,0.0,0.0,3193.622967038321,0.0,0.0,5887.239341298567,23.803104855474515,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,632.2434705672251,1301.3780095236468,1057.1902261231833,632.2434705672251,560.8854816781854,71.35798888903969,3598.9920756918495,0.0,632.2434705672251,0.0,1301.3780095236468,0.0,1057.1902261231833,0.0,0.0,0.0,0.0,0.0,1689.4336966904084,563.1445655634694,3553.9562717775243,53.30934407666286,26.027560190472936,26.027560190472936,165.80465288575274,834.313682906831,3825.1253891208867,0.0,0.0,0.0,0.0,0.0,3187.2357211042445,0.0,0.0,5887.239341298567,23.806116192191947,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,649.1458563290175,1335.1429889651174,1090.702327422836,649.1458563290175,575.7377432848152,73.40811304420235,3598.9920756918495,0.0,649.1458563290175,0.0,1335.1429889651174,0.0,1090.702327422836,0.0,0.0,0.0,0.0,0.0,1739.8481837518536,579.9493945839512,3654.9405673009223,54.824108509513835,26.702859779302347,26.702859779302347,170.37158652227808,858.5508091743478,3933.5419818913174,0.0,0.0,0.0,0.0,0.0,3180.8612496620362,0.0,0.0,5887.239341298567,23.800544121262828,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,644.2628227137917,1322.6851494528096,1081.07121607493,644.2628227137916,571.647781622247,72.6150410915447,3598.9920756918495,0.0,644.2628227137917,0.0,1322.6851494528096,123.35708511082544,957.7141309641045,0.0,0.0,123.35708511082544,164.47611348110058,41.119028370275146,1601.9769536778963,533.9923178926321,3458.654421023338,51.87981631535006,27.687273840164448,26.453702989056193,169.05142409040343,850.1835634978813,627.5142287957625,0.0,0.0,0.0,164.47611348110058,0.0,3330.7518349697584,0.0,3270.688522943648,2439.6309248072957,23.803990689967694,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,652.7143514289809,1345.5590799581162,1095.160706217484,652.7143514289809,579.4285956654163,73.2857557635646,3598.9920756918495,0.0,652.7143514289809,0.0,1345.5590799581162,0.0,1095.160706217484,0.0,0.0,0.0,0.0,0.0,1747.875057646465,582.6250192154884,3676.05915682007,55.14088735230104,26.911181599162322,26.911181599162322,171.27169974976812,862.8599695158822,2262.4265103166827,0.0,0.0,0.0,0.0,0.0,3324.0903312998194,0.0,1693.8675968037815,654.1377045887297,23.800649329842756,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,664.5792125635577,1372.7461612090028,1114.0887038853627,664.5792125635577,590.4227631030632,74.15644946049454,3598.9920756918495,0.0,664.5792125635577,0.0,1372.7461612090028,0.0,1114.0887038853627,0.0,0.0,0.0,0.0,0.0,1778.6679164489206,592.8893054829736,3744.303383140897,56.16455074711345,27.454923224180057,27.454923224180057,174.36260037890784,878.3263030573551,4029.74038071528,0.0,0.0,0.0,0.0,0.0,3317.4421506372205,0.0,0.0,654.1377045887297,23.796286001483992,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,660.9954401980274,1367.7415026249316,1110.7876788632498,660.9954401980274,586.9964881059783,73.99895209204905,3598.9920756918495,0.0,660.9954401980274,0.0,1367.7415026249316,0.0,1110.7876788632498,0.0,0.0,0.0,0.0,0.0,1771.7831190612771,590.5943730204257,3730.118994706634,55.95178492059951,27.354830052498635,27.354830052498635,173.49460896589594,874.7504270119184,4014.275048698129,0.0,0.0,0.0,0.0,0.0,3310.807266335946,0.0,0.0,654.1377045887297,23.799703769167895,0.0,0.0,0.0,0.0,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,643.9995135817538,1333.6558504318637,1085.4052915332825,643.9995135817538,571.8974398738072,72.10207370794663,3598.9920756918495,0.0,643.9995135817538,0.0,1333.6558504318637,0.0,1085.4052915332825,0.0,0.0,0.0,0.0,0.0,1729.4048051150362,576.4682683716787,3639.5289239185786,54.59293385877868,26.673117008637274,26.673117008637274,169.11659382165465,853.5240300693866,3916.584685616286,0.0,0.0,0.0,0.0,0.0,3304.185651803274,0.0,0.0,654.1377045887297,23.80573248156998,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,620.2846429332401,1284.075437178783,1068.0291142135636,620.2846429332401,549.0511069052981,71.23353602794207,3598.9920756918495,0.0,620.2846429332401,0.0,1284.075437178783,0.0,1068.0291142135636,0.0,0.0,0.0,0.0,0.0,1688.3137571468037,562.7712523822679,3535.1604467078546,53.02740670061782,25.68150874357566,25.68150874357566,163.47197861954373,830.6336551895808,3803.0228495151705,0.0,0.0,0.0,0.0,0.0,3304.185651803274,0.0,0.0,654.1377045887297,23.82080094779993,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,620.5133675086988,1283.8033852481556,1070.2537103849525,620.5133675086988,548.8250515100389,71.68831599865995,3598.9920756918495,0.0,620.5133675086988,0.0,1283.8033852481556,0.0,1070.2537103849525,0.0,0.0,0.0,0.0,0.0,1690.7670778936513,563.5890259645504,3538.159489106357,53.07239233659535,25.676067704963113,25.676067704963113,163.57794726410904,831.591500975181,3806.1619641169877,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,654.1377045887297,23.81978836347908,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,618.6392320279567,1278.2393276364905,1065.1888976097725,618.6392320279567,547.3665750406271,71.27265698732964,3598.9920756918495,0.0,618.6392320279567,0.0,1278.2393276364905,0.0,1065.1888976097725,0.0,0.0,0.0,0.0,0.0,1683.8281296377293,561.2760432125764,3523.343500486796,52.85015250730194,25.56478655272981,25.56478655272981,163.03568237734706,828.291451202685,3790.358908476904,0.0,0.0,0.0,0.0,0.0,3290.982125938669,0.0,0.0,654.1377045887297,23.82042613699365,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,606.4024480055311,1249.5908360344981,1042.9504179231142,606.4024480055313,536.5652372455424,69.83721075998876,3598.9920756918495,0.0,606.4024480055311,0.0,1249.5908360344981,0.0,1042.9504179231142,0.0,0.0,0.0,0.0,0.0,1649.3528659286453,549.7842886428817,3448.727990606025,51.73091985909037,24.991816720689965,24.991816720689965,159.7776618918498,811.2765038352018,3710.220205798345,0.0,0.0,0.0,0.0,0.0,3284.400161686792,0.0,0.0,654.1377045887297,23.823115548295956,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,582.0082189471995,1199.9919433274586,1005.8382033120249,582.0082189471995,515.1785560420302,66.82966290516924,3598.9920756918495,0.0,582.0082189471995,0.0,1199.9919433274586,0.0,1005.8382033120249,0.0,0.0,0.0,0.0,0.0,1587.8464222592243,529.2821407530747,3317.1205063397574,49.75680759509636,23.999838866549172,23.999838866549172,153.47705595310555,780.515682034375,3568.3540476210583,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,654.1377045887297,23.83531352658848,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,588.9526659957145,1211.0769927400095,1007.5327207308898,588.9526659957145,520.109261626218,68.84340436949648,3598.9920756918495,0.0,588.9526659957145,0.0,1211.0769927400095,0.0,1007.5327207308898,0.0,0.0,0.0,0.0,0.0,1596.4853867266042,532.1617955755347,3339.724175042148,50.09586262563222,24.22153985480019,24.22153985480019,155.0347882476348,785.7355261584021,3593.2979056250156,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,654.1377045887297,23.82206517662951,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,635.7960439211113,1308.0894121250146,1076.9972186978744,635.7960439211113,562.95337883256,72.84266508855131,3598.9920756918495,0.0,635.7960439211113,0.0,1308.0894121250146,0.0,1076.9972186978744,0.0,0.0,0.0,0.0,0.0,1712.7932626189856,570.9310875396619,3591.813762283662,53.87720643425493,26.161788242500293,26.161788242500293,167.09208808247854,844.223958541396,3865.106633285395,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,0.0,0.0,654.1377045887297,23.808022075172964,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,622.8268123460279,1282.4372427781464,1068.0805114641867,622.8268123460279,551.7242876338485,71.10252471217939,3598.9920756918495,0.0,622.8268123460279,0.0,1282.4372427781464,0.0,1068.0805114641867,0.0,0.0,0.0,0.0,0.0,1690.9073238102146,563.6357746034049,3536.980341191766,53.05470511787649,25.648744855562928,25.648744855562928,164.02401199161753,832.0119814240246,3805.3565480123866,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,0.0,654.1377045887297,23.820218762840675,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,620.4563373674139,1277.9459633077788,1063.831364619984,620.4563373674139,549.4069825785725,71.0493547888413,3598.9920756918495,0.0,620.4563373674139,0.0,1277.9459633077788,0.0,1063.831364619984,0.0,0.0,0.0,0.0,0.0,1684.287701987398,561.4292339957993,3523.6628992909764,52.85494348936464,25.558919266155577,25.558919266155577,163.39494376089854,828.7969597783738,3791.030625073549,0.0,0.0,0.0,0.0,0.0,3251.6872735870274,0.0,0.0,654.1377045887297,23.819968223107093,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,610.352228120027,1258.1478592661133,1045.6666528845362,610.3522281200269,541.5879392466354,68.76428887339154,3598.9920756918495,0.0,610.352228120027,0.0,1258.1478592661133,0.0,1045.6666528845362,0.0,0.0,0.0,0.0,0.0,1656.0188810045634,552.0062936681878,3466.1730339388646,51.99259550908297,25.162957185322266,25.162957185322266,160.71611674891815,815.0409202968335,3729.207660567512,0.0,0.0,0.0,0.0,0.0,3245.1838990398533,0.0,0.0,654.1377045887297,23.827862854454416,0.0,0.0,0.0,0.0,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,597.6736553093023,1234.6739399003802,1021.8678787182455,597.6736553093021,531.3467748639955,66.3268804453067,3598.9920756918495,0.0,597.6736553093023,0.0,1234.6739399003802,0.0,1021.8678787182455,0.0,0.0,0.0,0.0,0.0,1619.5415340275476,539.8471780091826,3394.062651937111,50.91093977905666,24.693478798007604,24.693478798007604,157.32843024623946,797.473505630494,3651.68897955842,0.0,0.0,0.0,0.0,0.0,3238.693531241774,0.0,0.0,654.1377045887297,23.83499865946526,0.0,0.0,0.0,0.0,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,599.9015643403272,1238.465300990035,1026.1852096904845,599.9015643403272,532.874814295642,67.02675004468526,3598.9920756918495,0.0,599.9015643403272,0.0,1238.465300990035,0.0,1026.1852096904845,0.0,0.0,0.0,0.0,0.0,1626.0867740308117,542.0289246769372,3406.580999697784,51.09871499546676,24.769306019800702,24.769306019800702,157.92652018019447,800.5927718921998,3665.1448469130464,0.0,0.0,0.0,0.0,0.0,3232.216144179291,0.0,0.0,654.1377045887297,23.83432499916538,0.0,0.0,0.0,0.0,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,598.3879967937795,1236.2991569795759,1019.8265851913087,598.3879967937796,532.43184168803,65.95615510574962,3598.9920756918495,0.0,598.3879967937795,0.0,1236.2991569795759,0.0,1019.8265851913087,0.0,0.0,0.0,0.0,0.0,1618.2145819850882,539.404860661696,3393.91859962636,50.9087789943954,24.725983139591516,24.725983139591516,157.43424059349167,797.1998465287663,6922.402108437078,0.0,0.0,0.0,0.0,0.0,3225.7517118909327,3270.688522943648,0.0,3756.985279430873,23.83805345203834,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,599.5804744847969,1236.9693137936413,1022.5181079644452,599.5804744847969,533.3016354383275,66.27883904646939,3598.9920756918495,0.0,599.5804744847969,0.0,1236.9693137936413,0.0,1022.5181079644452,0.0,0.0,0.0,0.0,0.0,1622.0985824492423,540.6995274830807,3399.7674237259644,50.99651135588946,24.739386275872825,24.739386275872825,157.7622638736662,798.937075264382,5903.4899149496505,0.0,0.0,0.0,0.0,0.0,3219.300208467151,2245.4849434423854,0.0,5887.239341298567,23.837108043610257,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,606.8532459141247,1254.2984191393105,1036.76550449554,606.8532459141247,539.9369848995892,66.9162610145355,3598.9920756918495,0.0,606.8532459141247,0.0,1254.2984191393105,0.0,1036.76550449554,0.0,0.0,0.0,0.0,0.0,1643.6187504096647,547.8729168032215,3445.7900863521963,51.68685129528294,25.08596838278621,25.08596838278621,159.72601373522187,809.4577185992987,3707.374888148274,0.0,0.0,0.0,0.0,0.0,3212.8616080502175,0.0,0.0,5887.239341298567,23.83802445278596,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,608.5765872950903,1257.3109622974655,1034.5914885556876,608.5765872950903,541.6041270897824,66.97246020530793,3598.9920756918495,0.0,608.5765872950903,0.0,1257.3109622974655,0.0,1034.5914885556876,0.0,0.0,0.0,0.0,0.0,1643.168075850778,547.7226919502593,3448.2017300985026,51.72302595147754,25.14621924594931,25.14621924594931,160.0475150296305,809.785671423266,3710.26470957151,0.0,0.0,0.0,0.0,0.0,3206.4358848341176,0.0,0.0,5887.239341298567,23.83604284700777,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,608.8745467201038,1259.466797571241,1037.813400671204,608.8745467201037,541.6910059389496,67.18354078115411,3598.9920756918495,0.0,608.8745467201038,0.0,1259.466797571241,0.0,1037.813400671204,0.0,0.0,0.0,0.0,0.0,1646.6879473913077,548.8959824637692,3455.0507274263177,51.82576091139477,25.18933595142482,25.18933595142482,160.19728586542297,811.2977011434366,3717.4524461059837,0.0,0.0,0.0,0.0,0.0,3200.0230130644495,0.0,0.0,5887.239341298567,23.836080584260614,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,609.7153725866895,1260.5422334738696,1041.4522063900097,609.7153725866895,542.226977677973,67.48839490871643,3598.9920756918495,0.0,609.7153725866895,0.0,1260.5422334738696,0.0,1041.4522063900097,0.0,0.0,0.0,0.0,0.0,1651.1675789766991,550.389192992233,3462.0990054428016,51.93148508164202,25.210844669477392,25.210844669477392,160.474910779994,813.2172781928239,3724.927090643394,0.0,0.0,0.0,0.0,0.0,3193.622967038321,0.0,0.0,5887.239341298567,23.83487988509002,0.0,0.0,0.0,0.0,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,616.7686566771348,1273.0410642273116,1055.4100189733824,616.7686566771347,547.229652543884,69.53900413325078,3598.9920756918495,0.0,616.7686566771348,0.0,1273.0410642273116,0.0,1055.4100189733824,0.0,0.0,0.0,0.0,0.0,1672.178675650517,557.3928918835057,3502.6126317613343,52.53918947642001,25.46082128454623,25.46082128454623,162.37544937361707,823.2291733026352,2074.5813163766825,0.0,0.0,0.0,0.0,0.0,3187.2357211042445,0.0,1693.867596803782,4101.74612108,23.824980049159546,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,624.9496812532454,1288.014229161925,1067.4270234625697,624.9496812532454,554.0861163880791,70.86356486516642,3598.9920756918495,0.0,624.9496812532454,0.0,1288.014229161925,118.33467261135945,949.0923508512102,0.0,0.0,118.33467261135945,157.7795634818126,39.44489087045315,1574.0420321044558,524.6806773681519,3386.7369386345326,50.80105407951799,26.943631309352096,25.7602845832385,164.4747599758158,832.1052981865295,541.8077091206228,0.0,0.0,0.0,157.7795634818126,0.0,3330.7518349697584,0.0,3270.688522943648,654.1377045887297,23.8186508265303,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,623.5007336540281,1284.2943832765527,1061.1915313868697,623.5007336540282,553.1616673649994,70.33906628902875,3598.9920756918495,0.0,623.5007336540281,0.0,1284.2943832765527,5.259081844688467,1055.932449542181,0.0,0.0,5.259081844688467,7.012109126251289,1.7530272815628223,1679.433183196209,559.811061065403,3523.5386275381647,52.85307941307247,25.73847848397794,25.685887665531055,163.99639409668134,829.8379280062286,3798.8245763236796,0.0,0.0,0.0,7.012109126251289,0.0,3330.7518349697584,0.0,0.0,654.1377045887297,23.819275545440494,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,620.198195202339,1276.083692364526,1057.135209890387,620.198195202339,549.7437437758974,70.45445142644158,3598.9920756918495,0.0,620.198195202339,0.0,1276.083692364526,0.0,1057.135209890387,0.0,0.0,0.0,0.0,0.0,1677.333405092726,559.1111350309087,3512.528232488161,52.687923487322415,25.521673847290522,25.521673847290522,163.1656186641576,826.0080248769699,3779.425122334223,0.0,0.0,0.0,0.0,0.0,3324.09033129982,0.0,0.0,654.1377045887297,23.818261899772327,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,615.5839057590297,1268.1004094353752,1047.3084683786512,615.5839057590297,546.1361626353342,69.4477431236954,3598.9920756918495,0.0,615.5839057590297,0.0,1268.1004094353752,0.0,1047.3084683786512,0.0,0.0,0.0,0.0,0.0,1662.892374137681,554.2974580458937,3485.29024161895,52.27935362428425,25.362008188707506,25.362008188707506,161.9029740117982,819.203802059391,3750.1965856324473,0.0,0.0,0.0,0.0,0.0,3317.4421506372205,0.0,0.0,654.1377045887297,23.821020061984598,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,613.6877143982736,1265.5301738381447,1046.0339724399516,613.6877143982736,544.3789967390097,69.30871765926389,3598.9920756918495,0.0,613.6877143982736,0.0,1265.5301738381447,0.0,1046.0339724399516,0.0,0.0,0.0,0.0,0.0,1659.7216868382252,553.2405622794084,3478.4924229557782,52.177386344336675,25.310603476762896,25.310603476762896,161.45592889009515,817.4950844673662,3742.7469451437373,0.0,0.0,0.0,0.0,0.0,3310.807266335946,0.0,0.0,654.1377045887297,23.822269442782325,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,577.4908841926019,1187.188294626344,1007.6562008315601,577.4908841926019,514.4494232514445,63.041460941157425,3598.9920756918495,0.0,577.4908841926019,0.0,1187.188294626344,0.0,1007.6562008315601,0.0,0.0,0.0,0.0,0.0,1585.1470850241622,528.3823616747208,3300.717741325227,49.510766119878404,23.74376589252688,23.74376589252688,152.53828887981365,777.9189484594666,3550.254328109974,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,654.1377045887297,23.842536829701046,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,579.7547666009182,1191.6108358503382,1008.5587538543825,579.7547666009183,516.8590208837517,62.89574571716661,3598.9920756918495,0.0,579.7547666009182,0.0,1191.6108358503382,0.0,1008.5587538543825,0.0,0.0,0.0,0.0,0.0,1588.3135204553007,529.4378401517669,3309.362196457406,49.64043294686108,23.832216717006762,23.832216717006762,153.05782923880366,779.8005357714451,5805.20983551947,0.0,0.0,0.0,0.0,0.0,3290.982125938669,2245.4849434423854,0.0,2784.3917664564233,23.841247583736237,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,580.8797367794111,1193.847899162344,1007.3399088167499,580.8797367794111,518.1757990949443,62.703937684466865,3598.9920756918495,0.0,580.8797367794111,0.0,1193.847899162344,0.0,1007.3399088167499,0.0,0.0,0.0,0.0,0.0,1588.2196455961612,529.4065485320538,3311.474093290559,49.67211139935838,23.87695798324688,23.87695798324688,153.27273978548612,780.105315683392,6832.861383385543,0.0,0.0,0.0,0.0,0.0,3284.400161686792,3270.688522943648,0.0,5887.239341298567,23.839643368479916,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,576.1081244018125,1183.7835448512383,1001.0618989923406,576.1081244018125,514.4747129169851,61.63341148482732,3598.9920756918495,0.0,576.1081244018125,0.0,1183.7835448512383,0.0,1001.0618989923406,0.0,0.0,0.0,0.0,0.0,1577.170023394153,525.7233411313844,3286.6769093767757,49.30015364065164,23.675670897024766,23.675670897024766,152.06722067325242,774.442057239338,3535.395625484728,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,5887.239341298567,23.845651841682056,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,576.1956433088269,1183.2195004617581,1001.6295068949097,576.1956433088269,514.819052064442,61.376591244384926,3598.9920756918495,0.0,576.1956433088269,0.0,1183.2195004617581,0.0,1001.6295068949097,0.0,0.0,0.0,0.0,0.0,1577.8251502037365,525.9417167345788,3286.9863674000735,49.3047955110011,23.664390009235163,23.664390009235163,152.101359877377,774.6766521414272,3535.7213028069204,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,5887.239341298567,23.847605541362466,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,550.5821688917412,1132.9907270332988,958.2170063166255,550.5821688917412,491.51151823923766,59.07065065250353,3598.9920756918495,0.0,550.5821688917412,0.0,1132.9907270332988,0.0,958.2170063166255,0.0,0.0,0.0,0.0,0.0,1508.7991752083667,502.9330584027889,3144.7229606444544,47.17084440966681,22.659814540665977,22.659814540665977,145.37039154264966,740.7939234364374,3382.5838256781008,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,0.0,0.0,5887.239341298567,23.8517090945972,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,530.6340242853552,1094.810925754897,924.1066158647379,530.634024285355,473.45364789562717,57.18037638972793,3598.9920756918495,0.0,530.6340242853552,0.0,1094.810925754897,0.0,924.1066158647379,0.0,0.0,0.0,0.0,0.0,1454.740640150093,484.9135467166977,3034.4651126216877,45.51697668932531,21.89621851509794,21.89621851509794,140.1214663169829,714.3444267532018,0.0,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,3263.895992658193,2446.7908803998666,23.85637159056826,0.0,0.0,0.0,0.0,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,521.78426939069,1078.1066388164197,908.8769893021431,521.7842693906902,465.62537551048575,56.15889388020435,3598.9920756918495,0.0,521.78426939069,0.0,1078.1066388164197,0.0,908.8769893021431,0.0,0.0,0.0,0.0,0.0,1430.6612586928331,476.88708623094436,2985.654983740197,44.78482475610296,21.562132776328394,21.562132776328394,137.79039093963968,702.5865674793439,1510.6943378993603,0.0,0.0,0.0,0.0,0.0,3251.6872735870274,0.0,1700.6601270892368,654.1377045887297,23.859940257333854,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,535.6346876193654,1106.718504607248,934.4839138666057,535.6346876193654,477.20139155742515,58.43329606194024,3598.9920756918495,0.0,535.6346876193654,0.0,1106.718504607248,0.0,934.4839138666057,0.0,0.0,0.0,0.0,0.0,1470.118601485971,490.03953382865706,3066.876639921876,46.00314959882814,22.13437009214496,22.13437009214496,141.4834834245019,721.794907036277,3298.6320131294974,0.0,0.0,0.0,0.0,0.0,3245.1838990398537,0.0,0.0,654.1377045887297,23.85230516810112,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,550.7926769432484,1137.69131357485,958.6543546857764,550.7926769432484,491.03265700628,59.760019936968334,3598.9920756918495,0.0,550.7926769432484,0.0,1137.69131357485,0.0,958.6543546857764,0.0,0.0,0.0,0.0,0.0,1509.4470316290249,503.1490105430083,3150.287355746883,47.25431033620324,22.753826271497,22.753826271497,145.4284188482257,741.3393922704313,3388.477737474305,0.0,0.0,0.0,0.0,0.0,3238.6935312417745,0.0,0.0,654.1377045887297,23.846462638157178,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,545.4574501168995,1121.3309033771106,946.8537782557917,545.4574501168995,487.1469344424151,58.310515674484414,3598.9920756918495,0.0,545.4574501168995,0.0,1121.3309033771106,0.0,946.8537782557917,0.0,0.0,0.0,0.0,0.0,1492.3112283726912,497.4370761242304,3111.0792078740324,46.66618811811048,22.426618067542215,22.426618067542215,143.95299835413056,732.9094987315559,3346.5516304813573,0.0,0.0,0.0,0.0,0.0,3232.2161441792914,0.0,0.0,654.1377045887297,23.852869256625688,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,533.3961671232254,1098.9617923641258,929.3786615193061,533.3961671232254,476.0259292045614,57.370237918663975,3598.9920756918495,0.0,533.3961671232254,0.0,1098.9617923641258,0.0,929.3786615193061,0.0,0.0,0.0,0.0,0.0,1462.7748286425315,487.5916095475105,3049.328230554168,45.73992345831252,21.979235847282517,21.979235847282517,140.85993494596332,718.1499396463514,5525.371504095394,0.0,0.0,0.0,0.0,0.0,3225.751711890933,2245.4849434423854,0.0,2784.3917664564233,23.85613508381039,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,539.5329460064778,1113.4931337039116,937.1297239124784,539.5329460064779,481.57562591899625,57.95732008748161,3598.9920756918495,0.0,539.5329460064778,0.0,1113.4931337039116,0.0,937.1297239124784,0.0,0.0,0.0,0.0,0.0,1476.6626699189562,492.2208899729854,3082.376693595853,46.23565040393779,22.269862674078233,22.269862674078233,142.4058982030703,725.40216392815,6586.246490494665,0.0,0.0,0.0,0.0,0.0,3219.300208467152,3270.688522943648,0.0,5887.239341298567,23.85188356659852,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,536.6092027653406,1109.3867157127959,932.6757268489295,536.6092027653407,478.79403759396143,57.815165171379206,3598.9920756918495,0.0,536.6092027653406,0.0,1109.3867157127959,0.0,932.6757268489295,0.0,0.0,0.0,0.0,0.0,1469.28492961427,489.76164320475664,3068.4332885318227,46.02649932797734,22.187734314255916,22.187734314255916,141.65184742122543,721.8154585824711,3300.4871039095374,0.0,0.0,0.0,0.0,0.0,3212.861608050218,0.0,0.0,5887.239341298567,23.852970075016476,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,529.9473301859898,1098.186304736569,922.9801775144425,529.9473301859898,472.92013111042803,57.027199075561754,3598.9920756918495,0.0,529.9473301859898,0.0,1098.186304736569,0.0,922.9801775144425,0.0,0.0,0.0,0.0,0.0,1452.9275077004322,484.3091692334774,3035.4229816704783,45.531344725057174,21.963726094731378,21.963726094731378,139.94404656134805,713.7120127093452,3264.8258251463467,0.0,0.0,0.0,0.0,0.0,3206.4358848341176,0.0,0.0,5887.239341298567,23.8563527815539,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,517.4345717798334,1071.2796979919774,902.5334977059005,517.4345717798335,462.00729632214075,55.427275457692716,3598.9920756918495,0.0,517.4345717798334,0.0,1071.2796979919774,0.0,902.5334977059005,0.0,0.0,0.0,0.0,0.0,1419.9680694857338,473.32268982857795,2964.5704573062894,44.46855685959434,21.42559395983955,21.42559395983955,136.6745341551542,697.3169687630057,3188.564736240715,0.0,0.0,0.0,0.0,0.0,3200.0230130644495,0.0,0.0,5887.239341298567,23.862599775140726,0.0,0.0,0.0,0.0,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,514.5296757204475,1062.299558949225,896.7981942792875,514.5296757204476,458.7865405909481,55.74313512949942,3598.9920756918495,0.0,514.5296757204475,0.0,1062.299558949225,0.0,896.7981942792875,0.0,0.0,0.0,0.0,0.0,1411.327869999735,470.44262333324497,2944.070052282205,44.16105078423307,21.2459911789845,21.2459911789845,135.8852458438987,692.9809023193457,3166.6083312683068,0.0,0.0,0.0,0.0,0.0,3193.622967038321,0.0,0.0,5887.239341298567,23.86020094971577,0.0,0.0,0.0,0.0,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,534.0893143584918,1097.4122243841543,931.1578484715444,534.0893143584918,475.6308794580747,58.458434900417195,3598.9920756918495,0.0,534.0893143584918,0.0,1097.4122243841543,113.30219515698457,817.8556533145598,0.0,0.0,113.30219515698457,151.0695935426461,37.76739838566152,1351.9449676730517,450.6483225576839,2900.0055146148898,43.50008271922334,23.081266439252932,21.948244487683088,141.05103273432738,717.9963473238321,1560.3663672922303,0.0,0.0,0.0,151.0695935426461,0.0,3330.7518349697584,0.0,1720.2893672457944,4073.895129609709,23.850449288423416,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,527.9476370928902,1083.259327713994,921.8207284828698,527.9476370928902,469.46637433397103,58.48126275891913,3598.9920756918495,0.0,527.9476370928902,0.0,1083.259327713994,5.259081844688467,916.5616466381813,0.0,0.0,5.259081844688467,7.012109126251289,1.7530272815628223,1444.5092837310715,481.50309457702383,3009.2717060220893,45.13907559033134,21.717777372726765,21.66518655427988,139.46089783595568,711.2390592118804,0.0,0.0,0.0,0.0,7.012109126251289,0.0,3330.7518349697584,0.0,3244.266752501635,654.1377045887297,23.849177286731535,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,523.9912909551354,1074.2911093988914,915.48964793225,523.9912909551354,465.8119134023931,58.17937755274228,3598.9920756918495,0.0,523.9912909551354,0.0,1074.2911093988914,5.259081844688467,910.2305660875616,0.0,0.0,5.259081844688467,7.012109126251289,1.7530272815628223,1434.221857042697,478.07395234756564,2986.586918789154,44.79880378183731,21.53841300642471,21.485822187977828,138.42981004004963,706.0798286454178,3219.851876931692,0.0,0.0,0.0,7.012109126251289,0.0,3330.7518349697584,0.0,0.0,654.1377045887297,23.850559833811825,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,515.6793007903534,1055.2600450484529,899.1656165167558,515.6793007903534,458.707150244013,56.97215054634035,3598.9920756918495,0.0,515.6793007903534,0.0,1055.2600450484529,0.0,899.1656165167558,0.0,0.0,0.0,0.0,0.0,1414.8449173071092,471.61497243570307,2941.719934791265,44.12579902186898,21.10520090096906,21.10520090096906,136.1862054389888,694.1373786984989,3164.242341054062,0.0,0.0,0.0,0.0,0.0,3324.09033129982,0.0,0.0,654.1377045887297,23.85368026869581,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,496.5524115239623,1017.6811832583222,864.403984258989,496.5524115239623,442.2546777922184,54.297733731743904,3598.9920756918495,0.0,496.5524115239623,0.0,1017.6811832583222,0.0,864.403984258989,0.0,0.0,0.0,0.0,0.0,1360.9563957829514,453.6521319276505,2832.2897109689243,42.48434566453386,20.353623665166445,20.353623665166445,131.10219763343912,667.9459225559564,3046.5835015972284,0.0,0.0,0.0,0.0,0.0,3317.4421506372205,0.0,0.0,654.1377045887297,23.86317949919062,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,501.97045977810916,1029.4142925630758,872.7646833327217,501.9704597781091,447.122725526961,54.847734251148104,3598.9920756918495,0.0,501.97045977810916,0.0,1029.4142925630758,0.0,872.7646833327217,0.0,0.0,0.0,0.0,0.0,1374.735143110831,458.2450477036103,2862.3944833775167,42.93591725066275,20.588285851261517,20.588285851261517,132.50623763262558,674.8637742894216,3079.0132099633324,0.0,0.0,0.0,0.0,0.0,3310.807266335946,0.0,0.0,654.1377045887297,23.86037992102324,0.0,0.0,0.0,0.0,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,494.0230349284487,1010.4869172515025,857.700940127095,494.0230349284486,439.35422099980207,54.668813928646586,3598.9920756918495,0.0,494.0230349284487,0.0,1010.4869172515025,0.0,857.700940127095,0.0,0.0,0.0,0.0,0.0,1351.7239750555436,450.57465835184786,2812.785550658894,42.19178325988341,20.20973834503005,20.20973834503005,130.3713312172728,663.557249519064,3025.768141826109,0.0,0.0,0.0,0.0,0.0,3304.185651803274,0.0,0.0,654.1377045887297,23.857331181356113,0.0,0.0,0.0,0.0,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,487.63082495648655,992.1094932224775,860.2315171842477,487.6308249564865,438.6411954062389,48.989629550247585,3598.9920756918495,0.0,487.63082495648655,0.0,992.1094932224775,0.0,860.2315171842477,0.0,0.0,0.0,0.0,0.0,1347.8623421407342,449.2874473802447,2789.2592827434564,41.83888924115185,19.842189864449548,19.842189864449548,129.0500291141863,659.8607454644819,2999.8325808276936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.875205007163977,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,482.1750976453824,978.7703020516348,852.3579480568272,482.1750976453824,433.4104153429597,48.76468230242269,3598.9920756918495,0.0,482.1750976453824,0.0,978.7703020516348,0.0,852.3579480568272,0.0,0.0,0.0,0.0,0.0,1334.5330457022096,444.8443485674032,2758.1476963212476,41.372215444818714,19.575406041032696,19.575406041032696,127.6490370964984,653.0164131907858,2966.31976094463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.876035553639454,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,487.3934384794509,989.5985130116253,861.0311386977878,487.3934384794509,437.9002691905878,49.4931692888631,3598.9920756918495,0.0,487.3934384794509,0.0,989.5985130116253,0.0,861.0311386977878,0.0,0.0,0.0,0.0,0.0,1348.4245771772387,449.47485905907956,2787.4979492479433,41.812469238719146,19.791970260232507,19.791970260232507,129.01496666923686,659.8862354875006,2997.909325676365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.872672720246157,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,494.47735837201543,1005.0020379829074,873.2453327569524,494.4773583720155,443.8046042101164,50.672754161899064,3598.9920756918495,0.0,494.47735837201543,0.0,1005.0020379829074,0.0,873.2453327569524,0.0,0.0,0.0,0.0,0.0,1367.7226911289679,455.90756370965596,2828.6322928215313,42.42948439232297,20.10004075965815,20.10004075965815,130.88158787974618,669.4187175010413,3042.1434466129163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.86694217875863,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,493.1319935695157,999.4042330946293,869.0167599809334,493.1319935695157,442.28417075696444,50.84782281255127,3598.9920756918495,0.0,493.1319935695157,0.0,999.4042330946293,0.0,869.0167599809334,0.0,0.0,0.0,0.0,0.0,1362.148753550449,454.04958451681637,2815.602571161895,42.23403856742842,19.988084661892586,19.988084661892586,130.47323617105317,666.7330285790831,3028.2860152241615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.862727009161688,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,488.44557663950826,989.2590954331791,859.7278478047468,488.44557663950826,437.90610643661364,50.539470202894606,3598.9920756918495,0.0,488.44557663950826,0.0,989.2590954331791,0.0,859.7278478047468,0.0,0.0,0.0,0.0,0.0,1348.173424444255,449.39114148141834,2786.8236613588524,41.80235492038278,19.785181908663585,19.785181908663585,129.2048306570019,659.9686908761302,2997.401210753566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.861757007951,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,469.1828163001743,949.432765349649,827.1083351962183,469.1828163001743,420.3902169702112,48.79259932996308,3598.9920756918495,0.0,469.1828163001743,0.0,949.432765349649,0.0,827.1083351962183,0.0,0.0,0.0,0.0,0.0,1296.2911514963926,432.0970504987975,2677.820967344839,40.16731451017259,18.98865530699298,18.98865530699298,124.14083172423716,634.3825073471933,2880.1064241932345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.866428950805027,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,472.04506310931316,951.9855976474921,828.4815987215736,472.0450631093132,423.15354307696356,48.891520032349646,3598.9920756918495,0.0,472.04506310931316,0.0,951.9855976474921,0.0,828.4815987215736,0.0,0.0,0.0,0.0,0.0,1300.5266618308867,433.50888727696224,2686.021146755341,40.29031720133011,19.039711952949844,19.039711952949844,124.80051428061059,636.6791426648027,2889.191402143183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.86472910935118,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,472.865626745158,953.2560570427344,827.2161723981217,472.865626745158,423.94223131709236,48.923395428065675,3598.9920756918495,0.0,472.865626745158,0.0,953.2560570427344,0.0,827.2161723981217,0.0,0.0,0.0,0.0,0.0,1300.0817991432796,433.36059971442654,2686.6984559004404,40.300476838506604,19.06512114085469,19.06512114085469,124.94718521017889,636.7385040448214,2890.0763602308352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.86456389467642,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,482.76349648335247,972.5898622720439,840.304222537883,482.7634964833524,432.60448285259395,50.159013630758466,3598.9920756918495,0.0,482.76349648335247,0.0,972.5898622720439,0.0,840.304222537883,0.0,0.0,0.0,0.0,0.0,1323.0677190212355,441.0225730070785,2736.680154300358,41.05020231450537,19.45179724544088,19.45179724544088,127.45250750608557,648.4288773185513,2944.08645861183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.859388185493042,0.0,0.0,0.0,0.0,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,482.6175723338077,972.422269877534,841.7570584561757,482.6175723338077,432.06773240879306,50.549839925014645,3598.9920756918495,0.0,482.6175723338077,0.0,972.422269877534,0.0,841.7570584561757,0.0,0.0,0.0,0.0,0.0,1324.3746307899835,441.4582102633278,2738.255110930845,41.07382666396268,19.448445397550678,19.448445397550678,127.45757361265471,648.8865013350467,2945.683402002563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.860092944054177,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,500.5391666547046,1011.4563786883681,871.1338808972413,500.5391666547046,448.8854843969077,51.65368225779689,3598.9920756918495,0.0,500.5391666547046,0.0,1011.4563786883681,0.0,871.1338808972413,0.0,0.0,0.0,0.0,0.0,1371.673047551946,457.224349183982,2840.353775424296,42.60530663136444,20.22912757376736,20.22912757376736,132.145445170794,672.4333561336753,3055.5627823739915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.856751549547006,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,503.0404836246136,1017.8639624109841,878.5823818017942,503.04048362461356,450.6816271898405,52.358856434773045,3598.9920756918495,0.0,503.0404836246136,0.0,1017.8639624109841,0.0,878.5823818017942,0.0,0.0,0.0,0.0,0.0,1381.6228654264078,460.54095514213594,2860.0277829795277,42.90041674469291,20.357279248219683,20.357279248219683,132.8855367710616,677.0414671543299,3076.528294991721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.854185113817397,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,506.04858359544767,1025.063649138786,885.3898717068439,506.04858359544767,453.06643839859845,52.98214519684919,3598.9920756918495,0.0,506.04858359544767,0.0,1025.063649138786,0.0,885.3898717068439,0.0,0.0,0.0,0.0,0.0,1391.4384553022915,463.81281843409715,2880.3149228751745,43.20472384312762,20.501272982775724,20.501272982775724,133.7200909243146,681.7401791670908,3098.242283608169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85212890027925,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,502.36875905479695,1017.6535061147471,880.4340200068581,502.3687590547969,449.7609407451674,52.60781830962955,3598.9920756918495,0.0,502.36875905479695,0.0,1017.6535061147471,0.0,880.4340200068581,0.0,0.0,0.0,0.0,0.0,1382.802779061655,460.93425968721834,2861.3905448636206,42.920858172954304,20.35307012229494,20.35307012229494,132.78632909777542,677.3475872025381,3077.8038723789405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.854914896437847,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,495.5793711364703,1006.8322337072182,867.7091177039052,495.5793711364703,443.55864048318193,52.02073065328835,3598.9920756918495,0.0,495.5793711364703,0.0,1006.8322337072182,0.0,867.7091177039052,0.0,0.0,0.0,0.0,0.0,1363.2884888403755,454.4294962801252,2824.5502188277187,42.36825328241578,20.136644674144364,20.136644674144364,130.9722687777723,668.043307688602,3038.1640302361943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85511659844728,0.0,0.0,0.0,0.0,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,513.3444517308687,1037.7191481232398,895.3946060863715,513.3444517308687,460.19146607057445,53.152985660294334,3598.9920756918495,0.0,513.3444517308687,0.0,1037.7191481232398,0.0,895.3946060863715,0.0,0.0,0.0,0.0,0.0,1408.7390578172403,469.5796859390801,2916.0378918795604,43.7405683781934,20.7543829624648,20.7543829624648,135.57656978707328,690.4055900292763,3136.863795969754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.850910437765013,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,517.9766955966799,1041.2822473648607,901.0210480757866,517.97669559668,465.3677615967494,52.608933999930514,3598.9920756918495,0.0,517.9766955966799,0.0,1041.2822473648607,0.0,901.0210480757866,0.0,0.0,0.0,0.0,0.0,1418.9977436724664,472.9992478908221,2933.2792389281494,43.99918858392224,20.825644947297214,20.825644947297214,136.73471120415812,695.3844375734968,3155.664428610824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85381824857564,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,529.3545928039938,1061.0610246550534,917.441034805482,529.3545928039938,476.1137255538985,53.24086725009529,3598.9920756918495,0.0,529.3545928039938,0.0,1061.0610246550534,0.0,917.441034805482,0.0,0.0,0.0,0.0,0.0,1446.7956276094758,482.2652092031586,2990.1218614676877,44.85182792201532,21.221220493101068,21.221220493101068,139.64953508501296,709.209013196389,3217.0656654609193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.851035472101863,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,526.0982434666739,1054.5217234721479,911.9850313263873,526.0982434666739,473.25424081995067,52.84400264672328,3598.9920756918495,0.0,526.0982434666739,0.0,1054.5217234721479,0.0,911.9850313263873,0.0,0.0,0.0,0.0,0.0,1438.0832747930613,479.3610915976871,2971.9660898628963,44.579491347943446,21.090434469442958,21.090434469442958,138.79559101195977,704.9170428964762,3197.522041161684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85263612714379,0.0,0.0,0.0,0.0,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,522.3306081672298,1046.5046000865275,904.8267724648878,522.3306081672298,470.00579436989085,52.324813797338976,3598.9920756918495,0.0,522.3306081672298,0.0,1046.5046000865275,0.0,904.8267724648878,0.0,0.0,0.0,0.0,0.0,1427.1573806321176,475.7191268773725,2949.3811075960175,44.24071661394026,20.93009200173055,20.93009200173055,137.78553713564222,699.6055646304162,3173.267545349061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85448375491869,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,518.0401859724886,1037.8154548830096,895.9449796761315,518.0401859724886,466.35375902755186,51.686426944936755,3598.9920756918495,0.0,518.0401859724886,0.0,1037.8154548830096,0.0,895.9449796761315,0.0,0.0,0.0,0.0,0.0,1413.9851656486203,471.3283885495401,2923.12900908117,43.846935136217546,20.756309097660193,20.756309097660193,136.61704198799126,693.3049838690691,3145.105604400699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85662528829173,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 22:00:00+00:00,6,21.0,2385.6430649887966,504.28828656255945,1010.6002889816427,870.7544894445937,504.28828656255945,454.05456506470836,50.23372149785109,3598.9920756918495,0.0,504.28828656255945,0.0,1010.6002889816427,0.0,870.7544894445937,0.0,0.0,0.0,0.0,0.0,1375.0427760071532,458.3475920023844,2843.99065699118,42.6598598548677,20.212005779632854,20.212005779632854,132.954190749092,674.3856541656098,3060.028719154406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.860723662195518,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
