timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,699.1600665020027,1473.7739625845456,664.3574391148844,699.1600665020027,598.5427680175591,100.61729848444361,4209.7883285232,643.0737055359036,56.08636096609905,0.0,1473.7739625845456,664.3574391148845,-1.1368683772161603e-13,935.3799353249508,292.3062297890471,664.3574391148845,885.809918819846,221.4524797049615,56.08636096609894,18.69545365536631,1548.5557772060108,23.22833665809016,36.11905364283976,29.475479251690913,169.57156540172406,790.8485981037197,3628.1400663051522,1821.1898541447968,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.96826980800573,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,695.6016832577775,1464.9100236107995,650.7794414698823,695.6016832577775,594.9078798064526,100.69380345132498,4209.7883285232,639.2899977872357,56.31168547054176,0.0,1464.9100236107995,650.7794414698824,-1.1368683772161603e-13,929.8763604177974,290.58636263056167,650.7794414698824,867.7059219598432,216.9264804899608,56.31168547054165,18.770561823513884,1539.992270904855,23.099884063572826,35.80599488691482,29.298200472215992,168.43640251615744,782.9238868828975,3594.2150352213575,1797.5822823776407,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.967995660113708,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,699.6600038153671,1471.1442317613771,648.3008224577976,699.6600038153671,597.9609902265647,101.6990135888024,4209.7883285232,642.5297477120818,57.13025610328532,1163.616279154708,307.52795260666903,648.3008224577975,1.1368683772161603e-13,934.5887239448463,292.05897623276445,1811.9171016125056,2415.889468816674,603.9723672041684,57.13025610328543,19.043418701095145,383.7016274110496,5.755524411165744,47.5420556513526,6.150559052133381,169.2490279778214,1143.7719292305012,3962.8769872650423,3350.47819276152,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.96446056017369,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,697.1129065350997,1464.7634358191497,641.195896806275,697.1129065350998,595.5049943271171,101.60791220798272,4209.7883285232,639.9138876090832,57.19901892601649,1229.0546205906005,235.70881522854916,641.195896806275,0.0,930.7838365223029,290.8699489132196,1870.2505173968755,2493.667356529167,623.4168391322918,57.19901892601649,19.0663396420055,311.97417379657116,4.6796126069485675,47.99777389035175,4.714176304570983,168.50570134813185,1159.2503918375198,6231.102351326526,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.963448016966396,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,700.3000110927709,1472.2306276494273,645.678076641963,700.300011092771,598.2064751118743,102.09353598089666,4209.7883285232,643.0582554272389,57.24175566553197,1472.2306276494273,0.0,645.6780766419629,1.1368683772161603e-13,935.3574624396202,292.2992070123813,2117.90870429139,2823.87827238852,705.96956809713,57.24175566553208,19.08058522184403,76.32234088737611,1.1448351133106416,50.62369959590245,0.0,169.31633229000528,1238.4342273305738,7361.261757477258,3759.2357348281403,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.9639453985189,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,693.7579698154109,1459.2417040838031,643.4626289703328,693.7579698154109,592.2824257319077,101.4755440835032,4209.7883285232,637.3364895132142,56.42148030219664,1459.241704083803,2.2737367544323206e-13,643.462628970333,-1.1368683772161603e-13,927.0348938374026,289.6984043241883,2102.704333054136,2803.6057774055143,700.9014443513786,56.42148030219653,18.807160100732176,75.22864040292893,1.1284296060439338,50.21187741221742,4.547473508864641e-15,167.8307645135541,1228.5780803081147,4025.0403831776625,3730.640671242917,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.96445148768919,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,705.6618154982127,1481.5524833746413,652.454969021512,705.6618154982127,602.6580736575465,103.00374184066624,4209.7883285232,647.5530136339563,58.10880186425641,2.945630853621765e-12,1481.5524833746383,652.454969021512,0.0,941.895292558482,294.3422789245256,652.454969021515,869.9399586953533,217.48498967383833,58.10880186425641,19.3696006214188,1559.0308858603134,23.385463287904702,36.15559935770798,29.631049667492768,170.65907179991166,791.0280533327998,3630.6973212271646,1811.8352512538354,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.96079250240228,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,739.6687893174827,1549.912457731727,678.8251928585765,739.6687893174828,631.360845424712,108.30794389277078,4209.7883285232,677.7367775131394,61.93201180434335,0.0,1549.912457731727,678.8251928585765,0.0,985.7989491100209,308.0621715968815,678.8251928585765,905.1002571447686,226.27506428619216,61.93201180434335,20.644003934781114,1632.4884734708514,24.48732710206277,37.78650108322031,30.998249154634543,178.7489645721052,827.0022817298775,2083.9688548182826,1890.8992062547895,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.95710528660309,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,752.5424291351783,1578.4277500316164,690.9328992565942,752.5424291351783,642.3611447418203,110.18128439335793,4209.7883285232,689.9429596135786,62.599469521599644,0.0,1578.4277500316164,690.9328992565942,0.0,1003.553395801569,313.6104361879903,690.9328992565942,921.2438656754589,230.31096641886472,62.599469521599644,20.866489840533216,1661.8937093937493,24.928405640906238,38.47788399319827,31.56855500063233,181.8676685869235,841.6304056690486,558.9146693299135,1924.7972614770279,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.957699883833644,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,748.1703888591993,1569.146013881633,685.2165029372289,748.1703888591993,638.2905603609337,109.8798284982656,4209.7883285232,685.7623405377553,62.40804832144397,0.0,1569.146013881633,685.2165029372289,0.0,997.4724953276442,311.7101547898888,685.2165029372289,913.6220039163052,228.4055009790763,62.40804832144397,20.802682773814656,1652.3567449768916,24.785351174653375,38.23508530700495,31.38292027763266,180.76444576730245,836.0861410693733,3838.619046747432,1911.0944992439495,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.958704957031582,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,742.2787394425426,1555.7052725498777,677.7924900542644,742.2787394425426,633.1572193099098,109.12152013263281,4209.7883285232,680.1617900563575,62.11694938618507,0.0,1555.7052725498777,677.7924900542645,-1.1368683772161603e-13,989.3262400819746,309.16445002561704,677.7924900542645,903.7233200723526,225.93083001808816,62.116949386184956,20.705649795394987,1638.5278717314577,24.577918075971866,37.8920303515402,31.114105450997556,179.2859786781424,828.6709623957523,3804.4474644424363,0.0,0.0,0.0,1893.049560154327,0.0,1798.3970821466107,0.0,0.0,660.9237629525047,23.957400097653842,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,743.0259972413729,1558.0321710384978,683.3582011658697,743.025997241373,634.3669858693935,108.65901137197949,4209.7883285232,681.1065199730001,61.919477268372816,0.0,1558.0321710384978,683.3582011658697,0.0,990.7003926880002,309.59387271500003,683.3582011658697,911.1442682211596,227.7860670552899,61.919477268372816,20.63982575612427,1640.5914740629948,24.608872110944922,37.99422543242866,31.160643420769958,179.59981742382874,831.3833239143864,3815.79969336013,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1901.8446609091595,0.0,3601.5527158460195,0.0,0.0,660.9237629525047,23.957679124871746,0.0,0.0,0.0,0.0,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,739.9190679230285,1550.3023225063325,677.1088720689088,739.9190679230285,631.8270268968628,108.09204102616575,4209.7883285232,677.7901252975242,62.12894262550424,0.0,1550.3023225063325,677.1088720689088,0.0,985.876545887308,308.08642058978376,677.1088720689088,902.8118294252117,225.70295735630293,62.12894262550424,20.709647541834745,1633.1409126736714,24.49711369010507,37.77713517081574,31.00604645012665,178.76214146329698,826.5414622622659,7098.490539523059,9.094947017729282e-13,0.0,9.094947017729282e-13,1888.688375312519,0.0,5388.603566961221,3304.6188147625235,0.0,3795.960438941195,23.957234416645747,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,732.5039050261447,1534.7639689344855,664.7594788781626,732.5039050261447,624.9508199957277,107.55308503041707,4209.7883285232,670.9671179928199,61.5367870333248,0.0,1534.7639689344855,664.7594788781624,1.1368683772161603e-13,975.9521716259198,304.98505363309994,664.7594788781624,886.3459718375499,221.58649295938747,61.53678703332491,20.512262344441638,1616.813018312252,24.252195274683782,37.34287416747134,30.695279378689712,176.81928448416625,816.1934422419401,6017.000515409216,4.547473508864641e-13,0.0,4.547473508864641e-13,1862.2981434634694,0.0,7147.009596117596,2268.779720328483,0.0,5948.313866572543,23.958208675665777,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,736.7964821392048,1547.8804437066042,667.4805455846671,736.796482139205,630.243502915383,106.55297922382188,4209.7883285232,676.2184807392276,60.57800139997721,0.0,1547.8804437066042,667.4805455846671,0.0,983.5905174388765,307.3720366996489,667.4805455846671,889.9740607795561,222.49351519488903,60.57800139997721,20.192667133325738,1628.6511122399072,24.429766683598608,37.63241432997876,30.957608874132085,177.83824898061513,820.9162578961882,3773.0737293266634,2319.0794354811,2319.0794354811,0.0,0.0,445.5148572626674,6663.7525692804475,0.0,0.0,5948.313866572543,23.95988506636651,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,735.47483299416,1547.1701953827553,665.6177169888974,735.47483299416,630.8484824007951,104.62635059336489,4209.7883285232,675.8095405705296,59.665292423630376,0.0,1547.1701953827553,665.6177169888974,0.0,982.9956953753159,307.1861548047862,665.6177169888974,887.4902893185299,221.87257232963248,59.665292423630376,19.88843080787679,1626.7239186142624,24.400858779213934,37.59958107754408,30.943403907655107,177.5159167541566,819.4069184608651,3767.6696638266776,2306.08251971698,2306.08251971698,0.0,0.0,435.5965350231345,6191.902395696482,0.0,0.0,5948.313866572543,23.95992321626786,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,747.0571918020165,1569.978048363761,680.5972750896451,747.0571918020165,640.6960852699951,106.36110653202138,4209.7883285232,686.0806580103656,60.97653379165092,0.0,1569.978048363761,680.5972750896451,0.0,997.9355025605319,311.8548445501662,680.5972750896451,907.4630334528601,226.86575836321504,60.97653379165092,20.32551126388364,1651.2800934192956,24.769201401289433,38.20553371817167,31.39956096727522,180.4289514378726,833.8493617018737,3831.4818769572958,3317.02031325977,3317.02031325977,0.0,0.0,1411.6217772463779,4693.600930645744,0.0,0.0,5948.313866572543,23.957215351464207,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,765.256041924788,1610.340533423689,700.2051073315816,765.256041924788,657.4057937745013,107.85024815028675,4209.7883285232,703.5140003206026,61.742041604185374,0.0,1610.340533423689,700.2051073315816,0.0,1023.2930913754219,319.77909105481933,700.2051073315816,933.6068097754421,233.40170244386053,61.742041604185374,20.580680534728458,1692.663255562603,25.389948833439043,39.2088617417896,32.20681066847378,184.91302367181459,855.4801189489253,626.6629868664622,4904.21584858014,4904.21584858014,0.0,0.0,2947.315947429276,1581.7758893852138,0.0,3304.6188147625235,2464.939782140664,23.95709335824412,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,765.2799533488705,1610.271384099258,701.9050745213742,765.2799533488705,656.8301095582503,108.44984379062018,4209.7883285232,703.4155934771429,61.86435987172763,0.0,1610.271384099258,701.9050745213741,1.1368683772161603e-13,1023.1499541485715,319.7343606714286,701.9050745213741,935.8734326951654,233.96835817379136,61.86435987172774,20.621453290575914,1692.7571972615617,25.391357958923425,39.2244784271989,32.205427681985164,184.95775548437948,856.1031916882828,2222.1197368384046,3458.7051075698582,4617.13329813829,0.0,0.0,1499.6817207261213,0.0,0.0,1711.4398668193821,660.9237629525047,23.95746809910066,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,757.3414487046942,1592.3056336513914,696.0386014677192,757.3414487046944,649.8895450547561,107.45190364993817,4209.7883285232,695.8367397545976,61.50470895009664,0.0,1592.3056336513914,696.0386014677192,0.0,1012.1261669157784,316.28942716118075,696.0386014677192,928.0514686236256,232.0128671559064,61.50470895009664,20.501569650032213,1674.3119122515202,25.1146786837728,38.80649868770502,31.84611267302783,183.0744473863552,847.6456013979803,3893.3312852217823,1940.177635539404,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.956160792927353,0.0,0.0,0.0,-2.0463630789890885e-12,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,753.5023981333346,1585.2532642689787,692.3827779022785,753.5023981333345,646.4622281121324,107.04017002120217,4209.7883285232,692.5225442968532,60.979853836481425,1.4655266899022868e-12,1585.2532642689773,692.3827779022786,-1.1368683772161603e-13,1007.305518977241,314.7829746803878,692.38277790228,923.1770372030401,230.79425930076002,60.97985383648131,20.32661794549377,1666.5597360509523,24.998396040764284,38.62889306440238,31.705065285379547,182.14205833356883,843.3782646507566,3874.5167049553465,1930.482556180281,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95796479643468,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,749.8123689535553,1578.7758416752565,686.8052567964759,749.8123689535553,642.7023790957696,107.10998985778559,4209.7883285232,689.4061306067639,60.40623834679138,0.0,1578.7758416752565,686.8052567964759,0.0,1002.7725536098384,313.3664230030745,686.8052567964759,915.7403423953011,228.93508559882528,60.40623834679138,20.135412782263796,1659.3174928043118,24.889762392064675,38.44356940146989,31.57551683350513,181.18723719635108,838.5330072075544,3853.92647463284,1918.5128960051395,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.960191116352668,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,752.3064210070442,1583.263985208563,685.8037736568524,752.3064210070443,644.5770292443318,107.7293917627124,4209.7883285232,691.473280662742,60.83314034430214,0.0,1583.263985208563,685.8037736568524,0.0,1005.7793173276248,314.3060366648827,685.8037736568524,914.4050315424698,228.60125788561746,60.83314034430214,20.277713448100712,1664.374839000966,24.96562258501449,38.52331744073979,31.66527970417126,181.70136861364443,840.0405963421708,3861.4147762146304,1920.1843488700947,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.95975415661715,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,750.3432037110512,1579.884778611317,683.2647630212471,750.3432037110512,643.2365605801871,107.10664313086404,4209.7883285232,690.0258940718942,60.317309639156974,0.0,1579.884778611317,683.2647630212471,0.0,1003.674027740937,313.6481336690428,683.2647630212471,911.0196840283294,227.75492100708234,60.317309639156974,20.10576987971899,1660.307858130193,24.904617871952894,38.430343202438806,31.59769557222634,181.20926528446833,837.6507464869305,3851.1434918305467,1914.6937117692664,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.959557506991008,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,759.663705271724,1599.3687207191165,688.0503697440287,759.6637052717241,651.305702415835,108.35800285588911,4209.7883285232,0.0,759.663705271724,0.0,1599.3687207191165,0.0,688.0503697440287,0.0,0.0,0.0,0.0,0.0,1447.7140750157528,482.5713583385843,3529.6541540734534,52.9448123111018,31.98737441438233,31.98737441438233,183.36664272890442,782.8575622073552,3829.940357942225,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,660.9237629525047,23.958677355363296,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,918.5998826250858,1934.3153223348481,836.6244175090892,918.5998826250858,787.608922772675,130.99095985241084,4209.7883285232,0.0,918.5998826250858,0.0,1934.3153223348481,0.0,836.6244175090892,0.0,0.0,0.0,0.0,0.0,1755.2243001341749,585.0747667113916,4274.614389180415,64.11921583770622,38.68630644669696,38.68630644669696,221.8537967303817,948.4203921728733,4637.960014641898,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,660.9237629525047,23.951097366756663,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1187.5835500943992,2499.7566688329957,1079.5437539996703,1187.5835500943992,1017.7798733861107,169.8036767082885,4209.7883285232,0.0,1187.5835500943992,0.0,2499.7566688329957,0.0,1079.5437539996703,0.0,0.0,0.0,0.0,0.0,2267.1273040940696,755.7091013646899,5522.593074291755,82.83889611437633,49.995133376659915,49.995133376659915,286.75811692236397,1225.2963811547502,5992.180354081811,0.0,0.0,0.0,0.0,0.0,24422.37527280793,0.0,0.0,660.9237629525047,23.935983553049713,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1260.7417807697577,2655.5560990001222,1149.3227403129854,1260.7417807697577,1081.1773084350034,179.56447233475433,4209.7883285232,0.0,1260.7417807697577,0.0,2655.5560990001222,0.0,1149.3227403129854,0.0,0.0,0.0,0.0,0.0,2410.0645210827433,803.3548403609144,5868.97546044378,88.0346319066567,53.111121980002444,53.111121980002444,304.5161418761493,1302.1278581037252,6367.748478186592,0.0,0.0,0.0,0.0,0.0,24373.530522262314,0.0,0.0,660.9237629525047,23.933791034986907,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1147.5950500760457,2417.915478593804,1046.7227236572621,1147.5950500760457,984.1516595456721,163.4433905303735,4209.7883285232,0.0,1147.5950500760457,0.0,2417.915478593804,0.0,1046.7227236572621,0.0,0.0,0.0,0.0,0.0,2194.317773733308,731.4392579111027,5343.672510238215,80.15508765357322,48.35830957187608,48.35830957187608,277.20011850367365,1185.5110832121018,5797.7443355392115,0.0,0.0,0.0,0.0,0.0,24324.783461217794,0.0,0.0,660.9237629525047,23.939692286111676,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1223.6394613429632,2577.9722973286107,1116.7885727381793,1223.639461342963,1049.3466874313142,174.2927739116488,4209.7883285232,0.0,1223.6394613429632,0.0,2577.9722973286107,0.0,1116.7885727381793,0.0,0.0,0.0,0.0,0.0,2340.4280340811424,780.1426780270475,5698.5430094368,85.478145141552,51.55944594657222,51.55944594657222,295.58807540738934,1264.327790469133,6182.728121878887,0.0,0.0,0.0,0.0,0.0,24276.133894295363,0.0,0.0,660.9237629525047,23.936226876407606,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1154.499191490796,2432.3256907276004,1053.2166934430184,1154.499191490796,990.0053925551434,164.49379893565265,4209.7883285232,0.0,1154.499191490796,0.0,2432.3256907276004,0.0,1053.2166934430184,0.0,0.0,0.0,0.0,0.0,2207.7158849338143,735.9052949779381,5375.946870639353,80.63920305959029,48.64651381455201,48.64651381455201,278.8722687604467,1192.709794427079,5832.7513700884965,0.0,0.0,0.0,0.0,0.0,24227.581626506773,0.0,0.0,660.9237629525047,23.939208009086933,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1101.3495583767897,2318.6908300104637,1003.7401488657835,1101.3495583767897,943.9868197404851,157.36273863630453,4209.7883285232,0.0,1101.3495583767897,0.0,2318.6908300104637,0.0,1003.7401488657835,0.0,0.0,0.0,0.0,0.0,2105.0897072425732,701.6965690808578,5125.477106333895,76.88215659500842,46.373816600209274,46.373816600209274,266.0044812061825,1137.3308400824671,5561.111377335501,0.0,0.0,0.0,0.0,0.0,24179.12646325376,0.0,0.0,660.9237629525047,23.94092543498983,0.0,0.0,0.0,0.0,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,628.3262245680431,1322.2482867825292,574.8860239050298,628.3262245680432,538.9269661997141,89.39925836832909,4209.7883285232,0.0,628.3262245680431,0.0,1322.2482867825292,0.0,574.8860239050298,0.0,0.0,0.0,0.0,0.0,1203.212248473073,401.07074949102434,2926.5312847466266,43.8979692711994,26.444965735650584,26.444965735650584,151.81882903940726,649.6774792729323,3175.138014528534,0.0,0.0,0.0,0.0,0.0,24130.768210327256,0.0,0.0,660.9237629525047,23.964885666797034,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1015.8024233692607,2136.682731000415,931.0492846189163,1015.8024233692607,870.7384464255964,145.06397694366433,4209.7883285232,0.0,1015.8024233692607,0.0,2136.682731000415,0.0,931.0492846189163,0.0,0.0,0.0,0.0,0.0,1946.8517079881772,648.9505693293924,4732.4850083179845,70.98727512476977,42.7336546200083,42.7336546200083,245.4842391401479,1050.8893928343268,5134.423831822921,0.0,0.0,0.0,0.0,0.0,24082.506673906606,0.0,0.0,660.9237629525047,23.944796361650397,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,647.4070049058013,1358.2592849699356,593.8667293871194,647.4070049058012,554.3218422841499,93.08516262165134,4209.7883285232,0.0,647.4070049058013,0.0,1358.2592849699356,0.0,593.8667293871194,0.0,0.0,0.0,0.0,0.0,1241.2737342929208,413.7579114309736,3013.29093069383,45.199363960407446,27.165185699398712,27.165185699398712,156.46205720606702,669.7497039962454,3269.2827232591,0.0,0.0,0.0,0.0,0.0,24034.34166055879,0.0,0.0,660.9237629525047,23.96113407172371,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,667.1976154739222,1402.473732406452,608.6342224461436,667.1976154739222,571.3706923717428,95.8269231021793,4209.7883285232,0.0,667.1976154739222,0.0,1402.473732406452,0.0,608.6342224461436,0.0,0.0,0.0,0.0,0.0,1275.8318379200657,425.27727930668857,3103.582849633206,46.55374274449809,28.04947464812904,28.04947464812904,161.15693254111983,689.0869038885646,3367.392474215081,0.0,0.0,0.0,0.0,0.0,23986.27297723768,0.0,0.0,660.9237629525047,23.962772461951694,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,920.7068515346459,1937.705553618674,848.97467775872,920.7068515346458,788.979507578708,131.72734395593787,4209.7883285232,0.0,920.7068515346459,0.0,1937.705553618674,0.0,848.97467775872,0.0,0.0,0.0,0.0,0.0,1769.6815292933659,589.8938430977886,4297.280926009828,64.45921389014742,38.75411107237348,38.75411107237348,222.63362654108144,954.4949056737644,4661.881988585804,0.0,0.0,0.0,0.0,0.0,23938.30043128321,0.0,0.0,660.9237629525047,23.95070111296242,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1186.1855966997396,2497.0890026718566,1091.0638572579096,1186.1855966997396,1016.3145369210062,169.87105977873347,4209.7883285232,0.0,1186.1855966997396,0.0,2497.0890026718566,0.0,1091.0638572579096,0.0,0.0,0.0,0.0,0.0,2277.249453957649,759.0831513192164,5533.421607948722,83.00132411923083,49.941780053437135,49.941780053437135,286.75540023501384,1228.7234357803354,9307.680707172367,0.0,0.0,0.0,0.0,0.0,23890.42383042064,3304.6188147625235,0.0,3795.960438941195,23.937098468476528,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,739.7332727168124,1559.4419915586068,679.9934569090855,739.7332727168124,634.04385945632,105.68941326049242,4209.7883285232,0.0,739.7332727168124,0.0,1559.4419915586068,0.0,679.9934569090855,0.0,0.0,0.0,0.0,0.0,1419.7267296258979,473.2422432086326,3452.410964393137,51.78616446589705,31.188839831172135,31.188839831172135,178.81426583416294,766.2203531710368,6014.168794684022,0.0,0.0,0.0,0.0,0.0,23842.642982759804,2268.779720328483,0.0,5948.313866572543,23.960292359504553,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,660.6461645077889,1396.8233935766632,603.8212914313399,660.6461645077889,566.5064596945457,94.13970481324318,4209.7883285232,0.0,660.6461645077889,0.0,1396.8233935766632,0.0,603.8212914313399,0.0,0.0,0.0,0.0,0.0,1264.4674559391287,421.48915197970956,3082.7800014955014,46.24170002243252,27.936467871533264,27.936467871533264,159.60725051880542,683.211038264014,3344.5018877798084,0.0,0.0,0.0,0.0,0.0,23794.957696794285,0.0,0.0,5948.313866572543,23.96818995876013,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,638.5539372956121,1349.3762137130211,584.0125023531346,638.5539372956121,547.5963715914269,90.95756570418519,4209.7883285232,0.0,638.5539372956121,0.0,1349.3762137130211,0.0,584.0125023531346,0.0,0.0,0.0,0.0,0.0,1222.5664396487466,407.5221465495822,2979.46479991135,44.69197199867025,26.987524274260423,26.987524274260423,154.28112226603747,660.4702893628107,3232.4129427245807,0.0,0.0,0.0,0.0,0.0,23747.3677814007,0.0,0.0,5948.313866572543,23.96900611735561,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,669.6306714497662,1415.5323368662273,609.1104387361968,669.6306714497662,574.0983802104146,95.53229123935157,4209.7883285232,0.0,669.6306714497662,0.0,1415.5323368662273,0.0,609.1104387361968,0.0,0.0,0.0,0.0,0.0,1278.741110185963,426.24703672865434,3120.5204837808446,46.80780725671267,28.310646737324547,28.310646737324547,161.7014613308562,691.3775987908723,3385.6510458430616,0.0,0.0,0.0,0.0,0.0,23699.8730458379,0.0,0.0,5948.313866572543,23.968993264693882,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1030.6945563914635,2173.9266222800948,943.3918825870144,1030.6945563914635,883.3346007349026,147.3599556565609,4209.7883285232,0.0,1030.6945563914635,0.0,2173.9266222800948,0.0,943.3918825870144,0.0,0.0,0.0,0.0,0.0,1974.0864389784779,658.0288129928259,4806.041874251398,72.09062811377098,43.47853244560189,43.47853244560189,249.04716985560862,1066.1236758534094,3502.696870292599,0.0,0.0,0.0,0.0,0.0,23652.473299746227,0.0,1711.4398668193821,4144.297847384383,23.950492927210952,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1063.2828013808137,2243.639982245721,979.4652359704966,1063.2828013808137,911.839916212738,151.4428851680756,4209.7883285232,0.0,1063.2828013808137,0.0,2243.639982245721,878.1614945645442,101.30374140595234,0.0,0.0,878.1614945645442,1170.8819927527256,292.7204981881814,1164.5865427867661,388.19551426225536,3796.4220392947427,56.94633058942114,53.65441459055987,44.87279964491442,257.0901610896356,1093.4797183649678,2075.248923199475,0.0,0.0,0.0,1170.8819927527256,0.0,24717.506246261826,0.0,3304.6188147625235,660.9237629525047,23.94883403919578,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,813.2174044230098,1716.7273257345341,746.3008193050833,813.2174044230098,697.2064465579773,116.01095786503251,4209.7883285232,0.0,813.2174044230098,0.0,1716.7273257345341,39.02764144146204,707.2731778636213,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1520.4905822866313,506.83019409554373,3744.048102116709,56.16072153175063,34.72482292910531,34.334546514690686,196.55178209307326,841.6112809779844,4117.856830440614,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,0.0,660.9237629525047,23.961882434048402,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,879.6727128168417,1855.4091746637616,803.9710418123291,879.6727128168417,753.7807528956291,125.89195992121255,4209.7883285232,0.0,879.6727128168417,0.0,1855.4091746637616,0.0,803.9710418123291,0.0,0.0,0.0,0.0,0.0,1683.6437546291709,561.2145848763903,4100.267514169323,61.50401271253983,37.108183493275234,37.108183493275234,212.52367979537198,909.4586443708525,4448.5115736637845,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,660.9237629525047,23.958043315749585,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1101.9373830160232,2323.1035217649355,1001.7969677862201,1101.9373830160232,943.6864474238508,158.25093559217237,4209.7883285232,0.0,1101.9373830160232,0.0,2323.1035217649355,0.0,1001.7969677862201,0.0,0.0,0.0,0.0,0.0,2103.734350802243,701.2447836007477,5128.082656167926,76.92123984251889,46.46207043529871,46.46207043529871,266.07597299212745,1137.1661373059915,5564.004009873169,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,660.9237629525047,23.946558870592522,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1145.5641718857496,2413.8877066204545,1044.7386042755693,1145.5641718857496,980.8991231550963,164.6650487306533,4209.7883285232,0.0,1145.5641718857496,0.0,2413.8877066204545,0.0,1044.7386042755693,0.0,0.0,0.0,0.0,0.0,2190.302776161319,730.1009253871063,5334.29140816888,80.01437112253319,48.27775413240909,48.27775413240909,276.6947606446683,1183.365565419126,5787.556048200899,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,660.9237629525047,23.94322238346393,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,806.964415672571,1697.3429143184742,734.8464293316531,806.964415672571,690.837201807287,116.12721386528399,4209.7883285232,0.0,806.964415672571,0.0,1697.3429143184742,0.0,734.8464293316531,0.0,0.0,0.0,0.0,0.0,1541.8108450042241,513.9369483347414,3753.0907076574395,56.29636061486159,33.94685828636948,33.94685828636948,194.8780133687548,833.0050388910965,4072.1587982137967,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,3795.960438941195,23.95381564490892,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,799.3717824035581,1679.0555822236204,727.5066333569239,799.3717824035581,684.1059417410801,115.26584066247797,4209.7883285232,0.0,799.3717824035581,0.0,1679.0555822236204,0.0,727.5066333569239,0.0,0.0,0.0,0.0,0.0,1526.8784157604819,508.95947192016064,3714.893469904263,55.72340204856394,33.58111164447241,33.58111164447241,193.0314601507599,824.8765574084294,6299.590275721016,0.0,0.0,0.0,0.0,0.0,24422.37527280793,2268.779720328483,0.0,5948.313866572543,23.951714076143414,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,772.4397662460096,1624.5436683483342,706.7896603778117,772.4397662460096,661.1426346990924,111.29713154691723,4209.7883285232,0.0,772.4397662460096,0.0,1624.5436683483342,0.0,706.7896603778117,0.0,0.0,0.0,0.0,0.0,1479.2294266238214,493.0764755412738,3596.849570513429,53.95274355770144,32.49087336696668,32.49087336696668,186.62846522509506,798.6394310580035,3902.412526030159,0.0,0.0,0.0,0.0,0.0,24373.530522262317,0.0,0.0,5948.313866572543,23.955840950302132,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,751.8812938456364,1582.8463862601084,689.4834931125791,751.8812938456364,643.6742380888122,108.20705575682416,4209.7883285232,0.0,751.8812938456364,0.0,1582.8463862601084,0.0,689.4834931125791,0.0,0.0,0.0,0.0,0.0,1441.3647869582155,480.4549289860718,3504.6661022043954,52.56999153306593,31.65692772520217,31.65692772520217,181.70205041509806,778.0408263846401,3802.2519996029614,0.0,0.0,0.0,0.0,0.0,24324.783461217798,0.0,0.0,5948.313866572543,23.958256932304387,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,734.1449930304079,1546.0627832066787,674.5336885763247,734.1449930304079,628.449207535902,105.69578549450596,4209.7883285232,0.0,734.1449930304079,0.0,1546.0627832066787,0.0,674.5336885763247,0.0,0.0,0.0,0.0,0.0,1408.6786816067327,469.55956053557753,3424.301025348989,51.36451538023483,30.921255664133575,30.921255664133575,177.45044696868618,760.2170342127657,3714.9584990261787,0.0,0.0,0.0,0.0,0.0,24276.133894295366,0.0,0.0,5948.313866572543,23.96012452544573,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,737.2733989572155,1550.3299988065587,674.5714169930459,737.2733989572154,630.9659381282814,106.30746082893397,4209.7883285232,0.0,737.2733989572155,0.0,1550.3299988065587,0.0,674.5714169930459,0.0,0.0,0.0,0.0,0.0,1411.8448159502614,470.61493865008714,3432.789753406907,51.49184630110361,31.006599976131174,31.006599976131174,178.13187101031102,762.2518559137641,3724.426670670584,0.0,0.0,0.0,0.0,0.0,24227.581626506777,0.0,0.0,5948.313866572543,23.958341306883906,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,743.4701280903259,1564.158766179844,674.9373752646075,743.4701280903259,636.3161550210457,107.15397306928031,4209.7883285232,0.0,743.4701280903259,0.0,1564.158766179844,0.0,674.9373752646075,0.0,0.0,0.0,0.0,0.0,1418.4075033549334,472.8025011183111,3455.368770653088,51.83053155979632,31.28317532359688,31.28317532359688,179.49097394619218,766.6903572714933,444.6378120437462,0.0,0.0,0.0,0.0,0.0,24179.126463253764,0.0,3304.6188147625235,2464.939782140664,23.959490519098694,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,778.5703296544131,1641.5480032859186,702.4985568483748,778.5703296544131,666.6615475896255,111.90878206478763,4209.7883285232,0.0,778.5703296544131,0.0,1641.5480032859186,0.0,702.4985568483748,0.0,0.0,0.0,0.0,0.0,1481.0688865027878,493.6896288342626,3616.3065186229687,54.24459777934453,32.83096006571837,32.83096006571837,187.8543005192367,801.4504472642805,2212.6274702336045,0.0,0.0,0.0,0.0,0.0,24130.76821032726,0.0,1711.4398668193821,660.9237629525047,23.961473307738867,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,788.1114652773781,1662.1915942801102,712.514374361853,788.1114652773781,674.8529025136535,113.25856276372464,4209.7883285232,0.0,788.1114652773781,0.0,1662.1915942801102,0.0,712.514374361853,0.0,0.0,0.0,0.0,0.0,1500.6258396392311,500.20861321307706,3663.026047132418,54.945390706986274,33.243831885602205,33.243831885602205,190.19278313243643,811.8344508237042,3974.651884743045,0.0,0.0,0.0,0.0,0.0,24082.50667390661,0.0,0.0,660.9237629525047,23.960827406512593,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,795.153932736239,1672.3433437820477,724.8038178664805,795.1539327362391,680.9746513822558,114.17928135398319,4209.7883285232,0.0,795.153932736239,0.0,1672.3433437820477,0.0,724.8038178664805,0.0,0.0,0.0,0.0,0.0,1519.9577506027194,506.6525835342398,3698.9536779190066,55.4843051687851,33.44686687564096,33.44686687564096,192.05061749598855,821.0812399502952,4013.382334335062,0.0,0.0,0.0,0.0,0.0,24034.3416605588,0.0,0.0,660.9237629525047,23.956865443006716,0.0,0.0,0.0,0.0,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,773.5592364750571,1628.9776579301715,711.2915890547712,773.5592364750571,663.182788522327,110.37644795273009,4209.7883285232,0.0,773.5592364750571,0.0,1628.9776579301715,0.0,711.2915890547712,0.0,0.0,0.0,0.0,0.0,1484.8508255298284,494.95027517660947,3608.7787586366094,54.131681379549136,32.57955315860343,32.57955315860343,187.00248307196853,801.243545945334,3915.0720294053335,0.0,0.0,0.0,0.0,0.0,23986.272977237684,0.0,0.0,660.9237629525047,23.959016496364153,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,758.810661189293,1599.1986931030954,701.555935318612,758.8106611892929,650.6959978601952,108.11466332909768,4209.7883285232,0.0,758.810661189293,0.0,1599.1986931030954,0.0,701.555935318612,0.0,0.0,0.0,0.0,0.0,1460.366596507905,486.78886550263496,3546.354155113635,53.195312326704524,31.98397386206191,31.98397386206191,183.53884586837256,787.4909714218359,6115.835981361317,0.0,0.0,0.0,0.0,0.0,23938.300431283213,2268.779720328483,0.0,2813.277190583852,23.96100938228121,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,812.9672916017423,1709.1950006059487,746.6230445928958,812.9672916017423,697.0565274275049,115.91076417423741,4209.7883285232,0.0,812.9672916017423,0.0,1709.1950006059487,0.0,746.6230445928958,0.0,0.0,0.0,0.0,0.0,1559.590336194638,519.8634453982127,3788.6487821987994,56.82973173298199,34.183900012118976,34.183900012118976,196.50515568335118,841.5661328387838,7414.970284401896,0.0,0.0,0.0,0.0,0.0,23890.42383042064,3304.6188147625235,0.0,5948.313866572543,23.95334894365452,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,803.2703439458292,1689.2109984677224,737.3479065111235,803.2703439458292,688.7039484810298,114.56639546479943,4209.7883285232,0.0,803.2703439458292,0.0,1689.2109984677224,0.0,737.3479065111235,0.0,0.0,0.0,0.0,0.0,1540.6182504569526,513.5394168189843,3743.368665743659,56.150529986154886,33.78421996935445,33.78421996935445,194.15181760202069,831.4102043458688,4061.2394532705466,0.0,0.0,0.0,0.0,0.0,23842.642982759804,0.0,0.0,5948.313866572543,23.955018443012307,0.0,0.0,0.0,0.0,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,787.2734358012978,1655.0367431131815,724.1529923078263,787.2734358012978,674.5132245804467,112.76021122085106,4209.7883285232,0.0,787.2734358012978,0.0,1655.0367431131815,0.0,724.1529923078263,0.0,0.0,0.0,0.0,0.0,1511.4264281091241,503.80880936970806,3670.2719805920137,55.0540797088802,33.10073486226363,33.10073486226363,190.32194953023952,815.386308333355,3981.8494795556608,0.0,0.0,0.0,0.0,0.0,23794.957696794285,0.0,0.0,5948.313866572543,23.957280752796667,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,778.260272189775,1635.3263863646607,717.1116507001785,778.2602721897752,667.1247286880911,111.13554350168405,4209.7883285232,0.0,778.260272189775,0.0,1635.3263863646607,0.0,717.1116507001785,0.0,0.0,0.0,0.0,0.0,1495.3719228899536,498.45730762998454,3629.155616884599,54.437334253268986,32.706527727293214,32.706527727293214,188.17819379060626,806.4858911284462,3937.184200383062,0.0,0.0,0.0,0.0,0.0,23747.3677814007,0.0,0.0,5948.313866572543,23.956617984160616,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,782.3874518927262,1644.2555458525735,720.2104851875698,782.3874518927262,670.8517718180598,111.53568007466642,4209.7883285232,0.0,782.3874518927262,0.0,1644.2555458525735,0.0,720.2104851875698,0.0,0.0,0.0,0.0,0.0,1502.597937080296,500.8659790267654,3647.719461959635,54.71579192939452,32.88511091705147,32.88511091705147,189.1595146154216,810.5115074056845,3957.364990338554,0.0,0.0,0.0,0.0,0.0,23699.8730458379,0.0,0.0,5948.313866572543,23.956818230949988,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,773.6498542819353,1628.317073133837,713.8677724960609,773.6498542819353,663.6357615900248,110.01409269191046,4209.7883285232,0.0,773.6498542819353,0.0,1628.317073133837,0.0,713.8677724960609,0.0,0.0,0.0,0.0,0.0,1487.5176267779962,495.8392089259987,3611.6739088378317,54.17510863256747,32.56634146267674,32.56634146267674,187.09332449787473,802.2403249817944,3918.075024893626,0.0,0.0,0.0,0.0,0.0,23652.473299746227,0.0,0.0,5948.313866572543,23.958892587656944,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,772.2348160824299,1624.054306001541,711.3351351818931,772.2348160824299,662.0044073043113,110.23040877811869,4209.7883285232,0.0,772.2348160824299,0.0,1624.054306001541,711.3351351818931,0.0,0.0,0.0,711.3351351818931,948.4468469091908,237.1117117272977,772.2348160824299,257.41160536081,2653.7007274447806,39.80551091167171,39.594437471849744,32.48108612003082,186.7163835966963,793.1207351883561,596.1261776916967,-9.094947017729282e-13,0.0,0.0,948.4468469091917,0.0,24506.192857710466,0.0,3304.6188147625235,2464.939782140664,23.95884192859658,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,784.9149516978795,1650.4856693435524,720.7375472464831,784.9149516978795,672.4327659350032,112.48218576287627,4209.7883285232,0.0,784.9149516978795,0.0,1650.4856693435524,205.52034810535133,515.2171991411318,0.0,0.0,205.52034810535133,274.0271308071351,68.50678270178378,1300.1321508390113,433.37738361300376,3383.9952037955672,50.759928056933504,35.06491686792456,33.00971338687105,189.71797659971924,810.4367012262359,2255.1350026947684,0.0,0.0,0.0,274.0271308071351,0.0,24717.506246261826,0.0,1711.4398668193821,660.9237629525047,23.957843710870993,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,777.9334495477001,1635.5714828386103,720.9687938210676,777.9334495477001,666.3254849193502,111.60796462834986,4209.7883285232,0.0,777.9334495477001,0.0,1635.5714828386103,0.0,720.9687938210676,0.0,0.0,0.0,0.0,0.0,1498.9022433687678,499.6340811229226,3634.1078073303006,54.51161710995451,32.71142965677221,32.71142965677221,188.20449267458923,807.7730502210109,3942.24677642839,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,660.9237629525047,23.958205854332594,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,798.9316508299436,1682.5353750753404,737.9737212357684,798.9316508299436,684.6024764412007,114.32917438874293,4209.7883285232,0.0,798.9316508299436,0.0,1682.5353750753404,0.0,737.9737212357684,0.0,0.0,0.0,0.0,0.0,1536.905372065712,512.3017906885707,3731.742537829623,55.976138067444346,33.65070750150681,33.65070750150681,193.22300644475106,828.8023502037796,4048.243097344833,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,660.9237629525047,23.959295297480036,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,796.4818322812813,1674.3452425686717,734.7447057132636,796.4818322812813,682.1087481330957,114.37308414818565,4209.7883285232,0.0,796.4818322812813,0.0,1674.3452425686717,0.0,734.7447057132636,0.0,0.0,0.0,0.0,0.0,1531.2265379945447,510.40884599818156,3715.980626561398,55.73970939842096,33.48690485137343,33.48690485137343,192.60139761249783,825.7237627118473,4031.2955432750628,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,660.9237629525047,23.95626819407656,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,774.854394114553,1627.2859005647956,714.2394375461772,774.854394114553,663.5566665351838,111.29772757936915,4209.7883285232,0.0,774.854394114553,0.0,1627.2859005647956,0.0,714.2394375461772,0.0,0.0,0.0,0.0,0.0,1489.0938316607303,496.36461055357677,3612.7443427791027,54.19116514168654,32.54571801129591,32.54571801129591,187.35625479980175,803.0034665176568,7224.002013505705,0.0,0.0,0.0,0.0,0.0,24520.358625876932,3304.6188147625235,0.0,3795.960438941195,23.95583350113253,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,709.4309898648061,1495.9205678698631,639.8285567891164,709.4309898648061,607.4815579049875,101.94943195981855,4209.7883285232,0.0,709.4309898648061,0.0,1495.9205678698631,0.0,639.8285567891164,0.0,0.0,0.0,0.0,0.0,1349.2595466539224,449.75318221797414,3294.9332967417595,49.42399945112639,29.918411357397265,29.918411357397265,171.17849234350666,730.1924967274017,3575.3726112511895,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,660.9237629525047,23.972050205661464,0.0,0.0,0.0,0.0,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,711.2700015426332,1499.3223339091214,641.0921394623136,711.2700015426332,608.7641081455109,102.50589339712221,4209.7883285232,0.0,711.2700015426332,0.0,1499.3223339091214,0.0,641.0921394623136,0.0,0.0,0.0,0.0,0.0,1352.3621410049468,450.7873803349823,3302.4718552490503,49.537077828735754,29.98644667818243,29.98644667818243,171.60894326530962,731.9062947853924,3583.590769699458,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,660.9237629525047,23.971648410443684,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,700.4016870374529,1473.9654053074285,630.6461145663195,700.4016870374529,598.8249311960768,101.5767558413761,4209.7883285232,0.0,700.4016870374529,0.0,1473.9654053074285,0.0,630.6461145663195,0.0,0.0,0.0,0.0,0.0,1331.0478016037723,443.6826005345908,3248.6958074457916,48.730437111686875,29.47930810614857,29.47930810614857,168.96569867217676,720.3373525307516,5794.1302797704375,0.0,0.0,0.0,0.0,0.0,24422.37527280793,2268.779720328483,0.0,2813.277190583852,23.971477163119655,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,698.1022018991752,1469.4672023882108,630.7333468193509,698.102201899175,597.3639738199932,100.73822807918181,4209.7883285232,0.0,698.1022018991752,0.0,1469.4672023882108,0.0,630.7333468193509,0.0,0.0,0.0,0.0,0.0,1328.835548718526,442.9451829061754,3241.247934012912,48.61871901019368,29.389344047764215,29.389344047764215,168.4705816697974,718.8131716816949,3517.1159227884323,0.0,0.0,0.0,0.0,0.0,24373.530522262317,0.0,0.0,2813.277190583852,23.970498181665132,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,685.9880992147224,1443.4554293177368,620.4795532337571,685.9880992147224,586.8523574918937,99.13574172282868,4209.7883285232,0.0,685.9880992147224,0.0,1443.4554293177368,0.0,620.4795532337571,0.0,0.0,0.0,0.0,0.0,1306.4676524484794,435.48921748282646,3185.412299249043,47.78118448873564,28.869108586354738,28.869108586354738,165.56237823739696,706.5709973816685,3456.4940791478857,0.0,0.0,0.0,0.0,0.0,24324.783461217798,0.0,0.0,2813.277190583852,23.969589969422568,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,691.2278209931278,1455.8671141958193,624.5970720534027,691.2278209931278,591.4891062661954,99.73871472693239,4209.7883285232,0.0,691.2278209931278,0.0,1455.8671141958193,0.0,624.5970720534027,0.0,0.0,0.0,0.0,0.0,1315.8248930465306,438.6082976821769,3210.300304924527,48.154504573867904,29.117342283916386,29.117342283916386,166.8113114037689,711.8087982276465,6788.119620232521,0.0,0.0,0.0,0.0,0.0,24276.133894295363,3304.6188147625235,0.0,5948.313866572543,23.970103657076713,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,690.5972916741201,1455.1983505470062,622.6323073129568,690.5972916741201,590.9975598222663,99.59973185185383,4209.7883285232,0.0,690.5972916741201,0.0,1455.1983505470062,0.0,622.6323073129568,0.0,0.0,0.0,0.0,0.0,1313.2295989870768,437.7431996623589,3206.1711491964415,48.092567237946625,29.103967010940124,29.103967010940124,166.6228363108547,710.6665372330405,3479.0944867671224,0.0,0.0,0.0,0.0,0.0,24227.581626506773,0.0,0.0,5948.313866572543,23.970773846080963,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,698.7043282789915,1473.7969630721175,627.3932440523829,698.7043282789914,598.6222363176541,100.08209196133728,4209.7883285232,0.0,698.7043282789915,0.0,1473.7969630721175,0.0,627.3932440523829,0.0,0.0,0.0,0.0,0.0,1326.0975723313745,442.03252411045816,3241.92705951395,48.62890589270925,29.47593926144235,29.47593926144235,168.51832567095505,718.1316341970072,213.40735483797562,0.0,0.0,0.0,0.0,0.0,24179.126463253764,0.0,3304.6188147625235,2464.939782140664,23.971784373273387,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,707.4697089553514,1488.462719721079,632.8895511640679,707.4697089553514,606.2460443588517,101.22366459649967,4209.7883285232,0.0,707.4697089553514,0.0,1488.462719721079,0.0,632.8895511640679,0.0,0.0,0.0,0.0,0.0,1340.3592601194193,446.78642003980644,3275.608399880305,49.134125998204574,29.769254394421583,29.769254394421583,170.57482826667635,726.0338830935307,1843.4159961146502,0.0,0.0,0.0,0.0,0.0,24130.76821032726,0.0,1711.4398668193821,660.9237629525047,23.969714635268517,0.0,0.0,0.0,4.547473508864641e-13,0.0
