timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,826.5687782126879,1546.44386897087,464.278821017875,826.5687782126879,589.8349403544695,236.73383785821844,3966.180779696927,696.0654140736893,130.50336413899856,0.0,1546.44386897087,464.278821017875,0.0,1012.4587841071846,316.39337003349516,464.278821017875,619.0384280238333,154.75960700595832,130.50336413899856,43.50112137966619,1720.4483544895347,25.80672531734302,35.57166558959615,30.9288773794174,191.40230706722923,798.3636737727054,3635.655141974138,1631.497212131018,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.961609196477784,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,822.0619981431374,1536.2887573142875,452.9403928810344,822.0619981431374,587.1394438648571,234.92255427828033,3966.180779696927,691.9090135209661,130.1529846221713,0.0,1536.2887573142875,452.9403928810344,0.0,1006.4131105759508,314.5040970549846,452.9403928810344,603.9205238413792,150.9801309603448,130.1529846221713,43.38432820739043,1709.8260701438492,25.647391052157737,35.255179075096095,30.725775146285752,190.12861356524917,790.6255150615086,3601.9166633999694,1610.33363441733,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.96138685355903,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,825.7634633014073,1544.1838947794379,449.1576999536967,825.7634633014072,591.2537316045161,234.50973169689115,3966.180779696927,694.9841002814253,130.77936301998204,1305.5364715831613,238.64742319627658,449.15769995369664,5.684341886080802e-14,1010.8859640457096,315.9018637642842,1754.694171536858,2339.5922287158105,584.8980571789526,130.7793630199821,43.5931210066607,413.0199072229194,6.195298608343791,48.430619610957336,4.772948463925531,190.8330319166699,1194.624940549794,4013.7299985843347,3350.47819276152,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.958025001375713,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,822.8976342089328,1537.9310601038717,442.2435448477197,822.8976342089328,589.6713906103032,233.2262435986296,3966.180779696927,692.1377189039516,130.75991530498118,1371.035520227481,166.89553987639079,442.2435448477197,0.0,1006.7457729512024,314.60805404725073,1813.2790650752006,2417.7054201002675,604.4263550250669,130.75991530498118,43.58663843499372,341.24209361636565,5.118631404245485,48.89141185282944,3.3379107975278157,190.03034607877677,1209.9993476406908,6258.5565302436,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2245.4849434423854,0.0,2784.3917664564233,23.957071275764953,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,826.4350031087115,1545.8998991967705,445.8738130786792,826.4350031087115,592.451109416269,233.98389369244248,3966.180779696927,695.7059533488854,130.72904975982613,1545.8998991967705,0.0,445.8738130786792,0.0,1011.9359321438333,316.2299787949479,1991.7737122754497,2655.698283033933,663.9245707584832,130.72904975982613,43.57634991994204,174.30539967976816,2.614580995196522,50.83573510668991,0.0,190.8935380097434,1268.0747535850032,7356.97199191281,3667.6342151777662,5074.25305785225,0.0,0.0,0.0,0.0,3270.688522943648,0.0,5887.239341298567,23.95747202856852,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,819.6649246698831,1534.342627406983,442.4547507926807,819.6649246698832,588.6165389727215,231.0483856971617,3966.180779696927,690.2413343202635,129.42359034961964,1534.342627406983,0.0,442.4547507926807,0.0,1003.9873953749287,313.74606105466523,1976.7973781996636,2635.7298375995515,658.9324593998879,129.42359034961964,43.141196783206546,172.56478713282618,2.5884718069923927,50.4548263301363,0.0,189.3374810580359,1258.2004964329244,4054.662799302472,3639.7172329744803,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5887.239341298567,23.958134834158145,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,833.5707319518896,1557.205024581824,448.8935113606524,833.5707319518896,597.805705426653,235.76502652523652,3966.180779696927,700.4264064172778,133.14432553461177,2.9497125462905786e-12,1557.2050245818211,448.8935113606524,0.0,1018.8020456978586,318.3756392805808,448.89351136065534,598.524681814207,149.63117045355176,133.14432553461177,44.38144184487059,1734.7307919613036,26.020961879419552,35.63303560524304,31.144100491636422,192.51864669858372,797.7049962538861,3637.3742641482504,1617.3267275120656,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5887.239341298567,23.954445650219856,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,872.617321367095,1626.4534764426908,469.33564209800045,872.617321367095,625.2209096817633,247.3964116853317,3966.180779696927,732.1648596168328,140.45246175026216,1.4561971066592843e-12,1626.4534764426894,469.33564209800045,0.0,1064.967068533575,332.8022089167422,469.3356420980019,625.7808561306692,156.4452140326673,140.45246175026216,46.81748725008739,1813.7234254430389,27.205851381645584,37.222425949833834,32.52906952885379,201.52054203650349,834.5427990963335,2109.081642200339,1690.7479246642442,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1693.867596803782,4101.74612108,23.95029869277955,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,887.8851674502179,1656.5197051229743,477.4982058501965,887.8851674502178,636.3705684768721,251.5145989733457,3966.180779696927,745.7468130758891,142.13835437432874,0.0,1656.5197051229743,477.4982058501965,0.0,1084.7226372012933,338.97582412540413,477.4982058501965,636.6642744669286,159.16606861673216,142.13835437432874,47.37945145810958,1846.0375109554127,27.69056266433119,37.905376160961445,33.13039410245948,205.0462941202587,849.2939712482566,600.5085267279964,1721.386911668222,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3270.688522943648,654.1377045887297,23.950772738541232,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,883.3523225629929,1646.1417095457086,473.0388735693596,883.3523225629929,633.0119586099653,250.34036395302755,3966.180779696927,741.5103291395016,141.84199342349132,0.0,1646.1417095457086,473.0388735693596,0.0,1078.560478748366,337.05014960886433,473.0388735693596,630.7184980924794,157.67962452311986,141.84199342349132,47.28066447449711,1835.264367443697,27.528965511655453,37.65322292660777,32.92283419091417,203.94680382274652,844.0622650584053,3846.595170736465,1709.2789768408454,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.951743961979805,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,876.5744568776366,1633.214763390382,465.987281778666,876.5744568776367,628.6683643145192,247.90609256311757,3966.180779696927,735.3629930860744,141.2114637915622,0.0,1633.214763390382,465.987281778666,0.0,1069.61889903429,334.2559059482156,465.987281778666,621.316375704888,155.329093926222,141.2114637915622,47.070487930520734,1821.496715112465,27.322450726686974,37.324168085594295,32.66429526780764,202.29181940746975,836.258221292517,3812.0347233392004,0.0,0.0,0.0,1690.935274739178,0.0,1606.3885110022193,0.0,0.0,654.1377045887297,23.950624559881,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,877.4969947251188,1635.3426107469672,471.5767639736546,877.4969947251188,628.4254855025555,249.07150922256335,3966.180779696927,736.1819492106866,141.3150455144322,0.0,1635.3426107469672,471.5767639736546,0.0,1070.810107942817,334.6281587321303,471.5767639736546,628.7690186315394,157.19225465788486,141.3150455144322,47.1050151714774,1823.762671432877,27.356440071493154,37.422619854675894,32.706852214939346,202.63691486726302,839.048255569864,3823.464625015608,0.0,0.0,0.0,1699.5791265743565,0.0,3217.7759042258535,0.0,0.0,654.1377045887297,23.95092223758583,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,872.3313907235022,1624.5269079797795,470.471963794988,872.3313907235022,623.8704708033409,248.46091992016127,3966.180779696927,731.7629832534237,140.56840747007845,0.0,1624.5269079797795,470.471963794988,0.0,1064.3825210958892,332.6195378424653,470.471963794988,627.2959517266506,156.82398793166266,140.56840747007845,46.85613582335949,1811.9514512732173,27.17927176909826,37.195257797545466,32.49053815959559,201.48718073300006,834.6519100567268,7072.670695498644,0.0,0.0,0.0,1691.6784728225398,0.0,4818.4349015988155,3270.688522943648,0.0,3756.985279430873,23.950359573711175,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,862.9607669744797,1608.5399240637992,460.5266618005139,862.9607669744796,618.3917249400355,244.56904203444418,3966.180779696927,724.6450299333117,138.31573704116806,0.0,1608.5399240637992,460.526661800514,-5.684341886080802e-14,1054.0291344484533,329.38410451514164,460.526661800514,614.0355490673519,153.50888726683797,138.315737041168,46.10524568038934,1792.9609067853564,26.894413601780347,36.77606509928112,32.17079848127598,199.1970808756815,824.0365955203879,6001.548891801567,-6.821210263296962e-13,0.0,0.0,1668.0646835158059,0.0,6393.459481135634,2245.4849434423854,0.0,5887.239341298567,23.951372701428078,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,866.8785372035172,1621.5240758083273,463.75485841863167,866.8785372035172,619.7793272423911,247.09920996112615,3966.180779696927,729.9862233915734,136.89231381194384,0.0,1621.5240758083273,463.75485841863167,0.0,1061.7981431150158,331.81191972344243,463.75485841863167,618.3398112248422,154.58495280621054,136.89231381194384,45.63077127064795,1804.047160890919,27.060707413363783,37.068030100352864,32.430481516166545,200.12915390662045,828.7160167368046,3780.873488167281,2319.0794354811,2319.0794354811,0.0,0.0,638.9414811412421,5708.102582024687,0.0,0.0,5887.239341298567,23.953088554001738,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,861.837014182519,1618.7643661106472,467.6613650726465,861.837014182519,614.7645076735029,247.07250650901616,3966.180779696927,728.0992276330071,133.73778654951195,0.0,1618.7643661106472,467.66136507264656,-5.684341886080802e-14,1059.0534220116467,330.95419437863956,467.66136507264656,623.5484867635287,155.88712169088217,133.7377865495119,44.579262183170634,1797.0814148433296,26.956221222649944,37.05190097293941,32.37528732221294,199.1364323622593,826.9404201327538,3775.203165498567,2306.0825197169806,2306.08251971698,4.547473508864641e-13,0.0,623.480610941805,5040.390996921895,0.0,0.0,5887.239341298567,23.953278951871884,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,878.0882627574699,1644.5748902088144,474.96936228913825,878.0882627574699,625.9495441264495,252.13871863102045,3966.180779696927,739.4867076280316,138.60155512943834,0.0,1644.5748902088144,474.96936228913813,1.1368683772161603e-13,1075.617029277137,336.13032164910527,474.96936228913813,633.2924830521841,158.32312076304603,138.60155512943845,46.20051837647949,1829.3769637147323,27.44065445572098,37.64119142706767,32.89149780417629,202.84895633829544,841.4762608138911,3839.1087760693135,3317.02031325977,3317.02031325977,0.0,0.0,1608.110800930449,3337.5620034223157,0.0,0.0,5887.239341298567,23.95058724815431,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,898.6349327902116,1686.3284813006524,490.8382685891949,898.6349327902116,639.496377109048,259.13855568116355,3966.180779696927,757.87806989026,140.75686289995156,0.0,1686.3284813006524,490.83826858919497,-5.684341886080802e-14,1102.3681016585601,344.4900317683,490.83826858919497,654.4510247855933,163.61275619639832,140.7568628999515,46.91895429998383,1874.0042985005878,28.110064477508814,38.634952311904996,33.726569626013045,207.71846625591368,863.2117949360227,668.3249546724338,4904.215848580141,4904.21584858014,9.094947017729282e-13,0.0,3147.396722135987,17.837698219695085,0.0,3270.688522943648,2439.6309248072957,23.95038802216143,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,898.8556206885773,1686.4310650023,492.16972627862543,898.8556206885773,640.3782061102685,258.47741457830887,3966.180779696927,758.1812864732016,140.67433421537578,0.0,1686.4310650023,492.16972627862543,0.0,1102.8091439610205,344.62785748781886,492.16972627862543,656.2263017048339,164.05657542620847,140.67433421537578,46.891444738458596,1873.9968439561344,28.109952659342014,38.650318562832254,33.728621300046,207.80334292537046,863.8681131000767,2247.4569282657994,1775.9473673479472,4617.13329813829,0.0,0.0,16.91192168209291,0.0,0.0,1693.8675968037815,654.1377045887297,23.950724982432686,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,888.5804875518387,1667.830539239006,489.27465703296014,888.5804875518388,633.5310801297697,255.049407422069,3966.180779696927,749.6103400106165,138.97014754122222,0.0,1667.830539239006,489.27465703296014,0.0,1090.342312742715,340.7319727320984,489.27465703296014,652.3662093772801,163.09155234432004,138.97014754122222,46.32338251374074,1853.124069293969,27.79686103940953,38.249357355109716,33.356610784780116,205.5000464248772,855.0497831943358,3900.7354670181394,1742.708522119995,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.94951465782873,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,883.5097181242778,1659.8089402807266,487.8197818995872,883.5097181242778,630.1680257104698,253.341692413808,3966.180779696927,746.2273834903222,137.28233463395566,0.0,1659.8089402807266,487.8197818995872,0.0,1085.421648713196,339.1942652228737,487.8197818995872,650.4263758661162,162.60659396652906,137.28233463395566,45.76077821131855,1842.8520531260008,27.642780796890012,38.0743766246104,33.19617880561453,204.36411294242265,850.8390865702588,3881.977526874849,1735.848024579312,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.95130324474338,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,879.4849373236455,1653.6153776060512,482.293152495591,879.4849373236455,628.4181134201318,251.06682390351367,3966.180779696927,743.6750545850905,135.80988273855496,1.4748562731452893e-12,1653.6153776060498,482.293152495591,0.0,1081.7091703055862,338.03411572049566,482.2931524955925,643.05753666079,160.7643841651975,135.80988273855496,45.26996091285165,1834.6952212574565,27.520428318861846,37.89523907707695,33.072307552120996,203.34950435901862,845.9059401056232,3861.299407530909,1724.7667069663762,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.953383573085627,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,882.7411798446701,1658.6467290251023,479.9862710026872,882.7411798446701,631.0610917356339,251.68008810903618,3966.180779696927,745.972792264905,136.7683875797651,1.4748562731452893e-12,1658.646729025101,479.9862710026872,0.0,1085.0513342034983,339.0785419385932,479.9862710026887,639.9816946702515,159.99542366756287,136.7683875797651,45.58946252658836,1841.0045791314544,27.615068686971814,37.97279729052893,33.17293458050202,203.99506834685806,847.4192970376052,3868.793476910066,1725.0330288737498,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.952895931324353,0.0,0.0,0.0,0.0,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,879.6916003035865,1655.8868869802798,477.91425805974893,879.6916003035865,629.2340174500886,250.45758285349788,3966.180779696927,744.273138859204,135.4184614443825,1.4678590857130375e-12,1655.8868869802784,477.9142580597489,5.684341886080802e-14,1082.5791110679331,338.3059722087291,477.91425805975035,637.2190107463338,159.30475268658344,135.41846144438256,45.13948714812752,1836.4448355727884,27.546672533591824,37.896880320203095,33.117737739605566,203.27969659420756,844.591199231048,3858.0839445746656,1719.7981218142668,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.952836582400817,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,899.6598427811911,1680.360638345253,467.06231460842514,899.659842781191,641.3079389871274,258.3519037940636,3966.180779696927,0.0,899.6598427811911,0.0,1680.360638345253,0.0,467.06231460842514,0.0,0.0,0.0,0.0,0.0,1366.7221573896163,455.5740524632054,3502.656848198075,52.53985272297112,33.60721276690506,33.60721276690506,207.31453027481228,782.6428609947989,3829.7256567296686,0.0,0.0,0.0,0.0,0.0,26211.047612750113,0.0,0.0,654.1377045887297,23.953329462262605,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1087.805518700002,2030.1375632050533,571.596540563968,1087.805518700002,774.3762317019911,313.429286998011,3966.180779696927,0.0,1087.805518700002,0.0,2030.1375632050533,0.0,571.596540563968,0.0,0.0,0.0,0.0,0.0,1659.40205926397,553.1340197546566,4242.67364222368,63.6401046333552,40.602751264101066,40.602751264101066,250.849907897127,948.8295348133408,4638.3691572823645,0.0,0.0,0.0,0.0,0.0,26158.62551752462,0.0,0.0,654.1377045887297,23.944468634096168,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1405.5559069253597,2623.9241267353586,737.4039392663469,1405.5559069253597,1001.5690673211307,403.98683960422903,3966.180779696927,0.0,1405.5559069253597,0.0,2623.9241267353586,0.0,737.4039392663469,0.0,0.0,0.0,0.0,0.0,2142.9598461917067,714.3199487305689,5481.203921657634,82.21805882486451,52.478482534707176,52.478482534707176,324.0951539257611,1225.5901265506088,5992.474099477669,0.0,0.0,0.0,0.0,0.0,26106.30826648957,0.0,0.0,654.1377045887297,23.92747920139207,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1493.454248294515,2787.179646530814,784.9867252575365,1493.454248294515,1062.7735020085233,430.6807462859918,3966.180779696927,0.0,1493.454248294515,0.0,2787.179646530814,0.0,784.9867252575365,0.0,0.0,0.0,0.0,0.0,2278.4409735520517,759.4803245173506,5825.100944600216,87.37651416900324,55.74359293061628,55.74359293061628,344.3988600083483,1302.7428845559348,6368.363504638801,0.0,0.0,0.0,0.0,0.0,26054.095649956595,0.0,0.0,654.1377045887297,23.92476342661173,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1359.619574772619,2539.391718287332,713.2219592671606,1359.6195747726192,968.2790290125741,391.34054576004496,3966.180779696927,0.0,1359.619574772619,0.0,2539.391718287332,0.0,713.2219592671606,0.0,0.0,0.0,0.0,0.0,2072.8415340397796,690.9471780132599,5303.1804303403715,79.54770645510557,50.78783436574664,50.78783436574664,313.4993624883768,1185.5699156882356,5797.803168015347,0.0,0.0,0.0,0.0,0.0,26001.987458656684,0.0,0.0,654.1377045887297,23.93157326054855,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1449.5798036744118,2706.019375017437,762.8011527179042,1449.579803674412,1031.707167589501,417.87263608491094,3966.180779696927,0.0,1449.5798036744118,0.0,2706.019375017437,0.0,762.8011527179042,0.0,0.0,0.0,0.0,0.0,2212.380956392316,737.4603187974386,5655.860650207192,84.83790975310787,54.12038750034874,54.12038750034874,334.3046559465345,1264.8436594977786,6183.243990907533,0.0,0.0,0.0,0.0,0.0,25949.983483739372,0.0,0.0,654.1377045887297,23.927470714005256,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1367.4334132973738,2554.406719253623,718.201443110418,1367.4334132973738,974.0154055046796,393.4180077926942,3966.180779696927,0.0,1367.4334132973738,0.0,2554.406719253623,0.0,718.201443110418,0.0,0.0,0.0,0.0,0.0,2085.6348564077916,695.2116188025972,5335.253194464012,80.02879791696019,51.088134385072465,51.088134385072465,315.3246854325253,1192.7413709222276,5832.782946583644,0.0,0.0,0.0,0.0,0.0,25898.083516771898,0.0,0.0,654.1377045887297,23.93103088850271,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1305.02304289357,2435.1000067622017,683.6574875972649,1305.0230428935697,929.7264894372834,375.29655345628646,3966.180779696927,0.0,1305.02304289357,0.0,2435.1000067622017,0.0,683.6574875972649,0.0,0.0,0.0,0.0,0.0,1988.6805304908348,662.8935101636116,5086.674047416648,76.30011071124972,48.702000135244035,48.702000135244035,300.886646046417,1137.4842671917663,5561.2648044448,0.0,0.0,0.0,0.0,0.0,25846.287349738355,0.0,0.0,654.1377045887297,23.933148338084028,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,744.0235735695256,1388.82014341682,392.6168182692565,744.0235735695255,529.7591783868178,214.2643951827078,3966.180779696927,0.0,744.0235735695256,0.0,1388.82014341682,0.0,392.6168182692565,0.0,0.0,0.0,0.0,0.0,1136.640391838782,378.88013061292736,2904.3406658685294,43.56510998802794,27.7764028683364,27.7764028683364,171.61583928427274,649.6138856219009,3175.0744208775027,0.0,0.0,0.0,0.0,0.0,25794.594775038884,0.0,0.0,654.1377045887297,23.960531815969784,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1203.1768558177432,2240.762203170935,639.5953799999136,1203.1768558177432,855.4223748738501,347.75448094389304,3966.180779696927,0.0,1203.1768558177432,0.0,2240.762203170935,0.0,639.5953799999136,0.0,0.0,0.0,0.0,0.0,1842.7722358176568,614.257411939219,4697.7918509278115,70.46687776391717,44.8152440634187,44.8152440634187,277.64668045798857,1052.0014582879621,5135.535897276554,0.0,0.0,0.0,0.0,0.0,25743.00558548881,0.0,0.0,654.1377045887297,23.93745095879669,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,766.6399132917056,1425.535377935985,407.3577280351657,766.6399132917056,546.0069568653242,220.63295642638133,3966.180779696927,0.0,766.6399132917056,0.0,1425.535377935985,0.0,407.3577280351657,0.0,0.0,0.0,0.0,0.0,1173.9976413268714,391.33254710895716,2990.8655663718137,44.862983495577204,28.5107075587197,28.5107075587197,176.90622962198853,670.1231753439622,3269.6561946068173,0.0,0.0,0.0,0.0,0.0,25691.51957431783,0.0,0.0,654.1377045887297,23.956564481013835,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,791.1615100375864,1472.6250725668406,414.51898772209074,791.1615100375864,563.6104628061588,227.55104723142756,3966.180779696927,0.0,791.1615100375864,0.0,1472.6250725668406,0.0,414.51898772209074,0.0,0.0,0.0,0.0,0.0,1205.680497759677,401.8934992532257,3080.199069579743,46.20298604369614,29.45250145133681,29.45250145133681,182.41151105815382,689.4129992577492,3367.7185695842672,0.0,0.0,0.0,0.0,0.0,25640.136535169197,0.0,0.0,654.1377045887297,23.957989289221345,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1091.1715583330217,2033.4505807823427,582.7649437966752,1091.171558333022,776.5163611023492,314.6551972306727,3966.180779696927,0.0,1091.1715583330217,0.0,2033.4505807823427,0.0,582.7649437966752,0.0,0.0,0.0,0.0,0.0,1673.936502129697,557.9788340432323,4265.365916955272,63.98048875432908,40.66901161564686,40.66901161564686,251.87301624671605,955.1703622755709,4662.557445187612,0.0,0.0,0.0,0.0,0.0,25588.856262098863,0.0,0.0,654.1377045887297,23.944070004550913,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1405.410923376643,2620.722695111289,748.2048381415738,1405.410923376643,1000.7711277535354,404.6397956231077,3966.180779696927,0.0,1405.410923376643,0.0,2620.722695111289,0.0,748.2048381415738,0.0,0.0,0.0,0.0,0.0,2153.615761518217,717.8719205060723,5492.210377135578,82.38315565703367,52.41445390222578,52.41445390222578,324.3471569390864,1229.431140906644,9274.4581204798,0.0,0.0,0.0,0.0,0.0,25537.678549574666,3270.688522943648,0.0,3756.985279430873,23.928547025077446,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,877.419521280192,1642.26435987488,459.48484002943263,877.419521280192,626.9808377504532,250.43868352973877,3966.180779696927,0.0,877.419521280192,0.0,1642.26435987488,0.0,459.48484002943263,0.0,0.0,0.0,0.0,0.0,1336.9043613096246,445.6347871032082,3424.803508287713,51.37205262431569,32.8452871974976,32.8452871974976,202.29600333599717,764.9934174585162,5989.647082085405,0.0,0.0,0.0,0.0,0.0,25486.60319247552,2245.4849434423854,0.0,5887.239341298567,23.9551961352504,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,784.6964397654825,1472.1309269249216,404.46348282538753,784.6964397654825,561.0338283022336,223.66261146324894,3966.180779696927,0.0,784.6964397654825,0.0,1472.1309269249216,0.0,404.46348282538753,0.0,0.0,0.0,0.0,0.0,1189.15992259087,396.38664086362337,3057.677490379415,45.86516235569122,29.442618538498433,29.442618538498433,180.74963355258845,681.8866738488999,3343.1775233646936,0.0,0.0,0.0,0.0,0.0,25435.62998609057,0.0,0.0,5887.239341298567,23.963540961357857,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,757.6663110040113,1420.584180817655,393.6921615401017,757.6663110040113,541.1732744765453,216.49303652746593,3966.180779696927,0.0,757.6663110040113,0.0,1420.584180817655,0.0,393.6921615401017,0.0,0.0,0.0,0.0,0.0,1151.358472544113,383.78615751470437,2955.7288108764724,44.335932163147085,28.4116836163531,28.4116836163531,174.6060045475553,659.551461458113,3231.4941148198823,0.0,0.0,0.0,0.0,0.0,25384.758726118394,0.0,0.0,5887.239341298567,23.964420968668495,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,793.6559263336516,1489.0280402633455,411.58948045519315,793.6559263336516,567.0114002178543,226.64452611579728,3966.180779696927,0.0,793.6559263336516,0.0,1489.0280402633455,0.0,411.58948045519315,0.0,0.0,0.0,0.0,0.0,1205.2454067888448,401.74846892961494,3096.0219159818053,46.44032873972708,29.78056080526691,29.78056080526691,182.88018722038956,690.6301065002655,3384.903553552455,0.0,0.0,0.0,0.0,0.0,25333.98920866616,0.0,0.0,5887.239341298567,23.964141642889302,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1221.9621381689058,2280.6646168140223,645.3863062756446,1221.9621381689058,869.6673607121379,352.2947774567679,3966.180779696927,0.0,1221.9621381689058,0.0,2280.6646168140223,266.8591106408394,378.52719563480525,0.0,0.0,266.8591106408394,355.8121475211192,88.9530368802798,1600.489333803711,533.4964446012369,4414.6503952189705,66.21975592828456,48.28188344268884,45.613292336280445,281.87576726668686,1064.4401804554575,3518.585644910247,3.637978807091713e-12,0.0,3.637978807091713e-12,355.81214752111555,0.0,25621.34277039389,0.0,1693.867596803782,4101.74612108,23.94281882764466,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1260.2747541532988,2353.7275608149776,672.3857046287551,1260.2747541532988,896.304230933285,363.97052322001383,3966.180779696927,0.0,1260.2747541532988,0.0,2353.7275608149776,672.3857046287552,-1.1368683772161603e-13,0.0,0.0,672.3857046287552,896.5142728383403,224.12856820958507,1260.2747541532985,420.0915847177662,4034.0938996860423,60.51140849529063,53.7984082625871,47.074551216299554,290.8901049075719,1096.4946258091006,2112.1941224624843,4.547473508864641e-13,0.0,4.547473508864641e-13,896.5142728383398,0.0,26421.788644049528,0.0,3270.688522943648,654.1377045887297,23.94103497598385,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,964.1350684184789,1801.0840688533485,511.02641219079976,964.135068418479,686.0184707153189,278.11659770316004,3966.180779696927,0.0,964.1350684184789,0.0,1801.0840688533485,41.71861364849793,469.30779854230184,0.0,0.0,41.71861364849793,55.624818197997236,13.906204549499309,1433.4428669607807,477.8142889869269,3712.3412248010563,55.68511837201584,36.43886751355195,36.02168137706697,222.4494463100877,842.3156071091487,4118.561156571777,7.105427357601002e-15,0.0,7.105427357601002e-15,55.62481819799723,0.0,26421.788644049528,0.0,0.0,654.1377045887297,23.955820184872895,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1041.219083778802,1944.87732325384,552.9565222602905,1041.219083778802,741.1831684642152,300.03591531458676,3966.180779696927,0.0,1041.219083778802,0.0,1944.87732325384,0.0,552.9565222602905,0.0,0.0,0.0,0.0,0.0,1594.1756060390926,531.3918686796975,4070.44479797263,61.05667196958945,38.8975464650768,38.8975464650768,240.26416635389282,910.5077999333336,4449.560729226264,0.0,0.0,0.0,0.0,0.0,26368.94506676143,0.0,0.0,654.1377045887297,23.95142150453173,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1300.9170305625726,2434.0959900784933,691.8248519261128,1300.9170305625726,927.6923289497882,373.2247016127842,3966.180779696927,0.0,1300.9170305625726,0.0,2434.0959900784933,0.0,691.8248519261128,0.0,0.0,0.0,0.0,0.0,1992.7418824886854,664.2472941628952,5091.085166730074,76.36627750095111,48.68191980156987,48.68191980156987,300.2192369466051,1138.196648213591,5565.0345207807695,0.0,0.0,0.0,0.0,0.0,26316.20717662791,0.0,0.0,654.1377045887297,23.938314618319783,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1351.5830179345796,2528.9176446865104,723.6898201606832,1351.5830179345796,964.0231903391643,387.55982759541536,3966.180779696927,0.0,1351.5830179345796,0.0,2528.9176446865104,0.0,723.6898201606832,0.0,0.0,0.0,0.0,0.0,2075.272838095263,691.757612698421,5295.948095480195,79.43922143220291,50.578352893730205,50.578352893730205,312.04130704327764,1184.394846961362,5788.585329743135,0.0,0.0,0.0,0.0,0.0,26263.57476227466,0.0,0.0,654.1377045887297,23.93470508620589,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,955.5980220638224,1784.8529749703866,498.7027622884892,955.5980220638223,682.9202334815706,272.6777885822518,3966.180779696927,0.0,955.5980220638224,0.0,1784.8529749703866,0.0,498.7027622884892,0.0,0.0,0.0,0.0,0.0,1454.3007843523117,484.7669281174372,3723.920687440135,55.85881031160203,35.697059499407736,35.697059499407736,220.27544232941824,832.2952997572729,4071.449059079973,0.0,0.0,0.0,0.0,0.0,26158.625517524615,0.0,0.0,3756.985279430873,23.949061085032213,0.0,0.0,0.0,0.0,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,947.8388119912915,1766.5885543114302,491.50663168138055,947.8388119912915,677.274050666481,270.56476132481055,3966.180779696927,0.0,947.8388119912915,0.0,1766.5885543114302,0.0,491.50663168138055,0.0,0.0,0.0,0.0,0.0,1439.345443672672,479.7818145575573,3685.7158125416595,55.28573718812489,35.331771086228606,35.331771086228606,218.40227506974088,824.1333689878803,6275.5523104143695,0.0,0.0,0.0,0.0,0.0,26106.30826648957,2245.4849434423854,0.0,5887.239341298567,23.947082642296277,0.0,0.0,0.0,0.0,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,915.4472807762711,1708.4994044922737,479.82640970361086,915.4472807762711,654.0627501808672,261.3845305954039,3966.180779696927,0.0,915.4472807762711,0.0,1708.4994044922737,0.0,479.82640970361086,0.0,0.0,0.0,0.0,0.0,1395.273690479882,465.0912301599606,3568.8643251321164,53.532964876981744,34.169988089845475,34.169988089845475,211.07446924124494,798.0386404578783,3901.8117354300334,0.0,0.0,0.0,0.0,0.0,26054.095649956595,0.0,0.0,5887.239341298567,23.95131558494435,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,892.4781234641288,1665.523231681954,466.2098180722412,892.4781234641288,637.4534540980707,255.02466936605813,3966.180779696927,0.0,892.4781234641288,0.0,1665.523231681954,0.0,466.2098180722412,0.0,0.0,0.0,0.0,0.0,1358.68794153637,452.89598051212334,3477.1071537304474,52.15660730595671,33.31046463363908,33.31046463363908,205.73664981305808,777.4101668984163,3801.621340116738,0.0,0.0,0.0,0.0,0.0,26001.98745865668,0.0,0.0,5887.239341298567,23.953825672806296,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,871.7224475186048,1626.5435576483771,456.47545964642956,871.7224475186048,622.4548914195267,249.2675560990781,3966.180779696927,0.0,871.7224475186048,0.0,1626.5435576483771,0.0,456.47545964642956,0.0,0.0,0.0,0.0,0.0,1328.1979071650344,442.73263572167815,3397.4741005350897,50.96211150802635,32.53087115296754,32.53087115296754,200.98131249729795,759.7378020329375,3714.4792668463497,0.0,0.0,0.0,0.0,0.0,25949.98348373937,0.0,0.0,5887.239341298567,23.95559656643222,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,874.7136092542372,1629.2479085366251,458.2132969659576,874.7136092542372,624.0473155627756,250.66629369146165,3966.180779696927,0.0,874.7136092542372,0.0,1629.2479085366251,0.0,458.2132969659576,0.0,0.0,0.0,0.0,0.0,1332.9269062201947,444.3089687400649,3406.483783496885,51.09725675245327,32.584958170732506,32.584958170732506,201.67444244935416,762.2505842833374,3724.4253990401567,0.0,0.0,0.0,0.0,0.0,25898.08351677189,0.0,0.0,5887.239341298567,23.953850285558076,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,882.3309934381306,1643.02565569799,457.20962039865674,882.3309934381307,629.1490049383095,253.1819884998211,3966.180779696927,0.0,882.3309934381306,0.0,1643.02565569799,0.0,457.20962039865674,0.0,0.0,0.0,0.0,0.0,1339.5406138367873,446.5135379455958,3429.0798074803733,51.4361971122056,32.860513113959804,32.860513113959804,203.29942915693064,766.9701904426515,478.84793703378045,0.0,0.0,0.0,0.0,0.0,25846.287349738348,0.0,3270.688522943648,2439.6309248072957,23.95491685603577,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,924.9014980373694,1725.2246880965458,472.4907036547915,924.9014980373695,659.6611208313501,265.24037720601933,3966.180779696927,0.0,924.9014980373694,0.0,1725.2246880965458,0.0,472.4907036547915,0.0,0.0,0.0,0.0,0.0,1397.3922016921608,465.7974005640536,3588.41429035276,53.8262143552914,34.50449376193092,34.50449376193092,212.9310873633831,801.5636898065899,2230.3129827915145,0.0,0.0,0.0,0.0,0.0,25794.594775038873,0.0,1693.8675968037815,654.1377045887297,23.956451573251808,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,937.3826084371015,1748.6057352294356,476.8290902528044,937.3826084371015,668.8891961758999,268.4934122612015,3966.180779696927,0.0,937.3826084371015,0.0,1748.6057352294356,0.0,476.8290902528044,0.0,0.0,0.0,0.0,0.0,1414.211698689906,471.403899563302,3634.221333482644,54.51332000223965,34.97211470458871,34.97211470458871,215.75077931713366,811.612228291853,3974.4296622111933,0.0,0.0,0.0,0.0,0.0,25743.005585488798,0.0,0.0,654.1377045887297,23.955824957650506,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,942.9217786796876,1754.9795963615104,494.3997193435692,942.9217786796876,671.1874611154548,271.73431756423287,3966.180779696927,0.0,942.9217786796876,0.0,1754.9795963615104,0.0,494.3997193435692,0.0,0.0,0.0,0.0,0.0,1437.3214980232567,479.10716600775226,3671.4082603925194,55.07112390588779,35.09959192723021,35.09959192723021,217.4104729219528,821.7879466900532,4014.0890410748193,0.0,0.0,0.0,0.0,0.0,25691.519574317823,0.0,0.0,654.1377045887297,23.951749093609326,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,916.5684486347322,1709.346858462391,487.9131763628765,916.5684486347322,651.9224579183375,264.64599071639475,3966.180779696927,0.0,916.5684486347322,0.0,1709.346858462391,0.0,487.9131763628765,0.0,0.0,0.0,0.0,0.0,1404.4816249976088,468.16054166586963,3581.9890251258694,53.72983537688804,34.18693716924782,34.18693716924782,211.52634990382342,801.7906012850767,3915.6190847450757,0.0,0.0,0.0,0.0,0.0,25640.13653516919,0.0,0.0,654.1377045887297,23.954063916509973,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,898.9993040536085,1678.0043826548947,482.5616029024971,898.9993040536085,639.3057066843421,259.6935973692664,3966.180779696927,0.0,898.9993040536085,0.0,1678.0043826548947,0.0,482.5616029024971,0.0,0.0,0.0,0.0,0.0,1381.5609069561056,460.52030231870185,3520.085591929702,52.801283878945526,33.560087653097895,33.560087653097895,207.57726400229842,788.0190255061415,6093.069258559526,0.0,0.0,0.0,0.0,0.0,25588.856262098856,2245.4849434423854,0.0,2784.3917664564233,23.956167320800713,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,964.2393532521301,1795.5409777377527,509.0050058107041,964.2393532521301,685.8911722338561,278.3481810182739,3966.180779696927,0.0,964.2393532521301,0.0,1795.5409777377527,0.0,509.0050058107041,0.0,0.0,0.0,0.0,0.0,1473.244359062834,491.0814530209447,3759.8667898215317,56.39800184732297,35.91081955475505,35.91081955475505,222.41235012131744,841.7134440990952,7381.1873038433305,0.0,0.0,0.0,0.0,0.0,25537.67854957466,3270.688522943648,0.0,5887.239341298567,23.948461279940314,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,952.6401570089598,1773.772021807767,503.4170701079483,952.6401570089599,677.4251178005766,275.21503920838336,3966.180779696927,0.0,952.6401570089598,0.0,1773.772021807767,0.0,503.4170701079483,0.0,0.0,0.0,0.0,0.0,1456.057227116908,485.35240903896937,3715.1816579636443,55.72772486945466,35.47544043615534,35.47544043615534,219.75124397868385,831.7822587594186,4061.611507684096,0.0,0.0,0.0,0.0,0.0,25486.60319247551,0.0,0.0,5887.239341298567,23.950132789729956,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,932.4692885105038,1735.1993075362154,498.7945751755863,932.4692885105038,662.8641406155209,269.6051478949829,3966.180779696927,0.0,932.4692885105038,0.0,1735.1993075362154,0.0,498.7945751755863,0.0,0.0,0.0,0.0,0.0,1431.2638636860902,477.08795456203006,3643.5511257843355,54.65326688676503,34.70398615072431,34.70398615072431,215.25864658246695,816.4078403327105,3982.871011555016,0.0,0.0,0.0,0.0,0.0,25435.629986090564,0.0,0.0,5887.239341298567,23.95225771450427,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,920.5275800922522,1714.212078600404,495.95865056195794,920.5275800922523,654.1952087718535,266.33237132039875,3966.180779696927,0.0,920.5275800922522,0.0,1714.212078600404,0.0,495.95865056195794,0.0,0.0,0.0,0.0,0.0,1416.48623065421,472.1620768847367,3602.860386139351,54.04290579209026,34.284241572008085,34.284241572008085,212.59439672013303,807.3678625409761,3938.066171795592,0.0,0.0,0.0,0.0,0.0,25384.758726118387,0.0,0.0,5887.239341298567,23.95161462486212,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,925.8673145777851,1723.5545317179779,497.43163663710646,925.8673145777851,657.5952606219257,268.2720539558594,3966.180779696927,0.0,925.8673145777851,0.0,1723.5545317179779,0.0,497.43163663710646,0.0,0.0,0.0,0.0,0.0,1423.2989512148915,474.4329837382972,3621.2864666711666,54.3192970000675,34.471090634359555,34.471090634359555,213.78977002978368,811.4842320368675,3958.337714969737,0.0,0.0,0.0,0.0,0.0,25333.989208666153,0.0,0.0,5887.239341298567,23.95172354845681,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,915.177606278161,1707.3019599266147,493.35513370705746,915.177606278161,650.2884185237041,264.8891877544568,3966.180779696927,0.0,915.177606278161,0.0,1707.3019599266147,0.0,493.35513370705746,0.0,0.0,0.0,0.0,0.0,1408.5327399852185,469.51091332840616,3585.3456132402393,53.780184198603585,34.14603919853229,34.14603919853229,211.36658930371655,802.9497652277909,3918.784465139623,0.0,0.0,0.0,0.0,0.0,25283.321230248825,0.0,0.0,5887.239341298567,23.953887051933844,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,912.9015096199034,1701.2215207300685,493.5012269158919,912.9015096199034,648.5781041983129,264.3234054215906,3966.180779696927,0.0,912.9015096199034,0.0,1701.2215207300685,493.5012269158919,0.0,0.0,0.0,493.5012269158919,658.0016358878559,164.50040897196396,912.9015096199034,304.30050320663446,2918.4235335566063,43.776353003349094,38.95944268376029,34.02443041460137,210.87768198467276,796.4388202649819,633.3745545871976,-6.821210263296962e-13,0.0,0.0,658.0016358878565,0.0,25857.856141881795,0.0,3270.688522943648,2439.6309248072957,23.953794015713875,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,928.71772188407,1730.379701750177,497.040744653668,928.71772188407,660.7473408442288,267.9703810398412,3966.180779696927,7.815970093361102e-14,928.7177218840699,0.0,1730.379701750177,486.03806404065375,11.002680613014263,1.1368683772161603e-13,3.552713678800501e-14,486.03806404065375,648.050752054205,162.01268801355124,939.7204024970841,313.2401341656947,2983.340238412956,44.750103576194334,39.46797467541008,34.607594035003544,214.4007472954063,808.4792417612603,2270.7498132453925,0.0,0.0,0.0,648.0507520542051,0.0,26421.788644049528,0.0,1693.8675968037815,654.1377045887297,23.952744368474807,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,921.6804159976678,1714.8588743148066,497.9344358949037,921.6804159976678,655.2913129404947,266.38910305717314,3966.180779696927,0.0,921.6804159976678,0.0,1714.8588743148066,0.0,497.9344358949037,0.0,0.0,0.0,0.0,0.0,1419.6148518925716,473.2049506308572,3607.6786768382353,54.11518015257353,34.297177486296135,34.297177486296135,212.897765026947,808.8122507829701,3943.28597699035,0.0,0.0,0.0,0.0,0.0,26368.94506676143,0.0,0.0,654.1377045887297,23.953160358626832,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,948.3373734791611,1764.7094944413357,506.39387922055573,948.3373734791611,673.831071657124,274.50630182203713,3966.180779696927,0.0,948.3373734791611,0.0,1764.7094944413357,0.0,506.39387922055573,0.0,0.0,0.0,0.0,0.0,1454.7312526997168,484.9104175665723,3704.351164707625,55.56526747061437,35.294189888826715,35.294189888826715,218.89887004544985,829.9629348602899,4049.403682001343,0.0,0.0,0.0,0.0,0.0,26316.20717662791,0.0,0.0,654.1377045887297,23.95423577460524,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,945.518570498568,1756.8152635786512,503.2379464859973,945.518570498568,672.2428873578538,273.27568314071425,3966.180779696927,0.0,945.518570498568,0.0,1756.8152635786512,0.0,503.2379464859973,0.0,0.0,0.0,0.0,0.0,1448.7565169845652,482.9188389948551,3688.4906195580716,55.327359293371075,35.13630527157302,35.13630527157302,218.20403106185012,826.7228398932225,4032.2946204564378,0.0,0.0,0.0,0.0,0.0,26263.57476227466,0.0,0.0,654.1377045887297,23.951319187723417,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,917.2315301157169,1706.2085795846504,492.93962252515865,917.2315301157169,652.4932100164721,264.7383200992448,3966.180779696927,0.0,917.2315301157169,0.0,1706.2085795846504,0.0,492.93962252515865,0.0,0.0,0.0,0.0,0.0,1410.1711526408756,470.05705088029185,3586.436783105818,53.79655174658727,34.124171591693006,34.124171591693006,211.80189297387804,803.9038387841431,7190.972093953316,0.0,0.0,0.0,0.0,0.0,26211.04761275011,3270.688522943648,0.0,3756.985279430873,23.951032906446432,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,846.6679751257601,1558.9202229701057,439.5919164279198,846.6679751257601,596.0364397630959,250.6315353626642,3966.180779696927,0.0,846.6679751257601,0.0,1558.9202229701057,0.0,439.5919164279198,0.0,0.0,0.0,0.0,0.0,1286.2598915536798,428.7532971845599,3273.9334117083454,49.10900117562518,31.178404459402113,31.178404459402113,195.0978434198163,735.3169506988056,3580.497065222593,0.0,0.0,0.0,0.0,0.0,26211.047612750106,0.0,0.0,654.1377045887297,23.96718338743323,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,848.1246825875655,1562.450446503444,441.10934582305873,848.1246825875655,597.6848208131634,250.43986177440212,3966.180779696927,0.0,848.1246825875655,0.0,1562.450446503444,0.0,441.10934582305873,0.0,0.0,0.0,0.0,0.0,1289.2340284106242,429.7446761368747,3281.429151050943,49.221437265764145,31.249008930068882,31.249008930068882,195.4549218446762,736.9190531074528,3588.603528021519,0.0,0.0,0.0,0.0,0.0,26158.625517524608,0.0,0.0,654.1377045887297,23.96674705092761,0.0,0.0,0.0,0.0,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,834.5864715054263,1533.9140156258452,436.51271977992917,834.5864715054263,587.9424741552286,246.6439973501977,3966.180779696927,0.0,834.5864715054263,0.0,1533.9140156258452,0.0,436.51271977992917,0.0,0.0,0.0,0.0,0.0,1271.0991912853556,423.69973042845186,3228.712937339653,48.430694060094794,30.678280312516904,30.678280312516904,192.39962417549356,725.8866092890739,5776.384759642662,0.0,0.0,0.0,0.0,0.0,26106.308266489556,2245.4849434423854,0.0,2784.3917664564233,23.96656406157397,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,832.6273061313013,1531.3152644523816,434.3601805230537,832.6273061313013,586.5823031737766,246.04500295752476,3966.180779696927,0.0,832.6273061313013,0.0,1531.3152644523816,0.0,434.3601805230537,0.0,0.0,0.0,0.0,0.0,1266.987486654355,422.32916221811837,3220.6319133248553,48.30947869987283,30.626305289047632,30.626305289047632,191.9166579101695,723.807909406256,3522.1106605129944,0.0,0.0,0.0,0.0,0.0,26054.09564995658,0.0,0.0,2784.3917664564233,23.965786497853593,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,817.0459560652953,1505.3124705167565,427.5646551841647,817.0459560652953,576.7118336694147,240.33412239588057,3966.180779696927,0.0,817.0459560652953,0.0,1505.3124705167565,0.0,427.5646551841647,0.0,0.0,0.0,0.0,0.0,1244.61061124946,414.87020374981995,3164.793285516036,47.47189928274054,30.10624941033513,30.10624941033513,188.36180551283053,710.9164073660613,3460.8394891322787,0.0,0.0,0.0,0.0,0.0,26001.98745865667,0.0,0.0,2784.3917664564233,23.965237886311066,0.0,0.0,0.0,0.0,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,823.247999559308,1518.962470787279,429.4815368957627,823.247999559308,581.4163406866915,241.83165887261654,3966.180779696927,0.0,823.247999559308,0.0,1518.962470787279,0.0,429.4815368957627,0.0,0.0,0.0,0.0,0.0,1252.7295364550707,417.5765121516902,3189.2685193940397,47.83902779091059,30.37924941574558,30.37924941574558,189.75747742066739,715.9315161947593,6758.312046380759,0.0,0.0,0.0,0.0,0.0,25949.983483739357,3270.688522943648,0.0,5887.239341298567,23.96574952049405,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,821.9112443021169,1517.902728096131,428.613977135835,821.911244302117,580.5914243075676,241.31981999454928,3966.180779696927,0.0,821.9112443021169,0.0,1517.902728096131,0.0,428.613977135835,0.0,0.0,0.0,0.0,0.0,1250.5252214379518,416.84174047931725,3185.2696900134,47.779045350201,30.35805456192262,30.35805456192262,189.4456647229697,714.7825596763332,3483.210509210414,0.0,0.0,0.0,0.0,0.0,25898.083516771876,0.0,0.0,5887.239341298567,23.966415470618315,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,830.3034747639068,1535.6895969148093,433.90146372477585,830.3034747639067,585.6452789597141,244.65819580419262,3966.180779696927,0.0,830.3034747639068,0.0,1535.6895969148093,0.0,433.90146372477585,0.0,0.0,0.0,0.0,0.0,1264.2049384886827,421.4016461628942,3221.296181566386,48.31944272349579,30.713791938296186,30.713791938296186,191.4032791705701,722.5519519335526,251.75796439339638,0.0,0.0,0.0,0.0,0.0,25846.287349738337,0.0,3270.688522943648,2439.6309248072957,23.967308335197814,0.0,0.0,0.0,0.0,0.0
