timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,840.8282362835962,1546.8313892343144,441.1623543225879,840.8282362835962,590.4832027539248,250.3450335296713,3966.180779696927,0.0,840.8282362835962,0.0,1546.8313892343144,0.0,441.1623543225879,0.0,0.0,0.0,0.0,0.0,1281.990590606184,427.330196868728,3256.1521767092263,48.842282650638396,30.93662778468629,30.93662778468629,193.8708647559615,731.9165998447005,1866.870982881419,0.0,0.0,0.0,0.0,0.0,25794.594775038862,0.0,1693.8675968037815,654.1377045887297,23.96501264639528,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,847.0876809729824,1558.7720323892147,446.78073168642317,847.0876809729824,593.7659345129289,253.32174646005353,3966.180779696927,0.0,847.0876809729824,0.0,1558.7720323892147,0.0,446.78073168642317,0.0,0.0,0.0,0.0,0.0,1293.8684126594055,431.2894708864685,3283.9299159350885,49.25894873902632,31.175440647784296,31.175440647784296,195.37331317918085,738.2726141002443,3590.9130591488647,0.0,0.0,0.0,0.0,0.0,25743.005585488787,0.0,0.0,654.1377045887297,23.96540325089898,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,849.0253936211597,1566.5971961150906,449.03212128325185,849.0253936211597,596.6108252964432,252.4145683247165,3966.180779696927,0.0,849.0253936211597,0.0,1566.5971961150906,0.0,449.03212128325185,0.0,0.0,0.0,0.0,0.0,1298.0575149044116,432.68583830147054,3297.340549320973,49.460108239814595,31.33194392230181,31.33194392230181,195.8558303999784,740.6656647858672,3605.3203758053687,0.0,0.0,0.0,0.0,0.0,25691.519574317816,0.0,0.0,654.1377045887297,23.96542692159592,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,846.4826004952704,1561.573089902981,446.0393614958545,846.4826004952704,595.2210097186811,251.26159077658934,3966.180779696927,0.0,846.4826004952704,0.0,1561.573089902981,0.0,446.0393614958545,0.0,0.0,0.0,0.0,0.0,1292.521961991125,430.84065399704167,3284.935705891148,49.27403558836721,31.231461798059623,31.231461798059623,195.22609156356452,737.8037047450927,3591.8987566391984,0.0,0.0,0.0,0.0,0.0,25640.136535169182,0.0,0.0,654.1377045887297,23.965410964426695,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,843.8955681537323,1556.8985624293837,443.6402049689432,843.8955681537323,593.2307718541265,250.66479629960583,3966.180779696927,0.0,843.8955681537323,0.0,1556.8985624293837,0.0,443.6402049689432,0.0,0.0,0.0,0.0,0.0,1287.5357731226754,429.17859104089183,3273.612926592951,49.104193898894266,31.137971248587675,31.137971248587675,194.60228724371353,735.161014680675,6850.283873176383,0.0,0.0,0.0,0.0,0.0,25588.856262098845,3270.688522943648,0.0,3756.985279430873,23.96564484203694,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,881.9970812350641,1623.9491722751077,458.1067712842646,881.9970812350641,619.3245120752508,262.6725691598133,3966.180779696927,0.0,881.9970812350641,0.0,1623.9491722751077,0.0,458.1067712842646,0.0,0.0,0.0,0.0,0.0,1340.1038525193287,446.70128417310957,3410.754308967546,51.16131463451319,32.47898344550215,32.47898344550215,203.23728742053652,766.0578531191636,5975.595821355984,0.0,0.0,0.0,0.0,0.0,25537.678549574648,2245.4849434423854,0.0,5887.239341298567,23.96213445743369,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,889.2635549262108,1636.2248062332467,457.5769227567662,889.2635549262106,624.8753579768977,264.38819694931294,3966.180779696927,0.0,889.2635549262108,0.0,1636.2248062332467,0.0,457.5769227567662,0.0,0.0,0.0,0.0,0.0,1346.840477682977,448.9468258943257,3432.012109810549,51.48018164715823,32.72449612466493,32.72449612466493,204.79668544115782,770.6726852319716,3753.7379691481938,0.0,0.0,0.0,0.0,0.0,25486.6031924755,0.0,0.0,5887.239341298567,23.958218922231808,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,891.6229696698122,1642.1457564426719,457.69959619667213,891.6229696698122,627.088249682269,264.5347199875432,3966.180779696927,0.0,891.6229696698122,0.0,1642.1457564426719,0.0,457.69959619667213,0.0,0.0,0.0,0.0,0.0,1349.3225658664842,449.7741886221614,3441.242510931317,51.61863766396976,32.84291512885344,32.84291512885344,205.31133958657767,772.3899961304156,3763.858318439571,0.0,0.0,0.0,0.0,0.0,25435.629986090553,0.0,0.0,5887.239341298567,23.957481896775953,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,904.873537468881,1666.7072207957858,468.95986282439713,904.8735374688811,636.043041492302,268.830495976579,3966.180779696927,0.0,904.873537468881,0.0,1666.7072207957858,0.0,468.95986282439713,0.0,0.0,0.0,0.0,0.0,1373.8334002932781,457.94446676442607,3498.48508785349,52.47727631780234,33.334144415915716,33.334144415915716,208.47988281134866,785.5699147254086,3826.110535814471,0.0,0.0,0.0,0.0,0.0,25384.758726118373,0.0,0.0,5887.239341298567,23.957650987187282,0.0,0.0,0.0,0.0,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,889.1724789647034,1639.910805387035,461.72842186231685,889.1724789647034,625.4971338726247,263.6753450920787,3966.180779696927,0.0,889.1724789647034,0.0,1639.910805387035,0.0,461.72842186231685,0.0,0.0,0.0,0.0,0.0,1350.9009008270202,450.3003002756734,3441.1120064897286,51.61668009734593,32.7982161077407,32.7982161077407,204.88784810401307,772.4012606925138,3763.21296690657,0.0,0.0,0.0,0.0,0.0,25333.98920866614,0.0,0.0,5887.239341298567,23.957423826832134,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,913.3902268876714,1686.2433346845987,475.35761114470074,913.3902268876714,644.7537947415466,268.6364321461248,3966.180779696927,0.0,913.3902268876714,0.0,1686.2433346845987,33.07008052117908,442.28753062352166,0.0,0.0,33.07008052117908,44.09344069490544,11.02336017372636,1355.677757511193,451.89258583706436,3493.813678032856,52.40720517049284,34.05556749890376,33.72486669369197,210.5004252176797,793.6040105915589,3868.595183308529,-3.637978807091713e-12,0.0,0.0,44.09344069490908,0.0,25325.209998908973,0.0,0.0,5887.239341298567,23.955839317509493,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,906.734152059887,1669.2855738334858,471.9994623481582,906.734152059887,639.3173150726593,267.4168369872277,3966.180779696927,0.0,906.734152059887,0.0,1669.2855738334858,471.9994623481582,0.0,0.0,0.0,471.9994623481582,629.3326164642109,157.33315411605273,906.734152059887,302.2447173532957,2878.2644432466686,43.17396664870003,38.1057061001513,33.38571147666972,208.96583591326984,783.2090916081394,560.5397569060203,1.4779288903810084e-12,0.0,1.4779288903810084e-12,629.3326164642094,0.0,25872.425564552155,0.0,3270.688522943648,2439.6309248072957,23.953172500834587,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,919.9015707904485,1698.973674214284,474.55889259984866,919.9015707904484,649.1241893082117,270.77738148223676,3966.180779696927,0.0,919.9015707904485,0.0,1698.973674214284,474.55889259984866,0.0,0.0,0.0,474.55889259984866,632.7451901331315,158.18629753328287,919.9015707904485,306.63385693014953,2925.509101934882,43.88263652902323,38.72506241028417,33.979473484285684,211.89002066327905,793.2973475503045,2192.8638883511057,1.8189894035458565e-12,0.0,1.8189894035458565e-12,632.7451901331297,0.0,26421.788644049528,0.0,1693.8675968037815,654.1377045887297,23.95752558026862,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,937.9137717856942,1735.496870169156,478.00343570307336,937.913771785694,663.0215420253978,274.8922297602963,3966.180779696927,0.0,937.9137717856942,0.0,1735.496870169156,0.0,478.00343570307336,0.0,0.0,0.0,0.0,0.0,1415.9172074887674,471.9724024962558,3623.3864801541795,54.35079720231269,34.70993740338312,34.70993740338312,215.88830311826214,811.6313776235969,3963.0454552815218,0.0,0.0,0.0,0.0,0.0,26368.94506676143,0.0,0.0,654.1377045887297,23.959396230311725,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,932.0430920425429,1726.7323461864473,480.74918345721875,932.0430920425429,657.5043318005542,274.5387602419887,3966.180779696927,0.0,932.0430920425429,0.0,1726.7323461864473,0.0,480.74918345721875,0.0,0.0,0.0,0.0,0.0,1412.7922754997617,470.93075849992056,3610.4553801861293,54.156830702791936,34.53464692372895,34.53464692372895,214.68487133527998,808.8417543854503,3948.366376071661,0.0,0.0,0.0,0.0,0.0,26316.20717662791,0.0,0.0,654.1377045887297,23.960118315810714,0.0,0.0,0.0,0.0,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,908.6290331460634,1684.9934992100425,469.43812319079404,908.6290331460634,641.8122500774136,266.8167830686498,3966.180779696927,0.0,908.6290331460634,0.0,1684.9934992100425,0.0,469.43812319079404,0.0,0.0,0.0,0.0,0.0,1378.0671563368574,459.35571877895245,3522.4163743258523,52.83624561488778,33.69986998420085,33.69986998420085,209.3135111104975,788.9052154727394,3851.9658710196377,0.0,0.0,0.0,0.0,0.0,26263.574762274653,0.0,0.0,654.1377045887297,23.961963811310827,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,869.9364252471597,1623.168232435004,479.284536643423,869.9364252471596,614.702567345575,255.23385790158468,3966.180779696927,0.0,869.9364252471597,0.0,1623.168232435004,0.0,479.284536643423,0.0,0.0,0.0,0.0,0.0,1349.2209618905827,449.7403206301942,3422.129514955781,51.33194272433671,32.46336464870008,32.46336464870008,201.1833173330603,767.1823099849914,3739.571504310581,0.0,0.0,0.0,0.0,0.0,26211.047612750113,0.0,0.0,654.1377045887297,23.960561069077617,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,869.8866938763474,1622.3430799098307,482.34068935562885,869.8866938763474,614.5830092875183,255.3036845888291,3966.180779696927,0.0,869.8866938763474,0.0,1622.3430799098307,0.0,482.34068935562885,0.0,0.0,0.0,0.0,0.0,1352.2273832319763,450.74246107732546,3425.3129242191326,51.37969386328699,32.44686159819661,32.44686159819661,201.25308326137815,768.2689613983838,3742.8394245401896,0.0,0.0,0.0,0.0,0.0,26158.62551752462,0.0,0.0,654.1377045887297,23.95992737235598,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,867.0302193099185,1615.9218382258184,479.115399738483,867.0302193099185,612.7214930916862,254.30872621823235,3966.180779696927,0.0,867.0302193099185,0.0,1615.9218382258184,0.0,479.115399738483,0.0,0.0,0.0,0.0,0.0,1346.1456190484014,448.7152063494671,3410.782663623687,51.1617399543553,32.31843676451637,32.31843676451637,200.54899010753465,765.0628099403898,3727.130267214608,0.0,0.0,0.0,0.0,0.0,26106.30826648957,0.0,0.0,654.1377045887297,23.95847633990841,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,849.6625014454606,1580.736747109261,468.5444534084222,849.6625014454607,600.9762973027632,248.68620414269748,3966.180779696927,0.0,849.6625014454606,0.0,1580.736747109261,0.0,468.5444534084222,0.0,0.0,0.0,0.0,0.0,1318.206954853883,439.40231828462765,3338.346020247772,50.075190303716575,31.61473494218522,31.61473494218522,196.50678858349306,749.2137670562078,3648.1574690193506,0.0,0.0,0.0,0.0,0.0,26054.095649956595,0.0,0.0,654.1377045887297,23.956940932669283,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,815.4241047919628,1518.2715945317068,454.14266626301344,815.4241047919628,576.7128143076866,238.7112904842762,3966.180779696927,0.0,815.4241047919628,0.0,1518.2715945317068,0.0,454.14266626301344,0.0,0.0,0.0,0.0,0.0,1269.5667710549762,423.18892368499206,3211.027289271675,48.16540933907512,30.365431890634138,30.365431890634138,188.70382742531768,720.789024230653,3508.627389817337,0.0,0.0,0.0,0.0,0.0,26001.987458656684,0.0,0.0,654.1377045887297,23.95755819271616,0.0,0.0,0.0,0.0,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,824.0867320790242,1526.5223486977861,456.95329868980326,824.0867320790242,580.4863487556432,243.60038332338092,3966.180779696927,0.0,824.0867320790242,0.0,1526.5223486977861,0.0,456.95329868980326,0.0,0.0,0.0,0.0,0.0,1281.0400307688274,427.0133435896091,3234.5757230562226,48.518635845843335,30.530446973955723,30.530446973955723,190.65499301408238,727.2478663974463,3534.81024586406,0.0,0.0,0.0,0.0,0.0,25949.983483739372,0.0,0.0,654.1377045887297,23.958749183045672,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,892.5159208124944,1649.7594090724685,478.60734485903714,892.5159208124944,628.9681157122708,263.5478051002236,3966.180779696927,0.0,892.5159208124944,0.0,1649.7594090724685,0.0,478.60734485903714,0.0,0.0,0.0,0.0,0.0,1371.1232656715315,457.04108855717715,3477.923763301177,52.168856449517655,32.99518818144937,32.99518818144937,206.05728191764325,781.2576032872369,3802.1402780312374,0.0,0.0,0.0,0.0,0.0,25898.083516771898,0.0,0.0,654.1377045887297,23.95697621653326,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,874.360804182643,1621.4466744491372,477.53708795658076,874.360804182643,618.0592032814865,256.30160090115663,3966.180779696927,0.0,874.360804182643,0.0,1621.4466744491372,0.0,477.53708795658076,0.0,0.0,0.0,0.0,0.0,1351.8978921392238,450.6326307130746,3423.977197301436,51.359657959521535,32.42893348898274,32.42893348898274,202.09428192722265,768.9444375777841,3742.2890041661462,0.0,0.0,0.0,0.0,0.0,25846.287349738355,0.0,0.0,654.1377045887297,23.955359635070188,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,870.5942764057795,1614.8361297368338,476.8032591525633,870.5942764057795,614.9629278500312,255.63134855574833,3966.180779696927,0.0,870.5942764057795,0.0,1614.8361297368338,0.0,476.8032591525633,0.0,0.0,0.0,0.0,0.0,1347.397535558343,449.13251185278097,3411.3661771479574,51.170492657219356,32.29672259473668,32.29672259473668,201.2582726882815,766.1547223877552,3728.3883876829314,0.0,0.0,0.0,0.0,0.0,25794.594775038884,0.0,0.0,654.1377045887297,23.95571755800444,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,857.3703727420144,1593.239158601663,463.55720892699895,857.3703727420144,606.850995485007,250.51937725700733,3966.180779696927,0.0,857.3703727420144,0.0,1593.239158601663,0.0,463.55720892699895,0.0,0.0,0.0,0.0,0.0,1320.9275816690133,440.3091938896711,3354.4759341603476,50.317139012405214,31.86478317203326,31.86478317203326,198.04382381697275,752.3997230631157,3666.5664633337938,0.0,0.0,0.0,0.0,0.0,25743.00558548881,0.0,0.0,654.1377045887297,23.95606465203905,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,840.89149031584,1565.2905461915414,448.0334374205467,840.89149031584,595.7276885696596,245.16380174618038,3966.180779696927,0.0,840.89149031584,0.0,1565.2905461915414,0.0,448.0334374205467,0.0,0.0,0.0,0.0,0.0,1288.9249277363867,429.6416425787956,3283.8571165067237,49.257856747600854,31.305810923830826,31.305810923830826,194.06323893979675,735.5743601138548,3589.789834041781,0.0,0.0,0.0,0.0,0.0,25691.51957431783,0.0,0.0,654.1377045887297,23.958119403236484,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,843.1892986082332,1567.4861897783323,453.8765866342811,843.1892986082332,596.0402344978522,247.14906411038106,3966.180779696927,0.0,843.1892986082332,0.0,1567.4861897783323,0.0,453.8765866342811,0.0,0.0,0.0,0.0,0.0,1297.0658852425145,432.3552950808382,3296.907370101685,49.45361055152527,31.349723795566646,31.349723795566646,194.71221349949673,739.2205667229935,3603.7726417438394,0.0,0.0,0.0,0.0,0.0,25640.136535169197,0.0,0.0,654.1377045887297,23.95738193282198,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,841.0007174120148,1565.760117188355,447.7529043642945,841.0007174120149,594.453452729476,246.5472646825388,3966.180779696927,0.0,841.0007174120148,0.0,1565.760117188355,0.0,447.7529043642945,0.0,0.0,0.0,0.0,0.0,1288.7536217763093,429.5845405921031,3284.0982795567675,49.26147419335151,31.3152023437671,31.3152023437671,194.07576432201512,735.5521837950039,6860.754445703316,0.0,0.0,0.0,0.0,0.0,25588.856262098863,3270.688522943648,0.0,3756.985279430873,23.957301448956443,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,843.2951197422175,1565.9525909602999,449.8201855403659,843.2951197422175,596.0378493613911,247.2572703808264,3966.180779696927,0.0,843.2951197422175,0.0,1565.9525909602999,0.0,449.8201855403659,0.0,0.0,0.0,0.0,0.0,1293.1153052825834,431.0384350941945,3290.106331337078,49.35159497005616,31.319051819206,31.319051819206,194.626805648448,737.6549393511107,5842.207779036379,0.0,0.0,0.0,0.0,0.0,25537.67854957467,2245.4849434423854,0.0,5887.239341298567,23.956094174024745,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,853.9307919772929,1587.2106424293522,456.77573514233035,853.9307919772928,603.1821519931666,250.74863998412619,3966.180779696927,0.0,853.9307919772929,0.0,1587.2106424293522,0.0,456.77573514233035,0.0,0.0,0.0,0.0,0.0,1310.7065271196232,436.9021757065411,3334.8193452555165,50.02229017883275,31.744212848587043,31.744212848587043,197.1137265777559,747.5266181603038,3645.44378770928,0.0,0.0,0.0,0.0,0.0,25486.603192475523,0.0,0.0,5887.239341298567,23.956467672809854,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,855.4637877165588,1589.9338100989005,455.0814403327842,855.4637877165588,603.463409346185,252.00037837037385,3966.180779696927,0.0,855.4637877165588,0.0,1589.9338100989005,0.0,455.0814403327842,0.0,0.0,0.0,0.0,0.0,1310.545228049343,436.848409349781,3337.3274474980244,50.05991171247037,31.79867620197801,31.79867620197801,197.40071183003195,747.9063852962393,3648.3854234444834,0.0,0.0,0.0,0.0,0.0,25435.629986090575,0.0,0.0,5887.239341298567,23.956354496244238,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,855.7831210201224,1593.0604780189644,457.3111459234618,855.7831210201224,603.9509198834202,251.8322011367022,3966.180779696927,0.0,855.7831210201224,0.0,1593.0604780189644,0.0,457.3111459234618,0.0,0.0,0.0,0.0,0.0,1313.0942669435842,437.69808898119476,3343.8528339437435,50.15779250915615,31.86120956037929,31.86120956037929,197.5296226992681,749.1079233103776,3655.262668272926,0.0,0.0,0.0,0.0,0.0,25384.758726118398,0.0,0.0,5887.239341298567,23.957453631479563,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,856.3961996328287,1596.1679070343826,459.14570578335776,856.3961996328287,605.2958570069289,251.10034262589974,3966.180779696927,0.0,856.3961996328287,0.0,1596.1679070343826,0.0,459.14570578335776,0.0,0.0,0.0,0.0,0.0,1315.5419054161864,438.5139684720621,3350.223780922631,50.25335671383946,31.92335814068765,31.92335814068765,197.71322428514478,750.3272657524217,3662.0370782029913,0.0,0.0,0.0,0.0,0.0,25333.989208666164,0.0,0.0,5887.239341298567,23.95756458790382,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,865.5159038044745,1611.5305613998573,468.1732746734969,865.5159038044745,612.2603299975623,253.25557380691225,3966.180779696927,0.0,865.5159038044745,0.0,1611.5305613998573,465.97711734142194,2.1961573320749608,0.0,0.0,465.97711734142194,621.3028231218959,155.32570578047398,867.7120611365494,289.23735371218316,2768.47997624859,41.52719964372885,36.890382401411365,32.230611227997144,199.93182429703685,755.1430770628315,2006.4952201368776,0.0,0.0,0.0,621.3028231218959,0.0,25873.558912214638,0.0,1693.867596803782,4101.74612108,23.957182488056404,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,877.0113477021438,1629.7136522340297,473.6659339415665,877.0113477021437,620.3234134377896,256.68793426435417,3966.180779696927,0.0,877.0113477021438,0.0,1629.7136522340297,473.6659339415665,0.0,0.0,0.0,473.6659339415665,631.5545785887552,157.8886446471888,877.0113477021438,292.3371159007146,2799.062115836888,41.98593173755332,37.330932384096265,32.5942730446806,202.56919535681283,764.7060930710463,474.408504005139,0.0,0.0,0.0,631.5545785887552,0.0,26421.788644049528,0.0,3270.688522943648,654.1377045887297,23.95609217708575,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,874.9966097628958,1624.6223620781332,469.3676764764216,874.9966097628958,618.5252682128096,256.4713415500862,3966.180779696927,0.0,874.9966097628958,0.0,1624.6223620781332,41.71861364849792,427.6490628279237,0.0,0.0,41.71861364849792,55.62481819799723,13.906204549499307,1302.6456725908195,434.2152241969398,3361.4832588658924,50.422248882988384,32.909633378047644,32.492447241562665,202.01836553658023,765.9641237856181,3734.950772103069,0.0,0.0,0.0,55.62481819799723,0.0,26421.788644049528,0.0,0.0,654.1377045887297,23.955144744220544,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,870.1435641489672,1613.9602094665456,469.31332384173925,870.1435641489672,615.1935726639508,254.94999148501645,3966.180779696927,0.0,870.1435641489672,0.0,1613.9602094665456,0.0,469.31332384173925,0.0,0.0,0.0,0.0,0.0,1339.4568879907065,446.4856293302355,3399.9027267874876,50.99854090181231,32.27920418933091,32.27920418933091,200.96559989798456,763.0081785086942,3716.425275965947,0.0,0.0,0.0,0.0,0.0,26368.94506676143,0.0,0.0,654.1377045887297,23.95469090670905,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,864.6669787492417,1603.732964305423,462.59284051839177,864.6669787492417,611.163409553805,253.50356919543674,3966.180779696927,0.0,864.6669787492417,0.0,1603.732964305423,0.0,462.59284051839177,0.0,0.0,0.0,0.0,0.0,1327.2598192676335,442.4199397558778,3373.412723328934,50.60119084993401,32.07465928610846,32.07465928610846,199.6007296874534,756.7711788654822,3687.763962438538,0.0,0.0,0.0,0.0,0.0,26316.20717662791,0.0,0.0,654.1377045887297,23.95606533913839,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,861.9196809874664,1600.538562770219,462.79361691868456,861.9196809874664,609.2611655265109,252.65851546095556,3966.180779696927,0.0,861.9196809874664,0.0,1600.538562770219,0.0,462.79361691868456,0.0,0.0,0.0,0.0,0.0,1324.713297906151,441.5710993020503,3366.82295997842,50.502344399676296,32.01077125540438,32.01077125540438,199.0106857061611,755.1056719186964,3680.357532595067,0.0,0.0,0.0,0.0,0.0,26263.57476227466,0.0,0.0,654.1377045887297,23.95728390466601,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,812.5227195157023,1535.222182727913,424.59047740689107,812.5227195157023,591.5082350931189,221.01448442258345,3966.180779696927,0.0,812.5227195157023,0.0,1535.222182727913,0.0,424.59047740689107,0.0,0.0,0.0,0.0,0.0,1237.1131969225935,412.3710656408645,3184.706445291371,47.77059667937056,30.704443654558258,30.704443654558258,187.32999702951585,708.8805466588675,3481.215926309375,0.0,0.0,0.0,0.0,0.0,26158.62551752462,0.0,0.0,654.1377045887297,23.95897498665914,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,816.3066263580637,1542.0410815074695,421.57664844010577,816.3066263580637,594.746781686736,221.5598446713277,3966.180779696927,0.0,816.3066263580637,0.0,1542.0410815074695,0.0,421.57664844010577,0.0,0.0,0.0,0.0,0.0,1237.8832747981694,412.62775826605645,3192.5521145716953,47.88828171857543,30.84082163014939,30.84082163014939,188.0722420960151,710.2699253409457,5735.67922508897,0.0,0.0,0.0,0.0,0.0,26106.30826648957,2245.4849434423854,0.0,2784.3917664564233,23.95890771532964,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,818.7388058095107,1545.666817273414,417.6619216755802,818.7388058095107,596.9193377780015,221.8194680315093,3966.180779696927,0.0,818.7388058095107,0.0,1545.666817273414,0.0,417.6619216755802,0.0,0.0,0.0,0.0,0.0,1236.400727485091,412.1335758283637,3194.2011205868685,47.91301680880302,30.91333634546828,30.91333634546828,188.49771222302462,710.3709775511279,6763.127045253279,0.0,0.0,0.0,0.0,0.0,26054.095649956595,3270.688522943648,0.0,5887.239341298567,23.959305110141553,0.0,0.0,0.0,0.0,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,811.8895910810251,1534.642704967609,414.42127219675746,811.8895910810251,592.5114696483196,219.37812143270548,3966.180779696927,0.0,811.8895910810251,0.0,1534.642704967609,0.0,414.42127219675746,0.0,0.0,0.0,0.0,0.0,1226.3108632777826,408.77028775926084,3169.7238560046526,47.545857840069786,30.692854099352182,30.692854099352182,186.9267396601626,704.6285934581977,3465.5821617035876,0.0,0.0,0.0,0.0,0.0,26001.987458656684,0.0,0.0,5887.239341298567,23.957936219652645,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,811.8854478831797,1534.8970911205918,414.26211166172305,811.8854478831797,592.7965159309846,219.08893195219514,3966.180779696927,0.0,811.8854478831797,0.0,1534.8970911205918,0.0,414.26211166172305,0.0,0.0,0.0,0.0,0.0,1226.1475595449028,408.71585318163426,3169.760503847129,47.54640755770693,30.697941822411835,30.697941822411835,186.9212354102327,704.5793797943976,3465.624030459891,0.0,0.0,0.0,0.0,0.0,25949.983483739372,0.0,0.0,5887.239341298567,23.95673753339472,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,774.7766383729447,1470.1288971947356,396.8843666739851,774.7766383729447,566.1185384353223,208.65809993762235,3966.180779696927,0.0,774.7766383729447,0.0,1470.1288971947356,0.0,396.8843666739851,0.0,0.0,0.0,0.0,0.0,1171.6610050469299,390.5536683489766,3032.3435705906422,45.48515355885963,29.402577943894713,29.402577943894713,178.4221299940526,673.2661077896782,3315.0560100313423,0.0,0.0,0.0,0.0,0.0,25898.083516771898,0.0,0.0,5887.239341298567,23.96098521765222,0.0,0.0,0.0,0.0,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,746.1202306670668,1419.3294914491128,384.1018437888106,746.1202306670667,544.6822708650524,201.43795980201438,3966.180779696927,0.0,746.1202306670668,0.0,1419.3294914491128,0.0,384.1018437888106,0.0,0.0,0.0,0.0,0.0,1130.2220744558774,376.7406914852925,2926.2922573902824,43.894383860854234,28.386589828982256,28.386589828982256,171.87338417517208,649.2816391792833,0.0,0.0,0.0,0.0,0.0,0.0,25846.287349738355,0.0,3198.833205084274,2515.3730802842942,23.964587788203474,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,734.3067330492298,1396.0701265993323,378.39103786069074,734.3067330492299,535.3037018323718,199.00303121685812,3966.180779696927,0.0,734.3067330492298,0.0,1396.0701265993323,0.0,378.39103786069074,0.0,0.0,0.0,0.0,0.0,1112.6977709099206,370.8992569699735,2879.667154479226,43.19500731718839,27.921402531986647,27.921402531986647,169.15972465363274,639.096794004768,1382.1417768508659,0.0,0.0,0.0,0.0,0.0,25794.594775038884,0.0,1765.722914663155,654.1377045887297,23.965491570497672,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,754.2073153716337,1431.0071371036183,391.62265361796705,754.2073153716337,549.3697471882786,204.83756818335513,3966.180779696927,0.0,754.2073153716337,0.0,1431.0071371036183,0.0,391.62265361796705,0.0,0.0,0.0,0.0,0.0,1145.8299689896007,381.9433229965336,2958.780429089753,44.38170643634629,28.620142742072368,28.620142742072368,173.82298230254986,657.3882972195745,3234.2254033127947,0.0,0.0,0.0,0.0,0.0,25743.00558548881,0.0,0.0,654.1377045887297,23.96606326307077,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,776.4620079558267,1473.5745708866448,397.1017663614031,776.4620079558267,566.8479981292736,209.6140098265531,3966.180779696927,0.0,776.4620079558267,0.0,1473.5745708866448,0.0,397.1017663614031,0.0,0.0,0.0,0.0,0.0,1173.56377431723,391.18792477241,3038.3262699762845,45.574894049644264,29.471491417732896,29.471491417732896,178.7952465914597,674.5010482489798,3321.6393934528537,0.0,0.0,0.0,0.0,0.0,25691.51957431783,0.0,0.0,654.1377045887297,23.96592337876191,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,768.3626993172508,1454.9421089523348,390.33732348021636,768.3626993172509,561.4333853247866,206.92931399246422,3966.180779696927,0.0,768.3626993172508,0.0,1454.9421089523348,0.0,390.33732348021636,0.0,0.0,0.0,0.0,0.0,1158.7000227974672,386.23334093248906,2999.875472682291,44.998132090234364,29.0988421790467,29.0988421790467,176.85886412286305,666.2880215036798,3279.9301532534814,0.0,0.0,0.0,0.0,0.0,25640.136535169197,0.0,0.0,654.1377045887297,23.96047066532315,0.0,0.0,0.0,0.0,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,752.1039712878699,1424.8347725670599,384.7978771517277,752.1039712878699,549.3501253677528,202.7538459201171,3966.180779696927,0.0,752.1039712878699,0.0,1424.8347725670599,0.0,384.7978771517277,0.0,0.0,0.0,0.0,0.0,1136.9018484395974,378.9672828131991,2940.7039038198564,44.11055855729784,28.496695451341196,28.496695451341196,173.1876928125995,653.2589250857789,5460.480489534821,0.0,0.0,0.0,0.0,0.0,25588.856262098863,2245.4849434423854,0.0,2784.3917664564233,23.96373878477154,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,761.1531926437234,1443.1913966972654,385.81121428187873,761.1531926437234,555.8894042942209,205.26378834950253,3966.180779696927,0.0,761.1531926437234,0.0,1443.1913966972654,0.0,385.81121428187873,0.0,0.0,0.0,0.0,0.0,1146.9644069256021,382.32146897520073,2972.4772725980683,44.58715908897102,28.86382793394531,28.86382793394531,175.17783102848253,659.8141149605449,6520.65844152706,0.0,0.0,0.0,0.0,0.0,25537.678549574666,3270.688522943648,0.0,5887.239341298567,23.96535408035107,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,756.731550599178,1435.9829804152373,385.9571143126504,756.731550599178,551.7681549748523,204.96339562432573,3966.180779696927,0.0,756.731550599178,0.0,1435.9829804152373,0.0,385.9571143126504,0.0,0.0,0.0,0.0,0.0,1142.6886649118285,380.89622163727614,2959.567866964342,44.39351800446513,28.719659608304745,28.719659608304745,174.2216639212948,656.9507227796456,3235.622368106711,0.0,0.0,0.0,0.0,0.0,25486.60319247552,0.0,0.0,5887.239341298567,23.966862921364445,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,748.0757913215486,1420.639335185925,382.39868592952774,748.0757913215486,545.1448119791977,202.9309793423509,3966.180779696927,0.0,748.0757913215486,0.0,1420.639335185925,0.0,382.39868592952774,0.0,0.0,0.0,0.0,0.0,1130.4744772510765,376.8248257503588,2927.93863818736,43.919079572810396,28.4127867037185,28.4127867037185,172.25032028993311,649.8197990205393,3200.9336114575403,0.0,0.0,0.0,0.0,0.0,25435.62998609057,0.0,0.0,5887.239341298567,23.969047573214077,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,730.2936054868406,1386.9815521640378,373.9726098268328,730.2936054868408,532.5953462370647,197.698259249776,3966.180779696927,0.0,730.2936054868406,0.0,1386.9815521640378,0.0,373.9726098268328,0.0,0.0,0.0,0.0,0.0,1104.2662153136735,368.08873843789115,2859.336505915602,42.89004758873403,27.739631043280756,27.739631043280756,168.17267311872195,634.6307212319086,3125.878488709618,0.0,0.0,0.0,0.0,0.0,25384.758726118394,0.0,0.0,5887.239341298567,23.968420167158072,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,725.9945610045515,1373.829790323475,373.80307762093327,725.9945610045515,528.9300233907403,197.06453761381124,3966.180779696927,0.0,725.9945610045515,0.0,1373.829790323475,0.0,373.80307762093327,0.0,0.0,0.0,0.0,0.0,1099.7976386254848,366.5992128751616,2840.2266418241215,42.603399627361824,27.4765958064695,27.4765958064695,167.23535538929863,631.391159504761,3105.018588453722,0.0,0.0,0.0,0.0,0.0,25333.98920866616,0.0,0.0,5887.239341298567,23.967430927798667,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,753.573050771862,1420.859753980328,388.22658246200075,753.573050771862,550.2092141844738,203.36383658738816,3966.180779696927,0.0,753.573050771862,0.0,1420.859753980328,388.22658246200075,0.0,0.0,0.0,388.22658246200075,517.6354432826677,129.40886082066692,753.573050771862,251.19101692395398,2425.623821676144,36.384357325142155,32.299460904226564,28.417195079606557,173.5970146199206,651.2979056735168,1427.1600150829147,4.774847184307873e-12,0.0,4.774847184307873e-12,517.6354432826629,0.0,25775.07490136736,0.0,1786.7972778047947,4003.7896363479745,23.963477338309563,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,744.8523971150589,1401.3626865759975,386.81260959869763,744.8523971150589,543.6365950415387,201.21580207352017,3966.180779696927,0.0,744.8523971150589,0.0,1401.3626865759975,386.81260959869763,0.0,0.0,0.0,386.81260959869763,515.7501461315968,128.9375365328992,744.8523971150589,248.2841323716863,2394.4992160627426,35.91748824094114,31.895379827506925,28.02725373151995,171.6693579483264,644.7311486528798,0.0,-1.9326762412674725e-12,0.0,0.0,515.7501461315987,0.0,26213.487390389644,0.0,3177.7588419426347,654.1377045887297,23.9639281844638,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,738.9006381902284,1389.269397074216,385.6020130218324,738.9006381902284,539.0404696585473,199.8601685316811,3966.180779696927,0.0,738.9006381902284,0.0,1389.269397074216,205.83807508473183,179.7639379371006,0.0,0.0,205.83807508473183,274.45076677964244,68.61269169491061,918.6645761273289,306.2215253757763,2614.155498577321,39.21233247865981,29.843768692331636,27.78538794148432,170.34630129660442,642.0220074797671,3155.7940557660418,0.0,0.0,0.0,274.45076677964244,0.0,26421.788644049528,0.0,0.0,654.1377045887297,23.963439588289557,0.0,0.0,0.0,0.0,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,727.1255417628447,1365.2843191708155,377.6951014219018,727.1255417628447,530.6325536730659,196.49298808977878,3966.180779696927,0.0,727.1255417628447,0.0,1365.2843191708155,0.0,377.6951014219018,0.0,0.0,0.0,0.0,0.0,1104.8206431847466,368.27354772824884,2838.378510083811,42.57567765125716,27.30568638341631,27.30568638341631,167.58484899021997,633.0454471365586,3103.150409492121,0.0,0.0,0.0,0.0,0.0,26368.94506676143,0.0,0.0,654.1377045887297,23.96186715131859,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,699.4865382335482,1316.1169196666274,363.0341211410979,699.4865382335483,509.68864690001317,189.79789133353512,3966.180779696927,0.0,699.4865382335482,0.0,1316.1169196666274,0.0,363.0341211410979,0.0,0.0,0.0,0.0,0.0,1062.5206593746461,354.17355312488206,2732.8111321661554,40.99216698249233,26.322338393332547,26.322338393332547,161.20419326923928,609.0145901632787,2987.6521692045503,0.0,0.0,0.0,0.0,0.0,26316.20717662791,0.0,0.0,654.1377045887297,23.963017324813702,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,706.5230645152749,1332.3412246884395,365.2851464701922,706.5230645152749,515.2501530814728,191.27291143380205,3966.180779696927,0.0,706.5230645152749,0.0,1332.3412246884395,0.0,365.2851464701922,0.0,0.0,0.0,0.0,0.0,1071.8082109854672,357.2694036618224,2761.418839335729,41.421282590035936,26.64682449376879,26.64682449376879,162.79112782428695,614.775463063683,3018.924898737593,0.0,0.0,0.0,0.0,0.0,26263.57476227466,0.0,0.0,654.1377045887297,23.96381883872022,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,695.2572524784523,1307.2601216016674,359.69351822692647,695.2572524784523,507.1283566992612,188.12889577919117,3966.180779696927,0.0,695.2572524784523,0.0,1307.2601216016674,0.0,359.69351822692647,0.0,0.0,0.0,0.0,0.0,1054.9507707053788,351.65025690179294,2713.8611492088394,40.70791723813259,26.145202432033347,26.145202432033347,160.20303928556575,604.851618289558,2967.0625105966033,0.0,0.0,0.0,0.0,0.0,26211.047612750113,0.0,0.0,654.1377045887297,23.963563026747583,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,686.0868400957185,1327.5732046664973,326.31179060099583,686.0868400957185,520.450218325848,165.63662176987043,3966.180779696927,0.0,686.0868400957185,0.0,1327.5732046664973,0.0,326.31179060099583,0.0,0.0,0.0,0.0,0.0,1012.3986306967142,337.4662102322381,2677.4380455954497,40.16157068393174,26.551464093329948,26.551464093329948,157.37440792045933,588.1051170232892,2928.0769523864997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.957834362269843,0.0,0.0,0.0,-1.9326762412674725e-12,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,677.8257549901726,1310.1451080621566,325.33248470151517,677.8257549901725,514.4090237153241,163.41673127484847,3966.180779696927,0.0,677.8257549901726,0.0,1310.1451080621566,0.0,325.33248470151517,0.0,0.0,0.0,0.0,0.0,1003.1582396916879,334.3860798972293,2647.689427651074,39.71534141476611,26.202902161243134,26.202902161243134,155.55742276848324,582.0646484029648,2895.3679961568087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.956935227471977,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,686.1483306152121,1323.5723365623885,328.30242301126333,686.1483306152122,520.5315867155423,165.6167438996699,3966.180779696927,0.0,686.1483306152121,0.0,1323.5723365623885,0.0,328.30242301126333,0.0,0.0,0.0,0.0,0.0,1014.4507536264755,338.1502512088252,2676.173341397689,40.142600120965334,26.47144673124777,26.47144673124777,157.44057891231895,588.676323704605,2926.699413893469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.95743105729091,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,696.4304666350641,1343.3320878426914,332.96217463411955,696.4304666350642,528.2854388115443,168.1450278235199,3966.180779696927,0.0,696.4304666350641,0.0,1343.3320878426914,0.0,332.96217463411955,0.0,0.0,0.0,0.0,0.0,1029.3926412691837,343.1308804230612,2715.8556095349363,40.737834143024045,26.866641756853827,26.866641756853827,159.7948244569918,597.3968225367847,2970.121551648659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.95857868719868,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,695.2094954541516,1336.9816905899013,329.3618006010255,695.2094954541516,528.1834677073446,167.026027746807,3966.180779696927,0.0,695.2094954541516,0.0,1336.9816905899013,0.0,329.3618006010255,0.0,0.0,0.0,0.0,0.0,1024.571296055177,341.5237653517257,2703.076751996804,40.546151279952056,26.739633811798026,26.739633811798026,159.4379149955677,594.9870992508414,2956.54008589592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.958375345054144,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,689.1818322699054,1323.083210296988,325.16747731054085,689.1818322699054,523.6598295078827,165.5220027620227,3966.180779696927,0.0,689.1818322699054,0.0,1323.083210296988,0.0,325.16747731054085,0.0,0.0,0.0,0.0,0.0,1014.3493095804463,338.11643652681545,2675.54895640425,40.13323434606375,26.461664205939762,26.461664205939762,158.02086554957992,589.1938648343387,2926.626384711774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.95859342339332,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,662.3591366030284,1269.742236635258,313.62254360775506,662.3591366030284,503.39846190638633,158.96067469664214,3966.180779696927,0.0,662.3591366030284,0.0,1269.742236635258,0.0,313.62254360775506,0.0,0.0,0.0,0.0,0.0,975.9816802107835,325.3272267369278,2571.0511435829694,38.56576715374454,25.39484473270516,25.39484473270516,151.90001727175095,566.5827006278337,2812.306617473875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.959927554148955,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,666.5039432414604,1273.461507973658,312.5468082632606,666.5039432414605,506.5362182259592,159.9677250155013,3966.180779696927,0.0,666.5039432414604,0.0,1273.461507973658,0.0,312.5468082632606,0.0,0.0,0.0,0.0,0.0,979.050751504721,326.35025050157367,2578.862509979953,38.68293764969929,25.46923015947316,25.46923015947316,152.77006899007782,568.7417174602971,2821.253976938678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.9575520572533,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,667.4572112129393,1273.5748703123218,312.305774660753,667.4572112129395,506.3011709960666,161.15604021687278,3966.180779696927,0.0,667.4572112129393,0.0,1273.5748703123218,0.0,312.305774660753,0.0,0.0,0.0,0.0,0.0,979.7629858736923,326.5876619578974,2579.925518143911,38.69888277215867,25.471497406246435,25.471497406246435,152.96811950414204,569.197659046691,2822.5355152327047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.956695195468317,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,680.5381403405729,1296.5481015290688,318.57133942363765,680.538140340573,514.7613111901462,165.77682915042678,3966.180779696927,0.0,680.5381403405729,0.0,1296.5481015290688,0.0,318.57133942363765,0.0,0.0,0.0,0.0,0.0,999.1094797642106,333.03649325473685,2628.694074548016,39.43041111822024,25.930962030581377,25.930962030581377,155.96799924450585,580.2968276786257,2875.954408971904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.955674379612876,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,679.5983110100871,1293.9146060156502,323.2839836417802,679.5983110100872,512.8929745468844,166.70533646320274,3966.180779696927,0.0,679.5983110100871,0.0,1293.9146060156502,0.0,323.2839836417802,0.0,0.0,0.0,0.0,0.0,1002.8822946518673,334.2940982172891,2631.0909988848066,39.4663649832721,25.878292120313006,25.878292120313006,155.88555386090238,581.4026013020896,2878.199501969605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.95533023862711,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,706.6749027565996,1346.9338065592501,329.52071692446424,706.6749027565997,533.8743449101318,172.80055784646797,3966.180779696927,0.0,706.6749027565996,0.0,1346.9338065592501,0.0,329.52071692446424,0.0,0.0,0.0,0.0,0.0,1036.1956196810638,345.39853989368794,2728.527966134002,40.92791949201003,26.938676131185,26.938676131185,161.92216827932154,602.1259799273895,2985.255406167706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.955402964579182,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,710.675889237184,1355.7958874600274,333.0150511401805,710.6758892371842,537.4707146477356,173.20517458944855,3966.180779696927,0.0,710.675889237184,0.0,1355.7958874600274,0.0,333.0150511401805,0.0,0.0,0.0,0.0,0.0,1043.6909403773645,347.89698012578816,2747.38380796318,41.2107571194477,27.11591774920055,27.11591774920055,162.884131130664,606.223703874301,3005.7105317116925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.95726612804717,0.0,0.0,0.0,0.0,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,715.3104814001525,1364.7232134161093,336.4684096248158,715.3104814001525,540.9765181771846,174.33396322296787,3966.180779696927,0.0,715.3104814001525,0.0,1364.7232134161093,0.0,336.4684096248158,0.0,0.0,0.0,0.0,0.0,1051.7788910249683,350.59296367498945,2767.095068116067,41.50642602174101,27.294464268322187,27.294464268322187,163.980819218443,610.6691374518178,3027.1712418928955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.95845736383918,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,709.9669229130802,1354.4362595292232,336.05310273409873,709.9669229130801,536.6668910260578,173.30003188702236,3966.180779696927,0.0,709.9669229130802,0.0,1354.4362595292232,0.0,336.05310273409873,0.0,0.0,0.0,0.0,0.0,1046.020025647179,348.673341882393,2749.1296270587954,41.23694440588193,27.088725190584466,27.088725190584466,162.80978864401246,606.8975253134563,3007.353810489858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.958380223792727,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,700.7974116578282,1338.5907466494896,330.7325642402759,700.7974116578281,529.1915922360455,171.60581942178263,3966.180779696927,0.0,700.7974116578282,0.0,1338.5907466494896,0.0,330.7325642402759,0.0,0.0,0.0,0.0,0.0,1031.529975898104,343.843325299368,2713.964047846962,40.709460717704424,26.77181493298979,26.77181493298979,160.68127056939656,598.7776864524486,2968.8984090000413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.961878284350977,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,725.4516269905783,1383.9799944388897,337.0265845110119,725.4516269905783,549.417356929322,176.03427006125642,3966.180779696927,0.0,725.4516269905783,0.0,1383.9799944388897,0.0,337.0265845110119,0.0,0.0,0.0,0.0,0.0,1062.4782115015903,354.15940383386345,2800.6176097743437,42.00926414661515,27.679599888777794,27.679599888777794,166.19554376726583,617.7234115253,3064.1816174657783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.956127227978392,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,731.4723531101164,1393.7717744974325,335.0358634297782,731.4723531101165,555.6681730912748,175.8041800188417,3966.180779696927,0.0,731.4723531101164,0.0,1393.7717744974325,0.0,335.0358634297782,0.0,0.0,0.0,0.0,0.0,1066.5082165398946,355.50273884663153,2815.7827298839584,42.236740948259374,27.87543548994865,27.87543548994865,167.44932417810872,620.9396749528969,3081.2196659902243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.949768433230297,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,747.504687310174,1422.8078288690804,337.5441360852749,747.504687310174,568.7876630222147,178.7170242879592,3966.180779696927,0.0,747.504687310174,0.0,1422.8078288690804,0.0,337.5441360852749,0.0,0.0,0.0,0.0,0.0,1085.0488233954488,361.6829411318163,2869.5395933963455,43.04309390094518,28.45615657738161,28.45615657738161,170.99332601971213,632.6316742072368,3140.488326471767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.946039384600507,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,742.8433049796272,1414.0193177549895,335.7423755305923,742.8433049796272,565.2157262143046,177.62757876532265,3966.180779696927,0.0,742.8433049796272,0.0,1414.0193177549895,0.0,335.7423755305923,0.0,0.0,0.0,0.0,0.0,1078.5856805102194,359.52856017007315,2852.133558435282,42.782003376529225,28.28038635509979,28.28038635509979,169.93474081416392,628.8060770709659,3121.411075336173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.946044055850646,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,737.3320764395713,1403.4492200932027,332.88068418587085,737.3320764395713,560.9680527211019,176.3640237184694,3966.180779696927,0.0,737.3320764395713,0.0,1403.4492200932027,0.0,332.88068418587085,0.0,0.0,0.0,0.0,0.0,1070.2127606254421,356.7375868751474,2830.399567593792,42.45599351390688,28.068984401864054,28.068984401864054,168.66372470226645,623.9952738950487,3097.6572546136945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.945917788248014,0.0,0.0,0.0,-4.547473508864641e-13,0.0
