timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,678.4433698381703,1398.6632582835384,760.1848400797242,678.4433698381703,652.101727356606,26.341642481564215,4416.38229418101,610.8834036926147,67.55996614555556,0.0,1398.6632582835384,760.1848400797242,0.0,888.5576780983487,277.67427440573397,760.1848400797242,1013.5797867729655,253.39494669324137,67.55996614555556,22.51998871518519,1488.7432131442793,22.33114819716419,35.57511356646801,27.973265165670767,167.78221283886572,807.2509495823291,3644.542417783762,1902.137464871314,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.832385478441786,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,675.0158630097899,1390.0654166635488,746.2098686651207,675.0158630097899,648.6394586690398,26.376404340750177,4416.38229418101,607.2137376669854,67.80212534280452,0.0,1390.0654166635488,746.2098686651208,-1.1368683772161603e-13,883.2199820610697,276.00624439408426,746.2098686651208,994.9464915534943,248.73662288837357,67.8021253428044,22.600708447601466,1480.4682504539546,22.207023756809317,35.263407019922184,27.801308333270978,166.66522470217797,799.2805395422397,3610.5716878807007,1878.166473614564,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.83130469650407,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,679.7962302741901,1396.658233792927,742.6505939674248,679.7962302741902,652.1139497527557,27.682280521434432,4416.38229418101,610.6071771541745,69.18905312001561,1104.0911300718885,292.5671037210384,742.6505939674248,0.0,888.1558940424355,277.5487168882611,1846.7417240393133,2462.3222987190843,615.5805746797711,69.18905312001561,23.06301770667187,384.8191745477259,5.772287618215888,46.40058191625167,5.851342074420768,167.60440456636397,1141.8209254499563,3960.925983484497,3350.47819276152,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.83358822932575,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,677.4440704622406,1390.455544904465,735.172623793819,677.4440704622406,649.4887198126949,27.95535064954571,4416.38229418101,608.0676486456468,69.37642181659373,1169.8192451995324,220.63629970493253,735.172623793819,0.0,884.4620343936682,276.3943857480213,1904.9918689933513,2539.9891586578015,634.9972896644504,69.37642181659373,23.125473938864577,313.1381954603908,4.697072931905862,46.85902958802281,4.4127259940986505,166.8921705663328,1157.3781484316964,6205.935331034605,3424.4511930514695,3424.45119305147,0.0,0.0,0.0,0.0,2245.4849434423854,0.0,2784.3917664564233,23.834661935487087,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,680.5482512755609,1397.859426422218,739.8010376863824,680.5482512755608,652.7213458313423,27.82690544421853,4416.38229418101,611.1848834727207,69.36336780284023,1397.8594264222181,-2.2737367544323206e-13,739.8010376863824,0.0,888.9961941421392,277.8113106694185,2137.6604641086005,2850.2139521448007,712.5534880362002,69.36336780284023,23.121122600946745,92.48449040378675,1.3872673560568012,49.33379316953037,-4.547473508864641e-15,167.69062704820817,1231.8976088803606,7320.794847208169,3739.21014628694,5074.25305785225,0.0,0.0,0.0,0.0,3270.688522943648,0.0,5887.239341298567,23.833585936363253,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,674.14915662343,1385.5637456101035,736.7494006360134,674.14915662343,646.6788503654183,27.470306258011757,4416.38229418101,605.7602215959145,68.38893502751557,1385.563745610103,4.547473508864641e-13,736.7494006360134,0.0,881.1057768667847,275.3455552708702,2122.3131462461165,2829.7508616614887,707.4377154153722,68.38893502751557,22.796311675838524,91.18524670335455,1.3677787005503181,48.93440637466324,9.094947017729283e-15,166.21333116450964,1222.095098601804,4018.5574014713525,3710.8566385282734,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5887.239341298567,23.836451777671847,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,685.9888150337893,1406.1966413318721,747.4838115287048,685.9888150337893,657.0130203354087,28.97579469838063,4416.38229418101,615.2576527584837,70.73116227530556,0.0,1406.1966413318721,747.4838115287048,0.0,894.9202221941581,279.6625694356744,747.4838115287048,996.645082038273,249.16127050956825,70.73116227530556,23.57705409176852,1500.5048576989461,22.507572865484192,35.59877094192449,28.123932826637443,169.0722351534028,807.7034058244601,3647.372673718825,1891.5653042324311,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5887.239341298567,23.8348815585984,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,719.2260862706054,1470.6921116592655,778.4882419779155,719.2260862706054,688.2116624915999,31.01442377900549,4416.38229418101,643.7852006249416,75.4408856456638,0.0,1470.6921116592655,778.4882419779155,0.0,936.4148372726423,292.6296366477007,778.4882419779155,1037.9843226372207,259.49608065930516,75.4408856456638,25.146961881887933,1571.2799591868172,23.569199387802257,37.198724652964465,29.41384223318531,177.12505346542713,844.5794989282729,2119.1183420322795,1974.399159909863,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1693.867596803782,4101.74612108,23.824301887749662,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,731.5712406046114,1498.0062280806287,792.3256097381486,731.5712406046114,700.5905320748632,30.980708529748235,4416.38229418101,655.4765930631552,76.0946475414562,0.0,1498.0062280806287,792.3256097381486,0.0,953.420499000953,297.9439059377978,792.3256097381486,1056.4341463175315,264.10853657938287,76.0946475414562,25.36488251381873,1599.4657581359036,23.991986372038554,37.88338065899406,29.960124561612574,180.17993814422576,859.4327547678703,610.647310247611,2009.8546453184845,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3270.688522943648,654.1377045887297,23.82044393464635,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,726.9628417374638,1488.6435949123436,786.9264690282538,726.9628417374638,696.4482900061317,30.514551731332112,4416.38229418101,651.2613038366312,75.70153790083259,0.0,1488.6435949123436,786.9264690282538,0.0,947.2891692169181,296.0278653802869,786.9264690282538,1049.2352920376716,262.3088230094179,75.70153790083259,25.233845966944198,1589.5789787801205,23.843684681701806,37.64213658852941,29.772871898246873,179.03452995632358,853.8637574814508,3856.39666315951,1996.5244612545898,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.8190460665051,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,721.5188256108779,1475.8753630357844,778.3823134000222,721.5188256108779,690.6369330487155,30.881892562162477,4416.38229418101,645.9489716931748,75.56985391770309,0.0,1475.8753630357844,778.3823134000221,1.1368683772161603e-13,939.562140644618,293.61316895144313,778.3823134000221,1037.8430845333628,259.4607711333407,75.5698539177032,25.189951305901065,1576.6351682593886,23.64952752389083,37.30133039471591,29.51750726071569,177.6200424330959,846.3522990031032,3822.128801049787,0.0,0.0,0.0,1977.4052251779808,0.0,1878.534963919082,0.0,0.0,654.1377045887297,23.822658525656887,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,722.150905825956,1478.0555345424284,784.2099290773562,722.150905825956,691.3897682505491,30.761137575406934,4416.38229418101,646.8308186175416,75.3200872084144,0.0,1478.0555345424284,784.2099290773562,0.0,940.8448270800606,294.0140084625189,784.2099290773562,1045.613238769808,261.403309692452,75.3200872084144,25.106695736138136,1578.482317486981,23.677234762304714,37.40320998162213,29.56111069084857,177.91485588449044,849.0804252103749,3833.4967946561173,0.0,0.0,0.0,1986.4580658498685,0.0,3761.9130565486194,0.0,0.0,654.1377045887297,23.823224198386505,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,719.2602427232629,1470.8410552216028,777.228964553404,719.2602427232629,688.5074013973573,30.75284132590559,4416.38229418101,643.7352964612115,75.52494626205134,0.0,1470.8410552216028,777.2289645534039,1.1368683772161603e-13,936.3422493981259,292.6069529369143,777.2289645534039,1036.305286071205,259.07632151780126,75.52494626205146,25.174982087350486,1571.5409835710047,23.573114753565072,37.1891107499661,29.416821104432056,177.10400391677598,844.1413070668052,7082.160092508724,6.821210263296962e-13,0.0,6.821210263296962e-13,1972.6475354693303,0.0,5628.404389131386,3270.688522943648,0.0,3756.985279430873,23.82158792504678,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,712.2595708290665,1456.6537714600877,763.1140105496386,712.2595708290665,681.8831683329217,30.376402496144784,4416.38229418101,637.4913190752209,74.76825175384568,2.7129813547203824e-13,1456.6537714600875,763.1140105496386,0.0,927.2601004730485,289.76878139782764,763.1140105496388,1017.4853473995183,254.37133684987958,74.76825175384568,24.922750584615226,1556.3447737985484,23.345171606978226,36.76421553469814,29.13307542920175,175.2047940466889,833.5101254498895,6011.022421731069,0.0,0.0,0.0,1944.7454478725667,0.0,7464.655755832063,2245.4849434423854,0.0,5887.239341298567,23.82288025868521,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,716.3847110078053,1470.24293408495,765.5298263377208,716.3847110078053,686.8590257179516,29.525685289853765,4416.38229418101,642.9452623299472,73.43944867785808,0.0,1470.24293408495,765.5298263377208,0.0,935.1931088435597,292.2478465136124,765.5298263377208,1020.7064351169611,255.17660877924027,73.43944867785808,24.479816225952693,1568.1621989887608,23.52243298483141,37.060156945076216,29.404858681699004,176.17959861150015,838.0713187419121,3790.228790172388,2319.0794354811,2319.0794354811,0.0,0.0,363.1798915205794,7067.431821667157,0.0,0.0,5887.239341298567,23.823709074742894,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,715.8375539334193,1471.584667258236,760.8405241741573,715.8375539334193,686.5522687039066,29.285285229512596,4416.38229418101,643.4157428028785,72.42181113054073,0.0,1471.584667258236,760.8405241741573,0.0,935.8774440769142,292.4617012740357,760.8405241741573,1014.4540322322097,253.61350805805242,72.42181113054073,24.140603710180244,1568.147082098957,23.522206231484354,37.040098586906296,29.43169334516472,175.94735104609788,836.1571622519216,3784.4199076177347,2306.08251971698,2306.08251971698,0.0,0.0,355.7510434078562,6678.822175489237,0.0,0.0,5887.239341298567,23.82734874800225,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,726.7572703559053,1491.6860317885257,779.1892131109915,726.7572703559053,696.3308010934364,30.426469262468878,4416.38229418101,652.526936620979,74.23033373492638,0.0,1491.6860317885257,779.1892131109915,0.0,949.1300896305149,296.6031530095359,779.1892131109915,1038.9189508146553,259.72973770366383,74.23033373492638,24.743444578308793,1590.659810101761,23.859897151526415,37.62561276688043,29.833720635770515,178.80480847157003,851.2003743172559,3848.832889572678,3317.02031325977,3317.02031325977,0.0,0.0,1328.9712728145994,5266.547401859733,0.0,0.0,5887.239341298567,23.826326070177206,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,744.5282062025703,1530.7327055100534,800.5407709674352,744.5282062025703,713.7910353701027,30.737170832467633,4416.38229418101,669.3963597861872,75.13184641638315,0.0,1530.7327055100534,800.540770967435,1.1368683772161603e-13,973.6674324162723,304.2710726300851,800.540770967435,1067.3876946232467,266.8469236558117,75.13184641638327,25.04394880546109,1630.9085007318977,24.463627510978466,38.62006181987542,30.61465411020107,183.24500159072937,873.1052901231421,678.2184498595545,4904.21584858014,4904.21584858014,0.0,0.0,2863.160721540621,2242.160915960623,0.0,3270.688522943648,2439.6309248072957,23.823878957720005,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,744.4672619268666,1530.6257379271792,802.3634121154568,744.4672619268666,713.8882302464617,30.579031680404952,4416.38229418101,669.2817451176805,75.18551680918608,0.0,1530.6257379271792,802.3634121154568,0.0,973.5007201711717,304.21897505349114,802.3634121154568,1069.817882820609,267.45447070515223,75.18551680918608,25.06183893639536,1630.8730936727607,24.46309640509141,38.636148879698155,30.612514758543586,183.27700573524342,873.7240504736152,2257.3128656393374,4169.111367414047,4617.13329813829,0.0,0.0,2125.792764422267,0.0,0.0,1693.8675968037815,654.1377045887297,23.822370682772807,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,737.2295475216407,1514.0143795037668,794.4417567983973,737.2295475216406,706.3728803776111,30.856667144029583,4416.38229418101,662.2833451199014,74.94620240173936,0.0,1514.0143795037668,794.4417567983973,0.0,963.3212292653111,301.0378841454097,794.4417567983973,1059.2556757311963,264.8139189327991,74.94620240173936,24.982067467246452,1613.9426493727526,24.20913974059129,38.22470515805931,30.280287590075336,181.4883177772278,865.036320811409,3910.7220046352113,2022.5769049965074,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.825597245195166,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,733.4317238654745,1507.7385686487926,789.9681477903247,733.4317238654745,703.2458930284936,30.185830836980898,4416.38229418101,659.3019604596305,74.12976340584396,0.0,1507.7385686487926,789.9681477903247,0.0,958.9846697594627,299.6827092998321,789.9681477903247,1053.2908637204328,263.3227159301082,74.12976340584396,24.70992113528132,1606.5782531899179,24.098673797848768,38.0544528508791,30.15477137297585,180.5450154633823,860.5682598503076,3891.7067001548985,2012.2755334798953,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.824965377420458,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,729.6348403478825,1501.8103565883123,783.9482704890929,729.6348403478825,700.2316462022637,29.403194145618684,4416.38229418101,656.4209227123594,73.2139176355231,2.9497125462905786e-12,1501.8103565883093,783.9482704890929,0.0,954.7940693997955,298.3731466874361,783.9482704890959,1045.2643606521278,261.31609016303196,73.2139176355231,24.404639211841033,1599.4289134356734,23.9914337015351,37.87568983665721,30.036207131766187,179.55844672112215,855.5556534533898,3870.949120878676,2000.0584300519233,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.823837055802485,0.0,0.0,0.0,0.0,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,732.0704784645706,1505.8275019916634,783.4761994162258,732.0704784645707,702.336980238463,29.73349822610768,4416.38229418101,658.2862164269278,73.78426203764275,0.0,1505.8275019916634,783.4761994162258,0.0,957.5072238937132,299.22100746678535,783.4761994162258,1044.6349325549677,261.1587331387419,73.78426203764275,24.594754012547583,1604.2065180418538,24.063097770627806,37.95131203399553,30.11655003983327,180.07419468543642,857.1796491479679,3878.5538290204286,2002.142156448681,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.823247169100064,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,730.5124099796915,1503.3909851297317,779.5893502341921,730.5124099796914,700.7769819784461,29.735428001245303,4416.38229418101,657.2428397226433,73.26957025704814,2.9497125462905786e-12,1503.3909851297287,779.589350234192,1.1368683772161603e-13,955.9895850511176,298.7467453284742,779.589350234195,1039.4524669789266,259.86311674473166,73.26957025704826,24.42319008568275,1601.0837454724597,24.016256182086895,37.86371320493658,30.067819702594576,179.63286622281925,854.613707471326,3868.1064528149423,1995.4420520300441,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.826142856949804,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,737.773110742011,1517.3066771830095,792.0030078098487,737.7731107420109,707.3684493557782,30.40466138623269,4416.38229418101,0.0,737.773110742011,0.0,1517.3066771830095,0.0,792.0030078098487,0.0,0.0,0.0,0.0,0.0,1529.7761185518598,509.9253728506199,3557.0081685854893,53.35512252878234,30.34613354366019,30.34613354366019,181.54081568719528,805.513578153918,3852.596373888787,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,654.1377045887297,23.82512600937722,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,891.7071191239033,1834.6600710310643,963.1724323140556,891.7071191239035,855.4962328167453,36.210886307158106,4416.38229418101,0.0,891.7071191239033,0.0,1834.6600710310643,0.0,963.1724323140556,0.0,0.0,0.0,0.0,0.0,1854.879551437959,618.293183812653,4307.832806281676,64.61749209422514,36.693201420621286,36.693201420621286,219.5789103747371,975.8759891228578,4665.415611591881,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,654.1377045887297,23.78490012454028,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1153.201387781968,2371.445893722395,1242.2366914227023,1153.201387781968,1106.024633995606,47.176753786361814,4416.38229418101,0.0,1153.201387781968,0.0,2371.445893722395,0.0,1242.2366914227023,0.0,0.0,0.0,0.0,0.0,2395.4380792046704,798.4793597348902,5565.363332661956,83.48044998992933,47.4289178744479,47.4289178744479,283.87710369259145,1260.6947491663066,6027.578722093366,0.0,0.0,0.0,0.0,0.0,24422.37527280793,0.0,0.0,654.1377045887297,23.722317118279175,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1223.6295756565569,2518.571386744397,1323.4196576819118,1223.6295756565569,1174.2022843442714,49.42729131228552,4416.38229418101,0.0,1223.6295756565569,0.0,2518.571386744397,0.0,1323.4196576819118,0.0,0.0,0.0,0.0,0.0,2547.0492333384686,849.0164111128229,5914.637031195689,88.71955546793534,50.37142773488794,50.37142773488794,301.36096498755364,1339.8397870380877,6405.460407120956,0.0,0.0,0.0,0.0,0.0,24373.530522262314,0.0,0.0,654.1377045887297,23.70483037292541,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1113.9878537864379,2293.576067720523,1204.669330820151,1113.9878537864379,1068.9412085999572,45.046645186480696,4416.38229418101,0.0,1113.9878537864379,0.0,2293.576067720523,0.0,1204.669330820151,0.0,0.0,0.0,0.0,0.0,2318.657184606589,772.8857282021963,5385.118980529309,80.77678470793963,45.87152135441046,45.87152135441046,274.35167027407823,1219.7572258930352,5831.990478220145,0.0,0.0,0.0,0.0,0.0,24324.783461217794,0.0,0.0,654.1377045887297,23.733494513115335,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1187.5819368500322,2445.110412085919,1285.707982473802,1187.5819368500322,1139.7880564369605,47.793880413071705,4416.38229418101,0.0,1187.5819368500322,0.0,2445.110412085919,0.0,1285.707982473802,0.0,0.0,0.0,0.0,0.0,2473.2899193238345,824.4299731079449,5742.830304517698,86.14245456776547,48.902208241718384,48.902208241718384,292.51688049872007,1300.893724657867,6219.294056067621,0.0,0.0,0.0,0.0,0.0,24276.133894295355,0.0,0.0,654.1377045887297,23.713572993286224,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1120.8002071179908,2307.4527903996673,1211.7885781437571,1120.8002071179908,1075.4361084713732,45.36409864661757,4416.38229418101,0.0,1120.8002071179908,0.0,2307.4527903996673,0.0,1211.7885781437571,0.0,0.0,0.0,0.0,0.0,2332.588785261748,777.5295950872493,5417.571170748664,81.26356756122996,46.14905580799335,46.14905580799335,276.0223014618483,1227.1135757263141,5867.155151387731,0.0,0.0,0.0,0.0,0.0,24227.58162650677,0.0,0.0,654.1377045887297,23.731911782509606,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1069.1668421731326,2199.0420608050563,1155.5716342748478,1069.1668421731324,1025.4568226032993,43.710019569833136,4416.38229418101,0.0,1069.1668421731326,0.0,2199.0420608050563,0.0,1155.5716342748478,0.0,0.0,0.0,0.0,0.0,2224.7384764479802,741.5794921493267,5165.360029402364,77.48040044103546,43.980841216101126,43.980841216101126,263.29237896393073,1170.313953986495,5594.094491239529,0.0,0.0,0.0,0.0,0.0,24179.126463253757,0.0,0.0,654.1377045887297,23.743651314467463,0.0,0.0,0.0,0.0,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,610.2858957226122,1254.2681979370116,660.9064415959783,610.2858957226122,584.8801452214705,25.40575050114174,4416.38229418101,0.0,610.2858957226122,0.0,1254.2681979370116,0.0,660.9064415959783,0.0,0.0,0.0,0.0,0.0,1271.1923373185905,423.73077910619685,2949.191314361799,44.23786971542698,25.08536395874023,25.08536395874023,150.32253897396828,668.4619157130726,3193.9224509686733,0.0,0.0,0.0,0.0,0.0,24130.768210327253,0.0,0.0,654.1377045887297,23.85594180368682,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,985.8837600570774,2025.6178778520468,1072.0328010794678,985.8837600570774,945.417079630926,40.4666804261515,4416.38229418101,0.0,985.8837600570774,0.0,2025.6178778520468,0.0,1072.0328010794678,0.0,0.0,0.0,0.0,0.0,2057.916561136545,685.972187045515,4769.506626034107,71.54259939051161,40.512357557040936,40.512357557040936,242.95635479144727,1081.4958563415557,5165.030295330148,0.0,0.0,0.0,0.0,0.0,24082.506673906602,0.0,0.0,654.1377045887297,23.75983274236377,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,628.9504754500132,1287.4814667227581,683.1010770900849,628.9504754500132,601.7498495480304,27.20062590198277,4416.38229418101,0.0,628.9504754500132,0.0,1287.4814667227581,0.0,683.1010770900849,0.0,0.0,0.0,0.0,0.0,1312.051552540098,437.350517513366,3036.883536776222,45.55325305164333,25.749629334455165,25.749629334455165,154.964181953726,689.3672111876456,3288.9002304504993,0.0,0.0,0.0,0.0,0.0,24034.341660558788,0.0,0.0,654.1377045887297,23.849104549882203,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,647.6423467383499,1329.297516894094,701.3657066940739,647.6423467383498,620.6105535938938,27.03179314445608,4416.38229418101,0.0,647.6423467383499,0.0,1329.297516894094,0.0,701.3657066940739,0.0,0.0,0.0,0.0,0.0,1349.0080534324238,449.6693511441413,3127.974921470659,46.91962382205988,26.585950337881883,26.585950337881883,159.52026986054932,709.2811455025142,3387.586715829032,0.0,0.0,0.0,0.0,0.0,23986.272977237677,0.0,0.0,654.1377045887297,23.84353211691086,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,893.4928971390025,1837.111390750591,976.7827950224462,893.4928971390025,857.103702430167,36.389194708835454,4416.38229418101,0.0,893.4928971390025,0.0,1837.111390750591,0.0,976.7827950224462,0.0,0.0,0.0,0.0,0.0,1870.2756921614487,623.4252307204829,4330.812313632523,64.96218470448784,36.74222781501182,36.74222781501182,220.3237437737675,982.1956148287618,4689.582697740802,0.0,0.0,0.0,0.0,0.0,23938.300431283194,0.0,0.0,654.1377045887297,23.782757542028722,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1151.20946919187,2367.909289928635,1255.2196975090003,1151.20946919187,1104.5506457892966,46.6588234025736,4416.38229418101,0.0,1151.20946919187,0.0,2367.909289928635,0.0,1255.2196975090003,0.0,0.0,0.0,0.0,0.0,2406.42916670087,802.1430555669567,5576.481512196462,83.64722268294693,47.358185798572705,47.358185798572705,283.7859911877464,1264.2926410347955,9309.319620607952,0.0,0.0,0.0,0.0,0.0,23890.423830420623,3270.688522943648,0.0,3756.985279430873,23.719866567501196,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,718.452034123875,1479.836702329588,780.8799847310418,718.4520341238751,689.0534169284504,29.398617195424727,4416.38229418101,0.0,718.452034123875,0.0,1479.836702329588,0.0,780.8799847310418,0.0,0.0,0.0,0.0,0.0,1499.332018854917,499.77733961830563,3478.9460608028103,52.184190912042155,29.59673404659176,29.59673404659176,177.03574852683172,788.1907471503631,6012.844411777251,0.0,0.0,0.0,0.0,0.0,23842.642982759786,2245.4849434423854,0.0,5887.239341298567,23.833092914621517,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,641.0557009355559,1325.786469251385,694.4486793288509,641.055700935556,616.2099463556265,24.84575457992954,4416.38229418101,0.0,641.0557009355559,0.0,1325.786469251385,0.0,694.4486793288509,0.0,0.0,0.0,0.0,0.0,1335.5043802644068,445.16812675480224,3106.4589762705937,46.5968846440589,26.515729385027697,26.515729385027697,157.9096799805627,702.7061501494793,3363.996999665273,0.0,0.0,0.0,0.0,0.0,23794.957696794263,0.0,0.0,5887.239341298567,23.850095225853906,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,619.669873441773,1280.768392747464,671.5043871725309,619.669873441773,595.5874335906061,24.0824398511669,4416.38229418101,0.0,619.669873441773,0.0,1280.768392747464,0.0,671.5043871725309,0.0,0.0,0.0,0.0,0.0,1291.1742606143039,430.39142020476794,3002.334073566536,45.035011103498036,25.615367854949284,25.615367854949284,152.64880401923563,679.3059710374001,3251.2486243991707,0.0,0.0,0.0,0.0,0.0,23747.367781400677,0.0,0.0,5887.239341298567,23.853775950447016,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,649.8269011464266,1343.9796440591256,700.4669018466383,649.8269011464266,624.9712782571179,24.85562288930877,4416.38229418101,0.0,649.8269011464266,0.0,1343.9796440591256,0.0,700.4669018466383,0.0,0.0,0.0,0.0,0.0,1350.293802993065,450.09793433102163,3144.371381383212,47.16557072074818,26.87959288118251,26.87959288118251,159.98152048805844,711.0042113021932,3405.2776583543823,0.0,0.0,0.0,0.0,0.0,23699.87304583788,0.0,0.0,5887.239341298567,23.844901716795924,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,999.4255192981241,2061.4735307382252,1087.1140112222233,999.4255192981241,960.7096223748623,38.71589692326177,4416.38229418101,0.0,999.4255192981241,0.0,2061.4735307382252,0.0,1087.1140112222233,0.0,0.0,0.0,0.0,0.0,2086.5395305203474,695.5131768401158,4843.526238098688,72.65289357148032,41.22947061476451,41.22947061476451,246.310657867847,1096.9356695089723,3551.0811339637617,0.0,0.0,0.0,0.0,0.0,23652.47329974621,0.0,1693.867596803782,4101.74612108,23.752807203095696,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1031.070379186936,2127.8803230169847,1127.4373173931103,1031.070379186936,991.2789345649102,39.791444622025885,4416.38229418101,0.0,1031.070379186936,0.0,2127.8803230169847,878.1614945645579,249.27582282855246,0.0,0.0,878.1614945645579,1170.8819927527438,292.72049818818596,1280.3462020154884,426.7820673384961,3835.0085923709694,57.52512888556454,51.33922140598527,42.55760646033969,254.2682428275976,1125.1927651061692,2140.892261759554,0.0,0.0,0.0,1170.8819927527438,0.0,24717.506246261826,0.0,3270.688522943648,654.1377045887297,23.74632879415254,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,788.4023139924607,1628.1576124115086,859.6856230586582,788.4023139924607,758.3457643210645,30.05654967139614,4416.38229418101,0.0,788.4023139924607,0.0,1628.1576124115086,39.02764144146204,820.6579816171961,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1609.0602956096568,536.3534318698856,3773.571339891051,56.603570098365765,32.9534286626448,32.563152248230175,194.36218964222857,865.8449863351757,4142.090535797806,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,0.0,654.1377045887297,23.805031850881896,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,853.2173372299965,1760.1810212127407,925.6545708501953,853.2173372299965,820.3813608698964,32.83597636010008,4416.38229418101,0.0,853.2173372299965,0.0,1760.1810212127407,0.0,925.6545708501953,0.0,0.0,0.0,0.0,0.0,1778.8719080801918,592.9573026933973,4132.01023198633,61.98015347979495,35.203620424254815,35.203620424254815,210.2146670259375,935.5593640476394,4474.61229334057,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,654.1377045887297,23.787193657057827,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1069.8184038060178,2205.7783252696076,1151.241143491553,1069.8184038060178,1028.2714700653376,41.54693374068021,4416.38229418101,0.0,1069.8184038060178,0.0,2205.7783252696076,0.0,1151.241143491553,0.0,0.0,0.0,0.0,0.0,2221.059547297571,740.3531824325237,5167.191054999703,77.50786582499553,44.11556650539215,44.11556650539215,263.3280976013627,1169.4202788696662,5596.258151436845,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,654.1377045887297,23.733071240251128,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1112.5187848107187,2292.270733258675,1199.4009647123796,1112.518784810719,1068.8787607551053,43.64002405561353,4416.38229418101,0.0,1112.5187848107187,0.0,2292.270733258675,0.0,1199.4009647123796,0.0,0.0,0.0,0.0,0.0,2311.9197495230983,770.6399165076995,5374.830399289473,80.62245598934209,45.8454146651735,45.8454146651735,273.89392246992077,1216.8471242973092,5821.037607079082,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,654.1377045887297,23.722929545112184,0.0,0.0,0.0,0.0,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,784.3205026191911,1610.7482749390072,844.0849817645002,784.3205026191911,751.2279826725915,33.09251994659958,4416.38229418101,0.0,784.3205026191911,0.0,1610.7482749390072,0.0,844.0849817645002,0.0,0.0,0.0,0.0,0.0,1628.4054843836911,542.801828127897,3781.955587450595,56.72933381175892,32.214965498780145,32.214965498780145,193.0399312673338,857.0010242045502,4096.15478352725,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,3756.985279430873,23.81593273024222,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,776.9522887870079,1592.3979146341062,836.5837945629883,776.9522887870079,743.2792248236493,33.67306396335859,4416.38229418101,0.0,776.9522887870079,0.0,1592.3979146341062,0.0,836.5837945629883,0.0,0.0,0.0,0.0,0.0,1613.5360833499963,537.8453611166655,3743.779359100768,56.15669038651152,31.847958292682126,31.847958292682126,191.23276749006445,848.9307355786058,6300.349677005095,0.0,0.0,0.0,0.0,0.0,24422.37527280793,2245.4849434423854,0.0,5887.239341298567,23.818757814016784,0.0,0.0,0.0,0.0,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,750.5622943411587,1541.1893820675061,812.0214185634909,750.5622943411587,718.9106505211282,31.651643820030493,4416.38229418101,0.0,750.5622943411587,0.0,1541.1893820675061,0.0,812.0214185634909,0.0,0.0,0.0,0.0,0.0,1562.5837129046495,520.8612376348832,3624.634332607039,54.36951498910558,30.823787641350123,30.823787641350123,184.84297481577264,821.7213027224617,3925.4943976946165,0.0,0.0,0.0,0.0,0.0,24373.530522262314,0.0,0.0,5887.239341298567,23.82308690735486,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,730.1245686535692,1501.1691673899575,792.9174371747973,730.1245686535692,699.8545707848791,30.269997868690083,4416.38229418101,0.0,730.1245686535692,0.0,1501.1691673899575,0.0,792.9174371747973,0.0,0.0,0.0,0.0,0.0,1523.0420058283667,507.68066860945555,3531.89184182778,52.9783776274167,30.02338334779915,30.02338334779915,179.8912926400183,800.5971055724888,3824.80827879081,0.0,0.0,0.0,0.0,0.0,24324.783461217794,0.0,0.0,5887.239341298567,23.827397746519583,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,712.6654853196461,1466.1175705105597,775.9584089832055,712.6654853196461,683.4487613868433,29.21672393280278,4416.38229418101,0.0,712.6654853196461,0.0,1466.1175705105597,0.0,775.9584089832055,0.0,0.0,0.0,0.0,0.0,1488.6238943028516,496.20796476761717,3450.949429581028,51.76424144371542,29.322351410211194,29.322351410211194,175.64385029605938,782.2607593278144,3737.002224141227,0.0,0.0,0.0,0.0,0.0,24276.133894295363,0.0,0.0,5887.239341298567,23.829956148315585,0.0,0.0,0.0,0.0,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,715.8565387472079,1469.8232097412904,776.4950662683217,715.8565387472079,685.9507684234072,29.905770323800628,4416.38229418101,0.0,715.8565387472079,0.0,1469.8232097412904,0.0,776.4950662683217,0.0,0.0,0.0,0.0,0.0,1492.3516050155295,497.4505350051765,3459.6253497619964,51.89438024642995,29.396464194825807,29.396464194825807,176.35159700154392,784.4894406428022,3746.6642553996217,0.0,0.0,0.0,0.0,0.0,24227.581626506773,0.0,0.0,5887.239341298567,23.82802316116158,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,721.5586617046079,1482.7189636381547,778.2886441920148,721.5586617046079,691.8869935825718,29.671668122036085,4416.38229418101,0.0,721.5586617046079,0.0,1482.7189636381547,0.0,778.2886441920148,0.0,0.0,0.0,0.0,0.0,1499.8473058966226,499.9491019655409,3482.515371500318,52.237730572504766,29.654379272763094,29.654379272763094,177.6439426423277,789.1395337258996,501.01728031702714,0.0,0.0,0.0,0.0,0.0,24179.12646325376,0.0,3270.688522943648,2439.6309248072957,23.825026801599314,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,755.101401266307,1556.2777298144451,811.2377587079545,755.1014012663071,725.2327860970781,29.86861516922893,4416.38229418101,0.0,755.101401266307,0.0,1556.2777298144451,0.0,811.2377587079545,0.0,0.0,0.0,0.0,0.0,1566.3391599742615,522.1130533247539,3644.7299431134606,54.67094914670191,31.125554596288904,31.125554596288904,185.82284186188144,824.857953525915,2253.6072465108396,0.0,0.0,0.0,0.0,0.0,24130.768210327256,0.0,1693.8675968037815,654.1377045887297,23.816010471267973,0.0,0.0,0.0,0.0,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,764.249324954433,1575.6012021071065,822.9669068578021,764.249324954433,733.9804227728778,30.268902181555163,4416.38229418101,0.0,764.249324954433,0.0,1575.6012021071065,0.0,822.9669068578021,0.0,0.0,0.0,0.0,0.0,1587.216231812235,529.072077270745,3691.8895111900865,55.37834266785129,31.51202404214213,31.51202404214213,188.12276443386696,835.5972324567474,3998.414666376088,0.0,0.0,0.0,0.0,0.0,24082.506673906606,0.0,0.0,654.1377045887297,23.815441384755633,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,771.7335944665851,1585.198353136183,835.369146781999,771.7335944665853,739.8948021726972,31.83879229388807,4416.38229418101,0.0,771.7335944665851,0.0,1585.198353136183,0.0,835.369146781999,0.0,0.0,0.0,0.0,0.0,1607.1027412485842,535.700913749528,3728.002008134295,55.920030122014424,31.70396706272366,31.70396706272366,190.07786360463908,845.1067416016289,4037.4078359863956,0.0,0.0,0.0,0.0,0.0,24034.341660558795,0.0,0.0,654.1377045887297,23.812106977785138,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,750.8420419981632,1544.8521567911487,818.1342846706881,750.8420419981632,720.360556417277,30.48148558088606,4416.38229418101,0.0,750.8420419981632,0.0,1544.8521567911487,0.0,818.1342846706881,0.0,0.0,0.0,0.0,0.0,1568.9763266688512,522.992108889617,3636.820592349617,54.55230888524425,30.897043135822972,30.897043135822972,185.0790030421241,824.4175070886313,3938.2459905486303,0.0,0.0,0.0,0.0,0.0,23986.272977237684,0.0,0.0,654.1377045887297,23.818293140183187,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,736.4183137560937,1516.8769148603653,806.2700609945413,736.4183137560937,706.9769049813317,29.441408774761904,4416.38229418101,0.0,736.4183137560937,0.0,1516.8769148603653,0.0,806.2700609945413,0.0,0.0,0.0,0.0,0.0,1542.688374750635,514.2294582502117,3573.7947478612123,53.606921217918185,30.337538297207306,30.337538297207306,181.62749253221617,810.1389485947606,6115.189181648145,0.0,0.0,0.0,0.0,0.0,23938.300431283205,2245.4849434423854,0.0,2784.3917664564233,23.82142987512421,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,789.5056403951667,1620.2701188264114,859.0095775790089,789.5056403951667,756.0188771845519,33.48676321061475,4416.38229418101,0.0,789.5056403951667,0.0,1620.2701188264114,0.0,859.0095775790089,0.0,0.0,0.0,0.0,0.0,1648.5152179741756,549.5050726580586,3818.2904094586456,57.274356141879686,32.40540237652823,32.40540237652823,194.56966285700162,866.1598964099963,7405.633756154231,0.0,0.0,0.0,0.0,0.0,23890.423830420634,3270.688522943648,0.0,5887.239341298567,23.813677974479194,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,779.9201629266245,1601.2789379630685,848.6301480349821,779.9201629266245,747.1612800082956,32.75888291832885,4416.38229418101,0.0,779.9201629266245,0.0,1601.2789379630685,0.0,848.6301480349821,0.0,0.0,0.0,0.0,0.0,1628.5503109616066,542.8501036538688,3772.679352578544,56.59019028867815,32.02557875926137,32.02557875926137,192.21052653649164,855.7019779975615,4085.531226922239,0.0,0.0,0.0,0.0,0.0,23842.642982759793,0.0,0.0,5887.239341298567,23.814491852912116,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,764.2823920268271,1569.0147496005916,833.1660295948868,764.2823920268271,732.570346506948,31.712045519879105,4416.38229418101,0.0,764.2823920268271,0.0,1569.0147496005916,0.0,833.1660295948868,0.0,0.0,0.0,0.0,0.0,1597.4484216217138,532.4828072072379,3698.945978429543,55.484189676443144,31.380294992011834,31.380294992011834,188.398694637507,839.1262815052118,4005.5894527275177,0.0,0.0,0.0,0.0,0.0,23794.957696794274,0.0,0.0,5887.239341298567,23.813620739762996,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,756.0123914478837,1550.9260817583142,823.7598360484164,756.0123914478837,724.16198416057,31.850407287313736,4416.38229418101,0.0,756.0123914478837,0.0,1550.9260817583142,0.0,823.7598360484164,0.0,0.0,0.0,0.0,0.0,1579.7722274963003,526.5907424987668,3657.2890517533815,54.85933577630072,31.018521635166284,31.018521635166284,186.3493870901336,829.8365086355336,3960.5348178901504,0.0,0.0,0.0,0.0,0.0,23747.367781400688,0.0,0.0,5887.239341298567,23.817643654809228,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,759.8574055942319,1559.123886469601,827.8721908690364,759.8574055942319,727.9208208005103,31.936584793721565,4416.38229418101,0.0,759.8574055942319,0.0,1559.123886469601,0.0,827.8721908690364,0.0,0.0,0.0,0.0,0.0,1587.7295964632683,529.2431988210894,3676.096681753959,55.14145022630938,31.182477729392023,31.182477729392023,187.29666152426842,834.0462660304514,3980.899748963321,0.0,0.0,0.0,0.0,0.0,23699.87304583789,0.0,0.0,5887.239341298567,23.81672784577358,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,751.320895907469,1544.7364715979452,819.7773324064192,751.320895907469,720.4629251951609,30.857970712308035,4416.38229418101,0.0,751.320895907469,0.0,1544.7364715979452,0.0,819.7773324064192,0.0,0.0,0.0,0.0,0.0,1571.0982283138883,523.6994094379628,3639.5341093497964,54.59301164024694,30.894729431958904,30.894729431958904,185.22778272514813,825.3096626672757,3941.1443625791076,0.0,0.0,0.0,0.0,0.0,23652.473299746216,0.0,0.0,5887.239341298567,23.81903069723489,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,749.9412809947612,1540.5261512182974,817.1568250528053,749.9412809947612,719.0644473616458,30.876833633115417,4416.38229418101,0.0,749.9412809947612,0.0,1540.5261512182974,817.1568250528053,0.0,0.0,0.0,817.1568250528053,1089.5424334037402,272.38560835093506,749.9412809947612,249.98042699825373,2540.4478592113123,38.10671788816968,38.982091274894,30.81052302436595,184.85727704722402,815.1226445838424,652.0583789060579,-1.3642420526593924e-12,0.0,0.0,1089.5424334037416,0.0,24640.23366488028,0.0,3270.688522943648,2439.6309248072957,23.816798749683556,0.0,0.0,0.0,0.0,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,762.2404072563521,1565.4041045062547,828.4936565253083,762.2404072563521,730.7101614927043,31.53024576364778,4416.38229418101,0.0,762.2404072563521,0.0,1565.4041045062547,99.9103016141853,728.583354911123,0.0,0.0,99.9103016141853,133.2137354855804,33.3034338713951,1490.8237621674753,496.9412540558251,3553.1691207295553,53.29753681094333,32.30718510626695,31.308082090125094,187.83061314638326,834.9881050809389,2297.2586765650713,0.0,0.0,0.0,133.2137354855804,0.0,24717.506246261826,0.0,1693.8675968037815,654.1377045887297,23.814412956643373,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,755.0971104528099,1550.4599856909776,828.9166300635904,755.0971104528098,723.913753309837,31.18335714297283,4416.38229418101,0.0,755.0971104528099,0.0,1550.4599856909776,0.0,828.9166300635904,0.0,0.0,0.0,0.0,0.0,1584.0137405164005,528.0045801721335,3662.4783063795117,54.937174595692674,31.009199713819555,31.009199713819555,186.2856383917262,831.2457925871915,3965.7195187945717,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,654.1377045887297,23.815059405378545,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,774.7224545670741,1594.41073384287,850.3075587311084,774.7224545670741,743.7690663014198,30.95338826565432,4416.38229418101,0.0,774.7224545670741,0.0,1594.41073384287,0.0,850.3075587311084,0.0,0.0,0.0,0.0,0.0,1625.0300132981824,541.6766710993942,3761.1174182404466,56.416761273606696,31.8882146768574,31.8882146768574,191.1291185100586,852.9989802367742,4072.4397273778272,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,654.1377045887297,23.80904990946026,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,772.7567393998324,1586.2516230555864,846.5634181077978,772.7567393998324,740.7094018660978,32.04733753373466,4416.38229418101,0.0,772.7567393998324,0.0,1586.2516230555864,0.0,846.5634181077978,0.0,0.0,0.0,0.0,0.0,1619.3201575076303,539.7733858358768,3745.3451663990936,56.1801774959864,31.725032461111727,31.725032461111727,190.59512594050895,849.9987541945956,4055.5705347578114,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,654.1377045887297,23.811307675252984,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,752.584660140324,1542.826538465858,820.9685336193439,752.584660140324,720.7568482160634,31.82781192426059,4416.38229418101,0.0,752.584660140324,0.0,1542.826538465858,0.0,820.9685336193439,0.0,0.0,0.0,0.0,0.0,1573.553193759668,524.5177312532227,3640.8974634787487,54.613461952181225,30.85653076931716,30.85653076931716,185.52530738058448,826.3695621246227,7213.437817293795,0.0,0.0,0.0,0.0,0.0,24520.358625876932,3270.688522943648,0.0,3756.985279430873,23.81731114916694,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,684.3290961748036,1412.611261466524,748.2397568824581,684.3290961748036,660.2229973380563,24.106098836747286,4416.38229418101,0.0,684.3290961748036,0.0,1412.611261466524,0.0,748.2397568824581,0.0,0.0,0.0,0.0,0.0,1432.5688530572615,477.5229510190872,3322.7030655428725,49.84054598314309,28.25222522933048,28.25222522933048,168.7772614829384,752.6452089438296,3597.825323467617,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,654.1377045887297,23.818918791709294,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,686.3619243635079,1416.2441502764539,749.0784002741065,686.3619243635078,662.0313705724277,24.330553791080135,4416.38229418101,0.0,686.3619243635079,0.0,1416.2441502764539,0.0,749.0784002741065,0.0,0.0,0.0,0.0,0.0,1435.4403246376144,478.48010821253814,3330.1645831266064,49.95246874689909,28.324883005529077,28.324883005529077,169.23971654158734,754.3220595120827,3606.0065344261493,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,654.1377045887297,23.817157671428564,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,675.8735626528687,1391.790689543772,737.3489547145599,675.8735626528688,651.5622498802994,24.31131277256937,4416.38229418101,0.0,675.8735626528687,0.0,1391.790689543772,0.0,737.3489547145599,0.0,0.0,0.0,0.0,0.0,1413.2225173674287,471.07417245580956,3276.0873793670103,49.14131069050515,27.83581379087544,27.83581379087544,166.64332499999753,742.5304357280631,5793.028586081651,0.0,0.0,0.0,0.0,0.0,24422.37527280793,2245.4849434423854,0.0,2784.3917664564233,23.817146250147164,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,673.8196402089576,1387.5447473513777,736.9383635464014,673.8196402089576,649.1726906191551,24.646949589802503,4416.38229418101,0.0,673.8196402089576,0.0,1387.5447473513777,0.0,736.9383635464014,0.0,0.0,0.0,0.0,0.0,1410.758003755359,470.25266791845297,3268.5554190251896,49.028331285377845,27.750894947027554,27.750894947027554,166.18417832760454,740.9669674254903,3539.2697185322286,0.0,0.0,0.0,0.0,0.0,24373.530522262317,0.0,0.0,2784.3917664564233,23.814429846727553,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,662.7806240733638,1363.9400293834155,723.2024283094371,662.7806240733637,638.0444677466348,24.73615632672891,4416.38229418101,0.0,662.7806240733638,0.0,1363.9400293834155,0.0,723.2024283094371,0.0,0.0,0.0,0.0,0.0,1385.983052382801,461.99435079426695,3211.9174325604836,48.178761488407254,27.27880058766831,27.27880058766831,163.41333328671223,728.1440467447231,3478.0671285109406,0.0,0.0,0.0,0.0,0.0,24324.783461217798,0.0,0.0,2784.3917664564233,23.819186565819535,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,667.8495878058784,1376.098510150367,727.7439092861044,667.8495878058784,643.2699299319291,24.579657873949223,4416.38229418101,0.0,667.8495878058784,0.0,1376.098510150367,0.0,727.7439092861044,0.0,0.0,0.0,0.0,0.0,1395.593497091983,465.19783236399434,3236.889839606344,48.55334759409516,27.521970203007342,27.521970203007342,164.63849360895844,733.4336139730626,6775.8141441590615,0.0,0.0,0.0,0.0,0.0,24276.133894295363,3270.688522943648,0.0,5887.239341298567,23.818569443629983,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,667.2887677202365,1375.869068244699,725.2701135691475,667.2887677202365,642.9913094133105,24.297458306925947,4416.38229418101,0.0,667.2887677202365,0.0,1375.869068244699,0.0,725.2701135691475,0.0,0.0,0.0,0.0,0.0,1392.5588812893839,464.18629376312794,3232.614243297211,48.489213649458165,27.517381364893982,27.517381364893982,164.45262109721125,732.1628912395852,3500.5908407736656,0.0,0.0,0.0,0.0,0.0,24227.581626506773,0.0,0.0,5887.239341298567,23.818322687088774,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,675.123772654441,1394.0948354739298,730.6759272751209,675.1237726544409,651.0933839542229,24.03038870021809,4416.38229418101,0.0,675.123772654441,0.0,1394.0948354739298,0.0,730.6759272751209,0.0,0.0,0.0,0.0,0.0,1405.799699929562,468.59989997652065,3268.4944353800124,49.02741653070019,27.881896709478596,27.881896709478596,166.3086694182217,739.6997793443998,268.9057918042431,0.0,0.0,0.0,0.0,0.0,24179.126463253764,0.0,3270.688522943648,2439.6309248072957,23.819628702924664,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,683.2160839273668,1406.2014384600172,739.4044574531146,683.2160839273668,658.2220153584666,24.99406856890011,4416.38229418101,0.0,683.2160839273668,0.0,1406.2014384600172,0.0,739.4044574531146,0.0,0.0,0.0,0.0,0.0,1422.6205413804814,474.20684712682714,3303.0288269673256,49.54543240450988,28.124028769200347,28.124028769200347,168.30398182213193,748.3043188918697,1883.2587019285897,0.0,0.0,0.0,0.0,0.0,24130.76821032726,0.0,1693.8675968037815,654.1377045887297,23.81167481019216,0.0,0.0,0.0,3.410605131648481e-13,0.0
