timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,688.0507393840107,1417.472084239423,747.1176214251865,688.0507393840109,663.1600135568985,24.89072582711227,4416.38229418101,0.0,688.0507393840107,0.0,1417.472084239423,0.0,747.1176214251865,0.0,0.0,0.0,0.0,0.0,1435.168360809197,478.3894536030657,3331.029898651686,49.96544847977529,28.349441684788463,28.349441684788463,169.565681282482,754.6194667348998,3607.2599117835207,0.0,0.0,0.0,0.0,0.0,24082.506673906602,0.0,0.0,654.1377045887297,23.812708654691725,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,691.359659555149,1425.1444437869086,748.1506076774443,691.3596595551489,666.407792028205,24.951867526943968,4416.38229418101,0.0,691.359659555149,0.0,1425.1444437869086,0.0,748.1506076774443,0.0,0.0,0.0,0.0,0.0,1439.5102672325934,479.8367557441978,3344.4914667636995,50.16737200145549,28.502888875738172,28.502888875738172,170.3106869392799,757.3205924364096,3621.9753034559126,0.0,0.0,0.0,0.0,0.0,24034.34166055879,0.0,0.0,654.1377045887297,23.81254775026045,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,688.3356230197699,1419.0166592459516,746.7427696283847,688.3356230197699,663.4398928865946,24.895730133175224,4416.38229418101,0.0,688.3356230197699,0.0,1419.0166592459516,0.0,746.7427696283847,0.0,0.0,0.0,0.0,0.0,1435.0783926481545,478.3594642160515,3332.454516110158,49.98681774165237,28.38033318491903,28.38033318491903,169.61285766137064,754.7198059889124,3608.8148578830187,0.0,0.0,0.0,0.0,0.0,23986.272977237673,0.0,0.0,654.1377045887297,23.812822481777783,0.0,0.0,0.0,0.0,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,686.511161432872,1415.5213554758975,742.4018186432895,686.511161432872,661.830304744646,24.68085668822596,4416.38229418101,0.0,686.511161432872,0.0,1415.5213554758975,0.0,742.4018186432895,0.0,0.0,0.0,0.0,0.0,1428.9129800761616,476.30432669205385,3320.7386622441127,49.81107993366169,28.31042710951795,28.31042710951795,169.10255115479373,751.8388119995452,6866.961670495253,0.0,0.0,0.0,0.0,0.0,23938.300431283194,3270.688522943648,0.0,3756.985279430873,23.814383967626124,0.0,0.0,0.0,0.0,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,714.5629029017126,1471.7181449954476,777.7719768972762,714.5629029017127,687.9714995385318,26.591403363180866,4416.38229418101,0.0,714.5629029017126,0.0,1471.7181449954476,0.0,777.7719768972762,0.0,0.0,0.0,0.0,0.0,1492.3348797989888,497.44495993299626,3461.4979847274326,51.92246977091148,29.43436289990895,29.43436289990895,176.1425169809518,784.3786724846774,5993.916640721498,0.0,0.0,0.0,0.0,0.0,23890.42383042063,2245.4849434423854,0.0,5887.239341298567,23.8069011525529,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,721.1051410691895,1481.1019325110574,780.8582103359767,721.1051410691895,692.7784904999448,28.326650569244606,4416.38229418101,0.0,721.1051410691895,0.0,1481.1019325110574,0.0,780.8582103359767,0.0,0.0,0.0,0.0,0.0,1501.9633514051661,500.6544504683887,3483.719734384612,52.25579601576918,29.62203865022115,29.62203865022115,177.64176032336047,789.7960841079606,3772.8613680241833,0.0,0.0,0.0,0.0,0.0,23842.642982759793,0.0,0.0,5887.239341298567,23.8104197817244,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,723.1534163838082,1485.228985554032,783.0859203713158,723.1534163838082,694.4411090776406,28.71230730616767,4416.38229418101,0.0,723.1534163838082,0.0,1485.228985554032,0.0,783.0859203713158,0.0,0.0,0.0,0.0,0.0,1506.239336755124,502.07977891837464,3493.5481012275304,52.403221518412956,29.70457971108064,29.70457971108064,178.1442820938452,792.0364419527941,3783.5047642619493,0.0,0.0,0.0,0.0,0.0,23794.95769679427,0.0,0.0,5887.239341298567,23.812964194860964,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,734.0668229563712,1508.4055034999726,798.0682946327202,734.0668229563712,705.2624107546992,28.80441220167194,4416.38229418101,0.0,734.0668229563712,0.0,1508.4055034999726,0.0,798.0682946327202,0.0,0.0,0.0,0.0,0.0,1532.1351175890914,510.71170586303043,3551.2523269520943,53.26878490428141,30.168110069999454,30.168110069999454,180.91831331399527,805.235024221306,3845.7756453103684,0.0,0.0,0.0,0.0,0.0,23747.367781400684,0.0,0.0,5887.239341298567,23.808540882224822,0.0,0.0,0.0,0.0,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,723.7001814271345,1486.3299638134404,780.7815609734804,723.7001814271345,695.0984341797556,28.60174724737883,4416.38229418101,0.0,723.7001814271345,0.0,1486.3299638134404,0.0,780.7815609734804,0.0,0.0,0.0,0.0,0.0,1504.4817424006148,501.4939141335383,3492.3056203475935,52.3845843052139,29.726599276268807,29.726599276268807,178.20390249307368,791.5355994843634,3782.3473056984194,0.0,0.0,0.0,0.0,0.0,23699.873045837885,0.0,0.0,5887.239341298567,23.81117817796472,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,744.3199986444863,1527.7512168233732,802.9199572491115,744.3199986444863,714.6550769475041,29.664921696982198,4416.38229418101,0.0,744.3199986444863,0.0,1527.7512168233732,0.0,802.9199572491115,0.0,0.0,0.0,0.0,0.0,1547.2399558935977,515.7466519645326,3590.7378246815033,53.86106737022255,30.555024336467465,30.555024336467465,183.26970878607736,813.9874767937674,3888.9786495107373,0.0,0.0,0.0,0.0,0.0,23652.473299746212,0.0,0.0,5887.239341298567,23.805367436839497,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,737.7503992247629,1510.551226351551,799.7175626652173,737.7503992247629,707.2674555325108,30.48294369225209,4416.38229418101,0.0,737.7503992247629,0.0,1510.551226351551,799.7175626652173,0.0,0.0,0.0,799.7175626652173,1066.290083553623,266.57252088840573,737.7503992247629,245.91679974158762,2494.218425317901,37.41327637976852,38.208200153683194,30.211024527031018,181.75051735059688,800.0723390410728,577.4030043389546,-9.094947017729282e-13,0.0,0.0,1066.2900835536238,0.0,24618.143932522664,0.0,3270.688522943648,2439.6309248072957,23.8089438048375,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,747.040526350905,1536.745926927807,809.647684325869,747.040526350905,717.9980833556341,29.04244299527089,4416.38229418101,0.0,747.040526350905,0.0,1536.745926927807,117.31468547700297,692.332998848866,0.0,0.0,117.31468547700297,156.41958063600396,39.10489515900099,1439.373525199771,479.7911750665903,3455.9106271941682,51.83865940791252,31.90806539332617,30.73491853855614,184.04347372203958,817.4211872874257,2216.9877280882265,0.0,0.0,0.0,156.41958063600396,0.0,24717.506246261826,0.0,1693.8675968037815,654.1377045887297,23.80629564932345,0.0,0.0,0.0,0.0,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,760.8202989638885,1568.8019772580815,821.7918014359535,760.8202989638884,732.1860307891699,28.63426817471851,4416.38229418101,0.0,760.8202989638885,0.0,1568.8019772580815,0.0,821.7918014359535,0.0,0.0,0.0,0.0,0.0,1582.612100399842,527.5373667999473,3678.951444457871,55.184271666868064,31.376039545161632,31.376039545161632,187.36599349359926,832.8397110507378,3984.253788708663,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,654.1377045887297,23.80212827265922,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,755.734602569882,1560.8770728843092,822.9129462320177,755.734602569882,727.7072772809771,28.027325288904876,4416.38229418101,0.0,755.734602569882,0.0,1560.8770728843092,0.0,822.9129462320177,0.0,0.0,0.0,0.0,0.0,1578.6475488018996,526.2158496006332,3665.740471286842,54.986107069302626,31.217541457686185,31.217541457686185,186.29518001587107,829.9322196011792,3969.4568412873905,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,654.1377045887297,23.805644721373053,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,736.3003486863013,1522.05531439183,804.7049924687688,736.3003486863013,709.235952533594,27.064396152707346,4416.38229418101,0.0,736.3003486863013,0.0,1522.05531439183,0.0,804.7049924687688,0.0,0.0,0.0,0.0,0.0,1541.00534115507,513.66844705169,3576.72910259859,53.65093653897885,30.4411062878366,30.4411062878366,181.58065001792417,809.7822461842663,3872.842901731165,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,654.1377045887297,23.811612904487905,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,711.7523181374164,1470.5100559023372,790.1268202858333,711.7523181374164,684.406399005779,27.34591913163742,4416.38229418101,0.0,711.7523181374164,0.0,1470.5100559023372,0.0,790.1268202858333,0.0,0.0,0.0,0.0,0.0,1501.8791384232497,500.6263794744166,3473.0155738000035,52.09523360700005,29.410201118046743,29.410201118046743,175.84675706704556,787.3887723845558,3759.7779667101445,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,654.1377045887297,23.825853019330157,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,712.1359684457989,1470.4919481180664,791.9425465779417,712.1359684457989,684.680748156021,27.455220289777877,4416.38229418101,0.0,712.1359684457989,0.0,1470.4919481180664,0.0,791.9425465779417,0.0,0.0,0.0,0.0,0.0,1504.0785150237407,501.3595050079136,3475.9299681497205,52.1389495222458,29.409838962361327,29.409838962361327,175.9773709512397,788.2955034061216,3762.865966547928,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,654.1377045887297,23.824619263266293,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,710.4966849057738,1465.009209620261,786.5615627481853,710.4966849057738,682.5658054299035,27.930879475870245,4416.38229418101,0.0,710.4966849057738,0.0,1465.009209620261,0.0,786.5615627481853,0.0,0.0,0.0,0.0,0.0,1497.0582476539591,499.01941588465303,3461.086873158873,51.91630309738309,29.30018419240522,29.30018419240522,175.47575443220708,785.0118417990537,3747.079299073272,0.0,0.0,0.0,0.0,0.0,24422.375272807934,0.0,0.0,654.1377045887297,23.82533391397522,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,697.2111957533629,1433.5043511649685,768.2281550448123,697.2111957533627,668.8576935028653,28.353502250497428,4416.38229418101,0.0,697.2111957533629,0.0,1433.5043511649685,0.0,768.2281550448123,0.0,0.0,0.0,0.0,0.0,1465.4393507981752,488.47978359939174,3387.4234855625355,50.81135228343803,28.67008702329937,28.67008702329937,172.09228243761294,768.7235923670414,3667.6672943301837,0.0,0.0,0.0,0.0,0.0,24373.53052226232,0.0,0.0,654.1377045887297,23.828201590645115,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,668.402926756023,1374.3032495731927,745.1321892574673,668.4029267560229,640.7257041966704,27.677222559352508,4416.38229418101,0.0,668.402926756023,0.0,1374.3032495731927,0.0,745.1321892574673,0.0,0.0,0.0,0.0,0.0,1413.5351160134903,471.1783720044968,3259.0167375911797,48.88525106386769,27.486064991463856,27.486064991463856,165.20762206738365,740.2433751186759,3528.0817407053596,0.0,0.0,0.0,0.0,0.0,24324.783461217798,0.0,0.0,654.1377045887297,23.840295341266636,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,676.4147560744739,1388.0784564798319,743.0691669123079,676.4147560744739,648.9523508641612,27.46240521031271,4416.38229418101,0.0,676.4147560744739,0.0,1388.0784564798319,0.0,743.0691669123079,0.0,0.0,0.0,0.0,0.0,1419.4839229867816,473.1613076622605,3280.723687128874,49.21085530693311,27.761569129596637,27.761569129596637,166.9055958731775,744.8008971015644,3552.363276568178,0.0,0.0,0.0,0.0,0.0,24276.133894295366,0.0,0.0,654.1377045887297,23.826723835993004,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,728.7848661238487,1496.0526675133067,796.0451411068449,728.7848661238487,699.349237697023,29.43562842682566,4416.38229418101,0.0,728.7848661238487,0.0,1496.0526675133067,0.0,796.0451411068449,0.0,0.0,0.0,0.0,0.0,1524.8300072306936,508.27666907689786,3529.1593438208984,52.93739015731347,29.921053350266135,29.921053350266135,179.70653597653794,800.7627019112815,3821.645376655282,0.0,0.0,0.0,0.0,0.0,24227.581626506777,0.0,0.0,654.1377045887297,23.81334292994804,0.0,0.0,0.0,0.0,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,714.1033235724091,1466.142342269678,793.0989007462738,714.103323572409,684.4066124876051,29.696711084803894,4416.38229418101,0.0,714.1033235724091,0.0,1466.142342269678,0.0,793.0989007462738,0.0,0.0,0.0,0.0,0.0,1507.202224318683,502.400741439561,3475.745308027922,52.13617962041883,29.32284684539356,29.32284684539356,176.42251814854336,789.6051328993103,3762.9496994876713,0.0,0.0,0.0,0.0,0.0,24179.126463253764,0.0,0.0,654.1377045887297,23.825873682351965,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,711.3963720494887,1461.216988761585,789.6203044841028,711.3963720494887,682.0531197634103,29.343252286078368,4416.38229418101,0.0,711.3963720494887,0.0,1461.216988761585,0.0,789.6203044841028,0.0,0.0,0.0,0.0,0.0,1501.0166765335916,500.3388921778639,3462.5725574730404,51.93858836209561,29.2243397752317,29.2243397752317,175.74411740370266,786.4702774941254,3748.7039427893014,0.0,0.0,0.0,0.0,0.0,24130.76821032726,0.0,0.0,654.1377045887297,23.825483548140166,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,700.0503625230934,1438.7229439020257,775.3934338455572,700.0503625230934,670.8790121178868,29.171350405206688,4416.38229418101,0.0,700.0503625230934,0.0,1438.7229439020257,0.0,775.3934338455572,0.0,0.0,0.0,0.0,0.0,1475.4437963686505,491.8145987895502,3405.9813390602267,51.0897200859034,28.774458878040516,28.774458878040516,172.89440901522136,773.3476456467558,3687.5143859174345,0.0,0.0,0.0,0.0,0.0,24082.50667390661,0.0,0.0,654.1377045887297,23.833223697700873,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,684.9160313776632,1410.5294893113555,758.7699532389094,684.9160313776632,656.7407224873602,28.175308890302972,4416.38229418101,0.0,684.9160313776632,0.0,1410.5294893113555,0.0,758.7699532389094,0.0,0.0,0.0,0.0,0.0,1443.6859846165726,481.2286615388575,3335.4441354667856,50.03166203200178,28.21058978622711,28.21058978622711,169.16140226434578,756.8429054076594,3611.0583793355854,0.0,0.0,0.0,0.0,0.0,24034.3416605588,0.0,0.0,654.1377045887297,23.840128675731158,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,686.8402491820437,1413.287171597244,764.4246542415589,686.8402491820437,658.3362478599702,28.504001322073538,4416.38229418101,0.0,686.8402491820437,0.0,1413.287171597244,0.0,764.4246542415589,0.0,0.0,0.0,0.0,0.0,1451.2649034236026,483.75496780786756,3348.307042828714,50.22460564243071,28.26574343194488,28.26574343194488,169.73194768905438,760.2430080032425,3624.7950830240884,0.0,0.0,0.0,0.0,0.0,23986.272977237684,0.0,0.0,654.1377045887297,23.83937987551426,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,685.3675237763986,1411.189274443115,757.9569407451506,685.3675237763987,656.8184296051837,28.54909417121495,4416.38229418101,0.0,685.3675237763986,0.0,1411.189274443115,0.0,757.9569407451506,0.0,0.0,0.0,0.0,0.0,1443.324464521549,481.10815484051636,3335.6218938051807,50.03432840707771,28.2237854888623,28.2237854888623,169.24279778119,756.8328520065087,6882.035113914821,0.0,0.0,0.0,0.0,0.0,23938.300431283213,3270.688522943648,0.0,3756.985279430873,23.843198394047175,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,686.0048681379029,1410.0277866600757,763.0352414449047,686.004868137903,656.916653253267,29.08821488463601,4416.38229418101,0.0,686.0048681379029,0.0,1410.0277866600757,0.0,763.0352414449047,0.0,0.0,0.0,0.0,0.0,1449.0401095828076,483.0133698609359,3342.081266103819,50.13121899155728,28.200555733201515,28.200555733201515,169.51090458007732,759.0566048989735,5863.609444584243,0.0,0.0,0.0,0.0,0.0,23890.423830420645,2245.4849434423854,0.0,5887.239341298567,23.84235746460388,0.0,0.0,0.0,0.0,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,693.2854404852919,1427.3884069094747,777.2433221542087,693.2854404852919,664.2485567387682,29.036883746523692,4416.38229418101,0.0,693.2854404852919,0.0,1427.3884069094747,0.0,777.2433221542087,0.0,0.0,0.0,0.0,0.0,1470.5287626395007,490.1762542131669,3388.0934237621423,50.82140135643213,28.547768138189497,28.547768138189497,171.47404690584824,769.5672387518263,3667.4844083008015,0.0,0.0,0.0,0.0,0.0,23842.642982759804,0.0,0.0,5887.239341298567,23.84335679393878,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,695.8298908550021,1432.2493929977886,772.3997542954529,695.8298908550021,666.7149760570436,29.114914797958495,4416.38229418101,0.0,695.8298908550021,0.0,1432.2493929977886,0.0,772.3997542954529,0.0,0.0,0.0,0.0,0.0,1468.2296451504549,489.4098817168183,3389.888919865062,50.848333797975926,28.644987859955773,28.644987859955773,171.9046515646439,769.4528427993497,3669.9318809475935,0.0,0.0,0.0,0.0,0.0,23794.957696794285,0.0,0.0,5887.239341298567,23.841480902084072,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,696.3437696401982,1435.3451789545002,774.4657963678502,696.3437696401983,667.6805075615619,28.663262078636382,4416.38229418101,0.0,696.3437696401982,0.0,1435.3451789545002,0.0,774.4657963678502,0.0,0.0,0.0,0.0,0.0,1470.8095660080485,490.2698553360162,3396.4246002985647,50.94636900447847,28.706903579090003,28.706903579090003,172.0729760019563,770.7030075006307,3676.857752463179,0.0,0.0,0.0,0.0,0.0,23747.3677814007,0.0,0.0,5887.239341298567,23.84152462713588,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,698.6095443593421,1439.6098095727436,773.4904585184833,698.6095443593421,669.7934507990163,28.816093560325697,4416.38229418101,0.0,698.6095443593421,0.0,1439.6098095727436,0.0,773.4904585184833,0.0,0.0,0.0,0.0,0.0,1472.1000028778253,490.7000009592751,3402.409813409844,51.03614720114766,28.792196191454874,28.792196191454874,172.53824244238433,771.8587829857169,3683.5685954362875,0.0,0.0,0.0,0.0,0.0,23699.8730458379,0.0,0.0,5887.239341298567,23.84048695279363,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,708.0222402993029,1457.615642743077,779.581856835449,708.022240299303,679.1766185248423,28.845621774460703,4416.38229418101,0.0,708.0222402993029,0.0,1457.615642743077,91.06303646207107,688.5188203733779,0.0,0.0,91.06303646207107,121.41738194942809,30.354345487357023,1396.541060672681,465.51368689089367,3319.670390306652,49.795055854599774,30.06294321948225,29.15231285486154,174.74733369481987,779.6256780020141,2030.97782107606,3.637978807091713e-12,0.0,3.637978807091713e-12,121.41738194942445,0.0,23767.81981259818,0.0,1693.867596803782,4101.74612108,23.83053375079099,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,717.6511034542337,1475.4592462481075,787.2805841753988,717.6511034542339,688.3203866716739,29.33071678255996,4416.38229418101,0.0,717.6511034542337,0.0,1475.4592462481075,787.2805841753989,-1.1368683772161603e-13,0.0,0.0,787.2805841753989,1049.7074455671984,262.4268613917996,717.6511034542336,239.21703448474454,2432.327384187086,36.48491076280629,37.38199076671614,29.509184924962153,177.0457088378262,782.0656911688549,491.7681021029488,1.1368683772161603e-12,0.0,1.1368683772161603e-12,1049.7074455671973,0.0,24717.506246261826,0.0,3270.688522943648,654.1377045887297,23.8243639606417,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,715.906583423801,1470.8730844550957,782.2069804385537,715.906583423801,686.3850466459174,29.52153677788356,4416.38229418101,0.0,715.906583423801,0.0,1470.8730844550957,39.02764144146204,743.1793389970917,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1459.0859224208925,486.3619741402975,3416.3209810162857,51.24481471524428,29.807738103516538,29.417461689101916,176.53237042957264,786.3735728915536,3755.360221209005,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,0.0,654.1377045887297,23.824829502135202,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,712.3432585535571,1462.0168276146278,779.0570112890671,712.3432585535571,682.7774382965654,29.5658202569917,4416.38229418101,0.0,712.3432585535571,0.0,1462.0168276146278,0.0,779.0570112890671,0.0,0.0,0.0,0.0,0.0,1491.4002698426243,497.13342328087475,3450.5505207381266,51.7582578110719,29.240336552292558,29.240336552292558,175.67096913750146,783.0433233340332,3736.4604207912876,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,654.1377045887297,23.823712917135357,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,706.1258741001059,1450.8082869203158,774.0586225526346,706.125874100106,677.0923282755094,29.03354582459652,4416.38229418101,0.0,706.1258741001059,0.0,1450.8082869203158,0.0,774.0586225526346,0.0,0.0,0.0,0.0,0.0,1480.1844966527406,493.3948322175802,3424.3876157906366,51.36581423685955,29.01616573840632,29.01616573840632,174.18680846909086,776.9797864003433,3707.9725699734,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,654.1377045887297,23.82661955519532,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,703.8782779945908,1447.832071256348,773.5415114254313,703.8782779945908,675.2637339106266,28.61454408396427,4416.38229418101,0.0,703.8782779945908,0.0,1447.832071256348,0.0,773.5415114254313,0.0,0.0,0.0,0.0,0.0,1477.419789420022,492.4732631400073,3417.725123816377,51.26587685724566,28.95664142512696,28.95664142512696,173.6855662637121,775.3379891112189,3700.5898497875896,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,654.1377045887297,23.827891129184376,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,675.4444916023768,1387.2812146020874,709.6096734460422,675.4444916023768,645.9748179695642,29.469673632812636,4416.38229418101,0.0,675.4444916023768,0.0,1387.2812146020874,0.0,709.6096734460422,0.0,0.0,0.0,0.0,0.0,1385.054165048419,461.68472168280636,3234.0201013333126,48.510301519999686,27.74562429204175,27.74562429204175,165.7509090858136,731.437180872703,3503.77256052321,0.0,0.0,0.0,0.0,0.0,24471.31790862518,0.0,0.0,654.1377045887297,23.847371238821662,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,678.4020367632872,1393.1933969083632,708.3289226339884,678.4020367632872,648.8244912623984,29.577545500888892,4416.38229418101,0.0,678.4020367632872,0.0,1393.1933969083632,0.0,708.3289226339884,0.0,0.0,0.0,0.0,0.0,1386.7309593972757,462.2436531324252,3242.168009438064,48.63252014157096,27.863867938167264,27.863867938167264,166.35966898780873,732.9635781381394,5758.372877886164,0.0,0.0,0.0,0.0,0.0,24422.37527280793,2245.4849434423854,0.0,2784.3917664564233,23.84630568458152,0.0,0.0,0.0,0.0,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,679.7446379651147,1396.0127894143661,706.310117379024,679.7446379651147,650.2582633921637,29.486374572950986,4416.38229418101,0.0,679.7446379651147,0.0,1396.0127894143661,0.0,706.310117379024,0.0,0.0,0.0,0.0,0.0,1386.0547553441388,462.0182517813796,3244.0857965398845,48.661286948098265,27.920255788287324,27.920255788287324,166.59767261066384,733.1177229167164,6785.873790618867,0.0,0.0,0.0,0.0,0.0,24373.530522262317,3270.688522943648,0.0,5887.239341298567,23.84483104409014,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,674.4955229721868,1384.430117660029,702.0279276131757,674.4955229721868,644.5428904503029,29.952632521883892,4416.38229418101,0.0,674.4955229721868,0.0,1384.430117660029,0.0,702.0279276131757,0.0,0.0,0.0,0.0,0.0,1376.5234505853625,458.84115019512086,3219.7947184405125,48.296920776607685,27.688602353200583,27.688602353200583,165.33835679960575,727.8536324777356,3488.807200723126,0.0,0.0,0.0,0.0,0.0,24324.783461217798,0.0,0.0,5887.239341298567,23.850892747046483,0.0,0.0,0.0,0.0,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,674.8280474499135,1383.9741853505154,702.2424178650657,674.8280474499134,644.3683844075131,30.459663042400337,4416.38229418101,0.0,674.8280474499135,0.0,1383.9741853505154,0.0,702.2424178650657,0.0,0.0,0.0,0.0,0.0,1377.0704653149792,459.0234884383264,3220.068139103821,48.30102208655732,27.67948370701031,27.67948370701031,165.41371095562693,728.0971888945312,3489.141839560023,0.0,0.0,0.0,0.0,0.0,24276.133894295363,0.0,0.0,5887.239341298567,23.852786149800007,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,646.1278901007848,1328.807408205989,666.8546039348915,646.1278901007848,618.1102948662532,28.01759523453169,4416.38229418101,0.0,646.1278901007848,0.0,1328.807408205989,0.0,666.8546039348915,0.0,0.0,0.0,0.0,0.0,1312.9824940356764,437.66083134522546,3079.450733586891,46.191761003803364,26.576148164119783,26.576148164119783,158.23959594059073,695.2444846178591,3337.034386859523,0.0,0.0,0.0,0.0,0.0,24227.581626506773,0.0,0.0,5887.239341298567,23.856747268208583,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,622.6805270695511,1284.3300993446949,642.540939490744,622.6805270695511,596.6843172091286,25.996209860422518,4416.38229418101,0.0,622.6805270695511,0.0,1284.3300993446949,0.0,642.540939490744,0.0,0.0,0.0,0.0,0.0,1265.221466560295,421.7404888534317,2971.2920547584217,44.56938082137633,25.686601986893898,25.686601986893898,152.50203776235136,670.1851114109472,0.0,0.0,0.0,0.0,0.0,0.0,24179.126463253764,0.0,3219.7366773159383,2493.3388858649137,23.86150797267316,0.0,0.0,0.0,0.0,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,610.924337298773,1261.5686411384165,636.2749190720635,610.924337298773,585.7057514687128,25.218585830060203,4416.38229418101,0.0,610.924337298773,0.0,1261.5686411384165,0.0,636.2749190720635,0.0,0.0,0.0,0.0,0.0,1247.1992563708366,415.7330854569455,2924.5009829661985,43.86751474449298,25.231372822768332,25.231372822768332,149.78018141879923,659.8435272657744,1423.791982343536,0.0,0.0,0.0,0.0,0.0,24130.76821032726,0.0,1744.8194424314909,654.1377045887297,23.865174196278694,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,626.3388706445392,1293.7152967176376,656.7829387310423,626.338870644539,600.9754095502741,25.363461094264967,4416.38229418101,0.0,626.3388706445392,0.0,1293.7152967176376,0.0,656.7829387310423,0.0,0.0,0.0,0.0,0.0,1283.1218093755815,427.7072697918605,3004.5443758850797,45.06816563827619,25.87430593435275,25.87430593435275,153.67796054578892,678.2020078446311,3255.039113937852,0.0,0.0,0.0,0.0,0.0,24082.506673906606,0.0,0.0,654.1377045887297,23.857413920516784,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,644.886280488839,1332.063292008158,670.1887727068777,644.8862804888391,618.9319642686468,25.954316220192325,4416.38229418101,0.0,644.886280488839,0.0,1332.063292008158,0.0,670.1887727068777,0.0,0.0,0.0,0.0,0.0,1315.0750531957167,438.3583510652389,3085.4966962691133,46.2824504440367,26.64126584016316,26.64126584016316,158.06596960711923,695.9893027967211,3343.1276480005945,0.0,0.0,0.0,0.0,0.0,24034.341660558795,0.0,0.0,654.1377045887297,23.851438044814213,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,639.538238677677,1313.7435034468842,660.3603896252406,639.538238677677,611.4979464417374,28.040292235939535,4416.38229418101,0.0,639.538238677677,0.0,1313.7435034468842,0.0,660.3603896252406,0.0,0.0,0.0,0.0,0.0,1299.8986283029176,433.2995427676392,3046.9416745174412,45.70412511776162,26.274870068937684,26.274870068937684,156.63109072798753,688.1844987512637,3301.826630501065,0.0,0.0,0.0,0.0,0.0,23986.27297723768,0.0,0.0,654.1377045887297,23.857581413203683,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,624.2570948662118,1285.1235160792455,652.3560100612,624.2570948662118,597.6306989377298,26.62639592848199,4416.38229418101,0.0,624.2570948662118,0.0,1285.1235160792455,0.0,652.3560100612,0.0,0.0,0.0,0.0,0.0,1276.6131049274118,425.5377016424706,2987.274322649128,44.80911483973692,25.70247032158491,25.70247032158491,153.0959608941027,674.84771801948,5482.069282468522,0.0,0.0,0.0,0.0,0.0,23938.30043128321,2245.4849434423854,0.0,2784.3917664564233,23.861081295609665,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,631.328297099831,1302.4483774924922,656.3791290305444,631.328297099831,605.3161143930558,26.01218270677524,4416.38229418101,0.0,631.328297099831,0.0,1302.4483774924922,0.0,656.3791290305444,0.0,0.0,0.0,0.0,0.0,1287.7074261303756,429.2358087101252,3019.3916123329927,45.29087418499489,26.048967549849845,26.048967549849845,154.74637635008338,681.3709943449032,6542.2153209114185,0.0,0.0,0.0,0.0,0.0,23890.423830420645,3270.688522943648,0.0,5887.239341298567,23.8567720059498,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,627.2905189764779,1296.4414944006858,654.9396319499022,627.2905189764778,601.9898417871152,25.300677189362585,4416.38229418101,0.0,627.2905189764779,0.0,1296.4414944006858,0.0,654.9396319499022,0.0,0.0,0.0,0.0,0.0,1282.23015092638,427.41005030879336,3006.0816956358594,45.09122543453789,25.928829888013716,25.928829888013716,153.83523112934864,678.1941666487073,3256.865811975773,0.0,0.0,0.0,0.0,0.0,23842.642982759804,0.0,0.0,5887.239341298567,23.857882741668064,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,618.3175582590733,1280.7244837270084,652.0717704509196,618.3175582590734,593.9534140105105,24.364144248562827,4416.38229418101,0.0,618.3175582590733,0.0,1280.7244837270084,0.0,652.0717704509196,0.0,0.0,0.0,0.0,0.0,1270.389328709993,423.46310956999764,2974.5769220069988,44.61865383010498,25.61448967454017,25.61448967454017,151.8091288645338,671.1198716137168,3222.233684050717,0.0,0.0,0.0,0.0,0.0,23794.957696794285,0.0,0.0,5887.239341298567,23.861466214431946,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,603.8354627537833,1249.1319413881038,638.2803633358242,603.8354627537833,579.3875097717391,24.447952982044207,4416.38229418101,0.0,603.8354627537833,0.0,1249.1319413881038,0.0,638.2803633358242,0.0,0.0,0.0,0.0,0.0,1242.1158260896075,414.03860869653585,2905.2863761742474,43.57929564261371,24.982638827762077,24.982638827762077,148.28841237477198,655.8715943694457,3147.1193618471543,0.0,0.0,0.0,0.0,0.0,23747.3677814007,0.0,0.0,5887.239341298567,23.867508765776464,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,600.255297954373,1238.2392982005347,635.1328327940523,600.255297954373,575.4362775474325,24.81902040694045,4416.38229418101,0.0,600.255297954373,0.0,1238.2392982005347,0.0,635.1328327940523,0.0,0.0,0.0,0.0,0.0,1235.3881307484253,411.7960435828084,2885.4234725317683,43.28135208797652,24.764785964010695,24.764785964010695,147.42288333540083,652.0298509342072,3125.657279883168,0.0,0.0,0.0,0.0,0.0,23699.8730458379,0.0,0.0,5887.239341298567,23.864808271874427,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,624.3133943692585,1281.9163950907355,656.4295977541965,624.3133943692586,597.4653577626659,26.84803660659267,4416.38229418101,0.0,624.3133943692585,0.0,1281.9163950907355,656.4295977541965,0.0,0.0,0.0,656.4295977541965,875.239463672262,218.8098659180655,624.3133943692585,208.10446478975283,2114.3342542497467,31.7150138137462,32.20262387935667,25.63832790181471,153.21085109502917,669.6811473977651,1467.6019948971157,1.8189894035458565e-12,0.0,1.8189894035458565e-12,875.2394636722602,0.0,24483.950790234874,0.0,1764.7385397148414,4027.0415879057628,23.854751849920888,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,616.9792460004087,1265.1899936660495,650.8584536232959,616.9792460004087,590.3591865284659,26.620059471942813,4416.38229418101,0.0,616.9792460004087,0.0,1265.1899936660495,223.04475600585738,427.8136976174385,0.0,0.0,223.04475600585738,297.39300800780984,74.34825200195246,1044.7929436178472,348.2643145392824,2658.247251823179,39.87370877734768,27.534247433379566,25.30379987332099,151.46556411754977,666.7898867428329,0.0,0.0,0.0,0.0,297.39300800780984,0.0,24717.506246261826,0.0,3199.817580032588,654.1377045887297,23.853419208071884,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,612.3187293671767,1254.4813962480284,646.9719226710716,612.3187293671768,585.5868440158112,26.731885351365662,4416.38229418101,0.0,612.3187293671767,0.0,1254.4813962480284,39.02764144146204,607.9442812296096,0.0,0.0,39.02764144146204,52.03685525528272,13.00921381382068,1220.2630105967864,406.75433686559546,2881.49874371041,43.22248115565615,25.479904339375192,25.08962792496057,150.34777370108534,663.9033378004934,3177.675386086768,0.0,0.0,0.0,52.03685525528272,0.0,24717.506246261826,0.0,0.0,654.1377045887297,23.85479417007212,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,602.824522088395,1232.350327066594,634.930113200573,602.8245220883949,575.7654935987514,27.059028489643545,4416.38229418101,0.0,602.824522088395,0.0,1232.350327066594,0.0,634.930113200573,0.0,0.0,0.0,0.0,0.0,1237.754635288968,412.58487842965604,2882.689840785218,43.24034761177827,24.64700654133188,24.64700654133188,147.95951347040244,653.0787525945005,3123.1837149500634,0.0,0.0,0.0,0.0,0.0,24668.071233769308,0.0,0.0,654.1377045887297,23.858125883908276,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,580.2788390033211,1187.7491757094494,610.609564328503,580.2788390033211,554.1920619573317,26.086777045989376,4416.38229418101,0.0,580.2788390033211,0.0,1187.7491757094494,0.0,610.609564328503,0.0,0.0,0.0,0.0,0.0,1190.888403331824,396.96280111060804,2775.600380151882,41.63400570227822,23.75498351418899,23.75498351418899,142.41548304195436,628.5222568832187,3007.159835924491,0.0,0.0,0.0,0.0,0.0,24618.73509130177,0.0,0.0,654.1377045887297,23.86763884031571,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,587.7766025178033,1204.3595107867652,612.0133223693382,587.7766025178032,561.7574140346032,26.01918848320002,4416.38229418101,0.0,587.7766025178033,0.0,1204.3595107867652,0.0,612.0133223693382,0.0,0.0,0.0,0.0,0.0,1199.7899248871415,399.9299749623805,2804.0794106362873,42.06119115954431,24.087190215735305,24.087190215735305,144.08706998763174,634.2526165410271,3038.4020522149385,0.0,0.0,0.0,0.0,0.0,24569.497621119168,0.0,0.0,654.1377045887297,23.865045356888775,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,578.8986347472089,1183.5272127310002,599.785044828837,578.8986347472089,553.1558879908482,25.742746756360738,4416.38229418101,0.0,578.8986347472089,0.0,1183.5272127310002,0.0,599.785044828837,0.0,0.0,0.0,0.0,0.0,1178.683679576046,392.894559858682,2755.105452165728,41.32658178248592,23.670544254620005,23.670544254620005,141.8290680177746,623.3912981681824,2985.6021904752274,0.0,0.0,0.0,0.0,0.0,24520.358625876932,0.0,0.0,654.1377045887297,23.8614154614775,0.0,0.0,0.0,0.0,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,589.6973310945513,1202.2950675012296,547.9794367674308,589.6973310945514,560.3862484791111,29.311082615440178,4416.38229418101,0.0,589.6973310945513,0.0,1202.2950675012296,0.0,547.9794367674308,0.0,0.0,0.0,0.0,0.0,1137.6767678619822,379.2255892873274,2719.1974246505392,40.78796136975809,24.045901350024593,24.045901350024593,142.75674591706968,610.8620992742043,2950.833934637415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.877618913870386,0.0,0.0,0.0,-1.7053025658242404e-12,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,583.6774664314986,1187.3173889863374,542.3084923360084,583.6774664314986,554.0339073067103,29.643559124788332,4416.38229418101,0.0,583.6774664314986,0.0,1187.3173889863374,0.0,542.3084923360084,0.0,0.0,0.0,0.0,0.0,1125.9859587675069,375.3286529225023,2688.6320006763463,40.32948001014519,23.746347779726747,23.746347779726747,141.29347386984801,604.444302361949,2917.7476501157944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.87867158137456,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,589.0627489455269,1198.5214682219512,550.4388730213858,589.0627489455269,559.4481631447445,29.61458580078238,4416.38229418101,0.0,589.0627489455269,0.0,1198.5214682219512,0.0,550.4388730213858,0.0,0.0,0.0,0.0,0.0,1139.5016219669128,379.83387398897094,2717.856964177835,40.76785446266752,23.970429364439024,23.970429364439024,142.6792516387374,611.2218388192539,2949.2449290081186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.875612439939477,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,597.6653431410864,1217.8681787896187,557.1912071811701,597.6653431410865,568.4565979356075,29.208745205478948,4416.38229418101,0.0,597.6653431410864,0.0,1217.8681787896187,0.0,557.1912071811701,0.0,0.0,0.0,0.0,0.0,1154.8565503222565,384.95218344075215,2757.676912552627,41.3651536882894,24.357363575792373,24.357363575792373,144.7321654237641,619.7642297043903,2992.4889588162655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.869608960590327,0.0,0.0,0.0,0.0,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,596.6770915738983,1212.9335286320074,551.9423664391727,596.6770915738982,567.2433176892705,29.43377388462776,4416.38229418101,0.0,596.6770915738983,0.0,1212.9335286320074,0.0,551.9423664391727,0.0,0.0,0.0,0.0,0.0,1148.619458013071,382.87315267102366,2744.4261393161023,41.166392089741535,24.25867057264015,24.25867057264015,144.37255419262408,616.9294400986696,2978.482426743749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.864904993257387,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,590.6938950169042,1200.1076207451051,546.631004115425,590.6938950169042,561.631048002808,29.06284701409617,4416.38229418101,0.0,590.6938950169042,0.0,1200.1076207451051,0.0,546.631004115425,0.0,0.0,0.0,0.0,0.0,1137.3248991323292,379.1082997107764,2716.540819588211,40.74811229382316,24.002152414902103,24.002152414902103,142.92921080751344,610.7899276419173,2948.2224475193525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.86362580466934,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,567.0537106153527,1151.0045186395662,527.6656875911227,567.0537106153528,538.9924235984739,28.061287016878797,4416.38229418101,0.0,567.0537106153527,0.0,1151.0045186395662,0.0,527.6656875911227,0.0,0.0,0.0,0.0,0.0,1094.7193982064755,364.9064660688252,2610.630382914867,39.159455743723,23.020090372791323,23.020090372791323,137.28302658001056,587.3891291381415,2833.1130459841825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.86828301839266,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,570.7755851151694,1154.5401409458584,527.1965334173514,570.7755851151694,541.6105414520357,29.165043663133694,4416.38229418101,0.0,570.7755851151694,0.0,1154.5401409458584,0.0,527.1965334173514,0.0,0.0,0.0,0.0,0.0,1097.9721185325207,365.99070617750687,2618.502965655886,39.27754448483829,23.09080281891717,23.09080281891717,138.0753631340164,589.5252194341958,2842.037478912577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.866693139311444,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,571.180069483281,1154.6589816303162,527.4988050724168,571.1800694832812,541.8619257031255,29.31814378015562,4416.38229418101,0.0,571.180069483281,0.0,1154.6589816303162,0.0,527.4988050724168,0.0,0.0,0.0,0.0,0.0,1098.6788745556978,366.2262915185659,2619.56414770458,39.2934622155687,23.093179632606326,23.093179632606326,138.17340782220776,589.879520821555,2843.2173770075688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.866265452538787,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,582.9273211784478,1177.7843914786376,534.9458686361941,582.9273211784478,553.0622798985926,29.865041279855138,4416.38229418101,0.0,582.9273211784478,0.0,1177.7843914786376,0.0,534.9458686361941,0.0,0.0,0.0,0.0,0.0,1117.8731898146418,372.6243966048806,2668.28197789816,40.0242296684724,23.555687829572754,23.555687829572754,140.93110455474311,600.6911064872417,2896.3486877805203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.86153977480089,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,581.9708456823894,1175.6661337361238,539.1599212490042,581.9708456823894,552.0720070434413,29.898838638948096,4416.38229418101,0.0,581.9708456823894,0.0,1175.6661337361238,0.0,539.1599212490042,0.0,0.0,0.0,0.0,0.0,1121.1307669313937,373.7102556437979,2670.507156311315,40.05760734466973,23.513322674722478,23.513322674722478,140.83705530460588,601.6315636425185,2898.428464310035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.862358131423647,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,602.5826129801222,1220.5806590142336,559.9661542459583,602.5826129801222,572.2896267655165,30.292986214605733,4416.38229418101,0.0,602.5826129801222,0.0,1220.5806590142336,0.0,559.9661542459583,0.0,0.0,0.0,0.0,0.0,1162.5487672260806,387.5162557420269,2770.645681982341,41.559685229735116,24.41161318028467,24.41161318028467,145.87106558049052,623.7702329128219,3006.899659153138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.859228983935036,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,605.5862806859417,1228.6827713878915,565.2177757635586,605.5862806859418,575.8454729821241,29.740807703817666,4416.38229418101,0.0,605.5862806859417,0.0,1228.6827713878915,0.0,565.2177757635586,0.0,0.0,0.0,0.0,0.0,1170.8040564495004,390.26801881650016,2789.754846653892,41.846322699808375,24.57365542775783,24.57365542775783,146.6635684599951,627.9252208318193,3027.4120486692104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.856518688500348,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,608.7528952210909,1236.5596286494394,571.1895805705473,608.7528952210909,579.3647123618116,29.38818285927927,4416.38229418101,0.0,608.7528952210909,0.0,1236.5596286494394,0.0,571.1895805705473,0.0,0.0,0.0,0.0,0.0,1179.9424757916381,393.3141585972127,2809.8162630382903,42.14724394557435,24.73119257298879,24.73119257298879,147.51134354993923,632.4351312387039,3048.937235679781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85446022486238,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,603.946618345279,1226.571223896668,569.938442934455,603.946618345279,574.5779461245728,29.368672220706237,4416.38229418101,0.0,603.946618345279,0.0,1226.571223896668,0.0,569.938442934455,0.0,0.0,0.0,0.0,0.0,1173.8850612797341,391.29502042657805,2791.75130560298,41.8762695840447,24.53142447793336,24.53142447793336,146.43240525630105,628.6665442227904,3029.122829399192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.857198069957793,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,595.1240107232938,1212.5164853009148,562.4802265233849,595.124010723294,567.3206024570428,27.803408266251118,4416.38229418101,0.0,595.1240107232938,0.0,1212.5164853009148,0.0,562.4802265233849,0.0,0.0,0.0,0.0,0.0,1157.6042372466786,385.8680790822262,2755.9888016298196,41.33983202444729,24.2503297060183,24.2503297060183,144.32292119428524,620.0314917129954,2990.152214260588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.857045557632656,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,618.7877869324292,1254.3658480989893,573.3045709090615,618.7877869324291,588.1300068488736,30.65778008355554,4416.38229418101,0.0,618.7877869324292,0.0,1254.3658480989893,0.0,573.3045709090615,0.0,0.0,0.0,0.0,0.0,1192.0923578414906,397.3641192804969,2843.822325220977,42.65733487831465,25.087316961979788,25.087316961979788,149.7456839523019,639.9417720350731,3086.399977975551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85364296078222,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,626.4253649495209,1262.4219071660893,571.4327189217169,626.4253649495209,593.0632314370207,33.36213351250023,4416.38229418101,0.0,626.4253649495209,0.0,1262.4219071660893,0.0,571.4327189217169,0.0,0.0,0.0,0.0,0.0,1197.8580838712378,399.2860279570793,2859.5660189944065,42.8934902849161,25.24843814332179,25.24843814332179,151.34370673090646,644.0201012595454,3104.300092296872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.856501589304308,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,641.3567779786342,1288.8256406886446,577.6742335972503,641.3567779786342,606.2289399879731,35.12783799066111,4416.38229418101,0.0,641.3567779786342,0.0,1288.8256406886446,0.0,577.6742335972503,0.0,0.0,0.0,0.0,0.0,1219.0310115758846,406.34367052529484,2914.200322789824,43.71300484184736,25.776512813772893,25.776512813772893,154.74966147673274,656.3593624714208,3164.216014735952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85342888354823,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,637.3540990924905,1280.660722540559,574.5901766321598,637.3540990924905,602.3383455940312,35.01575349845923,4416.38229418101,0.0,637.3540990924905,0.0,1280.660722540559,0.0,574.5901766321598,0.0,0.0,0.0,0.0,0.0,1211.9442757246502,403.9814252415501,2896.5864235067593,43.448796352601384,25.613214450811178,25.613214450811178,153.79744299946864,652.4540934952425,3145.0590917604495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85514271581969,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,632.9061942294336,1271.0713175665935,569.6844689226181,632.9061942294336,597.8911766070527,35.015017622380945,4416.38229418101,0.0,632.9061942294336,0.0,1271.0713175665935,0.0,569.6844689226181,0.0,0.0,0.0,0.0,0.0,1202.5906631520515,400.86355438401716,2874.525535102662,43.11788302653993,25.42142635133187,25.42142635133187,152.69998892420446,647.5242790374253,3121.186259756071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.85698034525952,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,627.8453744242776,1260.7040522359675,563.2511938713849,627.8453744242776,592.958441078531,34.88693334574652,4416.38229418101,0.0,627.8453744242776,0.0,1260.7040522359675,0.0,563.2511938713849,0.0,0.0,0.0,0.0,0.0,1191.0965682956626,397.0321894318875,2848.8328099635173,42.73249214945276,25.21408104471935,25.21408104471935,151.43064869392,641.623492364699,3093.4241128963295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.859160293245537,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 22:00:00+00:00,6,21.0,2385.6430649887966,610.5772064157002,1226.2874351182757,548.77842345482,610.5772064157002,576.7157435546679,33.86146286103218,4416.38229418101,0.0,610.5772064157002,0.0,1226.2874351182757,0.0,548.77842345482,0.0,0.0,0.0,0.0,0.0,1159.3556298705203,386.45187662350673,2772.0949416123026,41.58142412418454,24.525748702365515,24.525748702365515,147.29386272395215,624.3786608763744,3010.021725865171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,654.1377045887297,23.86318250682436,0.0,0.0,0.0,0.0,0.0
