timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,900.1650398381983,1470.5327609536328,466.59366740960166,900.1650398381983,792.3373823057018,107.82765753249649,4741.190373717624,704.3948847972629,195.77015504093538,0.0,1470.5327609536328,466.59366740960166,0.0,1024.5743778869278,320.1794930896649,466.59366740960166,622.1248898794688,155.5312224698672,195.77015504093538,65.25671834697846,1731.5596343415466,25.973394515123196,34.07659189316867,29.410655219072655,208.38125778986824,838.8093333237434,3676.100801525177,1646.6992677663966,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.997118170846758,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,890.7894400161359,1458.3505150842766,462.151193238047,890.7894400161358,783.6985047315942,107.09093528454166,4741.190373717624,698.5953390087984,192.1941010073375,0.0,1458.3505150842766,462.1511932380469,5.684341886080802e-14,1016.1386749218887,317.5433359130902,462.1511932380469,616.2015909840625,154.05039774601562,192.19410100733757,64.0647003357792,1714.6093164273934,25.7191397464109,33.788522234066,29.167010301685533,206.21698343478482,830.5500897118322,3641.841238050293,1632.3402659059511,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.99654775032809,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,892.2644419494684,1465.0469602739274,461.79365581114604,892.2644419494684,784.8738971054551,107.39054484401332,4741.190373717624,701.2585270368297,191.00591491263867,1286.0556865379983,178.9912737359291,461.79365581114604,0.0,1020.0124029626614,318.75387592583166,1747.8493423491443,2330.465789798859,582.6164474497148,191.00591491263867,63.66863830421289,433.66582695278066,6.504987404291709,46.77943262896999,3.5798254747185823,206.52473928579406,1228.4279464735337,4047.5330045080746,3350.4781927615204,3350.47819276152,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.992472976596087,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,886.6275831291232,1457.6894209412312,458.7552350901699,886.6275831291232,779.2382668279458,107.38931630117737,4741.190373717624,698.0129606594422,188.61462246968097,1348.1144753426777,109.57494559855354,458.7552350901699,0.0,1015.2915791410069,317.27861848156465,1806.8697104328476,2409.159613910463,602.2899034776158,188.61462246968097,62.87154082322699,361.06110889146146,5.415916633371921,47.2224855231531,2.191498911971071,205.21132679680449,1242.4812906477082,6314.333250136715,3424.45119305147,3424.45119305147,0.0,0.0,0.0,0.0,2268.779720328483,0.0,2813.277190583852,23.99122708673341,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,891.2034062998023,1465.4349625130506,461.5703465713084,891.2034062998024,783.9592304261163,107.2441758736861,4741.190373717624,701.264727401625,189.93867889817727,1465.4349625130506,0.0,461.57034657130833,5.684341886080802e-14,1020.021421675091,318.75669427346594,1927.005309084359,2569.3404121124786,642.3351030281196,189.93867889817733,63.31289296605911,253.25157186423644,3.7987735779635465,48.578752341104604,0.0,206.2855947733441,1283.0678109600567,7405.8953411067405,3589.3618337875696,5074.25305785225,0.0,0.0,0.0,0.0,3304.6188147625235,0.0,5948.313866572543,23.991884213902527,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,883.795823920011,1453.3702303588366,459.2962485906992,883.7958239200111,777.3332026910391,106.46262122897195,4741.190373717624,695.6121257425003,188.18369817751068,1453.3702303588366,0.0,459.2962485906992,0.0,1011.799455625455,316.18732988295466,1912.6664789495358,2550.221971932714,637.5554929831785,188.18369817751068,62.72789939250356,250.91159757001424,3.763673963550213,48.19406939667209,0.0,204.60896041878615,1273.0374260376452,4069.499728907193,3562.0214275581693,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.99201769622895,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,898.5423935335332,1476.143369371538,464.98350498929506,898.5423935335332,788.8002234381257,109.74217009540743,4741.190373717624,707.3906222337391,191.15177129979406,1.4748562731452893e-12,1476.1433693715367,464.98350498929506,0.0,1028.931814158166,321.5411919244268,464.98350498929653,619.9780066523954,154.99450166309884,191.15177129979406,63.71725709993135,1731.0123977712622,25.96518596656893,34.17270243732373,29.522867387430733,207.96506274996563,837.8787692287463,3677.5480371231115,1648.9098208105613,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5948.313866572543,23.988844736203962,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,939.8993118333135,1542.4547716714221,486.0523564030505,939.8993118333135,824.7649516237444,115.13436020956911,4741.190373717624,739.2755221342876,200.6237896990259,0.0,1542.4547716714221,486.0523564030505,0.0,1075.3098503771457,336.034328242858,486.0523564030505,648.0698085374006,162.01745213435015,200.6237896990259,66.87459656634196,1809.95315793679,27.149297369051848,35.709618997458946,30.84909543342844,217.52768108302197,876.1620698265114,2133.128642914917,1723.3796589145463,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,4144.297847384383,23.986857600209888,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,956.3089546147113,1570.41783608415,495.17628772452747,956.3089546147112,839.8676757468222,116.441278867889,4741.190373717624,752.2764191578559,204.03253545685538,1.4188787736872749e-12,1570.4178360841486,495.17628772452747,0.0,1094.2202460477904,341.9438268899345,495.1762877245289,660.2350502993718,165.05876257484294,204.03253545685538,68.01084515228513,1842.461216693289,27.636918250399336,36.360119598928286,31.40835672168297,221.34532881111474,891.7641579991878,609.0484216600532,1754.4552963471622,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3304.6188147625235,660.9237629525047,23.9875423991112,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,950.0183055297066,1559.2658589147723,493.2487412335822,950.0183055297067,833.9100525282787,116.10825300142798,4741.190373717624,747.3965829465561,202.62172258315047,0.0,1559.2658589147723,493.2487412335822,0.0,1087.122302467718,339.72571952116186,493.2487412335822,657.6649883114429,164.41624707786073,202.62172258315047,67.5405741943835,1829.4281556923063,27.441422335384594,36.117804590631266,31.185317178295445,219.92131252211888,886.3483974198364,3888.8813030978954,1744.7872907791611,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.988557733168406,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,941.3023817321368,1546.3894736849736,488.0846466295741,941.3023817321368,825.4839282098599,115.81845352227695,4741.190373717624,0.0,941.3023817321368,0.0,1546.3894736849736,488.08464662957414,-5.684341886080802e-14,0.0,0.0,488.08464662957414,650.7795288394321,162.69488220985804,941.3023817321368,313.7674605773789,2801.4593159944893,42.02188973991734,35.80863593999521,30.927789473699473,217.8812724719763,803.1019304128253,3778.878432459508,0.0,0.0,0.0,650.7795288394321,0.0,618.2405523974605,0.0,0.0,660.9237629525047,23.986861156126942,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,945.0243757731228,1550.3156901585078,489.07630351411007,945.0243757731229,828.8657884613128,116.15858731181,4741.190373717624,0.0,945.0243757731228,0.0,1550.3156901585078,489.07630351411007,0.0,0.0,0.0,489.07630351411007,652.1017380188134,163.02543450470336,945.0243757731228,315.0081252577076,2810.348191189338,42.155222867840074,35.89707683831126,31.006313803170155,218.72182891641714,805.8140021881496,3790.230371633893,1.1368683772161603e-13,0.0,1.1368683772161603e-13,652.1017380188133,0.0,1236.5007224105384,0.0,0.0,660.9237629525047,23.987236757609292,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,940.1683847565397,1541.5746503740395,485.5872273676904,940.1683847565397,825.252733672975,114.91565108356478,4741.190373717624,636.2629320669092,303.90545268963047,0.0,1541.5746503740395,485.5872273676904,0.0,925.4733557336862,289.21042366677693,485.5872273676904,647.4496364902539,161.86240912256346,303.90545268963047,101.30181756321015,1946.78192062688,29.2017288094032,35.687365281157696,30.83149300748079,217.5781218869205,865.6733593375128,7137.622436598306,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1572.92299222394,0.0,2728.3045635784606,3304.6188147625235,0.0,3795.960438941195,23.987150901795115,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,927.5329773982774,1524.570259241736,479.92411619877936,927.5329773982774,814.9390417669164,112.593935631361,4741.190373717624,0.0,927.5329773982774,0.0,1524.570259241736,479.92411619877936,0.0,0.0,0.0,479.92411619877936,639.8988215983725,159.97470539959312,927.5329773982774,309.1776591327591,2761.2808957727725,41.41921343659158,35.29064634682251,30.491405184834722,214.67719379880933,791.0308232994104,5991.837896466687,-2.2737367544323206e-13,0.0,0.0,639.8988215983727,0.0,3330.7518349697584,2268.779720328483,0.0,5948.313866572543,23.988373197678353,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,933.8856203243877,1539.0315089191258,479.2403421869627,933.8856203243877,822.2585837074671,111.6270366169206,4741.190373717624,735.6082334534068,198.27738687098088,0.0,1539.0315089191258,479.2403421869628,-5.684341886080802e-14,1069.9756122958645,334.36737884245764,479.2403421869628,638.9871229159503,159.74678072898757,198.27738687098082,66.09246229032694,1803.4013580804335,27.0510203712065,35.573033600252145,30.780630178382516,216.0566208176224,869.6679268292357,3821.8253982597116,2319.0794354811,2319.0794354811,0.0,0.0,610.1167002692853,2681.862225753203,0.0,0.0,5948.313866572543,23.989663431515623,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,933.2938050256473,1541.6402477329857,473.3286926071798,933.2938050256473,824.6812790308006,108.61252599484664,4741.190373717624,734.4865640922591,198.80724093338824,0.0,1541.6402477329857,473.3286926071798,0.0,1068.3440932251042,333.85752913284506,473.3286926071798,631.1049234762397,157.77623086905993,198.80724093338824,66.26908031112941,1806.7165689775034,27.10074853466255,35.56609188073151,30.832804954659714,215.79392393265627,867.1964096157445,3815.4591549815573,2306.0825197169806,2306.08251971698,4.547473508864641e-13,0.0,606.6335030156365,2037.9369191799742,0.0,0.0,5948.313866572543,23.989284857695953,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,950.0455671823106,1565.246230585199,482.34071748791297,950.0455671823106,836.335650462899,113.70991671941154,4741.190373717624,748.1436624271979,201.9019047551127,0.0,1565.246230585199,482.3407174879129,5.684341886080802e-14,1088.2089635304696,340.06530110327174,482.3407174879129,643.1209566505505,160.78023916263763,201.90190475511275,67.30063491837092,1834.4487702586828,27.51673155388024,36.12833178658311,31.30492461170398,219.66431520141992,882.7604783378674,3880.3929935932892,3317.02031325977,3317.02031325977,0.0,0.0,1585.6903930787498,364.71326315345664,0.0,0.0,5948.313866572543,23.98682356104637,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,975.4736544105633,1607.6236372286505,492.704391040845,975.4736544105633,859.8280578096768,115.64559660088652,4741.190373717624,767.6920092811251,207.78164512943817,2.9263885881830723e-12,1607.6236372286476,492.704391040845,0.0,1116.6429225907275,348.9509133096023,492.7043910408479,656.9391880544638,164.23479701361595,207.78164512943817,69.26054837647939,1884.6658307345651,28.269987461018477,37.07951665498149,32.152472744572954,225.48650031494955,905.4347358752201,676.6176037927572,2119.3667554409835,4904.21584858014,0.0,0.0,345.7846447957923,0.0,0.0,3304.6188147625235,2464.939782140664,23.986968197886604,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,975.6228533731189,1606.9171727301718,494.9163858662122,975.6228533731188,860.3146497285447,115.30820364457409,4741.190373717624,767.1825558328535,208.44029754026542,0.0,1606.9171727301718,494.9163858662122,0.0,1115.9018993932414,348.7193435603879,494.9163858662122,659.8885144882829,164.97212862207073,208.44029754026542,69.48009918008847,1884.8375694505257,28.272563541757886,37.08750731326556,32.13834345460344,225.57718257574294,906.2471682479168,2272.263713398038,1775.7904138815243,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1711.4398668193821,660.9237629525047,23.98748599624623,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,965.7305011259457,1590.4405710587607,489.51461163909846,965.7305011259457,852.0460569316022,113.6844441943436,4741.190373717624,758.7781850483807,206.952316077565,1.4631942940915361e-12,1590.4405710587594,489.51461163909846,0.0,1103.6773600703718,344.8991750219912,489.51461163909994,652.6861488521332,163.1715372130333,206.952316077565,68.98410535918833,1866.3769924955127,27.99565488743269,36.70395753756621,31.80881142117519,223.2820613595352,896.8453027999221,3942.5309866237258,1756.363508922505,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.98587101084833,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,960.6347428036677,1582.7184509547399,487.78524654618406,960.6347428036678,848.7488840752075,111.88585872846029,4741.190373717624,754.3100563268272,206.3246864768405,1.4748562731452893e-12,1582.7184509547385,487.78524654618406,0.0,1097.1782637481124,342.8682074212851,487.78524654618553,650.3803287282474,162.59508218206184,206.3246864768405,68.77489549228017,1857.8180329238592,27.867270493857887,36.53222148455665,31.65436901909477,222.13220496368814,892.4242510568247,3923.5626913614146,1747.5585924763598,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.987427488117504,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,954.2247375071396,1574.430808028723,486.737921889425,954.2247375071396,843.8376542421856,110.38708326495392,4741.190373717624,749.8669272202832,204.35781028685642,0.0,1574.430808028723,486.737921889425,0.0,1090.7155305022302,340.8486032819469,486.737921889425,648.9838958525667,162.24597396314167,204.35781028685642,68.1192700956188,1846.9078884111982,27.703618326167973,36.35599537946871,31.488616160574463,220.7084404983251,887.4705177052437,3902.8639851305293,1739.6994263547967,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.989623342435724,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,955.731176658324,1577.9432707321473,487.6997324819885,955.7311766583239,844.5122573073023,111.2189193510216,4741.190373717624,751.9020656901338,203.8291109681902,0.0,1577.9432707321473,487.6997324819885,0.0,1093.675731912922,341.7736662227881,487.6997324819885,650.2663099759847,162.56657749399616,203.8291109681902,67.94303698939673,1849.7154186897342,27.74573128034601,36.435862739462834,31.55886541464295,221.0569759699518,889.0807161105845,3910.4548959830454,1743.9420418889067,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.989380789387265,0.0,0.0,0.0,0.0,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,952.8115338082912,1575.893749074146,484.78746246117805,952.8115338082912,842.6745210827943,110.13701272549692,4741.190373717624,750.1901177833337,202.6214160249575,1.4631942940915361e-12,1575.8937490741446,484.78746246117805,0.0,1091.1856258666671,340.99550808333345,484.78746246117953,646.3832832815726,161.59582082039316,202.6214160249575,67.54047200831917,1846.0556371074213,27.690834556611318,36.36574960609472,31.517874981482894,220.34793694822432,886.0541970044591,3899.546942348077,1737.5689091482398,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,660.9237629525047,23.98880591545266,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,964.339882564455,1591.1079992878285,491.6349138825856,964.339882564455,843.6738386562023,120.66604390825272,4741.190373717624,0.0,964.339882564455,0.0,1591.1079992878285,0.0,491.6349138825856,0.0,0.0,0.0,0.0,0.0,1455.9747964470407,485.3249321490136,3532.407727883883,52.98611591825824,31.82215998575657,31.82215998575657,222.9903692879298,824.9457373267148,3872.0285330615843,0.0,0.0,0.0,0.0,0.0,3304.185651803274,0.0,0.0,660.9237629525047,23.98810018881806,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1168.7116265694565,1923.7720479329892,597.0559479665776,1168.7116265694565,1023.0183916846355,145.69323488482098,4741.190373717624,0.0,1168.7116265694565,0.0,1923.7720479329892,0.0,597.0559479665776,0.0,0.0,0.0,0.0,0.0,1765.767574536034,588.5891915120113,4278.128813981035,64.17193220971552,38.47544095865978,38.47544095865978,270.28678083532003,999.9987864743664,4689.538408943388,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,660.9237629525047,23.987057283184082,0.0,0.0,0.0,-2.0463630789890885e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1509.3068678699278,2486.0488071174864,771.5282979396512,1509.3068678699276,1321.695100965248,187.61176690467968,4741.190373717624,0.0,1509.3068678699278,0.0,2486.0488071174864,0.0,771.5282979396512,0.0,0.0,0.0,0.0,0.0,2280.835165809579,760.278388603193,5527.162361530258,82.90743542295387,49.72097614234973,49.72097614234973,349.0689483124041,1291.6967246232505,6058.580697550312,0.0,0.0,0.0,0.0,0.0,3290.982125938669,0.0,0.0,660.9237629525047,23.982469713982443,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1604.770617090917,2641.129098832079,819.7209041598697,1604.7706170909169,1404.5262482413495,200.24436884956742,4741.190373717624,0.0,1604.770617090917,0.0,2641.129098832079,0.0,819.7209041598697,0.0,0.0,0.0,0.0,0.0,2424.4915212507867,808.1638404169289,5873.7844604997945,88.10676690749692,52.82258197664158,52.82258197664158,371.13073194915125,1373.0465032268603,6438.667123309727,0.0,0.0,0.0,0.0,0.0,3284.400161686792,0.0,0.0,660.9237629525047,23.982987571472872,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1460.5420491270966,2405.7597254745447,745.9314777254705,1460.5420491270966,1278.4160527459048,182.12599638119173,4741.190373717624,0.0,1460.5420491270966,0.0,2405.7597254745447,0.0,745.9314777254705,0.0,0.0,0.0,0.0,0.0,2206.473526852567,735.4911756175223,5347.724427944634,80.2158664191695,48.11519450949089,48.11519450949089,337.77124108367525,1249.708672139349,5861.941924466459,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,660.9237629525047,23.984298392990564,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1558.0024166650178,2564.18380730892,796.214107435815,1558.0024166650178,1363.877214000562,194.12520266445574,4741.190373717624,0.0,1558.0024166650178,0.0,2564.18380730892,0.0,796.214107435815,0.0,0.0,0.0,0.0,0.0,2354.216524100833,784.7388413669443,5703.139172776697,85.54708759165045,51.28367614617841,51.28367614617841,360.3260727589159,1333.1793540098674,6251.579685419622,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,660.9237629525047,23.983910136363022,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1469.283948046791,2420.267364506046,750.4902631085779,1469.283948046791,1286.4272429538694,182.85670509292166,4741.190373717624,0.0,1469.283948046791,0.0,2420.267364506046,0.0,750.4902631085779,0.0,0.0,0.0,0.0,0.0,2219.774211155369,739.9247370517896,5379.966312713204,80.69949469069806,48.405347290120915,48.405347290120915,339.7971576925336,1257.2320840152631,5897.273659676679,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,0.0,0.0,660.9237629525047,23.983889306973882,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1400.969528507577,2306.3910680943955,716.419940651064,1400.969528507577,1225.579936521073,175.38959198650403,4741.190373717624,0.0,1400.969528507577,0.0,2306.3910680943955,0.0,716.419940651064,0.0,0.0,0.0,0.0,0.0,2117.389469158641,705.796489719547,5129.577026972584,76.94365540458875,46.12782136188791,46.12782136188791,324.01351382144094,1199.0093016693525,5622.7898389223865,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,0.0,660.9237629525047,23.983678951957145,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,800.4577094658629,1317.176382101969,407.82644368777017,800.4577094658629,700.2281752313858,100.22953423447709,4741.190373717624,0.0,800.4577094658629,0.0,1317.176382101969,0.0,407.82644368777017,0.0,0.0,0.0,0.0,0.0,1208.284153153633,402.76138438454433,2928.2219196401466,43.9233287946022,26.34352764203938,26.34352764203938,185.0902593662167,684.4620278294419,3209.9225630850437,0.0,0.0,0.0,0.0,0.0,3251.6872735870274,0.0,0.0,660.9237629525047,23.989075545485015,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1295.389606314867,2125.33480452475,662.8100281489754,1295.3896063148668,1133.049899176689,162.33970713817789,4741.190373717624,0.0,1295.389606314867,0.0,2125.33480452475,0.0,662.8100281489754,0.0,0.0,0.0,0.0,0.0,1958.1996344638424,652.7332114879474,4736.2676504765395,71.04401475714809,42.506696090495,42.506696090495,299.6094627665175,1108.400081192603,5191.9345201811975,0.0,0.0,0.0,0.0,0.0,3245.1838990398537,0.0,0.0,660.9237629525047,23.984779313460162,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,824.9402988705548,1352.3184139411878,422.27430645111366,824.9402988705548,720.4777483253339,104.46255054522085,4741.190373717624,0.0,824.9402988705548,0.0,1352.3184139411878,0.0,422.27430645111366,0.0,0.0,0.0,0.0,0.0,1247.2146053216684,415.73820177388944,3015.2712210367454,45.22906831555118,27.046368278823756,27.046368278823756,190.79673086803626,705.8567375151245,3305.3897567779786,0.0,0.0,0.0,0.0,0.0,3238.693531241775,0.0,0.0,660.9237629525047,23.986606773954943,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,848.7646659465017,1394.4313317122514,435.10957266776455,848.7646659465019,741.3031847871027,107.46148115939907,4741.190373717624,0.0,848.7646659465017,0.0,1394.4313317122514,0.0,435.10957266776455,0.0,0.0,0.0,0.0,0.0,1283.8742386142662,427.9580795380887,3106.263649864606,46.59395474796909,27.88862663424503,27.88862663424503,196.32216814640967,726.6514557009576,3404.9570260274754,0.0,0.0,0.0,0.0,0.0,3232.216144179292,0.0,0.0,660.9237629525047,23.988897471254774,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1175.7904407388714,1928.3310290352547,603.2656131379138,1175.7904407388714,1028.8131911802384,146.977249558633,4741.190373717624,0.0,1175.7904407388714,0.0,1928.3310290352547,0.0,603.2656131379138,0.0,0.0,0.0,0.0,0.0,1779.0560538767852,593.018684625595,4300.405767537635,64.50608651306453,38.56662058070509,38.56662058070509,271.9914299776408,1006.6494422777107,4714.03652518975,0.0,0.0,0.0,0.0,0.0,3225.751711890933,0.0,0.0,660.9237629525047,23.987073009783558,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1513.278083731829,2484.344525210138,776.715847687539,1513.2780837318292,1324.8024939541106,188.4755897777185,4741.190373717624,0.0,1513.278083731829,0.0,2484.344525210138,0.0,776.715847687539,0.0,0.0,0.0,0.0,0.0,2289.993931419368,763.3313104731227,5537.669767102629,83.06504650653943,49.68689050420276,49.68689050420276,350.07086458657926,1295.841002574647,9374.798273966679,0.0,0.0,0.0,0.0,0.0,3219.300208467152,3304.6188147625235,0.0,3795.960438941195,23.983702068004394,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,942.3078972297834,1554.5497735237743,482.31105043094686,942.3078972297834,824.6847762990817,117.62312093070175,4741.190373717624,0.0,942.3078972297834,0.0,1554.5497735237743,0.0,482.31105043094686,0.0,0.0,0.0,0.0,0.0,1424.6189476607303,474.8729825535768,3454.041703738081,51.810625556071216,31.090995470475487,31.090995470475487,217.94457486410317,806.8101739147022,6054.758615427687,0.0,0.0,0.0,0.0,0.0,3212.861608050218,2268.779720328483,0.0,5948.313866572543,23.988640013551567,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,840.1091737511583,1390.628687128149,430.5529886364844,840.1091737511582,735.8258532876291,104.28332046352912,4741.190373717624,0.0,840.1091737511583,0.0,1390.628687128149,0.0,430.5529886364844,0.0,0.0,0.0,0.0,0.0,1270.6621623876426,423.5540541292142,3084.8449036450056,46.27267355467508,27.812573742562982,27.812573742562982,194.32256647356547,719.7744416425808,3381.0652911583757,0.0,0.0,0.0,0.0,0.0,3206.4358848341176,0.0,0.0,5948.313866572543,23.993743187259593,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,812.4878684451727,1343.2290915744302,416.2256933421649,812.4878684451727,712.0602268291266,100.42764161604615,4741.190373717624,0.0,812.4878684451727,0.0,1343.2290915744302,0.0,416.2256933421649,0.0,0.0,0.0,0.0,0.0,1228.7135617873375,409.57118726244585,2981.5138406242136,44.722707609363205,26.864581831488604,26.864581831488604,187.93313374047946,695.9561922752657,3267.8988456370353,0.0,0.0,0.0,0.0,0.0,3200.02301306445,0.0,0.0,5948.313866572543,23.99390094220802,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,850.5431394881267,1407.6522961854885,436.0780113785752,850.5431394881267,746.5069674027108,104.03617208541598,4741.190373717624,0.0,850.5431394881267,0.0,1407.6522961854885,0.0,436.0780113785752,0.0,0.0,0.0,0.0,0.0,1286.621150866702,428.8737169555673,3123.147164007758,46.847207460116365,28.15304592370977,28.15304592370977,196.75021556757258,728.7772318306758,3423.050678882865,0.0,0.0,0.0,0.0,0.0,3193.6229670383213,0.0,0.0,5948.313866572543,23.995124995805106,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1313.437494027002,2159.409027733377,675.1665394981936,1313.437494027002,1150.7710446116057,162.66644941539627,4741.190373717624,0.0,1313.437494027002,0.0,2159.409027733377,0.0,675.1665394981936,0.0,0.0,0.0,0.0,0.0,1988.6040335251955,662.8680111750651,4810.881072433638,72.16321608650456,43.18818055466755,43.18818055466755,303.87232127679533,1125.2799096477002,3561.8531040868897,0.0,0.0,0.0,0.0,0.0,3187.235721104245,0.0,1711.4398668193821,4144.297847384383,23.991433416880323,0.0,0.0,0.0,0.0,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1358.150207307186,2230.9465945355173,697.291217754328,1358.150207307186,1190.6039326247721,167.54627468241395,4741.190373717624,0.0,1358.150207307186,0.0,2230.9465945355173,118.33467261135911,578.9565451429689,0.0,0.0,118.33467261135911,157.77956348181215,39.44489087045304,1937.106752450155,645.7022508167183,4813.75559780239,72.20633396703585,45.80227861682394,44.61893189071035,314.2006653226997,1161.975351484441,2143.74455631895,0.0,0.0,0.0,157.77956348181215,0.0,3330.7518349697584,0.0,3304.6188147625235,660.9237629525047,23.990745940622134,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1037.326457807867,1705.6690591957397,533.2500324590209,1037.326457807867,909.4979760937456,127.8284817141213,4741.190373717624,0.0,1037.326457807867,0.0,1705.6690591957397,5.259081844688467,527.9909506143324,0.0,0.0,5.259081844688467,7.012109126251289,1.7530272815628223,1565.3174084221994,521.7724694740665,3792.758937092006,56.89138405638008,34.165972002361684,34.1133811839148,239.99671420688387,888.6929482051698,4164.938497667799,0.0,0.0,0.0,7.012109126251289,0.0,3330.7518349697584,0.0,0.0,660.9237629525047,23.99414343081421,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1120.3721857206535,1842.5771875371997,576.1035560350792,1120.3721857206538,983.3684932167367,137.0036925039169,4741.190373717624,0.0,1120.3721857206535,0.0,1842.5771875371997,0.0,576.1035560350792,0.0,0.0,0.0,0.0,0.0,1696.4757417557328,565.4919139185776,4104.54484321151,61.56817264817265,36.85154375074399,36.85154375074399,259.2198205059387,959.9829945741769,4499.035923867107,0.0,0.0,0.0,0.0,0.0,3324.09033129982,0.0,0.0,660.9237629525047,23.992913239412722,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1400.0737809896402,2307.04609564009,719.7179959374488,1400.0737809896405,1231.7985767857242,168.27520420391616,4741.190373717624,0.0,1400.0737809896402,0.0,2307.04609564009,0.0,719.7179959374488,0.0,0.0,0.0,0.0,0.0,2119.791776927089,706.5972589756963,5133.435131542875,77.00152697314311,46.140921912801794,46.140921912801794,323.9414846770146,1199.8221144514575,5626.659987018637,0.0,0.0,0.0,0.0,0.0,3317.4421506372205,0.0,0.0,660.9237629525047,23.99024850230233,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1456.689439638248,2398.5388755836993,748.9621675598261,1456.689439638248,1282.1325694040688,174.55687023417912,4741.190373717624,0.0,1456.689439638248,0.0,2398.5388755836993,0.0,748.9621675598261,0.0,0.0,0.0,0.0,0.0,2205.651607198074,735.217202399358,5339.4076851811315,80.09111527771697,47.97077751167399,47.97077751167399,337.0480067503068,1248.2978794507299,5852.4883622325015,0.0,0.0,0.0,0.0,0.0,3310.807266335946,0.0,0.0,660.9237629525047,23.988435284892144,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1024.6428721798666,1689.6800930460745,524.8307940967571,1024.6428721798666,896.764765231126,127.87810694874054,4741.190373717624,0.0,1024.6428721798666,0.0,1689.6800930460745,0.0,524.8307940967571,0.0,0.0,0.0,0.0,0.0,1549.4736662766236,516.4912220922079,3755.644981414906,56.334674721223585,33.79360186092149,33.79360186092149,236.9973188482194,877.4104193834938,4116.564178706193,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,3795.960438941195,23.98514107330741,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1014.738809893979,1671.61190113954,519.5832869505834,1014.7388098939791,885.8571783936486,128.88163150033046,4741.190373717624,0.0,1014.738809893979,0.0,1671.61190113954,0.0,519.5832869505834,0.0,0.0,0.0,0.0,0.0,1534.3220968445626,511.4406989481875,3717.37469693229,55.76062045398435,33.4322380227908,33.4322380227908,234.68962960763275,868.7554250553862,6343.469143367973,0.0,0.0,0.0,0.0,0.0,3290.982125938669,2268.779720328483,0.0,5948.313866572543,23.98281850018475,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,982.2836498854475,1617.3966401498603,504.09280493684776,982.2836498854476,859.1757323293267,123.10791755612088,4741.190373717624,0.0,982.2836498854475,0.0,1617.3966401498603,0.0,504.09280493684776,0.0,0.0,0.0,0.0,0.0,1486.3764548222953,495.4588182740984,3599.231913246254,53.988478698693804,32.34793280299721,32.34793280299721,227.2225622681406,841.3657248469272,3945.1388198190825,0.0,0.0,0.0,0.0,0.0,3284.400161686792,0.0,0.0,5948.313866572543,23.98563824545799,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,956.9742768468934,1575.496936002894,491.7399603685366,956.9742768468934,836.4057993297737,120.56847751711977,4741.190373717624,0.0,956.9742768468934,0.0,1575.496936002894,0.0,491.7399603685366,0.0,0.0,0.0,0.0,0.0,1448.7142372154299,482.9047457384766,3507.1159189568007,52.60673878435201,31.50993872005788,31.50993872005788,221.38105256145357,819.912414524398,3844.12358774272,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,5948.313866572543,23.987078414737383,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,935.068697143009,1538.465982529646,481.2067851407565,935.0686971430089,817.3762112310184,117.69248591199054,4741.190373717624,0.0,935.068697143009,0.0,1538.465982529646,0.0,481.2067851407565,0.0,0.0,0.0,0.0,0.0,1416.2754822837655,472.0918274279218,3426.8332922413333,51.40249938362,30.76931965059292,30.76931965059292,216.3334693837798,801.3664354965074,3756.1079003099203,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,5948.313866572543,23.988995616938258,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,938.0862040582364,1541.8064872472735,482.28212345131016,938.0862040582364,819.5968346865825,118.4893693716539,4741.190373717624,0.0,938.0862040582364,0.0,1541.8064872472735,0.0,482.28212345131016,0.0,0.0,0.0,0.0,0.0,1420.3683275095466,473.45610916984884,3435.630923926669,51.53446385890003,30.83612974494547,30.83612974494547,217.01815791866977,803.6809904373094,3765.855805194129,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,0.0,0.0,5948.313866572543,23.987719201950068,0.0,0.0,0.0,0.0,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,943.9811725437634,1553.3608953702837,485.2242016207304,943.9811725437634,824.5808468716009,119.40032567216248,4741.190373717624,0.0,943.9811725437634,0.0,1553.3608953702837,0.0,485.2242016207304,0.0,0.0,0.0,0.0,0.0,1429.2053741644938,476.4017913881646,3458.968060922942,51.88452091384413,31.067217907405677,31.067217907405677,218.37829575989448,808.7990438767146,486.7464986489663,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,3304.6188147625235,2464.939782140664,23.98868691368063,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,986.8228279670683,1628.447563444191,507.3464983774474,986.8228279670683,862.3676199259507,124.45520804111759,4741.190373717624,0.0,986.8228279670683,0.0,1628.447563444191,0.0,507.3464983774474,0.0,0.0,0.0,0.0,0.0,1494.1693263445156,498.05644211483855,3620.673331903545,54.310099978553176,32.56895126888382,32.56895126888382,228.29196779023604,845.7964124213953,2256.9734353907193,0.0,0.0,0.0,0.0,0.0,3251.687273587028,0.0,1711.4398668193821,660.9237629525047,23.992748640780572,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,999.3347422945617,1649.5114547592505,513.9712368655292,999.3347422945617,872.4613729721666,126.87336932239506,4741.190373717624,0.0,999.3347422945617,0.0,1649.5114547592505,0.0,513.9712368655292,0.0,0.0,0.0,0.0,0.0,1513.3059791600908,504.43532638669694,3667.252760306038,55.00879140459057,32.99022909518501,32.99022909518501,231.18593629708477,856.6105122787421,4019.4279461980827,0.0,0.0,0.0,0.0,0.0,3245.1838990398546,0.0,0.0,660.9237629525047,23.992171307137177,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,1011.6059872049618,1661.6740256365983,519.0210815432068,1011.6059872049618,883.9226437343135,127.68334347064831,4741.190373717624,0.0,1011.6059872049618,0.0,1661.6740256365983,0.0,519.0210815432068,0.0,0.0,0.0,0.0,0.0,1530.6270687481688,510.20902291605626,3702.5101173008234,55.53765175951235,33.233480512731965,33.233480512731965,234.00236064995323,866.2159963509857,4058.517090735752,0.0,0.0,0.0,0.0,0.0,3238.6935312417754,0.0,0.0,660.9237629525047,23.9894206996116,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,987.2668856021588,1620.9913150952766,505.5702827625644,987.2668856021589,864.1542404842758,123.11264511788312,4741.190373717624,0.0,987.2668856021588,0.0,1620.9913150952766,0.0,505.5702827625644,0.0,0.0,0.0,0.0,0.0,1492.8371683647233,497.61238945490777,3611.4408729149077,54.171613093723614,32.41982630190553,32.41982630190553,228.3576719067291,844.9813270591717,3958.809810519171,0.0,0.0,0.0,0.0,0.0,3232.2161441792923,0.0,0.0,660.9237629525047,23.990323289568096,0.0,0.0,0.0,0.0,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,970.2055928833163,1592.0598381046789,497.29985862300515,970.2055928833162,850.0369582809296,120.16863460238655,4741.190373717624,0.0,970.2055928833163,0.0,1592.0598381046789,0.0,497.29985862300515,0.0,0.0,0.0,0.0,0.0,1467.5054515063214,489.16848383544044,3548.733773446441,53.23100660169661,31.841196762093578,31.841196762093578,224.42876714649609,830.5106511078202,6158.855661047302,0.0,0.0,0.0,0.0,0.0,3225.751711890934,2268.779720328483,0.0,2813.277190583852,23.99120294075331,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1037.068483004348,1702.5975446624689,529.1193091337699,1037.068483004348,905.1895724139288,131.87891059041925,4741.190373717624,0.0,1037.068483004348,0.0,1702.5975446624689,0.0,529.1193091337699,0.0,0.0,0.0,0.0,0.0,1566.1877921381179,522.0625973793726,3790.8479341799593,56.86271901269939,34.051950893249376,34.051950893249376,239.81157271698527,886.840790895556,7460.244942458667,0.0,0.0,0.0,0.0,0.0,3219.3002084671525,3304.6188147625235,0.0,5948.313866572543,23.985789591172196,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1024.6770459032339,1681.8686483012998,523.2835547201415,1024.6770459032339,894.7168751549364,129.96017074829751,4741.190373717624,0.0,1024.6770459032339,0.0,1681.8686483012998,0.0,523.2835547201415,0.0,0.0,0.0,0.0,0.0,1547.9606006233753,515.9868668744584,3745.8161157991335,56.187241736987,33.637372966026,33.637372966026,236.96115727438186,876.4100118178792,4106.239260742557,0.0,0.0,0.0,0.0,0.0,3212.8616080502184,0.0,0.0,5948.313866572543,23.98741991423706,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,1004.9146925265327,1646.4438138720902,515.1046648236826,1004.9146925265327,878.9262765631698,125.98841596336288,4741.190373717624,0.0,1004.9146925265327,0.0,1646.4438138720902,0.0,515.1046648236826,0.0,0.0,0.0,0.0,0.0,1520.0193573502152,506.6731191167384,3673.1362903390436,55.09704435508565,32.9288762774418,32.9288762774418,232.45018100765665,860.0780970343642,4026.54126825667,0.0,0.0,0.0,0.0,0.0,3206.4358848341185,0.0,0.0,5948.313866572543,23.98934198908493,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,994.0937246800378,1628.7351736128107,507.86941096176577,994.0937246800379,870.0844944333553,124.00923024668253,4741.190373717624,0.0,994.0937246800378,0.0,1628.7351736128107,0.0,507.86941096176577,0.0,0.0,0.0,0.0,0.0,1501.9631356418035,500.65437854726787,3631.352687801882,54.47029031702823,32.57470347225622,32.57470347225622,229.90770237425215,850.1817781830608,3980.8800874376766,0.0,0.0,0.0,0.0,0.0,3200.02301306445,0.0,0.0,5948.313866572543,23.988662033460393,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,999.3682330551575,1637.3337971458388,510.1514527318729,999.3682330551575,874.1930312537415,125.17520180141598,4741.190373717624,0.0,999.3682330551575,0.0,1637.3337971458388,0.0,510.1514527318729,0.0,0.0,0.0,0.0,0.0,1509.5196857870303,503.1732285956768,3650.026711528546,54.75040067292819,32.74667594291678,32.74667594291678,231.1146263803846,854.5316075348231,4001.385090467693,0.0,0.0,0.0,0.0,0.0,3193.6229670383213,0.0,0.0,5948.313866572543,23.98920282199147,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,988.8998199219158,1622.0537575938174,504.8811223961,988.8998199219157,866.4365528051684,122.46326711674732,4741.190373717624,0.0,988.8998199219158,0.0,1622.0537575938174,0.0,504.8811223961,0.0,0.0,0.0,0.0,0.0,1493.7809423180158,497.9269807726719,3613.7616806845053,54.206425210267575,32.44107515187635,32.44107515187635,228.70282219998916,845.7183784866813,3961.5530783985137,0.0,0.0,0.0,0.0,0.0,3187.2357211042454,0.0,0.0,5948.313866572543,23.9906520163534,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,986.4815341272532,1616.5088033286634,504.63391980994726,986.4815341272532,864.605282418097,121.87625170915626,4741.190373717624,0.0,986.4815341272532,0.0,1616.5088033286634,118.33467261135877,386.2992471985885,0.0,0.0,118.33467261135877,157.7795634818117,39.44489087045292,1372.7807813258416,457.59359377528057,3446.8831784297854,51.70324767644678,33.51352279268686,32.330176066573266,228.17121019823503,842.7566413796754,645.7620838830153,0.0,0.0,0.0,157.7795634818117,0.0,3330.7518349697584,0.0,3304.6188147625235,2464.939782140664,23.990677193906002,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,1001.0418946491433,1642.0658242304505,513.0304494083214,1001.0418946491433,876.6557392246284,124.38615542451484,4741.190373717624,0.0,1001.0418946491433,0.0,1642.0658242304505,5.259081844688467,507.7713675636329,0.0,0.0,5.259081844688467,7.012109126251289,1.7530272815628223,1508.8132622127762,502.9377540709254,3653.8168405141523,54.807252607712286,32.8939073030559,32.84131648460901,231.55701768655825,856.7902754344236,2301.488576902956,0.0,0.0,0.0,7.012109126251289,0.0,3330.7518349697584,0.0,1711.4398668193821,660.9237629525047,23.989892917824193,0.0,0.0,0.0,0.0,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,995.1813897167785,1627.786335958655,511.50600053194444,995.1813897167785,870.6916275790018,124.48976213777674,4741.190373717624,0.0,995.1813897167785,0.0,1627.786335958655,0.0,511.50600053194444,0.0,0.0,0.0,0.0,0.0,1506.687390248723,502.22913008290766,3636.7028562902856,54.55054284435428,32.5557267191731,32.5557267191731,230.23711889935421,852.1282452649623,3986.6019714723425,0.0,0.0,0.0,0.0,0.0,3324.09033129982,0.0,0.0,660.9237629525047,23.99006208280224,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1021.4495615504779,1672.544843429152,525.4463421614226,1021.4495615504779,893.0028234085723,128.4467381419056,4741.190373717624,0.0,1021.4495615504779,0.0,1672.544843429152,0.0,525.4463421614226,0.0,0.0,0.0,0.0,0.0,1546.8959037119007,515.6319679039669,3735.07271504502,56.026090725675296,33.450896868583044,33.450896868583044,236.32168195673336,874.8815343235417,4094.322281464595,0.0,0.0,0.0,0.0,0.0,3317.4421506372205,0.0,0.0,660.9237629525047,23.991108014432935,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1017.4584841454488,1665.0532675162299,523.0600289015377,1017.4584841454488,888.1454626267758,129.31302151867294,4741.190373717624,0.0,1017.4584841454488,0.0,1665.0532675162299,0.0,523.0600289015377,0.0,0.0,0.0,0.0,0.0,1540.5185130469865,513.5061710156622,3719.0779515788786,55.78616927368318,33.3010653503246,33.3010653503246,235.38127575349046,871.2757467434851,4076.8475273067015,0.0,0.0,0.0,0.0,0.0,3310.807266335946,0.0,0.0,660.9237629525047,23.988353331291602,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,989.2996353729054,1619.7324452307755,507.347651621845,989.2996353729054,865.3199452519491,123.97969012095632,4741.190373717624,0.0,989.2996353729054,0.0,1619.7324452307755,0.0,507.347651621845,0.0,0.0,0.0,0.0,0.0,1496.6472869947504,498.88242899825013,3615.2621612237763,54.22893241835664,32.39464890461551,32.39464890461551,228.8445370060839,846.7451962319216,7267.7437432199695,0.0,0.0,0.0,0.0,0.0,3304.185651803274,3304.6188147625235,0.0,3795.960438941195,23.987311893026533,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,903.884874040326,1470.788594049678,470.5066464337816,903.884874040326,786.7064431695081,117.1784308708179,4741.190373717624,0.0,903.884874040326,0.0,1470.788594049678,0.0,470.5066464337816,0.0,0.0,0.0,0.0,0.0,1374.3915204741077,458.13050682470254,3303.310621348488,49.54965932022732,29.41577188099356,29.41577188099356,209.2555348119621,775.767244718879,3620.947359242666,0.0,0.0,0.0,0.0,0.0,3297.577280499668,0.0,0.0,660.9237629525047,24.001105939061343,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,905.5820561917936,1474.2500098150563,471.8524089072185,905.5820561917935,788.87448241918,116.70757377261356,4741.190373717624,0.0,905.5820561917936,0.0,1474.2500098150563,0.0,471.8524089072185,0.0,0.0,0.0,0.0,0.0,1377.4344650990122,459.14482169967073,3310.829296613739,49.66243944920608,29.485000196301126,29.485000196301126,209.66310728745958,777.4403688289387,3629.1248437430045,0.0,0.0,0.0,0.0,0.0,3290.982125938669,0.0,0.0,660.9237629525047,24.001076029236632,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,891.3566950545284,1447.7432426374578,465.91326921921456,891.3566950545284,776.3880527108023,114.96864234372606,4741.190373717624,0.0,891.3566950545284,0.0,1447.7432426374578,0.0,465.91326921921456,0.0,0.0,0.0,0.0,0.0,1357.269964273743,452.423321424581,3257.436528335782,48.86154792503673,28.954864852749157,28.954864852749157,206.4083101573676,765.6029092124837,5839.3958364521695,0.0,0.0,0.0,0.0,0.0,3284.400161686792,2268.779720328483,0.0,2813.277190583852,24.00076993405181,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,889.4674205489284,1445.588444578105,463.24688597970317,889.4674205489284,773.7891835873256,115.6782369616028,4741.190373717624,0.0,889.4674205489284,0.0,1445.588444578105,0.0,463.24688597970317,0.0,0.0,0.0,0.0,0.0,1352.7143065286316,450.9047688428772,3249.207519949614,48.738112799244206,28.9117688915621,28.9117688915621,205.92187603356183,763.3882954588075,3561.6910465655455,0.0,0.0,0.0,0.0,0.0,3277.831361363419,0.0,0.0,2813.277190583852,23.999351962589326,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,873.6064918150496,1421.8099262190005,454.5066637321663,873.6064918150496,760.9658534958539,112.6406383191957,4741.190373717624,0.0,873.6064918150496,0.0,1421.8099262190005,0.0,454.5066637321663,0.0,0.0,0.0,0.0,0.0,1328.113155547216,442.7043851824053,3192.627466948622,47.88941200422933,28.43619852438001,28.43619852438001,202.24077317120512,749.7069674065997,3499.630049172817,0.0,0.0,0.0,0.0,0.0,3271.2756986406926,0.0,0.0,2813.277190583852,23.99755232708882,0.0,0.0,0.0,0.0,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,879.8999068355944,1434.2399568123603,457.5521435943949,879.8999068355945,766.9957291904487,112.90417764514572,4741.190373717624,0.0,879.8999068355944,0.0,1434.2399568123603,0.0,457.5521435943949,0.0,0.0,0.0,0.0,0.0,1337.4520504299894,445.8173501433298,3217.5093573856793,48.26264036078519,28.684799136247207,28.684799136247207,203.6937401616964,755.1433289383058,6831.454150943181,0.0,0.0,0.0,0.0,0.0,3264.7331472434116,3304.6188147625235,0.0,5948.313866572543,23.998012900589003,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,878.4692961735092,1433.2651143427652,456.69353901780886,878.4692961735091,766.5486071902051,111.920688983304,4741.190373717624,0.0,878.4692961735092,0.0,1433.2651143427652,0.0,456.69353901780886,0.0,0.0,0.0,0.0,0.0,1335.162835191318,445.054278397106,3213.4822279311893,48.202233418967836,28.665302286855304,28.665302286855304,203.36357370422783,753.9506900940123,3522.3786396280934,0.0,0.0,0.0,0.0,0.0,3258.203680948925,0.0,0.0,5948.313866572543,23.99843229762655,0.0,0.0,0.0,0.0,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,888.4571164823956,1451.3831557264325,460.05426319466386,888.4571164823955,776.5829207484678,111.87419573392769,4741.190373717624,0.0,888.4571164823956,0.0,1451.3831557264325,0.0,460.05426319466386,0.0,0.0,0.0,0.0,0.0,1348.5113796770595,449.5037932256865,3249.3983286291786,48.74097492943768,29.02766311452865,29.02766311452865,205.6371193538795,761.9372137380609,257.21293437902887,0.0,0.0,0.0,0.0,0.0,3251.687273587027,0.0,3304.6188147625235,2464.939782140664,23.99957237831781,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,900.0838640858713,1463.6290701380924,465.10904561653473,900.0838640858711,784.6181660058585,115.46569808001269,4741.190373717624,0.0,900.0838640858713,0.0,1463.6290701380924,0.0,465.10904561653473,0.0,0.0,0.0,0.0,0.0,1365.192909702406,455.06430323413537,3283.886283074634,49.258294246119505,29.272581402761848,29.272581402761848,208.29721261009016,771.1649728958687,1888.5470859169873,0.0,0.0,0.0,0.0,0.0,3245.1838990398533,0.0,1711.4398668193821,660.9237629525047,23.998078416776327,0.0,0.0,0.0,-4.547473508864641e-13,0.0
