timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,671.2324538038396,1457.347250156592,679.800317205845,671.2324538038397,646.0014263307667,25.23102747307299,4484.876528729382,636.2135226998479,35.01893110399169,1200.562950437824,256.7842997187681,679.800317205845,0.0,925.4014875634151,289.18796486356723,1880.363267643669,2507.1510235248916,626.7877558812229,35.01893110399169,11.672977034663896,303.47620785742373,4.552143117861355,47.950577679568525,5.135685994375363,164.2349508520665,1149.5220554233256,6457.2199130785,3093.40746541437,3093.40746541437,0.0,339.1450456739367,0.0,852.8461337793758,2499.3178364888972,0.0,6552.741462977522,23.823292328417473,0.0,0.0,0.0,0.0,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,681.2085966358497,1478.8614260442127,690.2818941517235,681.2085966358497,655.5776946726608,25.630901963188986,4484.876528729382,645.6222980132959,35.58629862255384,1190.0813734919457,288.7800525522671,690.2818941517235,0.0,939.0869789284304,293.46468091513447,1880.3632676436691,2507.151023524892,626.787755881223,35.58629862255384,11.86209954085128,336.2284507156722,5.043426760735082,48.38086119732095,5.775601051045341,166.68359140210663,1157.9980167484168,4008.349933580205,3109.2480335896903,3109.24803358969,4.547473508864641e-13,336.98996886363193,0.0,1171.2809119322674,0.0,0.0,6552.741462977522,23.820700515876855,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,687.7387996349894,1493.180341942492,697.7376353549184,687.7387996349894,662.0602426289245,25.67855700606497,4484.876528729382,651.8570394201735,35.88176021481593,1182.6256322887502,310.55470965374184,697.7376353549184,0.0,948.1556937020705,296.29865428189703,1880.3632676436687,2507.1510235248916,626.7877558812229,35.88176021481593,11.960586738271976,358.3970566068297,5.3759558491024455,48.66723951528653,6.211094193074837,168.3031517628519,1163.6044382217076,4042.261215154108,3126.30873543184,3126.30873543184,0.0,328.9979817951221,0.0,1481.4864328137687,0.0,0.0,6552.741462977522,23.822576485139702,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,680.2720305570979,1475.7434976455481,692.0242900050366,680.272030557098,654.6971776977907,25.57485285930722,4484.876528729382,644.3855592820568,35.88647127504112,1188.3389776386323,287.40452000691585,692.0242900050366,0.0,937.2880862284462,292.9025269463894,1880.363267643669,2507.1510235248916,626.7877558812229,35.88647127504112,11.962157091680373,335.2531483736373,5.02879722560456,48.31850262934765,5.748090400138317,166.5228731918077,1157.270703366191,4005.310521573873,3153.1453945375406,3153.14539453754,4.547473508864641e-13,291.2937152157974,0.0,1755.2524894031487,0.0,0.0,6552.741462977522,23.824956662544068,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,687.0911703945363,1490.238007541919,698.9170683807837,687.0911703945363,661.1237012620386,25.96746913249779,4484.876528729382,650.7488456582847,36.34232473625161,1181.446199262885,308.79180827903383,698.9170683807836,1.1368683772161603e-13,946.5437755029596,295.79492984467487,1880.3632676436687,2507.1510235248916,626.7877558812229,36.342324736251726,12.114108245417242,357.2482412607028,5.358723618910542,48.60839282727507,6.175836165580677,168.1907723208063,1163.0305189038875,4039.2767652211255,4724.98616333848,4724.98616333848,0.0,0.0,1271.2913643106283,413.54054830789164,0.0,0.0,6552.741462977522,23.82124626099805,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,682.6803978990423,1482.4816894628125,695.4651223408873,682.6803978990424,657.1276487521027,25.552749146939714,4484.876528729382,647.1536182086737,35.526779690368585,1184.8981453027816,297.5835441600309,695.4651223408873,0.0,941.3143537580709,294.16073554939715,1880.363267643669,2507.1510235248916,626.7877558812229,35.526779690368585,11.842259896789528,344.952583747189,5.174288756207835,48.453266465692934,5.951670883200618,167.13920064346507,1159.5091780759758,4020.1363877787194,3840.5431711336746,6506.07545272263,0.0,0.0,392.0777938507121,0.0,0.0,0.0,6552.741462977522,23.82232013257868,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,689.2948341574264,1496.9822961014982,704.9303950651355,689.2948341574264,663.4954991913133,25.79933496611311,4484.876528729382,653.4678120554123,35.8270221020141,1175.4328725785335,321.5494235229646,704.9303950651355,0.0,950.4986357169633,297.03082366155104,1880.3632676436691,2507.151023524892,626.787755881223,35.8270221020141,11.942340700671366,369.3187863256501,5.539781794884751,48.74327859846666,6.430988470459292,168.82905099696575,1165.3040201042218,4056.511545428281,3457.6496592418553,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,6552.741462977522,23.820453866109514,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,714.4513859814457,1554.909561575037,721.7645778489074,714.4513859814457,688.5006523833514,25.950733598094267,4484.876528729382,678.3761442052264,36.075241776219286,1158.5986897947614,396.31087178027565,721.7645778489074,0.0,986.7289370257839,308.35279282055745,1880.3632676436687,2507.1510235248916,626.7877558812229,36.075241776219286,12.025080592073095,444.41119414856803,6.66616791222852,49.90182390793743,7.926217435605513,174.76988206562518,1186.42972061525,4177.555246020641,3493.8799605506756,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,6552.741462977522,23.81957273855282,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,703.7890037542088,1532.814478085845,708.371786121152,703.7890037542089,678.4677817422308,25.321222011978044,4484.876528729382,668.6091963523356,35.17980740187318,1171.991481522517,360.82299656332793,708.371786121152,0.0,972.5224674215791,303.9132710692435,1880.3632676436691,2507.151023524892,626.787755881223,35.17980740187318,11.726602467291059,407.72940643249217,6.115941096487382,49.459922238153595,7.2164599312665585,172.09725002522237,1177.3172027088874,4122.292470670092,3479.6734909464712,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,6552.741462977522,23.82361436482542,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,683.6571056327028,1487.6333116805163,685.0267562934898,683.6571056327027,658.6423595486704,25.014746084032396,4484.876528729382,649.0540888887506,34.60301674395225,1195.3365113501789,292.2968003303374,685.0267562934898,0.0,944.0786747472736,295.024585858523,1880.3632676436687,2507.1510235248916,626.7877558812229,34.60301674395225,11.534338914650752,338.4341559889404,5.076512339834106,48.55629891004702,5.845936006606748,167.0937363086611,1159.9191642195456,4016.236337826255,1836.2471287295198,1836.24712872952,0.0,1614.9825695426453,0.0,1534.2334410655128,0.0,0.0,6552.741462977522,23.8239503789825,0.0,0.0,0.0,0.0,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,697.0094633936545,1517.6810764852441,705.8510047915131,697.0094633936544,671.6489534787837,25.36050991487074,4484.876528729382,662.0500176445826,34.95944574907196,0.0,1517.6810764852441,705.8510047915131,0.0,962.9818438466656,300.93182620208296,705.8510047915131,941.1346730553507,235.28366826383768,34.95944574907196,11.653148583023986,1564.2936708173402,23.464405062260102,37.412131577620016,30.353621529704885,170.55045891070714,809.6492601292368,1844.8459443472825,-4.547473508864641e-13,0.0,0.0,1904.1165169020169,0.0,3340.075665240298,0.0,1885.3448604523671,4565.413485003592,23.820741419467062,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,688.01131584934,1497.2857623997943,699.0609353460196,688.01131584934,662.9367527651727,25.074563084167263,4484.876528729382,653.2449194186552,34.766396430684836,0.0,1497.2857623997943,699.0609353460196,0.0,950.1744282453167,296.92950882666145,699.0609353460196,932.0812471280261,233.02031178200653,34.766396430684836,11.588798810228278,1543.6409576407075,23.154614364610612,36.93632460145608,29.945715247995885,168.40922354436051,799.9844971773194,43.93058689607233,0.0,0.0,0.0,1882.255675373343,0.0,5121.538405514493,0.0,3640.411923876401,728.0823847752803,23.824364243104938,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,680.0673899537529,1481.1428650347334,692.213485216905,680.0673899537529,655.4530568539426,24.614333099810374,4484.876528729382,646.0706970444669,33.996692909286025,620.9702855172217,860.1725795175117,692.213485216905,0.0,939.7391957010428,293.6684986565759,1313.1837707341267,1750.911694312169,437.72792357804224,33.996692909286025,11.332230969762008,905.5015033965598,13.582522550948395,42.75469500803594,17.203451590350234,166.4977443918263,982.7670667455411,3836.1908069509304,-4.547473508864641e-13,0.0,0.0,2690.650890013212,0.0,7667.413674216016,0.0,0.0,728.0823847752803,23.82656807275608,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,706.7477341335823,1535.6445982863195,717.4105023332265,706.7477341335824,680.7843691761634,25.963364957418953,4484.876528729382,670.2570734321189,36.49066070146341,1162.9527653104424,372.6918329758771,717.4105023332264,1.1368683772161603e-13,974.9193795376275,304.66230610550855,1880.3632676436687,2507.1510235248916,626.7877558812229,36.490660701463526,12.163553567154509,421.34604724449514,6.320190708667427,49.51652464216308,7.453836659517542,172.97648134655756,1179.8806489107915,4139.683483663919,9.094947017729282e-13,0.0,9.094947017729282e-13,3482.0704030625184,0.0,10960.045729776977,0.0,0.0,728.0823847752803,23.822170248424538,0.0,0.0,0.0,0.0,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,638.391786069021,1388.1152054449144,662.2757315985743,638.391786069021,614.4520883635481,23.939697705472884,4484.876528729382,605.7510034251404,32.640782643880584,1218.0875360450943,170.02766939982007,662.2757315985743,0.0,881.0923686183861,275.3413651932456,1880.3632676436687,2507.1510235248916,626.7877558812229,32.640782643880584,10.880260881293529,213.5487129249942,3.2032306938749127,46.565936785334976,3.4005533879964016,156.61280086136188,1122.7919036843302,3811.574626796839,1787.28885655154,1787.28885655154,0.0,1600.9545355917376,0.0,12459.032447129575,0.0,0.0,728.0823847752803,23.82772859510779,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,691.8330610076315,1503.1930513929672,709.1280554388641,691.8330610076315,666.3904213084793,25.44263969915222,4484.876528729382,656.098002493656,35.735058513975446,1171.235212204805,331.9578391881621,709.1280554388641,0.0,954.3243672634998,298.22636476984366,1880.3632676436691,2507.151023524892,626.787755881223,35.735058513975446,11.91168617132515,379.6045838734627,5.69406875810194,48.86749370429604,6.639156783763242,169.50277891441502,1167.629304982968,6571.101309311327,1876.3107199022004,1876.3107199022,4.547473508864641e-13,1585.1646708861915,0.0,13940.020819577201,2499.3178364888972,0.0,3099.143472772042,23.82584353826779,0.0,0.0,0.0,0.0,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,691.352690353797,1500.0595358736257,708.5284468380562,691.352690353797,665.7136046733,25.639085680496983,4484.876528729382,654.9700892864013,36.38260106739574,1171.8348208056127,328.224715068013,708.5284468380562,0.0,952.6837662347655,297.7136769483642,1880.363267643669,2507.1510235248916,626.7877558812229,36.38260106739574,12.127533689131914,376.7348498245406,5.651022747368109,48.8048233939092,6.56449430136026,169.3807873070829,1167.0300942684394,7707.3826912103195,2862.62871710077,2862.62871710077,0.0,597.2060726588873,0.0,14479.48654696399,3640.411923876401,0.0,6552.741462977522,23.827501043638257,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,689.8530794142432,1495.8508394845974,706.357832005596,689.8530794142432,664.1224769096914,25.73060250455185,4484.876528729382,653.2421166338664,36.61096278037678,1174.0054356380729,321.8454038465245,706.357832005596,0.0,950.1703514674421,296.92823483357563,1880.363267643669,2507.1510235248916,626.7877558812229,36.61096278037678,12.203654260125594,370.66002088702686,5.559900313305403,48.720649466128634,6.43690807693049,168.9949841538879,1165.6320869851766,4057.6938378896148,4231.51293068912,4231.51293068912,0.0,0.0,774.191555696787,13635.589094189236,0.0,0.0,6552.741462977522,23.827768043157313,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,679.1455802157286,1473.4098307186543,691.607911888918,679.1455802157286,653.9970252894956,25.14855492623304,4484.876528729382,643.3526546763301,35.79292553939854,0.0,1473.4098307186543,691.6079118889179,1.1368683772161603e-13,935.7856795292074,292.4330248528773,691.6079118889179,922.1438825185571,230.53597062963928,35.79292553939865,11.930975179799551,1521.1337314378525,22.817005971567788,36.38427573326227,29.46819661437309,166.27408454395902,789.8435335254783,1748.6619958964116,4022.62309884896,4022.62309884896,0.0,0.0,2164.6935368011955,11329.693140420653,0.0,1885.3448604523671,4565.413485003592,23.831848808798227,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,684.0006002301338,1478.4234316584839,690.4166603781322,684.0006002301338,658.1869628023055,25.81363742782829,4484.876528729382,646.1761465920578,37.82445363807608,0.0,1478.4234316584839,690.4166603781321,1.1368683772161603e-13,939.8925768611749,293.71643026911715,690.4166603781321,920.5555471708427,230.13888679271068,37.82445363807619,12.608151212692064,1528.8560365092521,22.932840547638783,36.472635236951,29.56846863316968,167.29909716201476,792.736509854294,5.16527824464325,3676.17580245473,3676.17580245473,0.0,0.0,1815.727678422712,9395.741461063273,0.0,3640.411923876401,728.0823847752803,23.836021797789705,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,699.4053021690206,1508.922789150406,702.5111190956628,699.4053021690206,672.5249144780713,26.8803876909493,4484.876528729382,659.8291337233775,39.576168445643134,0.0,1508.922789150406,702.5111190956628,0.0,959.7514672340036,299.9223335106261,702.5111190956628,936.6814921275504,234.1703730318876,39.576168445643134,13.192056148547712,1561.6910137445968,23.42536520616895,37.20356697396475,30.178455783008122,170.9732113900489,809.0653620442522,3719.9045724593407,6220.61240335217,6220.61240335217,0.0,0.0,4324.179443990616,4825.182142361552,0.0,0.0,728.0823847752803,23.830602122567623,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,687.1139310173967,1481.7363456560317,689.2095032375065,687.1139310173967,660.3389990233344,26.774931994062264,4484.876528729382,648.0181011445959,39.09582987280078,1191.153764406162,290.5825812498697,689.2095032375065,0.0,942.5717834830486,294.5536823384527,1880.3632676436687,2507.1510235248916,626.7877558812229,39.09582987280078,13.031943290933592,342.7103544136041,5.140655316204061,48.43835958955732,5.811651624997394,167.9376002547163,1161.7016482960842,4019.76142820702,6197.3650342826,6197.3650342826,0.0,0.0,2747.6422272746604,1923.2768019982395,0.0,0.0,728.0823847752803,23.8284423499016,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,699.056392990237,1509.0340972876875,700.3191372812004,699.056392990237,672.0156449099298,27.04074808030714,4484.876528729382,659.7777485544145,39.27864443582246,1180.0441303624684,328.98996692521905,700.3191372812005,-1.1368683772161603e-13,959.6767251700576,299.898976615643,1880.363267643669,2507.1510235248916,626.7877558812229,39.27864443582234,13.092881478607447,381.36149283964886,5.720422392594733,48.98431462219044,6.579799338504381,170.83447839269857,1171.8986287214616,4080.308256280587,5290.28648466948,5290.28648466948,0.0,0.0,1823.458735974531,0.0,0.0,0.0,728.0823847752803,23.825280346618825,0.0,0.0,0.0,0.0,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,695.4148354210683,1501.930463692182,698.1901075007881,695.4148354210683,668.6372818564012,26.777553564667134,4484.876528729382,656.5843340754496,38.8305013456187,1182.1731601428805,319.75730354930147,698.1901075007881,0.0,955.0317586551995,298.44742457974985,1880.3632676436687,2507.1510235248916,626.7877558812229,38.8305013456187,12.943500448539567,371.53130534345974,5.572969580151896,48.842241950280325,6.39514607098603,169.98377308766558,1168.972811598596,7704.920142089034,2902.4756411726703,2902.47564117267,4.547473508864641e-13,559.7071410074211,0.0,531.72178395705,3640.411923876401,0.0,4181.6803749807605,23.826877023277866,0.0,0.0,0.0,-4.547473508864641e-13,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1088.9907106047176,2369.05938571228,1118.140720123604,1088.9907106047176,1048.8971633242315,40.093547280485964,4484.876528729382,0.0,1088.9907106047176,0.0,2369.05938571228,0.0,1118.140720123604,0.0,0.0,0.0,0.0,0.0,2207.131430728322,735.7104769094407,5311.901293350043,79.67851940025064,47.3811877142456,47.3811877142456,266.85017223458294,1177.0015439727654,5753.192360413367,0.0,0.0,0.0,0.0,0.0,15272.63063244698,0.0,0.0,728.0823847752803,23.71467531826866,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,893.0967146995478,1941.9888757873039,916.946924354316,893.0967146995479,860.1075493885072,32.98916531104061,4484.876528729382,0.0,893.0967146995478,0.0,1941.9888757873039,0.0,916.946924354316,0.0,0.0,0.0,0.0,0.0,1810.043639053864,603.3478796846213,4355.380394525789,65.33070591788683,38.83977751574608,38.83977751574608,218.84490368006968,965.2030443140699,4717.23555915524,0.0,0.0,0.0,0.0,0.0,15242.085371182087,0.0,0.0,728.0823847752803,23.766464516736757,0.0,0.0,0.0,1.7053025658242404e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1068.5511364154434,2326.183704619598,1096.0988975389807,1068.5511364154434,1029.506392669557,39.04474374588638,4484.876528729382,0.0,1068.5511364154434,0.0,2326.183704619598,0.0,1096.0988975389807,0.0,0.0,0.0,0.0,0.0,2164.650033954424,721.5500113181414,5212.383749892164,78.18575624838246,46.52367409239196,46.52367409239196,261.81637884184715,1154.599494593155,5645.43323316718,0.0,0.0,0.0,0.0,0.0,15211.601200439725,0.0,0.0,728.0823847752803,23.721529388466383,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,837.3833387658696,1822.3479218792086,856.6583408699628,837.3833387658696,806.7675873072902,30.61575145857931,4484.876528729382,0.0,837.3833387658696,0.0,1822.3479218792086,0.0,856.6583408699628,0.0,0.0,0.0,0.0,0.0,1694.0416796358322,564.6805598786108,4081.0701613936517,61.216052420904774,36.44695843758417,36.44695843758417,205.1170637260493,903.9075929007332,6919.61503090467,0.0,0.0,0.0,0.0,0.0,15181.177998038847,2499.3178364888972,0.0,3099.143472772042,23.78288681848319,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,721.600456258577,1570.3423109838095,736.9620413718501,721.6004562585771,695.2774991362563,26.322957122320712,4484.876528729382,0.0,721.600456258577,0.0,1570.3423109838095,0.0,736.9620413718501,0.0,0.0,0.0,0.0,0.0,1458.562497630427,486.18749921014233,3515.0923078243786,52.726384617365675,31.40684621967619,31.40684621967619,176.72492248936888,778.4524987562291,7447.769231246864,0.0,0.0,0.0,0.0,0.0,15150.815642042771,3640.411923876401,0.0,6552.741462977522,23.81409844737229,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1103.9533498304627,2404.3207243450224,1127.7080308401564,1103.9533498304625,1063.9871587917735,39.966191038689075,4484.876528729382,0.0,1103.9533498304627,0.0,2404.3207243450224,0.0,1127.7080308401564,0.0,0.0,0.0,0.0,0.0,2231.661380670619,743.8871268902063,5379.869231905848,80.69803847858772,48.08641448690045,48.08641448690045,270.37414273963753,1191.1321370822325,5827.114242097871,0.0,0.0,0.0,0.0,0.0,15120.514010758687,0.0,0.0,6552.741462977522,23.71625531163765,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,865.8317290209645,1884.909112899313,884.3249893315696,865.8317290209645,834.3521521123333,31.479576908631216,4484.876528729382,0.0,865.8317290209645,0.0,1884.909112899313,0.0,884.3249893315696,0.0,0.0,0.0,0.0,0.0,1750.156718352534,583.385572784178,4218.4514040360245,63.27677106054037,37.69818225798626,37.69818225798626,212.05048591992156,934.1091942806123,4569.175025532458,0.0,0.0,0.0,0.0,0.0,15090.272982737171,0.0,0.0,6552.741462977522,23.777019249945685,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,589.073839610737,1280.2053474276886,601.1965112526569,589.073839610737,567.3694109372295,21.70442867350745,4484.876528729382,0.0,589.073839610737,0.0,1280.2053474276886,0.0,601.1965112526569,0.0,0.0,0.0,0.0,0.0,1190.270350863394,396.7567836211313,2867.232481912214,43.00848722868321,25.604106948553774,25.604106948553774,144.25576356295517,635.2292483098772,3105.7049466009585,0.0,0.0,0.0,0.0,0.0,15060.0924367717,0.0,0.0,6552.741462977522,23.848697107000525,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,582.9891193370585,1267.8281911711572,595.3086945554223,582.9891193370585,561.5170752714075,21.472044065650962,4484.876528729382,0.0,582.9891193370585,0.0,1267.8281911711572,0.0,595.3086945554223,0.0,0.0,0.0,0.0,0.0,1178.297813892481,392.7659379641603,2838.8919430277983,42.58337914541697,25.356563823423144,25.356563823423144,142.77450776337218,628.8369525197957,3074.9629575834338,0.0,0.0,0.0,0.0,0.0,15029.972251898158,0.0,0.0,6552.741462977522,23.848298741289934,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,585.6035431690217,1273.188797891676,596.9085076233808,585.6035431690217,563.9258511877366,21.67769198128503,4484.876528729382,0.0,585.6035431690217,0.0,1273.188797891676,0.0,596.9085076233808,0.0,0.0,0.0,0.0,0.0,1182.5120507924025,394.17068359746753,2849.871532281546,42.748072984223185,25.46377595783352,25.46377595783352,143.3854142747925,631.2317227721503,3086.932571456229,0.0,0.0,0.0,0.0,0.0,14999.912307394363,0.0,0.0,6552.741462977522,23.846251559282816,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,613.9227762792375,1335.120613837456,612.9914174911529,613.9227762792375,591.5976810563739,22.325095222863638,4484.876528729382,0.0,613.9227762792375,0.0,1335.120613837456,311.6223963816561,301.3690211094968,0.0,0.0,311.6223963816561,415.49652850887475,103.87413212721869,915.2917973887343,305.09726579624476,2555.509677022435,38.33264515533652,29.81863624056568,26.70241227674912,149.99121038752753,653.8163019836422,3215.85110959149,5.684341886080802e-14,0.0,5.684341886080802e-14,415.4965285088747,0.0,15364.634184863007,0.0,0.0,6552.741462977522,23.845010642331072,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,595.0202664855327,1293.2309161351088,600.0129552089353,595.0202664855327,573.2252656666801,21.795000818852625,4484.876528729382,0.0,595.0202664855327,0.0,1293.2309161351088,24.25994871293915,575.7530064959961,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1170.7732729815289,390.25775766050964,2854.2619467771474,42.81392920165721,26.10721780983157,25.864618322702178,145.52449478524767,638.6546673509281,919.6894335827367,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,2207.229371597768,4226.117418753818,23.848930254428346,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,627.5409538392803,1362.0795156319355,649.2156719569954,627.5409538392803,603.8694932858488,23.67146055343154,4484.876528729382,0.0,627.5409538392803,0.0,1362.0795156319355,24.25994871293915,624.9557232440562,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1252.4966770833366,417.4988923611122,3032.0750850763843,45.481126276145766,27.484189799768103,27.24159031263871,153.8988229821427,679.6912713027871,0.0,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,3318.5274127310004,728.0823847752803,23.833091148911514,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,614.2391020546445,1332.4191550696787,621.0094243439414,614.2391020546446,591.2231813199843,23.01592073466026,4484.876528729382,0.0,614.2391020546445,0.0,1332.4191550696787,0.0,621.0094243439414,0.0,0.0,0.0,0.0,0.0,1235.248526398586,411.74950879952866,2979.4171902677936,44.691257854016904,26.648383101393573,26.648383101393573,150.26311377996157,660.0006466362943,3227.6683281045575,0.0,0.0,0.0,0.0,0.0,15333.904916493284,0.0,0.0,728.0823847752803,23.84117579062792,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,601.2777851861886,1304.5914398869998,608.6497455558989,601.2777851861885,578.7700301443903,22.50775504179824,4484.876528729382,0.0,601.2777851861886,0.0,1304.5914398869998,0.0,608.6497455558989,0.0,0.0,0.0,0.0,0.0,1209.9275307420876,403.3091769140292,2917.8281475431168,43.76742221314675,26.091828797739996,26.091828797739996,147.11099434414547,646.3712510668014,3160.890221695889,0.0,0.0,0.0,0.0,0.0,15303.2371066603,0.0,0.0,728.0823847752803,23.84420390978205,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,592.7498209914461,1286.960539778077,597.1197479397173,592.749820991446,570.7367694522725,22.013051539173514,4484.876528729382,0.0,592.7498209914461,0.0,1286.960539778077,0.0,597.1197479397173,0.0,0.0,0.0,0.0,0.0,1189.8695689311635,396.62318964372116,2873.4532983529616,43.10179947529442,25.73921079556154,25.73921079556154,144.95074522562527,636.1541559357638,5612.302101133899,0.0,0.0,0.0,0.0,0.0,15272.63063244698,2499.3178364888972,0.0,3099.143472772042,23.847782920016193,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,580.2709317457296,1260.3973366870957,587.1163786869245,580.2709317457296,558.9011674660308,21.369764279698895,4484.876528729382,0.0,580.2709317457296,0.0,1260.3973366870957,0.0,587.1163786869245,0.0,0.0,0.0,0.0,0.0,1167.387310432654,389.1291034775513,2816.9137505973013,42.25370625895952,25.207946733741917,25.207946733741917,141.96718751252484,623.7658907165195,6691.96246171267,0.0,0.0,0.0,0.0,0.0,15242.08537118209,3640.411923876401,0.0,6552.741462977522,23.85281544000545,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,624.0668635221544,1354.5778255262721,629.0795270754935,624.0668635221544,601.1677507216874,22.899112800467062,4484.876528729382,0.0,624.0668635221544,0.0,1354.5778255262721,120.81551401837942,508.2640130571141,0.0,0.0,120.81551401837942,161.0873520245059,40.27183800612647,1132.3308765792685,377.44362552642286,2864.352327631964,42.965284914479454,28.299711650709238,27.091556510525443,152.62277329820364,668.6947899064671,0.0,0.0,0.0,0.0,161.0873520245059,0.0,15364.634184863007,0.0,3276.419006030387,3099.0925869371954,23.84583358071595,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,816.719178477561,1770.206354810111,818.3394749318529,816.719178477561,786.4449418027309,30.274236674829993,4484.876528729382,0.0,816.719178477561,0.0,1770.206354810111,24.25994871293915,794.0795262189138,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1610.7987046964747,536.9329015654915,3917.937961072077,58.76906941608115,35.646726583331606,35.40412709620222,199.60638888101653,874.4458631131029,4279.710871332628,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,3099.0925869371954,23.799079949672084,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,817.3694156786466,1768.158343497876,818.4476368868283,817.3694156786466,786.3662830594653,31.003132619181308,4484.876528729382,0.0,817.3694156786466,0.0,1768.158343497876,24.25994871293915,794.1876881738891,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1611.5571038525359,537.1857012841787,3916.9011486345908,58.753517229518856,35.605766357086914,35.363166869957524,199.74677819451742,874.7415795062391,4278.716975569589,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,3099.0925869371954,23.79450412118984,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,712.7069704015842,1537.5548744650296,715.4525310135386,712.706970401584,685.1251578854227,27.581812516161378,4484.876528729382,0.0,712.7069704015842,0.0,1537.5548744650296,24.25994871293915,691.1925823005995,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1403.8995527021837,467.96651756739453,3409.4209447346075,51.14131417101911,30.993696976429984,30.75109748930059,174.2096598180601,763.1489355931841,3728.863311473336,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,3099.0925869371954,23.82199430675864,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1047.620757867513,2261.1142996823023,1058.6642754868276,1047.620757867513,1006.862007845248,40.758750022265,4484.876528729382,0.0,1047.620757867513,0.0,2261.1142996823023,24.25994871293915,1034.4043267738884,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,2082.0250846414015,694.0083615471339,5037.147745870838,75.55721618806257,45.464885480775436,45.22228599364605,256.25667825183666,1124.5960770324346,3242.6576317706963,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,2249.3377782983807,728.0823847752803,23.73153238562141,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,969.8311543617183,2095.097408853617,979.8226358524455,969.8311543617183,932.2147622791045,37.616392082613714,4484.876528729382,0.0,969.8311543617183,0.0,2095.097408853617,0.0,979.8226358524455,0.0,0.0,0.0,0.0,0.0,1949.6537902141638,649.8845967380546,4694.635795805835,70.41953693708753,41.901948177072335,41.901948177072335,237.2242622322488,1041.3322922615355,5086.083491329314,0.0,0.0,0.0,0.0,0.0,15333.904916493284,0.0,0.0,728.0823847752803,23.748757308893826,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,764.7288466282549,1648.9179723018976,766.6005695793217,764.728846628255,735.0790342725093,29.649812355745745,4484.876528729382,0.0,764.7288466282549,0.0,1648.9179723018976,0.0,766.6005695793217,0.0,0.0,0.0,0.0,0.0,1531.3294162075767,510.4431387358589,3690.690527245333,55.360357908679994,32.978359446037956,32.978359446037956,186.89965397432002,818.6598695109349,3998.907258020411,0.0,0.0,0.0,0.0,0.0,15303.2371066603,0.0,0.0,728.0823847752803,23.81008488548445,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,729.610291677043,1580.1301101257275,737.3423939320986,729.610291677043,702.1785514918737,27.431740185169375,4484.876528729382,0.0,729.610291677043,0.0,1580.1301101257275,0.0,737.3423939320986,0.0,0.0,0.0,0.0,0.0,1466.9526856091416,488.9842285363805,3536.0670242712495,53.04100536406874,31.60260220251455,31.60260220251455,178.4765545192138,783.7069928246921,7471.201712435963,0.0,0.0,0.0,0.0,0.0,15272.63063244698,3640.411923876401,0.0,4181.6803749807605,23.816727639741305,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,882.2200219636519,1912.8662896809942,894.4533108243771,882.2200219636519,849.1850044584338,33.035017505218114,4484.876528729382,0.0,882.2200219636519,0.0,1912.8662896809942,0.0,894.4533108243771,0.0,0.0,0.0,0.0,0.0,1776.673332788029,592.2244442626763,4281.764066731699,64.22646100097549,38.257325793619884,38.257325793619884,215.88543156361254,948.8509884145042,4638.390610883528,0.0,0.0,0.0,0.0,0.0,15242.085371182087,0.0,0.0,4181.6803749807605,23.77489795633562,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1139.7495919908847,2469.662666973052,1157.4717139631282,1139.7495919908845,1096.855410876102,42.89418111478251,4484.876528729382,0.0,1139.7495919908847,0.0,2469.662666973052,0.0,1157.4717139631282,0.0,0.0,0.0,0.0,0.0,2297.2213059540127,765.7404353180042,5532.6244082450685,82.98936612367602,49.39325333946105,49.39325333946105,278.95274507323484,1226.4690531938372,5993.353026120898,0.0,0.0,0.0,0.0,0.0,15211.601200439725,0.0,0.0,4181.6803749807605,23.709285953468562,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1211.1493036648021,2627.210843604532,1227.2604728135316,1211.1493036648021,1165.9554288841014,45.19387478070067,4484.876528729382,0.0,1211.1493036648021,0.0,2627.210843604532,0.0,1227.2604728135316,0.0,0.0,0.0,0.0,0.0,2438.4097764783337,812.8032588261112,5878.423878908977,88.17635818363465,52.54421687209064,52.54421687209064,296.3599831317383,1302.4280338856654,6368.0486539685335,0.0,0.0,0.0,0.0,0.0,15181.177998038847,0.0,0.0,4181.6803749807605,23.6911775587432,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1102.602144235537,2391.5545935171745,1118.0765145744006,1102.602144235537,1061.5432047678075,41.0589394677295,4484.876528729382,0.0,1102.602144235537,0.0,2391.5545935171745,0.0,1118.0765145744006,0.0,0.0,0.0,0.0,0.0,2220.6786588099376,740.2262196033125,5352.459471930424,80.28689207895636,47.83109187034349,47.83109187034349,269.81966392945606,1185.994959352412,5798.228211679522,0.0,0.0,0.0,0.0,0.0,15150.815642042771,0.0,0.0,4181.6803749807605,23.721051716403274,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1175.4494034714185,2550.482647502844,1192.468280435491,1175.4494034714185,1131.6885544583356,43.760849013082925,4484.876528729382,0.0,1175.4494034714185,0.0,2550.482647502844,0.0,1192.468280435491,0.0,0.0,0.0,0.0,0.0,2367.9176839069096,789.3058946356365,5707.7062260453895,85.61559339068084,51.00965295005688,51.00965295005688,287.6609364494377,1264.6017303758688,8682.31989827452,0.0,0.0,0.0,0.0,0.0,15120.514010758687,2499.3178364888972,0.0,6552.741462977522,23.70037134889034,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1109.0810250818136,2405.396792761171,1125.5637578184303,1109.0810250818136,1067.750402220712,41.3306228611015,4484.876528729382,0.0,1109.0810250818136,0.0,2405.396792761171,0.0,1125.5637578184303,0.0,0.0,0.0,0.0,0.0,2234.6447829002436,744.8815943000812,5384.923169961496,80.77384754942243,48.107935855223424,48.107935855223424,271.42896407654473,1193.3002776364951,5833.341853297911,0.0,0.0,0.0,0.0,0.0,15090.272982737171,0.0,0.0,6552.741462977522,23.71938128805723,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1057.8326018033226,2292.470805287266,1073.477130162448,1057.8326018033226,1018.1178533654016,39.71474843792109,4484.876528729382,0.0,1057.8326018033226,0.0,2292.470805287266,0.0,1073.477130162448,0.0,0.0,0.0,0.0,0.0,2131.309731965771,710.4365773219237,5134.217114574961,77.0132567186244,45.84941610574532,45.84941610574532,258.88222163149777,1138.0308878835365,5561.81142513657,0.0,0.0,0.0,0.0,0.0,15060.0924367717,0.0,0.0,6552.741462977522,23.73157770544601,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,604.6510133766744,1308.6688253262337,612.140696552694,604.6510133766743,581.8410302546306,22.80998312204374,4484.876528729382,0.0,604.6510133766744,0.0,1308.6688253262337,0.0,612.140696552694,0.0,0.0,0.0,0.0,0.0,1216.7917099293684,405.5972366431228,2931.057771898725,43.96586657848088,26.173376506524676,26.173376506524676,147.93762248808355,649.8474787227366,3175.3080139783383,0.0,0.0,0.0,0.0,0.0,15029.972251898158,0.0,0.0,6552.741462977522,23.848924208363826,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,976.4012559239112,2115.5107795756658,991.6224034890151,976.4012559239112,939.5002699164393,36.900986007471914,4484.876528729382,0.0,976.4012559239112,0.0,2115.5107795756658,0.0,991.6224034890151,0.0,0.0,0.0,0.0,0.0,1968.0236594129265,656.0078864709754,4739.542325459568,71.09313488189352,42.31021559151332,42.31021559151332,238.9750175804452,1050.6964701163408,5134.230909104934,0.0,0.0,0.0,0.0,0.0,14999.912307394363,0.0,0.0,6552.741462977522,23.748655001007272,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,622.7142342585913,1343.5982283669155,633.2205566373494,622.7142342585913,598.5055326760945,24.208701582496836,4484.876528729382,3.907985046680551e-14,622.7142342585913,0.0,1343.5982283669155,311.622396381656,321.5981602556934,5.684341886080802e-14,1.7763568394002505e-14,311.622396381656,415.4965285088747,103.87413212721867,944.3123945142847,314.7707981714282,2602.681421052628,39.040221315789424,29.98818853115487,26.87196456733831,152.42505955724164,666.9703642701712,1108.313169346824,5.684341886080802e-14,0.0,5.684341886080802e-14,415.4965285088747,0.0,15364.634184863007,0.0,2158.190214186202,4277.809229405843,23.841591166348604,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,640.8662967416635,1386.6325828066713,650.8066907781829,640.8662967416635,616.4330062285318,24.43329051313173,4484.876528729382,0.0,640.8662967416635,0.0,1386.6325828066713,24.25994871293915,626.5467420652437,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1267.4130388069073,422.47101293563577,3076.5166345492144,46.147749518238214,27.97525114326282,27.732651656133427,156.84768499179873,689.2609998160486,0.0,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,3367.5665701425664,728.0823847752803,23.836065365351413,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,884.9900889524763,1918.6198757054258,903.7771182541378,884.9900889524763,851.7285099950963,33.26157895738,4484.876528729382,0.0,884.9900889524763,0.0,1918.6198757054258,24.25994871293915,879.5171695411987,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1764.507258493675,588.1690861645583,4271.296220363659,64.06944330545488,38.6149970012379,38.37239751410851,216.73206039403328,954.0446339503727,4661.431716862412,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,728.0823847752803,23.772706074468214,0.0,0.0,0.0,-1.7053025658242404e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1139.2856206593221,2470.672615768923,1164.3802202012607,1139.2856206593221,1096.5556408722518,42.72997978707023,4484.876528729382,0.0,1139.2856206593221,0.0,2470.672615768923,0.0,1164.3802202012607,0.0,0.0,0.0,0.0,0.0,2303.6658408605826,767.8886136201942,5542.2270702497,83.13340605374549,49.413452315378464,49.413452315378464,279.0323541708125,1228.8812784755091,8502.537571593915,0.0,0.0,0.0,0.0,0.0,15333.904916493284,2499.3178364888972,0.0,3099.143472772042,23.706978405148323,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,711.3336119727394,1541.5385366452665,726.2965725664988,711.3336119727394,684.9207009035425,26.412911069196852,4484.876528729382,0.0,711.3336119727394,0.0,1541.5385366452665,0.0,726.2965725664988,0.0,0.0,0.0,0.0,0.0,1437.6301845392381,479.2100615130794,3458.378782697584,51.87568174046376,30.830770732905332,30.830770732905332,174.19838955190167,766.9456742712554,7386.526319332159,0.0,0.0,0.0,0.0,0.0,15303.237106660301,3640.411923876401,0.0,6552.741462977522,23.82497238596536,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,634.2021751940689,1379.8770412439367,647.2116330777862,634.2021751940689,611.3786241854696,22.823551008599384,4484.876528729382,0.0,634.2021751940689,0.0,1379.8770412439367,0.0,647.2116330777862,0.0,0.0,0.0,0.0,0.0,1281.413808271855,427.1379360906183,3088.42878560641,46.32643178409615,27.597540824878735,27.597540824878735,155.30461932824494,683.9640688527169,3345.2549183685114,0.0,0.0,0.0,0.0,0.0,15272.630632446982,0.0,0.0,6552.741462977522,23.84323229259026,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,612.9424295025568,1333.3414092923492,625.6588145668617,612.9424295025568,590.7762945050133,22.16613499754347,4484.876528729382,0.0,612.9424295025568,0.0,1333.3414092923492,0.0,625.6588145668617,0.0,0.0,0.0,0.0,0.0,1238.6012440694185,412.86708135647285,2984.8097347182406,44.772146020773604,26.666828185846985,26.666828185846985,150.10288630416326,661.0757700531037,3233.0184234148733,0.0,0.0,0.0,0.0,0.0,15242.085371182091,0.0,0.0,6552.741462977522,23.84712385834484,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,641.5402204855156,1396.9603620774546,655.77286448922,641.5402204855158,618.4241645783063,23.116055907209418,4484.876528729382,0.0,641.5402204855156,0.0,1396.9603620774546,120.81551401837805,534.9573504708419,0.0,0.0,120.81551401837805,161.08735202450407,40.27183800612602,1176.4975709563575,392.16585698545254,2965.6237900192646,44.48435685028897,29.147362381732876,27.939207241549095,157.13151262557855,691.1401340907281,3385.413581142917,0.0,0.0,0.0,161.08735202450407,0.0,15364.634184863007,0.0,0.0,6552.741462977522,23.83803605185269,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,988.255544710242,2150.2188597756353,1009.5386567726955,988.255544710242,951.9708880604611,36.28465664978092,4484.876528729382,0.0,988.255544710242,0.0,2150.2188597756353,24.25994871293915,985.2787080597564,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1973.5342527699984,657.8447509233328,4781.597863468966,71.7239679520345,43.2469766826421,43.00437719551271,242.03492044248725,1065.941642766989,5213.954704025561,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,6552.741462977522,23.742113023735165,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1020.7891455256083,2221.8055940383947,1043.7932800330284,1020.7891455256082,983.5073691941034,37.28177633150485,4484.876528729382,0.0,1020.7891455256083,0.0,2221.8055940383947,24.25994871293915,1019.5333313200892,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,2040.3224768456976,680.1074922818992,4942.235563165992,74.13353344748988,44.678711367897286,44.436111880767896,250.03163456756985,1101.474133116604,3502.517292261268,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,1885.3448604523671,4565.413485003592,23.735337520267848,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,779.8452125482391,1698.7560462824617,797.6442906319267,779.8452125482391,751.4919115985211,28.35330094971801,4484.876528729382,0.0,779.8452125482391,0.0,1698.7560462824617,24.25994871293915,773.3843419189875,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1553.2295544672265,517.7431848224088,3769.728785572097,56.54593178358145,34.217720412778625,33.975120925649236,191.0211065812555,841.5897140966532,4117.835263559284,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,4565.413485003592,23.796729565978687,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,842.4194268386353,1833.5847207200286,863.0487817342685,842.4194268386353,811.488203028538,30.931223810097322,4484.876528729382,0.0,842.4194268386353,0.0,1833.5847207200286,24.25994871293915,838.7888330213293,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1681.2082598599645,560.4027532866548,4075.195733866648,61.127936007999715,36.91429390152996,36.67169441440057,206.38423373660592,909.5875609181707,808.2285663347016,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,3640.411923876401,728.0823847752803,23.778123629069462,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1053.2072244331825,2290.3897097756626,1083.2409383583336,1053.2072244331825,1014.2486156967914,38.95860873639128,4484.876528729382,0.0,1053.2072244331825,0.0,2290.3897097756626,0.0,1083.2409383583336,0.0,0.0,0.0,0.0,0.0,2136.448162791516,712.149387597172,5138.987260164351,77.08480890246527,45.80779419551325,45.80779419551325,258.1347525355392,1138.984537426203,5565.822409993381,0.0,0.0,0.0,0.0,0.0,15333.904916493284,0.0,0.0,728.0823847752803,23.721595046944614,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1095.1911801351303,2379.935058823794,1129.0642438228492,1095.1911801351303,1054.4617422035753,40.72943793155493,4484.876528729382,0.0,1095.1911801351303,0.0,2379.935058823794,0.0,1129.0642438228492,0.0,0.0,0.0,0.0,0.0,2224.2554239579795,741.4184746526598,5345.608957434433,80.1841343615165,47.59870117647588,47.59870117647588,268.4926795362736,1185.2926909034018,5789.483173685174,0.0,0.0,0.0,0.0,0.0,15303.2371066603,0.0,0.0,728.0823847752803,23.710875188271405,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,735.9251519783065,1607.5922903278083,748.2677376648076,735.9251519783064,710.0500542351282,25.875097743178273,4484.876528729382,0.0,735.9251519783065,0.0,1607.5922903278083,0.0,748.2677376648076,0.0,0.0,0.0,0.0,0.0,1484.192889643114,494.73096321437134,3586.516143185294,53.79774214777941,32.15184580655617,32.15184580655617,180.14909429687435,792.9814912721374,3884.766671243059,0.0,0.0,0.0,0.0,0.0,15272.63063244698,0.0,0.0,728.0823847752803,23.81352587012396,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,732.146046658027,1596.6293685638864,740.5894941726764,732.146046658027,706.173440076995,25.972606581032018,4484.876528729382,0.0,732.146046658027,0.0,1596.6293685638864,0.0,740.5894941726764,0.0,0.0,0.0,0.0,0.0,1472.7355408307035,490.9118469435678,3560.2767563381576,53.404151345072364,31.932587371277727,31.932587371277727,179.12377998037718,787.3049530115728,7497.081786282564,0.0,0.0,0.0,0.0,0.0,15242.085371182087,3640.411923876401,0.0,4181.6803749807605,23.816547386225956,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,724.8152255120599,1580.045490914678,735.5484510010289,724.8152255120599,698.8416868806806,25.973538631379235,4484.876528729382,0.0,724.8152255120599,0.0,1580.045490914678,0.0,735.5484510010289,0.0,0.0,0.0,0.0,0.0,1460.3636765130886,486.78789217102957,3527.1970595987964,52.90795589398194,31.600909818293562,31.600909818293562,177.3913105286209,780.2889782302195,3820.6981456579874,0.0,0.0,0.0,0.0,0.0,15211.601200439725,0.0,0.0,4181.6803749807605,23.814777383997527,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,729.6259446483916,1591.8944898901461,741.0949874050842,729.6259446483917,703.5695929326034,26.056351715788267,4484.876528729382,0.0,729.6259446483916,0.0,1591.8944898901461,0.0,741.0949874050842,0.0,0.0,0.0,0.0,0.0,1470.7209320534757,490.24031068449193,3552.855732628114,53.292835989421704,31.837889797802923,31.837889797802923,178.5871357036532,785.7960619731728,6347.729320405691,0.0,0.0,0.0,0.0,0.0,15181.177998038847,2499.3178364888972,0.0,6552.741462977522,23.811577490847405,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,740.7498430461764,1615.9616368649286,752.8917560771356,740.7498430461764,714.1780825181148,26.5717605280615,4484.876528729382,0.0,740.7498430461764,0.0,1615.9616368649286,0.0,752.8917560771356,0.0,0.0,0.0,0.0,0.0,1493.641599123312,497.880533041104,3607.4837690293443,54.11225653544016,32.31923273729857,32.31923273729857,181.3223151281686,797.9535701793098,3907.5568061675503,0.0,0.0,0.0,0.0,0.0,15150.815642042771,0.0,0.0,6552.741462977522,23.806948351674016,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,740.1742548345635,1615.4521090287808,752.3861097585274,740.1742548345636,713.7586729027277,26.41558193183591,4484.876528729382,0.0,740.1742548345635,0.0,1615.4521090287808,0.0,752.3861097585274,0.0,0.0,0.0,0.0,0.0,1492.560364593091,497.5201215310303,3605.532595152902,54.08298892729353,32.30904218057562,32.30904218057562,181.18416388228152,797.4053587017565,3905.417832323626,0.0,0.0,0.0,0.0,0.0,15120.514010758687,0.0,0.0,6552.741462977522,23.80774862153248,0.0,0.0,0.0,-4.547473508864641e-13,0.0
