timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,803.1898172648481,1313.8446263454437,691.345577555985,803.1898172648481,754.4344211040922,48.75539616075591,4466.20019120788,563.0762684337617,240.1135488310864,1189.0176900876838,124.82693625775983,691.345577555985,0.0,819.0200268127443,255.94375837898258,1880.3632676436687,2507.1510235248916,626.7877558812229,240.1135488310864,80.03784961036213,444.97833469920835,6.674675020488125,45.08052520334556,2.4965387251551965,193.17629994386118,1210.1974027634178,6426.864232452405,3093.40746541437,3093.40746541437,0.0,232.76358492326563,0.0,648.6391935011234,2408.2868085227105,0.0,6314.0752226687355,23.823292328417473,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,815.8328993654578,1335.1192577968495,699.3997596694786,815.8328993654578,766.3171302754648,49.51576908999299,4466.20019120788,572.1939676272214,243.63893173823647,1180.9635079741902,154.15574982265935,699.3997596694787,-1.1368683772161603e-13,832.2821347305038,260.08816710328244,1880.363267643669,2507.1510235248916,626.7877558812229,243.63893173823635,81.21297724607878,479.00765880697446,7.1851148821046165,45.50601783237368,3.0831149964531868,196.13966557547755,1220.0028135169932,4070.3547303487817,3109.24803358969,3109.24803358969,0.0,230.18512466570564,0.0,866.0177835465414,0.0,0.0,6314.0752226687355,23.820700515876855,0.0,0.0,0.0,0.0,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,823.8207812335093,1349.5000102768056,705.335985422085,823.8207812335093,774.4428977465421,49.37788348696709,4466.20019120788,578.3571472614882,245.46363397202106,1175.027282221584,174.47272805522152,705.335985422085,0.0,841.2467596530738,262.88961239158556,1880.3632676436691,2507.151023524892,626.787755881223,245.46363397202106,81.82121132400702,501.7575733512496,7.526363600268744,45.793632881972805,3.4894545611044308,198.03640665301114,1226.3444372931726,4105.001214225573,3126.3087354318404,3126.30873543184,4.547473508864641e-13,222.0890477461253,0.0,1075.2703433382674,0.0,0.0,6314.0752226687355,23.822576485139702,0.0,0.0,0.0,0.0,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,814.440493709603,1335.2102581143024,698.389066383777,814.440493709603,765.4113970680432,49.02909664155972,4466.20019120788,572.2329677632725,242.2075259463304,1181.9742012598917,153.23605685441066,698.389066383777,0.0,832.3388622011237,260.10589443785113,1880.3632676436687,2507.1510235248916,626.7877558812229,242.2075259463304,80.73584198211013,476.1794247828512,7.142691371742767,45.507837838722736,3.0647211370882133,195.80692532253912,1219.151667971277,4067.1914861789596,3153.1453945375397,3153.14539453754,0.0,186.34449118847533,0.0,1250.1470692806424,0.0,0.0,6314.0752226687355,23.824956662544068,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,822.9369931053266,1347.9035349386652,705.4057182732472,822.9369931053266,773.0601466072055,49.876846498121004,4466.20019120788,577.6729435451424,245.26404956018416,1174.9575493704217,172.9459855682435,705.4057182732473,-1.1368683772161603e-13,840.2515542474799,262.57861070233747,1880.3632676436691,2507.151023524892,626.787755881223,245.26404956018405,81.75468318672802,499.96471831515555,7.499470774727333,45.76170337521,3.45891971136487,197.84165117079039,1225.6827948023808,4101.929041119619,4532.667014157349,4724.98616333848,0.0,0.0,1185.2644363849772,0.0,0.0,0.0,6314.0752226687355,23.82124626099805,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,817.7716097114892,1341.1953800945166,701.6602198967365,817.7716097114891,768.4539150190972,49.317694692391946,4466.20019120788,574.7980200405073,242.97358967098194,1178.7030477469323,162.49233234758435,701.6602198967365,0.0,836.0698473316469,261.27182729113963,1880.3632676436687,2507.1510235248916,626.7877558812229,242.97358967098194,80.99119655699398,486.4571185755603,7.296856778633404,45.62754027832702,3.249846646951687,196.6185206543339,1221.8435440876026,4082.4707537903455,3343.2208708565386,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.82232013257868,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,825.4080682851119,1355.9661138618342,709.833343177114,825.4080682851119,775.5708764239532,49.83719186115863,4466.20019120788,581.1283345122149,244.27973377289698,1170.5299244665548,185.43618939527937,709.833343177114,0.0,845.2775774723126,264.1492429600977,1880.3632676436687,2507.1510235248916,626.7877558812229,244.27973377289698,81.426577924299,511.14250109247536,7.66713751638713,45.92295495367337,3.7087237879055874,198.49458028799785,1228.1569733115837,4119.364498635642,3352.4286009972043,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.820453866109514,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,855.7029991848776,1398.731728030928,736.6907981895845,855.7029991848777,805.6104325946385,50.092566590239194,4466.20019120788,599.4564548703977,256.24654431447993,1143.6724694540844,255.0592585768436,736.6907981895845,0.0,871.9366616296694,272.48020675927165,1880.363267643669,2507.1510235248916,626.7877558812229,256.24654431447993,85.4155147714933,596.7213176628168,8.950819764942251,46.778267237055246,5.101185171536872,205.8224331165968,1251.336182702119,4242.461708107509,3379.087685154561,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.81957273855282,0.0,0.0,0.0,0.0,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,842.8090661993372,1375.4377471337798,726.728454628089,842.8090661993372,793.9121358863962,48.89693031294104,4466.20019120788,589.4733202001914,253.33574599914573,1153.63481301558,221.8029341181998,726.728454628089,0.0,857.4157384730057,267.9424182728143,1880.3632676436691,2507.151023524892,626.787755881223,253.33574599914573,84.44524866638191,559.5839287837275,8.393758931755912,46.312387619112286,4.4360586823639965,202.7581048347762,1241.0757328884279,4186.051000849633,3364.5667619978976,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.82361436482542,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,818.6377014224197,1332.0700850195144,705.6093871647746,818.6377014224197,770.1806311716724,48.457070250747236,4466.20019120788,570.8871792940778,247.7505221283419,1174.7538804788942,157.31620454062022,705.6093871647746,0.0,830.3813517004768,259.494172406399,1880.3632676436687,2507.1510235248916,626.7877558812229,247.7505221283419,82.58350737611397,487.6502340450761,7.314753510676141,45.44503437682698,3.1463240908124046,196.93600657960312,1221.7075542216546,4078.0247278283637,1836.24712872952,1836.24712872952,0.0,1501.2852464958485,0.0,1426.220984171056,0.0,0.0,6314.0752226687355,23.8239503789825,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,835.6544717408601,1363.4777337407754,721.4093391887761,835.6544717408601,786.4048873542564,49.249584386603715,4466.20019120788,584.3476001746182,251.30687156624197,0.0,1363.4777337407754,721.4093391887761,0.0,849.9601457085355,265.61254553391734,721.4093391887761,961.8791189183681,240.46977972959203,251.30687156624197,83.76895718874732,1698.5535624957647,25.47830343743647,34.48364806670327,27.26955467481551,201.0531563894387,878.1359450206505,3798.6774896910633,-2.2737367544323206e-13,0.0,0.0,1811.8392646269037,0.0,3144.6158435982725,0.0,0.0,6314.0752226687355,23.820847904559546,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,824.3586545093816,1346.1353671289733,713.8639919567992,824.3586545093816,775.8661261553106,48.49252835407108,4466.20019120788,576.9151573409887,247.44349716839292,576.7083520844586,769.4270150445146,713.8639919567992,0.0,839.1493197687108,262.23416242772214,1290.5723440412578,1720.7631253883437,430.19078134708593,247.44349716839292,82.48116572279764,1099.351677935705,16.490275169035577,39.828430782992044,15.388540300890293,198.3924097088935,1045.0057654594173,421.5442109052733,0.0,0.0,0.0,2559.9124451570547,0.0,5570.243434810279,0.0,3507.8195681492975,2616.50873724873,23.824364243104938,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,815.148269171114,1331.8595493251191,706.4159217091584,815.148269171114,767.4133123591489,47.73495681196501,4466.20019120788,570.7969497107655,244.35131946034846,1173.9473459345104,157.91220339060874,706.4159217091584,0.0,830.2501086702043,259.45315895943884,1880.3632676436687,2507.1510235248916,626.7877558812229,244.35131946034846,81.45043982011616,483.7139626710734,7.2557094400661,45.44082366293907,3.158244067812175,196.19021960526146,1219.7363514368567,2256.483920786737,9.094947017729282e-13,0.0,9.094947017729282e-13,3337.4011321950948,0.0,8729.634023526,0.0,1816.6761708555093,701.5639136298596,23.82656807275608,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,846.6987486900797,1380.7401040181464,732.3639820449022,846.6987486900797,796.982583211319,49.716165478760686,4466.20019120788,591.7457588649202,254.95298982515953,1147.9992855987666,232.74081841937982,732.3639820449021,1.1368683772161603e-13,860.7211038035202,268.9753449386001,1880.3632676436687,2507.1510235248916,626.7877558812229,254.95298982515965,84.98432994171988,572.6781381862593,8.590172072793889,46.41843475679961,4.654816368387596,203.74647322233432,1244.1573271818584,6612.246970457696,0.0,0.0,0.0,3367.872127328412,0.0,11911.653276440938,2408.2868085227105,0.0,2986.2653857907308,23.822170248424538,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,766.2748271683373,1255.9379548954403,666.5699410487321,766.2748271683373,719.4179619582825,46.85686521005479,4466.20019120788,538.2591235266174,228.01570364171994,1213.7933265949368,42.14462830050343,666.5699410487321,0.0,782.9223614932616,244.66323796664426,1880.363267643669,2507.1510235248916,626.7877558812229,228.01570364171994,76.00523454723998,346.16556648946334,5.19248349734195,43.9223917743455,0.8428925660100686,184.47269010448005,1181.8866863372848,3870.669409449794,1787.28885655154,1787.28885655154,0.0,1502.7845284666132,0.0,13315.475271931338,0.0,0.0,2986.2653857907308,23.832844557971605,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,828.4280143409786,1356.0670366047036,719.6591168937802,828.4280143409786,779.6843174631225,48.743696877856095,4466.20019120788,581.1715871163017,247.25642722467694,1160.7041507498884,195.3628858548152,719.6591168937803,-1.1368683772161603e-13,845.3404903509843,264.16890323468255,1880.3632676436687,2507.1510235248916,626.7877558812229,247.25642722467683,82.41880907489228,525.0381221543844,7.8755718323157655,45.92497340853076,3.907257717096304,199.42424418217385,1230.5075153309147,7642.481251319674,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,1476.180793973676,0.0,14691.21607566247,3507.8195681492975,0.0,6314.0752226687355,23.82584353826779,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,827.6403635593229,1353.847614382476,718.4526951236801,827.6403635593229,778.894177147399,48.74618641192389,4466.20019120788,580.2204061639184,247.41995739540448,1161.9105725199884,191.9370418624876,718.4526951236801,0.0,843.9569544202449,263.7365482563265,1880.3632676436685,2507.151023524891,626.7877558812228,247.41995739540448,82.47331913180149,521.8303183896935,7.8274547758454025,45.880584964086204,3.8387408372497522,199.2195828276504,1229.7639866741824,4129.704659739661,2862.6287171007693,2862.62871710077,0.0,488.47926084436676,0.0,15125.888941313295,0.0,0.0,6314.0752226687355,23.827501043638257,0.0,0.0,0.0,0.0,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,826.0138188711809,1350.814087108541,715.2338449247147,826.0138188711809,777.1920098599114,48.82180901126948,4466.20019120788,578.9203230465176,247.09349582466325,1165.1294227189542,185.68466438958671,715.2338449247147,0.0,842.0659244312984,263.1456013847807,1880.363267643669,2507.1510235248916,626.7877558812229,247.09349582466325,82.36449860822108,515.142658822471,7.727139882337066,45.81991441860751,3.7136932877917346,198.77853251051417,1228.3371359734754,4120.398886877913,4231.51293068912,4231.51293068912,0.0,0.0,882.2959827329305,14166.904550027586,0.0,0.0,6314.0752226687355,23.827768043157313,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,813.1139089498105,1328.9027422524523,702.1466716210383,813.1139089498105,765.4069075082925,47.70700144151799,4466.20019120788,569.5297466796226,243.5841622701879,0.0,1328.9027422524523,702.1466716210383,0.0,828.4069042612692,258.8771575816466,702.1466716210383,936.1955621613844,234.0488905403461,243.5841622701879,81.1947207567293,1653.6816252793694,24.80522437919054,33.59952156125943,26.578054845049046,195.62789200811505,854.731461672336,1882.2186136401267,4022.6230988489606,4022.62309884896,4.547473508864641e-13,0.0,2258.0206324263067,11761.706917320895,0.0,1816.6761708555089,4399.130399049865,23.831848808798227,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,818.0704997782626,1332.6025820401856,702.1676104483016,818.0704997782626,770.1985934106618,47.871906367600786,4466.20019120788,571.1153923029368,246.9551074753258,0.0,1332.6025820401856,702.1676104483016,0.0,830.7132978951809,259.597905592244,702.1676104483016,936.2234805977355,234.05587014943387,246.9551074753258,82.31836915844194,1661.8760586739534,24.9281408801093,33.673727745286726,26.652051640803712,196.7098129217272,857.9358780880467,202.95700220549952,3676.17580245473,3676.17580245473,0.0,0.0,1909.2390239618135,9728.458215105396,0.0,3507.8195681492975,701.5639136298596,23.836021797789705,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,836.5759284676014,1359.8315937760499,714.4316881714383,836.5759284676014,786.9160756417625,49.659852825838946,4466.20019120788,582.7849687611644,253.7909597064371,0.0,1359.8315937760499,714.4316881714383,0.0,847.6872272889664,264.90225852780196,714.4316881714383,952.5755842285844,238.1438960571461,253.7909597064371,84.59698656881237,1698.2195400512994,25.47329310076949,34.34094875723538,27.196631875521,201.0615570610907,875.7155719483769,3786.554782363465,6220.61240335217,6220.61240335217,0.0,0.0,4420.34959183462,5056.0017283229545,0.0,0.0,701.5639136298596,23.830602122567623,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,823.2935977139658,1338.2458987873304,696.5202834096386,823.2935977139658,773.5026417550952,49.79095595887064,4466.20019120788,573.5339566231418,249.75964109082406,1183.84298423403,154.40291455330043,696.5202834096388,-1.1368683772161603e-13,834.2312096336608,260.697253010519,1880.3632676436687,2507.1510235248916,626.7877558812229,249.75964109082395,83.25321369694132,487.4157693410657,7.311236540115985,45.5685506521833,3.088058291066009,197.68789370684036,1224.393961778889,4082.453741689825,6197.3650342826,6197.3650342826,0.0,0.0,2855.982801124048,2039.5920394725745,0.0,0.0,701.5639136298596,23.8284423499016,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,837.6849838120372,1362.5763570018605,708.1482867452273,837.6849838120372,787.1921750015473,50.492808810489954,4466.20019120788,583.9612958579403,253.72368795409693,1172.2149808984416,190.36137610341893,708.1482867452273,0.0,849.3982485206404,265.4369526627001,1880.363267643669,2507.1510235248916,626.7877558812229,253.72368795409693,84.57456265136564,528.6596267088814,7.929894400633221,46.0551598164739,3.807227522068379,201.13052390708904,1235.7220768415532,4144.131704400678,5290.28648466948,5290.28648466948,0.0,0.0,1933.737212623948,0.0,0.0,0.0,701.5639136298596,23.825280346618825,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,832.9223563222344,1357.5115461586051,705.101504133199,832.9223563222345,782.8528744173357,50.06948190489878,4466.20019120788,581.7906626394023,251.13169368283206,1175.2617635104698,182.24978264813535,705.101504133199,0.0,846.2409638391306,264.4503011997283,1880.3632676436687,2507.1510235248916,626.7877558812229,251.13169368283206,83.71056456094402,517.0920408919114,7.7563806133786715,45.953863599608795,3.6449956529627072,200.01155430453915,1232.3154158123848,7635.670390575719,2902.47564117267,2902.47564117267,0.0,450.9163461913522,0.0,428.3705288817846,3507.8195681492975,0.0,4029.3737505078643,23.826877023277866,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1306.8347853929163,2145.77269236264,1123.5833386850454,1306.8347853929163,1228.750162419025,78.08462297389131,4466.20019120788,0.0,1306.8347853929163,0.0,2145.77269236264,0.0,1123.5833386850454,0.0,0.0,0.0,0.0,0.0,2430.4181240779617,810.1393746926539,5386.3301911332555,80.79495286699883,42.915453847252806,42.915453847252806,314.2655638965557,1291.030799150714,5867.2216155913175,0.0,0.0,0.0,0.0,0.0,35394.16127290321,0.0,0.0,4029.3737505078643,23.71467531826866,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1071.362903156277,1759.5902992104643,921.0793124744263,1071.362903156277,1007.2599510622866,64.1029520939905,4466.20019120788,0.0,1071.362903156277,0.0,1759.5902992104643,0.0,921.0793124744263,0.0,0.0,0.0,0.0,0.0,1992.4422156307032,664.1474052102344,4416.1799200514015,66.24269880077102,35.19180598420929,35.19180598420929,257.63703073342407,1058.410746712848,4810.4432615540145,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,4029.3737505078643,23.766464516736757,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1282.0998384448367,2105.6770176961504,1103.056882433035,1282.0998384448367,1205.9602269371867,76.13961150764995,4466.20019120788,0.0,1282.0998384448367,0.0,2105.6770176961504,0.0,1103.056882433035,0.0,0.0,0.0,0.0,0.0,2385.1567208778715,795.0522402926239,5285.885978866646,79.28828968299969,42.11354035392301,42.11354035392301,308.3408871314784,1266.9084978149479,8166.029044911683,0.0,0.0,0.0,0.0,0.0,35252.726204456696,2408.2868085227105,0.0,6314.0752226687355,23.721529388466383,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1004.300344413729,1647.2515130855886,864.837744015723,1004.3003444137291,944.7627786968736,59.537565716855454,4466.20019120788,0.0,1004.300344413729,0.0,1647.2515130855886,0.0,864.837744015723,0.0,0.0,0.0,0.0,0.0,1869.1380884294522,623.046029476484,4139.435630991525,62.091534464872865,32.94503026171177,32.94503026171177,241.55573307357173,992.5833575383522,4508.9729590533925,0.0,0.0,0.0,0.0,0.0,35182.22075204778,0.0,0.0,6314.0752226687355,23.78288681848319,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,865.6801644060795,1418.149869416541,745.0747747916162,865.6801644060796,814.5830517153421,51.097112690737475,4466.20019120788,0.0,865.6801644060795,0.0,1418.149869416541,0.0,745.0747747916162,0.0,0.0,0.0,0.0,0.0,1610.7549391976956,536.9183130658986,3565.823121680135,53.487346825202025,28.362997388330818,28.362997388330818,208.2070994789935,855.3387541467557,3884.24356276099,0.0,0.0,0.0,0.0,0.0,35111.85631054369,0.0,0.0,6314.0752226687355,23.81409844737229,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1324.4831624828164,2170.9961205671634,1140.5028219656617,1324.4831624828164,1246.7121025900515,77.77105989276484,4466.20019120788,0.0,1324.4831624828164,0.0,2170.9961205671634,0.0,1140.5028219656617,0.0,0.0,0.0,0.0,0.0,2464.985984448478,821.6619948161593,5457.644099831801,81.86466149747702,43.41992241134327,43.41992241134327,318.5716915131226,1308.9381926494452,5944.920297665086,0.0,0.0,0.0,0.0,0.0,35041.63259792261,0.0,0.0,6314.0752226687355,23.71625531163765,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1038.6376126577181,1701.992969836592,894.4352487575368,1038.6376126577181,977.4533247572441,61.18428790047397,4466.20019120788,0.0,1038.6376126577181,0.0,1701.992969836592,0.0,894.4352487575368,0.0,0.0,0.0,0.0,0.0,1933.072861415255,644.3576204717516,4279.423451723598,64.19135177585397,34.03985939673184,34.03985939673184,249.81966517737416,1026.4483562184432,4661.514187470289,0.0,0.0,0.0,0.0,0.0,34971.54933272677,0.0,0.0,6314.0752226687355,23.777019249945685,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,706.4766759135111,1156.5875058234178,607.4115165541536,706.4766759135111,664.6010040318058,41.87567188170535,4466.20019120788,0.0,706.4766759135111,0.0,1156.5875058234178,0.0,607.4115165541536,0.0,0.0,0.0,0.0,0.0,1313.8881924676648,437.96273082255493,2908.4384291136375,43.62657643670456,23.131750116468357,23.131750116468357,169.89827782756078,697.7510853197571,3168.226783610839,0.0,0.0,0.0,0.0,0.0,34901.60623406132,0.0,0.0,6314.0752226687355,23.848697107000525,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,699.2114279272816,1145.0533224751587,601.8612546611974,699.2114279272816,657.5205533754929,41.69087455178871,4466.20019120788,0.0,699.2114279272816,0.0,1145.0533224751587,0.0,601.8612546611974,0.0,0.0,0.0,0.0,0.0,1301.072682588479,433.69089419615966,2879.8168992597975,43.19725348889696,22.901066449503173,22.901066449503173,168.169029189762,690.859309773825,3136.9853148374623,0.0,0.0,0.0,0.0,0.0,34831.8030215932,0.0,0.0,6314.0752226687355,23.848298741289934,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,702.7893195842153,1150.2169320862229,602.6945970136403,702.7893195842151,660.6566733087903,42.132646275424854,4466.20019120788,0.0,702.7893195842153,0.0,1150.2169320862229,0.0,602.6945970136403,0.0,0.0,0.0,0.0,0.0,1305.4839165978556,435.16130553261854,2890.862154216697,43.362932313250454,23.00433864172446,23.00433864172446,168.9689384752838,693.5018536046017,3149.202702288681,0.0,0.0,0.0,0.0,0.0,34762.13941555002,0.0,0.0,6314.0752226687355,23.846251559282816,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,735.8285204012084,1198.225720930282,627.9805662763558,735.8285204012084,692.876410778464,42.952109622744366,4466.20019120788,0.0,735.8285204012084,0.0,1198.225720930282,627.9805662763558,0.0,0.0,0.0,627.9805662763558,837.3074217018077,209.32685542545192,735.8285204012084,245.27617346706947,2179.33041479856,32.6899562219784,30.2443200813692,23.964514418605642,176.84946600071524,718.3512856151898,3280.3860932230373,2.2737367544323206e-13,0.0,2.2737367544323206e-13,837.3074217018075,0.0,35488.05718733564,0.0,0.0,6314.0752226687355,23.845010642331072,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,713.1919063255338,1164.4155559136657,610.6566755903773,713.1919063255339,671.2883862756862,41.903520049847614,4466.20019120788,0.0,713.1919063255338,0.0,1164.4155559136657,150.23484276438467,460.4218328259926,0.0,0.0,150.23484276438467,200.31312368584622,50.078280921461555,1173.6137391515263,391.2045797171754,2729.2338747823674,40.93850812173551,24.79065954591716,23.288311118273313,171.4544235612588,701.7547629858218,0.0,7.275957614183426e-12,0.0,7.275957614183426e-12,200.31312368583895,0.0,35607.37854046252,0.0,3190.018900815399,2951.500054147594,23.848930254428346,0.0,0.0,0.0,0.0,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,755.5461218596427,1236.730994095677,646.5590254728917,755.5461218596427,709.6613314124795,45.884790447163084,4466.20019120788,0.0,755.5461218596427,0.0,1236.730994095677,56.22217664283016,590.3368488300615,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1345.882970689704,448.627656896568,3031.2416216819493,45.468624325229236,25.296841648341843,24.73461988191354,181.60359598221322,744.4720642818759,1248.8313675206805,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,2134.476838189408,701.5639136298596,23.833091148911514,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,737.0590970162033,1201.7518233567469,628.8567610953144,737.0590970162034,692.9083908546227,44.1507061615807,4466.20019120788,0.0,737.0590970162033,0.0,1201.7518233567469,0.0,628.8567610953144,0.0,0.0,0.0,0.0,0.0,1365.9158581115175,455.3052860371725,3022.972967505437,45.34459451258155,24.035036467134937,24.035036467134937,177.12622390501434,725.8461773890381,3293.513858857302,0.0,0.0,0.0,0.0,0.0,35536.1637833816,0.0,0.0,701.5639136298596,23.84117579062792,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,720.9174929197663,1177.5931755387535,616.0083021705673,720.9174929197665,677.6859477217313,43.231545198035136,4466.20019120788,0.0,720.9174929197663,0.0,1177.5931755387535,0.0,616.0083021705673,0.0,0.0,0.0,0.0,0.0,1336.9257950903336,445.6419316967779,2960.160902325865,44.40241353488798,23.55186351077507,23.55186351077507,173.27014293224073,710.4182151854568,6732.756753963842,0.0,0.0,0.0,0.0,0.0,35465.09145581484,3507.8195681492975,0.0,4029.3737505078643,23.84420390978205,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,710.2284812414367,1159.549206955762,607.0524205120416,710.2284812414367,667.9115203668108,42.31696087462594,4466.20019120788,0.0,710.2284812414367,0.0,1159.549206955762,0.0,607.0524205120416,0.0,0.0,0.0,0.0,0.0,1317.2809017534782,439.0936339178261,2915.9237426270665,43.738856139405996,23.19098413911524,23.19098413911524,170.7103696533529,699.9248279888154,3176.7549366980534,0.0,0.0,0.0,0.0,0.0,35394.16127290321,0.0,0.0,4029.3737505078643,23.847782920016193,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,695.5537130210641,1136.6636040406659,595.5673300580197,695.5537130210643,654.5536489382577,41.00006408280655,4466.20019120788,0.0,695.5537130210641,0.0,1136.6636040406659,0.0,595.5673300580197,0.0,0.0,0.0,0.0,0.0,1291.1210430790838,430.3736810263613,2858.1583281461108,42.87237492219166,22.733272080813318,22.733272080813318,167.2110953420609,685.9236954522405,5521.995151094699,0.0,0.0,0.0,0.0,0.0,35323.372950357414,2408.2868085227105,0.0,6314.0752226687355,23.85281544000545,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,747.9160747523031,1219.6951819008082,640.112959470809,747.9160747523031,704.4079548917995,43.5081198605036,4466.20019120788,0.0,747.9160747523031,0.0,1219.6951819008082,279.9886863203865,360.1242731504225,0.0,0.0,279.9886863203865,373.31824842718197,93.32956210679549,1108.0403479027254,369.34678263424183,2697.0823124377757,40.45623468656663,27.19379050122003,24.393903638016162,179.79649092592257,734.5167644927626,0.0,7.275957614183426e-12,0.0,7.275957614183426e-12,373.3182484271747,0.0,35607.37854046252,0.0,3342.2409806166825,2791.0438933676046,23.84583358071595,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,977.9327039450011,1593.164054625235,834.1682496492888,977.9327039450011,920.7818314055854,57.150872539415644,4466.20019120788,0.0,977.9327039450011,0.0,1593.164054625235,56.22217664283016,777.9460730064586,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1755.8787769514597,585.2929256504866,3934.3357572271816,59.01503635840772,32.425502858933,31.8632810925047,235.01808829607384,962.355559804016,4367.620568023542,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,2791.0438933676046,23.799079949672084,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,978.9517260981304,1591.9901816789047,833.0334882863158,978.9517260981304,920.5209963879012,58.43072971022928,4466.20019120788,0.0,978.9517260981304,0.0,1591.9901816789047,56.22217664283016,776.8113116434856,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1755.763037741616,585.254345913872,3933.007565334393,58.99511348001589,32.4020254000064,31.839803633578097,235.20375367562426,962.4357676507068,4366.411163714056,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,2791.0438933676046,23.79450412118984,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,852.7565252602826,1388.9786724299806,723.9791781898891,852.7565252602826,801.3320073108947,51.42451794938788,4466.20019120788,0.0,852.7565252602826,0.0,1388.9786724299806,56.22217664283016,667.757001547059,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1520.5135268073416,506.8378422691139,3416.330041506436,51.244950622596534,28.341795215027915,27.779573448599614,204.8307695495447,837.7756566524927,3803.4900325326444,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,2791.0438933676046,23.82199430675864,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1254.3554741827904,2044.3798115867328,1068.66404726712,1254.3554741827904,1177.725224301841,76.63024988094934,4466.20019120788,0.0,1254.3554741827904,0.0,2044.3798115867328,56.22217664283016,1012.4418706242898,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,2266.79734480708,755.5991149356934,5066.776271329506,76.00164406994259,41.449817998162956,40.887596231734655,301.38533118696364,1234.0642299701071,3619.208804618624,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,1982.2547583881246,701.5639136298596,23.73153238562141,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1162.2339724588392,1893.0766408663821,989.4405857425594,1162.2339724588392,1091.0864193903726,71.14755306846655,4466.20019120788,0.0,1162.2339724588392,0.0,1893.0766408663821,0.0,989.4405857425594,0.0,0.0,0.0,0.0,0.0,2151.6745582013987,717.2248527337996,4761.976051801581,71.4296407770237,37.86153281732764,37.86153281732764,279.2327928536625,1143.6103519991411,5188.361551066919,0.0,0.0,0.0,0.0,0.0,35536.1637833816,0.0,0.0,701.5639136298596,23.748757308893826,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,915.5323937686767,1487.4501252496534,777.2648694911442,915.5323937686767,860.469832865007,55.06256090366973,4466.20019120788,0.0,915.5323937686767,0.0,1487.4501252496534,0.0,777.2648694911442,0.0,0.0,0.0,0.0,0.0,1692.7972632598207,564.2657544199402,3744.5131429294142,56.16769714394121,29.74900250499307,29.74900250499307,219.9125543049105,899.844010878778,7587.910967537551,0.0,0.0,0.0,0.0,0.0,35465.09145581484,3507.8195681492975,0.0,4029.3737505078643,23.81008488548445,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,874.3549877794743,1426.74968562639,745.9781223290049,874.3549877794744,822.4288193265702,51.926168452904164,4466.20019120788,0.0,874.3549877794743,0.0,1426.74968562639,0.0,745.9781223290049,0.0,0.0,0.0,0.0,0.0,1620.333110108479,540.1110367028264,3587.193832437695,53.807907486565426,28.5349937125278,28.5349937125278,210.11951594095746,861.1084475554048,7416.010811439572,0.0,0.0,0.0,0.0,0.0,35394.16127290321,3507.8195681492975,0.0,4029.3737505078643,23.816727639741305,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1057.3314030506576,1726.6092948548448,905.5989245635205,1057.3314030506576,994.2698191789266,63.06158387173104,4466.20019120788,0.0,1057.3314030506576,0.0,1726.6092948548448,0.0,905.5989245635205,0.0,0.0,0.0,0.0,0.0,1962.9303276141782,654.310109204726,4343.8497316737485,65.15774597510622,34.532185897096895,34.532185897096895,254.1835667233998,1042.7157936974259,4732.255416166449,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,4029.3737505078643,23.77489795633562,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1366.4593936798242,2230.958171341927,1169.466407905314,1366.4593936798242,1284.7904371277803,81.66895655204394,4466.20019120788,0.0,1366.4593936798242,0.0,2230.958171341927,0.0,1169.466407905314,0.0,0.0,0.0,0.0,0.0,2535.9258015851383,845.3086005283794,5612.192573455444,84.18288860183166,44.61916342683854,44.61916342683854,328.47073516799225,1347.2005511518805,6114.084524078943,0.0,0.0,0.0,0.0,0.0,35252.726204456696,0.0,0.0,4029.3737505078643,23.709285953468562,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1451.3312638125471,2370.654405682491,1243.6349505878275,1451.3312638125471,1364.9191936274428,86.41207018510431,4466.20019120788,0.0,1451.3312638125471,0.0,2370.654405682491,0.0,1243.6349505878275,0.0,0.0,0.0,0.0,0.0,2694.9662144003746,898.3220714667915,5963.942691549657,89.45914037324485,47.41308811364982,47.41308811364982,348.9185955985149,1431.5259836658508,6497.146603748718,0.0,0.0,0.0,0.0,0.0,35182.22075204778,0.0,0.0,4029.3737505078643,23.6911775587432,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1321.1328218197716,2159.3097745157356,1131.7906559916046,1321.1328218197716,1242.8094504993333,78.32337132043843,4466.20019120788,0.0,1321.1328218197716,0.0,2159.3097745157356,0.0,1131.7906559916046,0.0,0.0,0.0,0.0,0.0,2452.923477811376,817.6411592704586,5429.87441159757,81.44811617396354,43.18619549031472,43.18619549031472,317.6093504552111,1303.0710168802627,8323.591077730083,0.0,0.0,0.0,0.0,0.0,35111.85631054369,2408.2868085227105,0.0,6314.0752226687355,23.721051716403274,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1408.5927931771062,2302.006530791737,1207.8010074409096,1408.5927931771062,1324.8358667245457,83.75692645256039,4466.20019120788,0.0,1408.5927931771062,0.0,2302.006530791737,0.0,1207.8010074409096,0.0,0.0,0.0,0.0,0.0,2616.393800618016,872.131266872672,5790.531598282425,86.85797397423637,46.04013061583474,46.04013061583474,338.6640832804922,1389.73358535907,6308.133916768823,0.0,0.0,0.0,0.0,0.0,35041.63259792261,0.0,0.0,6314.0752226687355,23.70037134889034,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1329.0439863679474,2172.1984804792737,1138.799108814194,1329.0439863679474,1250.2213601571727,78.82262621077452,4466.20019120788,0.0,1329.0439863679474,0.0,2172.1984804792737,0.0,1138.799108814194,0.0,0.0,0.0,0.0,0.0,2467.843095182141,822.6143650607137,5462.655940722128,81.93983911083193,43.44396960958547,43.44396960958547,319.51651741783877,1310.9586608085554,5951.000236469971,0.0,0.0,0.0,0.0,0.0,34971.54933272677,0.0,0.0,6314.0752226687355,23.71938128805723,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1267.443650786279,2071.224328987569,1085.1125574791886,1267.443650786279,1191.8545818384648,75.58906894781431,4466.20019120788,0.0,1267.443650786279,0.0,2071.224328987569,0.0,1085.1125574791886,0.0,0.0,0.0,0.0,0.0,2352.556208265468,784.1854027551559,5207.965940008193,78.11948910012289,41.42448657975138,41.42448657975138,304.68001045143086,1249.8338754662125,5673.614412719247,0.0,0.0,0.0,0.0,0.0,34901.60623406132,0.0,0.0,6314.0752226687355,23.73157770544601,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,723.8496535316723,1181.6580297524972,619.9528519714327,723.8496535316723,680.8173158442772,43.0323376873951,4466.20019120788,0.0,723.8496535316723,0.0,1181.6580297524972,0.0,619.9528519714327,0.0,0.0,0.0,0.0,0.0,1343.8025055031048,447.93416850103495,2973.3947037566368,44.60092055634955,23.633160595049944,23.633160595049944,174.0136075318744,713.8150177793588,3239.2755530349605,0.0,0.0,0.0,0.0,0.0,34831.8030215932,0.0,0.0,6314.0752226687355,23.848924208363826,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1169.3915872487478,1909.7135295827075,1004.429322157137,1169.3915872487478,1098.9858492587125,70.4057379900353,4466.20019120788,0.0,1169.3915872487478,0.0,1909.7135295827075,0.0,1004.429322157137,0.0,0.0,0.0,0.0,0.0,2173.820909405885,724.6069698019616,4808.141408790554,72.12212113185831,38.19427059165415,38.19427059165415,281.19495075566454,1154.3125828727925,5237.847021861387,0.0,0.0,0.0,0.0,0.0,34762.13941555002,0.0,0.0,6314.0752226687355,23.748655001007272,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,745.1508067726623,1215.7171347289127,638.6650777612813,745.1508067726623,699.8037827182825,45.34702405437984,4466.20019120788,0.0,745.1508067726623,0.0,1215.7171347289127,638.6650777612813,0.0,0.0,0.0,638.6650777612813,851.5534370150417,212.88835925376043,745.1508067726623,248.38360225755412,2209.251543759129,33.13877315638694,30.700993472191065,24.314342694578254,179.13813794343108,728.5642087779019,3328.097228040757,0.0,0.0,0.0,851.5534370150417,0.0,35501.59090188321,0.0,0.0,6314.0752226687355,23.841591166348604,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,767.4747337489763,1253.981401559299,656.8494350182425,767.4747337489764,721.1566830128598,46.318050736116504,4466.20019120788,0.0,767.4747337489763,0.0,1253.981401559299,139.5717003024256,517.2777347158169,0.0,0.0,139.5717003024256,186.09560040323413,46.52390010080853,1284.7524684647933,428.25082282159775,2966.98469284569,44.50477039268535,26.475345034210235,25.07962803118598,184.48290546872767,755.3173718492155,0.0,0.0,0.0,0.0,186.09560040323413,0.0,35607.37854046252,0.0,3433.6229421757344,2694.718848174086,23.836065365351413,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1059.7645308740246,1734.8238541182354,912.7986979197798,1059.7645308740246,996.1725644498742,63.59196642415031,4466.20019120788,0.0,1059.7645308740246,0.0,1734.8238541182354,56.22217664283016,856.5765212769496,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1916.341052150974,638.7803507169914,4289.945256986201,64.34917885479301,35.25869884879301,34.69647708236471,254.89703082456754,1046.7224618751197,2863.236747958089,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,1890.8727968290725,701.5639136298596,23.772706074468214,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1364.9265733271477,2234.577804135182,1174.8340791671762,1364.926573327148,1283.1233082978733,81.80326502927453,4466.20019120788,0.0,1364.9265733271477,0.0,2234.577804135182,0.0,1174.8340791671762,0.0,0.0,0.0,0.0,0.0,2539.760652494324,846.5868841647747,5620.925340794281,84.3138801119142,44.691556082703634,44.691556082703634,328.2734538325934,1348.5573302746895,6122.895786904197,0.0,0.0,0.0,0.0,0.0,35536.1637833816,0.0,0.0,701.5639136298596,23.706978405148323,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,851.5867970609752,1397.147879552701,730.4340445708286,851.5867970609752,801.7322817104426,49.85451535053258,4466.20019120788,0.0,851.5867970609752,0.0,1397.147879552701,0.0,730.4340445708286,0.0,0.0,0.0,0.0,0.0,1582.0208416318037,527.3402805439346,3506.509001728439,52.597635025926586,27.942957591054018,27.942957591054018,204.74546520309187,840.569295955061,6228.024825662274,0.0,0.0,0.0,0.0,0.0,35465.09145581484,2408.2868085227105,0.0,2986.2653857907308,23.82497238596536,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,760.0824460890511,1249.8451480829135,651.3632553438272,760.0824460890511,716.2911090016792,43.79133708737196,4466.20019120788,0.0,760.0824460890511,0.0,1249.8451480829135,0.0,651.3632553438272,0.0,0.0,0.0,0.0,0.0,1411.4457014328782,470.4819004776261,3131.772749993418,46.97659124990127,24.99690296165827,24.99690296165827,182.7343048871794,750.1866025380233,6919.297020203115,0.0,0.0,0.0,0.0,0.0,35394.16127290321,3507.8195681492975,0.0,6314.0752226687355,23.84323229259026,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,734.7741259221716,1206.8041669297615,630.3643605098346,734.7741259221716,692.1863934797551,42.58773244241647,4466.20019120788,0.0,734.7741259221716,0.0,1206.8041669297615,0.0,630.3643605098346,0.0,0.0,0.0,0.0,0.0,1365.1384864320062,455.04616214400204,3026.9888155057697,45.40483223258654,24.13608333859523,24.13608333859523,176.66816359797568,725.3913246517546,3297.3339780135248,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,6314.0752226687355,23.84712385834484,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,770.0633740026665,1263.8988708251675,660.3112022243563,770.0633740026666,725.3177900663344,44.745583936332174,4466.20019120788,0.0,770.0633740026665,0.0,1263.8988708251675,279.9886863203865,380.3225159039698,0.0,0.0,279.9886863203865,373.31824842718197,93.32956210679549,1150.3858899066363,383.4619633022121,2797.7467240340156,41.966200860510234,28.077864279707214,25.27797741650335,185.14443463743805,757.2580026031666,0.0,7.275957614183426e-12,0.0,7.275957614183426e-12,373.3182484271747,0.0,35607.37854046252,0.0,3451.531449655356,2675.8416237974975,23.83803605185269,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1185.3470241761686,1942.4287779337806,1020.2372591486234,1185.3470241761688,1114.7225891710013,70.6244350051674,4466.20019120788,0.0,1185.3470241761686,0.0,1942.4287779337806,56.22217664283016,964.0150825057932,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,2149.362106681962,716.454035560654,4808.244920176397,72.12367380264594,39.410797325103914,38.84857555867561,285.08826007577784,1170.6660678704675,5318.679129129038,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,2675.8416237974975,23.742113023735165,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1223.7472894429454,2006.4463361095943,1056.1943940444914,1223.7472894429454,1151.1949057657484,72.55238367719697,4466.20019120788,0.0,1223.7472894429454,0.0,2006.4463361095943,56.22217664283016,999.9722174016613,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,2223.7195068446067,741.2398356148689,4971.40567856907,74.57108517853605,40.691148488620186,40.128926722191885,294.4031154343548,1209.7748369861818,5496.162856583213,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,2675.8416237974975,23.735337520267848,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,935.4285732722345,1534.2518622406253,806.5651139497676,935.4285732722345,879.9931175313195,55.435455740915046,4466.20019120788,0.0,935.4285732722345,0.0,1534.2518622406253,56.22217664283016,750.3429373069374,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1685.771510579172,561.923836859724,3781.9472096795216,56.72920814519282,31.247259011240807,30.685037244812506,225.0199435276103,924.3460103361905,4200.5915597988205,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,2675.8416237974975,23.797879426489214,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1011.3947238955017,1656.3303068888938,871.3278985085369,1011.3947238955017,950.9775382814997,60.41718561400194,4466.20019120788,0.0,1011.3947238955017,0.0,1656.3303068888938,56.22217664283016,815.1057218657068,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1826.5004457612085,608.8334819204028,4091.664234570505,61.37496351855757,33.68882790420618,33.12660613777788,243.27142180383385,999.0360268323884,2665.1246667758696,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,1872.964289349451,701.5639136298596,23.77887006789103,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1266.2829492747221,2070.9182726185463,1089.6366506739103,1266.2829492747223,1190.424553300001,75.85839597472128,4466.20019120788,0.0,1266.2829492747221,0.0,2070.9182726185463,0.0,1089.6366506739103,0.0,0.0,0.0,0.0,0.0,2355.9195999486324,785.3065333162108,5212.1444058833895,78.18216608825084,41.41836545237093,41.41836545237093,304.5413034714376,1250.866733780641,5677.70460634782,0.0,0.0,0.0,0.0,0.0,35536.1637833816,0.0,0.0,701.5639136298596,23.721595046944614,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1316.601074502153,2153.19579798759,1134.3936102920302,1316.601074502153,1237.5533033986123,79.04777110354085,4466.20019120788,0.0,1316.601074502153,0.0,2153.19579798759,0.0,1134.3936102920302,0.0,0.0,0.0,0.0,0.0,2450.9946847941833,816.9982282647278,5421.188711046501,81.31783066569751,43.0639159597518,43.0639159597518,316.6782795788804,1301.1221704288096,5905.312653210582,0.0,0.0,0.0,0.0,0.0,35465.09145581484,0.0,0.0,701.5639136298596,23.710875188271405,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,879.827756839555,1451.4364272614455,760.520995869922,879.827756839555,828.9298784363962,50.89787840315883,4466.20019120788,0.0,879.827756839555,0.0,1451.4364272614455,0.0,760.520995869922,0.0,0.0,0.0,0.0,0.0,1640.3487527094771,546.7829175698257,3638.5680975407486,54.57852146311123,29.028728545228912,29.028728545228912,211.70292760613995,871.1218237295346,3962.9070037004567,0.0,0.0,0.0,0.0,0.0,35394.16127290321,0.0,0.0,701.5639136298596,23.817737056840308,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,875.210232303197,1439.557354104008,754.5973229873847,875.210232303197,824.6977787183105,50.51245358488654,4466.20019120788,0.0,875.210232303197,0.0,1439.557354104008,0.0,754.5973229873847,0.0,0.0,0.0,0.0,0.0,1629.8075552905816,543.2691850968605,3612.63409449145,54.18951141737175,28.791147082080162,28.791147082080162,210.5441778996673,865.5851685780599,7442.769646121947,0.0,0.0,0.0,0.0,0.0,35323.372950357414,3507.8195681492975,0.0,4029.3737505078643,23.816547386225956,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,866.9611606785996,1425.2585909448262,748.189415804341,866.9611606785996,816.2768329782064,50.68432770039324,4466.20019120788,0.0,866.9611606785996,0.0,1425.2585909448262,0.0,748.189415804341,0.0,0.0,0.0,0.0,0.0,1615.1505764829408,538.3835254943136,3578.7926929220807,53.68189039383121,28.505171818896525,28.505171818896525,208.5743383677863,857.6500978937243,3898.059265321492,0.0,0.0,0.0,0.0,0.0,35252.726204456696,0.0,0.0,4029.3737505078643,23.814777383997527,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,873.2865525776866,1435.5009461561988,753.8279232097366,873.2865525776865,822.1112257166382,51.1753268610484,4466.20019120788,0.0,873.2865525776866,0.0,1435.5009461561988,0.0,753.8279232097366,0.0,0.0,0.0,0.0,0.0,1627.114475787423,542.371491929141,3604.9869138727627,54.07480370809144,28.710018923123975,28.710018923123975,210.10095478507856,863.9672882685588,6334.869518734892,0.0,0.0,0.0,0.0,0.0,35182.22075204778,2408.2868085227105,0.0,6314.0752226687355,23.815855386177173,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,886.5679754471155,1457.336960043914,765.6983004972109,886.5679754471156,834.2776860419838,52.2902894051318,4466.20019120788,0.0,886.5679754471155,0.0,1457.336960043914,0.0,765.6983004972109,0.0,0.0,0.0,0.0,0.0,1652.2662759443265,550.7554253147755,3660.3586613030157,54.90537991954523,29.14673920087828,29.14673920087828,213.30537401028585,877.2596576463632,3986.8628936346026,0.0,0.0,0.0,0.0,0.0,35111.85631054369,0.0,0.0,6314.0752226687355,23.812386064937694,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,885.6972120175741,1456.8342538537524,765.4810077505452,885.697212017574,833.6592571252539,52.0379548923201,4466.20019120788,0.0,885.6972120175741,0.0,1456.8342538537524,0.0,765.4810077505452,0.0,0.0,0.0,0.0,0.0,1651.1782197681193,550.3927399227065,3658.405213544578,54.87607820316867,29.13668507707505,29.13668507707505,213.11100409019232,876.6531923702175,3984.6656659920873,0.0,0.0,0.0,0.0,0.0,35041.63259792261,0.0,0.0,6314.0752226687355,23.81405947596595,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
