timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,870.9065631770835,1432.8628163590638,753.6771136245933,870.9065631770835,820.4087099390475,50.49785323803599,4466.20019120788,0.0,870.9065631770835,0.0,1432.8628163590638,0.0,753.6771136245933,0.0,0.0,0.0,0.0,0.0,1624.5836768016768,541.5278922672256,3598.9743854279664,53.98461578141949,28.657256327181276,28.657256327181276,209.58158269350432,862.4086033965119,3919.8550965572517,0.0,0.0,0.0,0.0,0.0,34971.54933272677,0.0,0.0,6314.0752226687355,23.815488669530076,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,875.1717110925766,1438.260959489591,757.2217674283145,875.1717110925766,824.1161514452062,51.055559647370394,4466.20019120788,0.0,875.1717110925766,0.0,1438.260959489591,0.0,757.2217674283145,0.0,0.0,0.0,0.0,0.0,1632.3934785208912,544.1311595069637,3614.785597517446,54.22178396276169,28.76521918979182,28.76521918979182,210.60063353376754,866.4840153830768,3937.138453393558,0.0,0.0,0.0,0.0,0.0,34901.60623406132,0.0,0.0,6314.0752226687355,23.81538718191361,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,862.2020111070293,1415.9518313232106,746.1044074100898,862.2020111070293,812.0860882772754,50.11592282975392,4466.20019120788,0.0,862.2020111070293,0.0,1415.9518313232106,0.0,746.1044074100898,0.0,0.0,0.0,0.0,0.0,1608.3064185171193,536.1021395057064,3560.3603893460363,53.40540584019054,28.319036626464214,28.319036626464214,207.4836857655248,853.6293043643502,3877.887554204684,0.0,0.0,0.0,0.0,0.0,34831.8030215932,0.0,0.0,6314.0752226687355,23.819106175806773,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,840.6169837121187,1381.8957237347147,729.535491203446,840.6169837121187,791.7270142644898,48.88996944762893,4466.20019120788,0.0,840.6169837121187,0.0,1381.8957237347147,0.0,729.535491203446,0.0,0.0,0.0,0.0,0.0,1570.1524749155647,523.3841583051882,3475.432356955467,52.13148535433201,27.637914474694295,27.637914474694295,202.3438167111256,833.1352893200344,3785.1834879703156,0.0,0.0,0.0,0.0,0.0,34762.13941555002,0.0,0.0,6314.0752226687355,23.822809030320336,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,834.1933363274845,1369.9290675004806,725.0406518375121,834.1933363274845,785.6562329574828,48.537103370001745,4466.20019120788,0.0,834.1933363274845,0.0,1369.9290675004806,722.1816345344213,2.859017303090809,0.0,0.0,722.1816345344213,962.908846045895,240.72721151147374,837.0523536305753,279.0174512101918,2485.998872341248,37.28998308511872,34.62039769535383,27.398581350009614,200.8260335571967,819.8796584093445,1932.3665432193136,-2.2737367544323206e-13,0.0,0.0,962.9088460458952,0.0,35607.37854046252,0.0,1816.6761708555089,4399.130399049865,23.824217450033522,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,859.2583746688128,1412.9151970370367,745.8686548770871,859.2583746688128,809.0581937731346,50.20018089567823,4466.20019120788,0.0,859.2583746688128,0.0,1412.9151970370367,56.22217664283016,689.646478234257,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1548.9048529030697,516.3016176343566,3478.121667574463,52.171825013616946,28.820525707169036,28.258303940740735,206.83141917432772,851.1244170178211,361.34707545146057,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,3507.8195681492975,701.5639136298596,23.81690286823235,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,836.477970083645,1375.3675482773972,726.1179320588483,836.4779700836451,787.7644433310529,48.71352675259217,4466.20019120788,0.0,836.477970083645,0.0,1375.3675482773972,56.22217664283016,669.8957554160181,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1506.3737254996631,502.1245751665544,3383.8658489436148,50.75798773415422,28.069572731976244,27.507350965547943,201.35008495400098,828.5502970998439,3766.513747519734,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,701.5639136298596,23.82316776238788,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,837.0448819100382,1374.4734832383147,724.8756529146692,837.0448819100382,787.2866528580605,49.75822905197762,4466.20019120788,0.0,837.0448819100382,0.0,1374.4734832383147,0.0,724.8756529146692,0.0,0.0,0.0,0.0,0.0,1561.9205348247074,520.6401782749025,3457.0341963379246,51.85551294506887,27.489469664766293,27.489469664766293,201.4351437533731,828.9097743028769,6173.59060088861,0.0,0.0,0.0,0.0,0.0,35536.1637833816,2408.2868085227105,0.0,2986.2653857907308,23.818370643640225,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,858.2634143235773,1408.7099545773058,740.6846382677234,858.2634143235773,807.0984099824667,51.16500434111059,4466.20019120788,0.0,858.2634143235773,0.0,1408.7099545773058,0.0,740.6846382677234,0.0,0.0,0.0,0.0,0.0,1598.9480525913007,532.9826841971002,3540.6406913657065,53.1096103704856,28.174199091546114,28.174199091546114,206.475670943603,848.916363694281,3856.574370862885,0.0,0.0,0.0,0.0,0.0,35465.09145581484,0.0,0.0,2986.2653857907308,23.812923355665863,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,872.482859561729,1432.918058815542,753.9812875391191,872.482859561729,820.7670281901633,51.71583137156576,4466.20019120788,0.0,872.482859561729,0.0,1432.918058815542,0.0,753.9812875391191,0.0,0.0,0.0,0.0,0.0,1626.464147100848,542.1547157002827,3601.5369216166728,54.02305382425009,28.65836117631084,28.65836117631084,209.92800689091501,863.4224987680693,7430.624272833756,0.0,0.0,0.0,0.0,0.0,35394.16127290321,3507.8195681492975,0.0,6314.0752226687355,23.81061738476762,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,859.5797279010831,1408.0728787856724,738.6526719170149,859.579727901083,807.739014102464,51.84071379861897,4466.20019120788,0.0,859.5797279010831,0.0,1408.0728787856724,0.0,738.6526719170149,0.0,0.0,0.0,0.0,0.0,1598.232399818098,532.7441332726993,3539.0494118764695,53.08574117814704,28.16145757571345,28.16145757571345,206.70909011135203,848.8618797136253,3855.1671583173966,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,6314.0752226687355,23.813259448719023,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,859.1275536893083,1410.1625986488714,738.1604755730109,859.1275536893083,807.5083200220681,51.61923366724028,4466.20019120788,0.0,859.1275536893083,0.0,1410.1625986488714,279.9886863203865,458.1717892526244,0.0,0.0,279.9886863203865,373.31824842718197,93.32956210679549,1317.2993429419328,439.09978098064425,3166.5617225714486,47.49842583857173,31.003138836181293,28.203251972977426,206.5970194863791,845.7311792215494,3853.181807132739,7.275957614183426e-12,0.0,7.275957614183426e-12,373.3182484271747,0.0,35607.37854046252,0.0,0.0,6314.0752226687355,23.811601336627522,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,876.8779141821062,1438.0708934478828,751.3686793509646,876.8779141821062,824.5476127410851,52.330301441021085,4466.20019120788,0.0,876.8779141821062,0.0,1438.0708934478828,56.22217664283016,695.1465027081344,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1572.0244168902407,524.0081389634136,3534.103449301537,53.01155173952305,29.32363963538596,28.761417868957658,210.81481565370768,864.6602894085979,423.15820824025377,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,3507.8195681492975,2616.50873724873,23.810214705067562,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,860.2458195832809,1415.9052919657981,737.9626661061794,860.2458195832809,809.6947151244625,50.55110445881841,4466.20019120788,0.0,860.2458195832809,0.0,1415.9052919657981,56.22217664283016,681.7404894633493,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1541.9863090466301,513.9954363488768,3471.8870373613054,52.07830556041958,28.880327605744263,28.31810583931596,206.83833653712944,848.851237439096,2046.2888442388428,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,1816.6761708555093,701.5639136298596,23.816737386244768,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,845.9617034796216,1394.1472885553756,727.4432684425631,845.9617034796216,796.7719722713931,49.189731208228515,4466.20019120788,0.0,845.9617034796216,0.0,1394.1472885553756,56.22217664283016,671.2210917997329,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1517.1827952793547,505.72759842645155,3417.057682261182,51.255865233917724,28.445167537535813,27.88294577110751,203.45245292946578,835.5047554460884,3803.057015923649,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,701.5639136298596,23.822267679899568,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,842.3922710682513,1389.8746729065306,724.1202891903046,842.3922710682513,793.2473736104845,49.144897457766746,4466.20019120788,0.0,842.3922710682513,0.0,1389.8746729065306,56.22217664283016,667.8981125474744,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1510.2903836157257,503.43012787190855,3403.595184394165,51.05392776591247,28.359715224558915,27.797493458130614,202.58519084623467,831.9671807143553,3788.3544138794427,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,701.5639136298596,23.820571154463373,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,846.7080129236963,1397.2600432541637,726.2260303631712,846.7080129236963,796.8689123522156,49.83910057148072,4466.20019120788,0.0,846.7080129236963,0.0,1397.2600432541637,0.0,726.2260303631712,0.0,0.0,0.0,0.0,0.0,1572.9340432868676,524.3113477622892,3494.5054343033207,52.41758151454981,27.945200865083276,27.945200865083276,203.57441668468428,836.1937476916899,3806.38783423272,0.0,0.0,0.0,0.0,0.0,35536.1637833816,0.0,0.0,701.5639136298596,23.819373034096866,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,866.2004511101553,1426.87424596405,740.6669140454724,866.2004511101552,814.5566691365592,51.64378197359605,4466.20019120788,0.0,866.2004511101553,0.0,1426.87424596405,0.0,740.6669140454724,0.0,0.0,0.0,0.0,0.0,1606.8673651556278,535.6224550518759,3569.3640661715535,53.5404609925733,28.537484919281003,28.537484919281003,208.1964227284388,854.4343086114502,3888.1759197311253,0.0,0.0,0.0,0.0,0.0,35465.09145581484,0.0,0.0,701.5639136298596,23.814806401292408,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,767.8506157419605,1245.9861419642605,654.3896857596797,767.8506157419604,721.2565899114738,46.5940258304866,4466.20019120788,0.0,767.8506157419605,0.0,1245.9861419642605,0.0,654.3896857596797,0.0,0.0,0.0,0.0,0.0,1422.2403015016403,474.08010050054673,3142.3065439664474,47.13459815949671,24.91972283928521,24.91972283928521,184.52454924337147,755.5786935819854,3423.805137047887,0.0,0.0,0.0,0.0,0.0,35394.16127290321,0.0,0.0,4029.3737505078643,23.829542639655333,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,778.3125885142497,1252.88106068865,665.8924575370579,778.3125885142497,727.2155257182857,51.09706279596402,4466.20019120788,0.0,778.3125885142497,0.0,1252.88106068865,0.0,665.8924575370579,0.0,0.0,0.0,0.0,0.0,1444.2050460513076,481.40168201710253,3178.48778875706,47.6773168313559,25.057621213773,25.057621213773,187.08755795400086,766.2817992300054,3463.367905969964,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,4029.3737505078643,23.825807894059103,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,793.4525981649782,1276.5165097908584,678.2588740855925,793.4525981649782,740.7489128758764,52.70368528910185,4466.20019120788,0.0,793.4525981649782,0.0,1276.5165097908584,0.0,678.2588740855925,0.0,0.0,0.0,0.0,0.0,1471.7114722505708,490.57049075019023,3238.798472791619,48.581977091874286,25.530330195817168,25.530330195817168,190.70920740602426,780.9223356397232,3529.1503176811525,0.0,0.0,0.0,0.0,0.0,35252.726204456696,0.0,0.0,4029.3737505078643,23.823771651354637,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,802.5807136578825,1295.7695958132404,688.7511846030299,802.5807136578825,750.0178089246485,52.56290473323396,4466.20019120788,0.0,802.5807136578825,0.0,1295.7695958132404,0.0,688.7511846030299,0.0,0.0,0.0,0.0,0.0,1491.3318982609123,497.11063275363745,3284.21212682779,49.263181902416854,25.91539191626481,25.91539191626481,192.9784813652123,791.183079853796,5986.571382450661,0.0,0.0,0.0,0.0,0.0,35182.22075204778,2408.2868085227105,0.0,6314.0752226687355,23.823699745586065,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,814.3352621203464,1320.2813444837927,701.294414838117,814.3352621203464,760.140585495997,54.194676624349434,4466.20019120788,0.0,814.3352621203464,0.0,1320.2813444837927,0.0,701.294414838117,0.0,0.0,0.0,0.0,0.0,1515.6296769584633,505.2098923194878,3341.120913761744,50.11681370642616,26.405626889675855,26.405626889675855,195.8634352244232,804.0013950296889,3639.9124164719397,0.0,0.0,0.0,0.0,0.0,35111.85631054369,0.0,0.0,6314.0752226687355,23.826031928372515,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,822.6553867940632,1333.223664555945,708.9984260155187,822.6553867940632,767.8884570207756,54.76692977328763,4466.20019120788,0.0,822.6553867940632,0.0,1333.223664555945,0.0,708.9984260155187,0.0,0.0,0.0,0.0,0.0,1531.653812809582,510.5512709365273,3375.4287483020544,50.631431224530814,26.664473291118902,26.664473291118902,197.88076338718983,812.3924121304859,3677.2698894960113,0.0,0.0,0.0,0.0,0.0,35041.63259792261,0.0,0.0,6314.0752226687355,23.82718214131136,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,825.4633231048807,1334.4462786721308,709.1864434484497,825.4633231048807,770.1908904720805,55.27243263280026,4466.20019120788,0.0,825.4633231048807,0.0,1334.4462786721308,0.0,709.1864434484497,0.0,0.0,0.0,0.0,0.0,1534.6497665533304,511.54992218444346,3380.6459674099046,50.70968951114857,26.688925573442617,26.688925573442617,198.4994400701492,814.1369029126265,3683.2329481380875,0.0,0.0,0.0,0.0,0.0,34971.54933272677,0.0,0.0,6314.0752226687355,23.829319725545734,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,841.4706832183431,1369.1370419608638,724.5458626228251,841.4706832183431,786.5334769851371,54.93720623320601,4466.20019120788,0.0,841.4706832183431,0.0,1369.1370419608638,0.0,724.5458626228251,0.0,0.0,0.0,0.0,0.0,1566.0165458411682,522.0055152803894,3457.1591030824216,51.85738654623632,27.382740839217277,27.382740839217277,202.38760946653932,831.0159929715995,3766.1695807736305,0.0,0.0,0.0,0.0,0.0,34901.60623406132,0.0,0.0,6314.0752226687355,23.829677302253476,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,830.713927241913,1355.3106037869345,716.0552993020809,830.7139272419129,776.4856816030351,54.228245638877794,4466.20019120788,0.0,830.713927241913,0.0,1355.3106037869345,0.0,716.0552993020809,0.0,0.0,0.0,0.0,0.0,1546.769226543994,515.5897421813313,3417.66957251226,51.2650435876839,27.10621207573869,27.10621207573869,199.8136206552964,820.8808305757889,3722.9606609067155,0.0,0.0,0.0,0.0,0.0,34831.8030215932,0.0,0.0,6314.0752226687355,23.831615915716483,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,817.0235856199,1338.6318315634733,710.1689023911601,817.0235856199,763.1336956367703,53.88988998312967,4466.20019120788,0.0,817.0235856199,0.0,1338.6318315634733,0.0,710.1689023911601,0.0,0.0,0.0,0.0,0.0,1527.19248801106,509.06416267035337,3374.8884822448867,50.6233272336733,26.772636631269467,26.772636631269467,196.66612352335994,809.8988866899256,3675.723206264459,0.0,0.0,0.0,0.0,0.0,34762.13941555002,0.0,0.0,6314.0752226687355,23.830067132317517,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,856.408527975532,1404.9904088211204,743.5378489425937,856.408527975532,800.2148684884279,56.193659487104156,4466.20019120788,0.0,856.408527975532,0.0,1404.9904088211204,722.1816345344214,21.356214408172264,0.0,0.0,722.1816345344214,962.9088460458952,240.7272115114738,877.7647423837043,292.58824746123474,2575.3433986660593,38.63015097999089,35.32162452176662,28.099808176422407,206.12430711448008,841.4913497653685,338.60856735532025,0.0,0.0,0.0,962.9088460458952,0.0,35607.37854046252,0.0,3507.8195681492975,2616.50873724873,23.818073003987198,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,852.4062349416928,1399.9814720035492,740.1000868773259,852.4062349416928,796.5456160446452,55.86061889704768,4466.20019120788,0.0,852.4062349416928,0.0,1399.9814720035492,56.22217664283016,683.8779102344957,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1536.2841451761885,512.0947150587295,3448.3603322384674,51.72540498357701,28.561851206499288,27.999629440070986,205.1582590876706,844.2805853241575,2020.0922082912155,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,1816.6761708555093,701.5639136298596,23.816667070900923,0.0,0.0,0.0,0.0,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,817.8648754348804,1337.229148744323,709.4940882424347,817.8648754348804,763.6851161285756,54.179759306304845,4466.20019120788,0.0,817.8648754348804,0.0,1337.229148744323,56.22217664283016,653.2719115996046,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1471.136787034485,490.378929011495,3298.744864790303,49.48117297185454,27.306804741314764,26.744582974886463,196.83322236730146,809.4854376144623,3674.0735500361016,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,701.5639136298596,23.82222905548636,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,798.8037954539344,1306.355545827413,693.7867102548307,798.8037954539344,746.0163841273572,52.78741132657714,4466.20019120788,0.0,798.8037954539344,0.0,1306.355545827413,0.0,693.7867102548307,0.0,0.0,0.0,0.0,0.0,1492.5905057087652,497.5301685695884,3296.4762201057665,49.44714330158649,26.127110916548258,26.127110916548258,192.2685054500197,791.5000391542911,7098.265658839765,0.0,0.0,0.0,0.0,0.0,35536.1637833816,3507.8195681492975,0.0,4029.3737505078643,23.83174391238221,0.0,0.0,0.0,0.0,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,801.1402643868141,1316.4862950877646,697.4224540586632,801.1402643868141,748.9813997106795,52.158864676134556,4466.20019120788,0.0,801.1402643868141,0.0,1316.4862950877646,0.0,697.4224540586632,0.0,0.0,0.0,0.0,0.0,1498.5627184454775,499.5209061484925,3314.5699196817345,49.71854879522601,26.329725901755292,26.329725901755292,192.86974524325495,794.7686519904842,3609.817665523728,0.0,0.0,0.0,0.0,0.0,35465.09145581484,0.0,0.0,4029.3737505078643,23.831157679960707,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,858.5867170897669,1407.6089210071493,744.4734408418932,858.5867170897669,806.978488613703,51.60822847606392,4466.20019120788,0.0,858.5867170897669,0.0,1407.6089210071493,0.0,744.4734408418932,0.0,0.0,0.0,0.0,0.0,1603.0601579316601,534.35338597722,3545.022464916029,53.175336973740436,28.152178420142988,28.152178420142988,206.6392614352882,850.4723412265345,6269.428228688053,0.0,0.0,0.0,0.0,0.0,35394.16127290321,2408.2868085227105,0.0,6314.0752226687355,23.814570770133745,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,879.0977320694537,1440.5209460933436,758.588314157658,879.0977320694537,825.9630387039242,53.13469336552953,4466.20019120788,0.0,879.0977320694537,0.0,1440.5209460933436,0.0,758.588314157658,0.0,0.0,0.0,0.0,0.0,1637.6860462271118,545.8953487423706,3624.102341062826,54.36153511594239,28.810418921866873,28.810418921866873,211.47825015383626,869.3559718558831,3947.5629641763385,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,6314.0752226687355,23.808719020197834,0.0,0.0,0.0,0.0,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,878.1499375193431,1438.1776504153659,758.6119764729153,878.1499375193431,824.8461776363262,53.30375988301698,4466.20019120788,0.0,878.1499375193431,0.0,1438.1776504153659,279.9886863203865,478.62329015252885,0.0,0.0,279.9886863203865,373.31824842718197,93.32956210679549,1356.773227671872,452.25774255729067,3247.2086206445283,48.708129309667925,31.563439871511186,28.76355300830732,211.2724736412797,865.8949004948523,3940.8344649024766,7.275957614183426e-12,0.0,7.275957614183426e-12,373.3182484271747,0.0,35607.37854046252,0.0,0.0,6314.0752226687355,23.806006709177417,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,874.1608524518119,1430.7311657291427,754.0812128799006,874.1608524518118,821.4501105441168,52.71074190769507,4466.20019120788,0.0,874.1608524518119,0.0,1430.7311657291427,56.22217664283016,697.8590362370704,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1572.0198886888825,524.0066295629608,3526.7576839809863,52.901365259714794,29.176845081011155,28.614623314582854,210.28844977288557,863.7286385387653,3922.701869599617,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,6314.0752226687355,23.809838586734315,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,874.6892438464786,1432.1314868027332,755.5337528356179,874.6892438464786,822.7883559789457,51.9008878675329,4466.20019120788,0.0,874.6892438464786,0.0,1432.1314868027332,56.22217664283016,699.3115761927877,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1574.0008200392663,524.6669400130887,3530.7992468550883,52.961988702826325,29.204851502482967,28.642629736054666,210.45414617847916,864.6712816805419,2110.3495943098615,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,1816.6761708555089,4399.130399049865,23.81260956825023,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,866.4709638362237,1419.4131982723009,749.0114208616786,866.4709638362237,815.348314792391,51.12264904383277,4466.20019120788,0.0,866.4709638362237,0.0,1419.4131982723009,56.22217664283016,692.7892442188485,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1559.2602080550723,519.7534026850241,3498.426809012397,52.47640213518595,28.95048573187432,28.38826396544602,208.4928113828686,856.802091448009,383.8781062689163,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,3507.8195681492975,701.5639136298596,23.816456214561967,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,858.6829138485158,1407.4543790583143,741.660217994761,858.6829138485157,807.8196833892931,50.86323045922257,4466.20019120788,0.0,858.6829138485158,0.0,1407.4543790583143,56.22217664283016,685.4380413519308,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1544.1209552004466,514.7069850668155,3466.2823193255763,51.99423478988364,28.71130934759459,28.149087581166288,206.5945594965597,848.8969018296298,3856.6944127312227,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,701.5639136298596,23.82044431881056,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,851.4471829053442,1392.502386476771,731.9064643333727,851.4471829053442,800.0798225502963,51.367360355047936,4466.20019120788,0.0,851.4471829053442,0.0,1392.502386476771,0.0,731.9064643333727,0.0,0.0,0.0,0.0,0.0,1583.3536472387168,527.7845490795722,3503.6405827950603,52.554608741925904,27.850047729535422,27.850047729535422,204.75071408827733,840.7899673688462,3816.6460010843325,0.0,0.0,0.0,0.0,0.0,35536.1637833816,0.0,0.0,701.5639136298596,23.819126726600764,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,849.7101234865216,1391.352120971623,731.1897551777557,849.7101234865216,799.1383153819577,50.57180810456397,4466.20019120788,0.0,849.7101234865216,0.0,1391.352120971623,0.0,731.1897551777557,0.0,0.0,0.0,0.0,0.0,1580.8998786642774,526.9666262214258,3499.2186258573265,52.4882793878599,27.82704241943246,27.82704241943246,204.3593267266437,839.4683171747943,7319.539884959993,0.0,0.0,0.0,0.0,0.0,35465.09145581484,3507.8195681492975,0.0,4029.3737505078643,23.81988608050354,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,806.7140052674446,1321.7826229198697,689.7437314519383,806.7140052674446,761.6269181152953,45.087087152149294,4466.20019120788,0.0,806.7140052674446,0.0,1321.7826229198697,0.0,689.7437314519383,0.0,0.0,0.0,0.0,0.0,1496.4577367193829,498.8192455731276,3317.05960521238,49.7558940781857,26.435652458397396,26.435652458397396,193.95940949819004,795.4058540662982,3613.646213705551,0.0,0.0,0.0,0.0,0.0,35041.63259792261,0.0,0.0,701.5639136298596,23.84042178009386,0.0,0.0,0.0,0.0,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,796.4715200224738,1299.058806007748,678.781127515338,796.4715200224738,751.9168838878718,44.554636134602006,4466.20019120788,0.0,796.4715200224738,0.0,1299.058806007748,0.0,678.781127515338,0.0,0.0,0.0,0.0,0.0,1475.2526475378118,491.75088251260394,3266.062336058164,48.99093504087246,25.98117612015496,25.98117612015496,191.4481017372728,784.1522715310591,3558.46372507662,0.0,0.0,0.0,0.0,0.0,34971.54933272677,0.0,0.0,701.5639136298596,23.837272267902843,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,792.2046094931637,1292.8149028541166,675.9399368109445,792.2046094931637,747.7859643944224,44.41864509874128,4466.20019120788,0.0,792.2046094931637,0.0,1292.8149028541166,0.0,675.9399368109445,0.0,0.0,0.0,0.0,0.0,1468.1445463041082,489.38151543470275,3250.340964592928,48.755114468893915,25.85629805708233,25.85629805708233,190.44167679295626,780.2909028107176,7049.06992011824,0.0,0.0,0.0,0.0,0.0,34901.60623406132,3507.8195681492975,0.0,4029.3737505078643,23.841162897275044,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,789.9126413781091,1289.4419191253892,674.1576125429352,789.9126413781091,745.3834893154162,44.529152062692894,4466.20019120788,0.0,789.9126413781091,0.0,1289.4419191253892,0.0,674.1576125429352,0.0,0.0,0.0,0.0,0.0,1464.0702539210442,488.02341797368143,3241.535591020115,48.62303386530173,25.788838382507784,25.788838382507784,189.8935823065587,778.1177109105574,5939.916692479703,0.0,0.0,0.0,0.0,0.0,34831.8030215932,2408.2868085227105,0.0,6314.0752226687355,23.839284662064284,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,788.0293222662327,1286.2790714118873,671.7261416667911,788.0293222662327,743.5400318046832,44.48929046154957,4466.20019120788,0.0,788.0293222662327,0.0,1286.2790714118873,0.0,671.7261416667911,0.0,0.0,0.0,0.0,0.0,1459.7554639330237,486.58515464434123,3232.619689989252,48.48929534983878,25.725581428237746,25.725581428237746,189.41759929004675,775.9432121407023,3521.9777474856137,0.0,0.0,0.0,0.0,0.0,34762.13941555002,0.0,0.0,6314.0752226687355,23.836245360589924,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,786.267093128323,1284.696923588142,671.1901559167885,786.267093128323,742.1258784491869,44.14121467913611,4466.20019120788,0.0,786.267093128323,0.0,1284.696923588142,0.0,671.1901559167885,0.0,0.0,0.0,0.0,0.0,1457.4572490451114,485.81908301503717,3227.9732556482904,48.419598834724354,25.69393847176284,25.69393847176284,189.02318759569806,774.6497463889852,3516.8039190222376,0.0,0.0,0.0,0.0,0.0,34692.61513671892,0.0,0.0,6314.0752226687355,23.84300394401396,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,782.212257309486,1277.4106717896525,666.2609759495292,782.212257309486,738.3200759527919,43.89218135669407,4466.20019120788,0.0,782.212257309486,0.0,1277.4106717896525,0.0,666.2609759495292,0.0,0.0,0.0,0.0,0.0,1448.4732332590152,482.8244110863384,3208.708316135006,48.13062474202509,25.548213435793052,25.548213435793052,188.00928478019904,770.0607474801486,3495.944652528815,0.0,0.0,0.0,0.0,0.0,34623.229906445486,0.0,0.0,6314.0752226687355,23.839552227949795,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,788.1864384856016,1289.4949921367986,673.2165941551622,788.1864384856017,743.8572354262321,44.32920305936949,4466.20019120788,0.0,788.1864384856016,0.0,1289.4949921367986,0.0,673.2165941551622,0.0,0.0,0.0,0.0,0.0,1461.4030326407637,487.1343442135879,3238.03236899115,48.57048553486725,25.789899842735974,25.789899842735974,189.48996353091647,776.7745929648436,3527.6726177424057,0.0,0.0,0.0,0.0,0.0,34553.9834466326,0.0,0.0,6314.0752226687355,23.83810870543112,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,796.8039376598629,1305.1840497388064,679.6350086825785,796.803937659863,752.0693044950248,44.7346331648382,4466.20019120788,0.0,796.8039376598629,0.0,1305.1840497388064,0.0,679.6350086825785,0.0,0.0,0.0,0.0,0.0,1476.4389463424413,492.14631544748045,3273.7693115287284,49.10653967293092,26.103680994776127,26.103680994776127,191.5352296190313,784.9954467289949,3566.618442810243,0.0,0.0,0.0,0.0,0.0,34484.87547973934,0.0,0.0,6314.0752226687355,23.836254874375776,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,796.0913667431897,1301.684496259022,678.6997379058668,796.0913667431897,751.3826532576162,44.7087134855735,4466.20019120788,0.0,796.0913667431897,0.0,1301.684496259022,0.0,678.6997379058668,0.0,0.0,0.0,0.0,0.0,1474.7911046490565,491.5970348830188,3268.072635791097,49.021089536866455,26.03368992518044,26.03368992518044,191.3611090406074,784.0466133108534,3560.522214218932,0.0,0.0,0.0,0.0,0.0,34415.90572877987,0.0,0.0,6314.0752226687355,23.83635145129762,0.0,0.0,0.0,0.0,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,788.0365083236745,1291.018363059693,670.884390955617,788.0365083236745,743.3963711353948,44.64013718827967,4466.20019120788,0.0,788.0365083236745,0.0,1291.018363059693,0.0,670.884390955617,0.0,0.0,0.0,0.0,0.0,1458.9208992792915,486.3069664264305,3236.2462287654153,48.54369343148123,25.820367261193862,25.820367261193862,189.39040700609672,775.8818013863961,3525.8210637253806,0.0,0.0,0.0,0.0,0.0,34347.07391732231,0.0,0.0,6314.0752226687355,23.83906247289083,0.0,0.0,0.0,0.0,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,780.6636257708202,1281.0873297876094,668.093127320444,780.6636257708201,736.324007511228,44.33961825959207,4466.20019120788,0.0,780.6636257708202,0.0,1281.0873297876094,668.093127320444,0.0,0.0,0.0,668.093127320444,890.7908364272586,222.69770910681464,780.6636257708202,260.2212085902734,2321.972164148703,34.82958246223055,32.30267786895663,25.62174659575219,187.70576304413845,763.3786876681659,0.0,-3.410605131648481e-13,0.0,0.0,890.7908364272589,0.0,35124.63106409357,0.0,3493.2227705470386,2631.8951129046045,23.83918153365392,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,755.2366041570398,1238.8899514438149,646.2818659743084,755.2366041570398,713.2800588388676,41.9565453181722,4466.20019120788,0.0,755.2366041570398,0.0,1238.8899514438149,436.5763724977406,209.70549347656782,0.0,0.0,436.5763724977406,582.1018299969874,145.52545749924684,964.9420976336075,321.64736587786916,2525.4794149552918,37.882191224329375,29.143562753853704,24.7777990288763,181.60031516366269,740.5766915478381,1549.7121446652334,7.275957614183426e-12,0.0,7.275957614183426e-12,582.1018299969801,0.0,35607.37854046252,0.0,1831.2729684577685,701.5639136298596,23.8481113762123,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,762.2799131389528,1247.7394674496302,653.4182702683541,762.2799131389527,719.1944350065849,43.085478132367875,4466.20019120788,0.0,762.2799131389528,0.0,1247.7394674496302,0.0,653.4182702683541,0.0,0.0,0.0,0.0,0.0,1415.698183407307,471.89939446910233,3135.3370453260395,47.030055679890594,24.954789348992605,24.954789348992605,183.31907791970218,752.1581067666802,6923.415325772913,0.0,0.0,0.0,0.0,0.0,35536.1637833816,3507.8195681492975,0.0,4029.3737505078643,23.848296243121656,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,775.8048848738327,1269.6639330460291,666.8855320588692,775.8048848738326,731.22462945993,44.580255413902634,4466.20019120788,0.0,775.8048848738327,0.0,1269.6639330460291,0.0,666.8855320588692,0.0,0.0,0.0,0.0,0.0,1442.690416932702,480.896805644234,3193.251155622965,47.89876733434448,25.393278660920583,25.393278660920583,186.61435187148308,766.1964821719027,5886.837640673343,0.0,0.0,0.0,0.0,0.0,35465.09145581484,2408.2868085227105,0.0,6314.0752226687355,23.85305354234185,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,786.7013109391357,1286.8119078971038,678.3558485087262,786.7013109391357,741.6652587578535,45.03605218128218,4466.20019120788,0.0,786.7013109391357,0.0,1286.8119078971038,0.0,678.3558485087262,0.0,0.0,0.0,0.0,0.0,1465.057159447862,488.35238648262066,3240.2214538275866,48.6033218074138,25.736238157942076,25.736238157942076,189.2939375681006,777.7221221740192,3529.591189518986,0.0,0.0,0.0,0.0,0.0,35394.16127290321,0.0,0.0,6314.0752226687355,23.85113141951104,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,789.0602022084393,1290.3446173900256,681.429767787923,789.0602022084394,743.7174938167509,45.34270839168843,4466.20019120788,0.0,789.0602022084393,0.0,1290.3446173900256,224.21493955666483,457.21482823125814,0.0,0.0,224.21493955666483,298.9532527422198,74.73831318555494,1246.2750304396973,415.42501014656574,2952.0446579762884,44.28066986964432,28.049041743367162,25.806892347800513,189.8905186757613,778.190445968694,31.205465205785003,0.0,0.0,0.0,298.9532527422198,0.0,35607.37854046252,0.0,3507.8195681492975,2616.50873724873,23.854836763142497,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,789.5605275928855,1289.3651675970195,682.3591005883716,789.5605275928854,744.1684594851255,45.392068107759904,4466.20019120788,0.0,789.5605275928855,0.0,1289.3651675970195,0.0,682.3591005883716,0.0,0.0,0.0,0.0,0.0,1471.919628181257,490.639876060419,3251.9246718386958,48.778870077580436,25.78730335194039,25.78730335194039,190.0265750341914,781.0199278760716,3542.304723654348,0.0,0.0,0.0,0.0,0.0,35536.1637833816,0.0,0.0,2616.50873724873,23.853373211722502,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,860.3951218204743,1401.2668444299093,738.5311169940564,860.3951218204743,811.3940640945063,49.001057725967904,4466.20019120788,0.0,860.3951218204743,0.0,1401.2668444299093,0.0,738.5311169940564,0.0,0.0,0.0,0.0,0.0,1598.9262388145307,532.9754129381769,3533.1684961826168,52.99752744273925,28.025336888598186,28.025336888598186,206.9569365493573,848.9805507074698,3849.1736339519116,0.0,0.0,0.0,0.0,0.0,35465.09145581484,0.0,0.0,2616.50873724873,23.84857659337294,0.0,0.0,0.0,0.0,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,854.6256767590112,1391.8951011213167,732.7661126595161,854.6256767590112,805.9454226871507,48.68025407186054,4466.20019120788,0.0,854.6256767590112,0.0,1391.8951011213167,0.0,732.7661126595161,0.0,0.0,0.0,0.0,0.0,1587.3917894185274,529.1305964728425,3508.4174870126867,52.6262623051903,27.837902022426334,27.837902022426334,205.54749363541455,842.9801564582999,3822.267046998143,0.0,0.0,0.0,0.0,0.0,35394.16127290321,0.0,0.0,2616.50873724873,23.851023410506073,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,787.0017320564032,1286.8238611807365,682.6206814244459,787.0017320564032,737.852094451976,49.149637604427205,4466.20019120788,0.0,787.0017320564032,0.0,1286.8238611807365,0.0,682.6206814244459,0.0,0.0,0.0,0.0,0.0,1469.622413480849,489.87413782694966,3246.320412488535,48.69480618732803,25.73647722361473,25.73647722361473,189.42568219027896,779.4675806517862,3535.9138553133685,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,2616.50873724873,23.850485581495548,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,763.1991235388099,1252.2772134693348,663.0049792759279,763.1991235388099,716.1179210359389,47.081202502870916,4466.20019120788,0.0,763.1991235388099,0.0,1252.2772134693348,0.0,663.0049792759279,0.0,0.0,0.0,0.0,0.0,1426.2041028147378,475.4013676049126,3153.8826838889854,47.30824025833478,25.045544269386696,25.045544269386696,183.71372358282076,756.5144199848415,1618.319565413401,0.0,0.0,0.0,0.0,0.0,35252.726204456696,0.0,1816.6761708555093,701.5639136298596,23.849607946570885,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,755.0301124126665,1241.8696365355554,656.4288707386,755.0301124126665,708.9061359756294,46.123976437037136,4466.20019120788,0.0,755.0301124126665,0.0,1241.8696365355554,0.0,656.4288707386,0.0,0.0,0.0,0.0,0.0,1411.4589831512667,470.4863277170889,3123.814947403911,46.857224211058664,24.83739273071111,24.83739273071111,181.75852645451963,748.7768638440895,3402.105483530912,0.0,0.0,0.0,0.0,0.0,35182.22075204778,0.0,0.0,701.5639136298596,23.848049243724578,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,752.1103215971757,1236.8191748913307,651.0124939515947,752.1103215971757,707.2193891029589,44.89093249421687,4466.20019120788,0.0,752.1103215971757,0.0,1236.8191748913307,0.0,651.0124939515947,0.0,0.0,0.0,0.0,0.0,1403.1228155487704,467.7076051829235,3107.6495956230247,46.61474393434537,24.736383497826615,24.736383497826615,180.98460699876344,744.7797231116856,3384.721713551787,0.0,0.0,0.0,0.0,0.0,35111.85631054369,0.0,0.0,701.5639136298596,23.84607511511653,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,832.6887246233271,1365.537933207467,703.3836801544559,832.6887246233271,780.8727427805811,51.815981842746,4466.20019120788,0.0,832.6887246233271,0.0,1365.537933207467,0.0,703.3836801544559,0.0,0.0,0.0,0.0,0.0,1536.072404777783,512.0241349259277,3413.634472911178,51.20451709366767,27.31075866414934,27.31075866414934,199.86525645530668,817.7154258032008,3719.3257637884485,0.0,0.0,0.0,0.0,0.0,35394.16127290321,0.0,0.0,701.5639136298596,23.816350209758294,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,807.8351922777116,1324.0728610422905,681.145168042432,807.8351922777115,757.3649462299652,50.470246047746336,4466.20019120788,0.0,807.8351922777116,0.0,1324.0728610422905,0.0,681.145168042432,0.0,0.0,0.0,0.0,0.0,1488.9803603201435,496.3267867733812,3309.380008135815,49.640700122037224,26.48145722084581,26.48145722084581,193.86475657402704,792.795157911137,7113.667947422868,0.0,0.0,0.0,0.0,0.0,35323.372950357414,3507.8195681492975,0.0,4029.3737505078643,23.819649023788294,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,797.8332061620091,1306.5955657777515,674.4103789506229,797.8332061620091,747.3435912056635,50.489614956345605,4466.20019120788,0.0,797.8332061620091,0.0,1306.5955657777515,0.0,674.4103789506229,0.0,0.0,0.0,0.0,0.0,1472.243585112632,490.74786170421066,3269.587012594594,49.04380518891891,26.13191131555503,26.13191131555503,191.50314695675777,783.5586364809974,3562.397787371383,0.0,0.0,0.0,0.0,0.0,35252.726204456696,0.0,0.0,4029.3737505078643,23.820175562818456,0.0,0.0,0.0,0.0,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,804.2030500664066,1316.4885004106786,681.1389569124564,804.2030500664066,753.2198361881387,50.98321387826783,4466.20019120788,0.0,804.2030500664066,0.0,1316.4885004106786,0.0,681.1389569124564,0.0,0.0,0.0,0.0,0.0,1485.342006978863,495.1140023262877,3296.9445097158296,49.45416764573744,26.329770008213572,26.329770008213572,193.066312665728,790.2940226541803,6000.411338566432,0.0,0.0,0.0,0.0,0.0,35182.22075204778,2408.2868085227105,0.0,6314.0752226687355,23.819236762091105,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,801.2371263780532,1314.2608596100704,682.1676004551746,801.2371263780532,751.7990862084453,49.43804016960791,4466.20019120788,0.0,801.2371263780532,0.0,1314.2608596100704,0.0,682.1676004551746,0.0,0.0,0.0,0.0,0.0,1483.4047268332279,494.4682422777426,3292.133828721041,49.38200743081561,26.285217192201408,26.285217192201408,192.45843808414773,788.8791221771088,3586.5447086204067,0.0,0.0,0.0,0.0,0.0,35111.85631054369,0.0,0.0,6314.0752226687355,23.82358730180731,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,816.9816613446939,1337.7286490481195,696.4057838795263,816.9816613446939,766.6428192908666,50.338842053827314,4466.20019120788,0.0,816.9816613446939,0.0,1337.7286490481195,0.0,696.4057838795263,0.0,0.0,0.0,0.0,0.0,1513.3874452242203,504.46248174140675,3355.5785760137464,50.333678640206195,26.75457298096239,26.75457298096239,196.26622448929666,804.5715308328344,3655.6876251051735,0.0,0.0,0.0,0.0,0.0,35041.63259792261,0.0,0.0,6314.0752226687355,23.82014577321726,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,829.6294300569213,1360.5211060875888,707.445789083657,829.6294300569213,779.1587457234934,50.47068433342784,4466.20019120788,0.0,829.6294300569213,0.0,1360.5211060875888,0.0,707.445789083657,0.0,0.0,0.0,0.0,0.0,1537.0752191405782,512.3584063801927,3409.95473160836,51.149320974125395,27.210422121751776,27.210422121751776,199.31658450665043,817.2451561044721,3714.84148133264,0.0,0.0,0.0,0.0,0.0,34971.54933272677,0.0,0.0,6314.0752226687355,23.818226822985256,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,842.3547138908142,1380.316996425121,717.1325497207172,842.3547138908142,792.214157591388,50.14055629942614,4466.20019120788,0.0,842.3547138908142,0.0,1380.316996425121,0.0,717.1325497207172,0.0,0.0,0.0,0.0,0.0,1559.4872636115315,519.8290878705105,3459.633347907163,51.89450021860745,27.606339928502422,27.606339928502422,202.355517304793,829.2917852509158,3769.0960452875693,0.0,0.0,0.0,0.0,0.0,34901.60623406132,0.0,0.0,6314.0752226687355,23.82032576140724,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,841.6593862794764,1384.7325866313781,718.6880880368504,841.6593862794764,792.8768979945521,48.78248828492429,4466.20019120788,0.0,841.6593862794764,0.0,1384.7325866313781,0.0,718.6880880368504,0.0,0.0,0.0,0.0,0.0,1560.347474316327,520.115824772109,3465.195885719814,51.97793828579721,27.694651732627563,27.694651732627563,202.25408893388416,829.7371554570456,3774.8172164047487,0.0,0.0,0.0,0.0,0.0,34831.8030215932,0.0,0.0,6314.0752226687355,23.826725351838775,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,838.868746042498,1376.701935295574,714.7467175460665,838.868746042498,789.9142407771628,48.95450526533507,4466.20019120788,0.0,838.868746042498,0.0,1376.701935295574,0.0,714.7467175460665,0.0,0.0,0.0,0.0,0.0,1553.6154635885646,517.8718211961882,3448.189220080327,51.7228383012049,27.53403870591148,27.53403870591148,201.5429506586802,826.2056875678962,3756.5230864520336,0.0,0.0,0.0,0.0,0.0,34762.13941555002,0.0,0.0,6314.0752226687355,23.828561569008997,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,845.5382748030181,1386.7505487349808,716.6474907750229,845.5382748030181,796.2725673573902,49.26570744562784,4466.20019120788,0.0,845.5382748030181,0.0,1386.7505487349808,716.6474907750227,2.2737367544323206e-13,0.0,0.0,716.6474907750227,955.5299877000302,238.88249692500756,845.5382748030183,281.8460916010061,2514.134915139005,37.712023727085075,34.90148588244984,27.735010974699616,203.04911183902334,824.1262209492716,1956.3863644067826,1.3642420526593924e-12,0.0,1.3642420526593924e-12,955.5299877000289,0.0,35600.368625033945,0.0,1816.6761708555089,4399.130399049865,23.82512497897975,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,855.6347249818826,1402.4555324681007,725.9446266263769,855.6347249818826,805.4120913687615,50.22263361312121,4466.20019120788,0.0,855.6347249818826,0.0,1402.4555324681007,61.745252114715186,664.1993745116617,0.0,0.0,61.745252114715186,82.32700281962025,20.581750704905062,1519.8340994935443,506.6113664978481,3428.900998459493,51.4335149768924,28.666563170509164,28.049110649362014,205.48909620450877,840.8314022040255,317.0467181310887,0.0,0.0,0.0,82.32700281962025,0.0,35607.37854046252,0.0,3507.8195681492975,701.5639136298596,23.822961220791136,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,846.856389594832,1390.6580636303113,714.8144955720317,846.856389594832,796.4131361609936,50.44325343383835,4466.20019120788,0.0,846.856389594832,0.0,1390.6580636303113,56.22217664283016,658.5923189292015,0.0,0.0,56.22217664283016,74.96290219044022,18.740725547610054,1505.4487085240335,501.81623617467784,3397.9230083290227,50.968845124935335,28.375383039034528,27.813161272606227,203.27063409728493,830.9849852561488,3783.313934053325,0.0,0.0,0.0,74.96290219044022,0.0,35607.37854046252,0.0,0.0,701.5639136298596,23.82314308362699,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,836.7003644549117,1371.808043176702,704.4889923266423,836.7003644549116,786.7053438011517,49.99502065375989,4466.20019120788,0.0,836.7003644549117,0.0,1371.808043176702,0.0,704.4889923266423,0.0,0.0,0.0,0.0,0.0,1541.1893567815541,513.7297855938514,3426.7271855521076,51.40090778328161,27.43616086353404,27.43616086353404,200.78481134347166,820.7878264476727,6142.072034928638,0.0,0.0,0.0,0.0,0.0,35536.1637833816,2408.2868085227105,0.0,2986.2653857907308,23.825498674759327,0.0,0.0,0.0,0.0,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,833.3654153550015,1362.5100775323808,701.6611653210451,833.3654153550015,783.5512623831487,49.81415297185277,4466.20019120788,0.0,833.3654153550015,0.0,1362.5100775323808,0.0,701.6611653210451,0.0,0.0,0.0,0.0,0.0,1535.0265806760467,511.67552689201557,3409.212185100443,51.138182776506646,27.250201550647617,27.250201550647617,199.9885945352866,817.3027073051039,3714.8393655135305,0.0,0.0,0.0,0.0,0.0,35465.09145581484,0.0,0.0,2986.2653857907308,23.829005771501066,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,834.0961105775978,1364.1630433383002,702.9559613862159,834.0961105775978,784.3823450309791,49.71376554661867,4466.20019120788,0.0,834.0961105775978,0.0,1364.1630433383002,0.0,702.9559613862159,0.0,0.0,0.0,0.0,0.0,1537.0520719638137,512.3506906546046,3413.5658059567186,51.20348708935078,27.283260866766003,27.283260866766003,200.18191579773102,818.3026152752184,7227.337298726628,0.0,0.0,0.0,0.0,0.0,35394.16127290321,3507.8195681492975,0.0,6314.0752226687355,23.826491478486314,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,833.6632796438151,1364.772374831208,703.3023399526912,833.663279643815,783.9228491775445,49.74043046627052,4466.20019120788,0.0,833.6632796438151,0.0,1364.772374831208,0.0,703.3023399526912,0.0,0.0,0.0,0.0,0.0,1536.9656195965063,512.3218731988354,3414.05986762655,51.210898014398246,27.29544749662416,27.29544749662416,200.0948623256817,818.2185285321638,3719.9565229598775,0.0,0.0,0.0,0.0,0.0,35323.372950357414,0.0,0.0,6314.0752226687355,23.827032297891975,0.0,0.0,0.0,-3.410605131648481e-13,0.0
