timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,624.2891882865712,1139.6402967838276,1044.4505360958779,624.2891882865712,475.48640147728696,148.8027868092842,3252.9471371423247,555.6502056333776,68.63898265319358,835.9127315477908,303.72756523603675,1044.4505360958779,0.0,808.2184809212765,252.5682752878989,1880.3632676436687,2507.1510235248916,626.7877558812229,68.63898265319358,22.87966088439786,395.2462087736282,5.928693131604423,41.59643861211324,6.074551304720735,163.08562271803905,1118.9209978199972,3927.301018986274,3093.40746541437,3093.40746541437,0.0,221.9620390317981,0.0,1136.6852566209195,0.0,0.0,701.5639136298596,23.961295158446994,0.0,0.0,0.0,-6.821210263296962e-13,1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,633.6703573273885,1156.5961078730081,1060.0854516313893,633.6703573273884,482.644424274283,151.02593305310543,3252.9471371423247,563.9487336870241,69.72162364036444,820.277816012279,336.3182918607291,1060.0854516313893,0.0,820.2890671811259,256.34033349410186,1880.3632676436682,2507.1510235248907,626.7877558812227,69.72162364036444,23.240541213454815,429.2804567145484,6.439206850718226,41.935554833896845,6.7263658372145825,165.53344265619404,1127.003200766803,7485.174685747888,3109.248033589689,3109.24803358969,0.0,218.19205711632776,0.0,1341.694340368189,3507.8195681492975,0.0,4029.3737505078643,23.961235916490402,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,638.4453410645999,1168.91137860677,1071.30005726103,638.4453410645999,487.70841061373903,150.73693045086083,3252.9471371423247,568.6937199096814,69.75162115491855,809.0632103826389,359.8481682241312,1071.30005726103,0.0,827.1908653231729,258.4971454134915,1880.3632676436687,2507.1510235248916,626.7877558812229,69.75162115491855,23.25054038497285,452.8503297640226,6.792754946460339,42.18186024857209,7.196963364482624,166.8705824953179,1131.5776027345203,6418.521188189631,3126.30873543184,3126.30873543184,0.0,208.03315341622465,0.0,1536.642447432866,2408.2868085227105,0.0,6314.0752226687355,23.961533974206915,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,632.0386909394023,1156.4163616310898,1059.5847656371902,632.0386909394024,483.2317533143438,148.80693762505854,3252.9471371423247,562.6330612592791,69.40562968012318,820.7785020064782,335.63785962461156,1059.5847656371905,-2.2737367544323206e-13,818.3753618316787,255.74230057239959,1880.3632676436687,2507.1510235248916,626.7877558812229,69.40562968012296,23.13520989337432,428.17869919810886,6.422680487971633,41.931959909058484,6.712757192492232,165.1703135695198,1125.902977506039,3973.942795713721,3153.14539453754,3153.14539453754,0.0,172.3809908190301,0.0,1697.331103816079,0.0,0.0,6314.0752226687355,23.961643513614124,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,639.0194743546572,1167.0830583524046,1070.1437136101772,639.0194743546572,487.71959003805136,151.29988431660578,3252.9471371423247,568.507136800372,70.51233755428518,810.2195540334916,356.863504318913,1070.1437136101772,0.0,826.919471709632,258.41233490926,1880.3632676436687,2507.1510235248916,626.7877558812229,70.51233755428518,23.50411251809506,450.8799543912932,6.7631993158693975,42.14529384348478,7.13727008637826,166.9610911110119,1131.7110576653222,4007.957303982561,4724.986163338481,4724.98616333848,9.094947017729282e-13,0.0,1390.915668103957,229.81468570954485,0.0,0.0,6314.0752226687355,23.960878929164753,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,635.053334158329,1161.1771618219027,1064.3967137225104,635.0533341583289,484.6720436661632,150.38129049216576,3252.9471371423247,565.5631028345886,69.49023132374043,815.9665539211583,345.21060790074444,1064.3967137225104,0.0,822.6372404866743,257.0741376520857,1880.3632676436687,2507.1510235248916,626.7877558812229,69.49023132374043,23.16341044124681,437.8642496657317,6.567963744985975,42.02717591287474,6.9042121580148885,165.9488072268244,1128.4734630172554,3989.100672719999,3547.6755675327854,6506.07545272263,0.0,0.0,217.88730352121948,0.0,0.0,0.0,6314.0752226687355,23.962296794879677,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,641.9051769806421,1173.737473706205,1075.5648746372128,641.9051769806421,490.2004041214614,151.70477285918062,3252.9471371423247,571.7248469841919,70.18032999645015,804.7983930064559,368.9390806997492,1075.564874637213,-2.2737367544323206e-13,831.5997774315518,259.87493044735993,1880.363267643669,2507.1510235248916,626.7877558812229,70.18032999644993,23.393443332149975,462.51285402834907,6.937692810425236,42.27838215056079,7.378781613994984,167.73051733695436,1134.3815035726682,4025.5890288967285,3338.7508009564435,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.9623751435724,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,660.4335444018735,1215.357019965717,1115.3349610377998,660.4335444018735,504.83308118655253,155.60046321532096,3252.9471371423247,589.8567756489583,70.5767687529152,765.0283066058687,450.3287133598483,1115.3349610377998,0.0,857.9734918530303,268.11671620407196,1880.3632676436685,2507.151023524891,626.7877558812228,70.5767687529152,23.525589584305067,544.4310716970685,8.166466075456029,43.11077307575103,9.006574267196966,172.81383513814797,1151.5277102261516,4142.653235631542,3365.1245153779214,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.96206912988417,0.0,0.0,0.0,0.0,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,649.1972358496614,1196.8827957620178,1098.8952363495266,649.1972358496615,496.29282560008323,152.90441024957826,3252.9471371423247,580.3244298414733,68.87280600818815,781.4680312941421,415.4147644678758,1098.8952363495266,0.0,844.1082615875974,263.7838317461242,1880.3632676436687,2507.1510235248916,626.7877558812229,68.87280600818815,22.957602002729384,507.24517247879334,7.6086775871819,42.74128859167705,8.308295289357515,169.94406231349646,1142.1315134117895,4087.1067813729937,3351.259285112489,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.96297375136113,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,631.9782285155471,1159.377457854978,1064.9614872361838,631.9782285155471,481.02837337342083,150.9498551421263,3252.9471371423247,563.8726810011362,68.10554751441089,815.4017804074849,343.9756774474931,1064.9614872361838,0.0,820.1784450925618,256.30576409142554,1880.3632676436687,2507.1510235248916,626.7877558812229,68.10554751441089,22.701849171470297,434.7830741333743,6.521746112000614,41.991181833536245,6.879513548949863,165.3036916783386,1126.491502316944,3982.8086759236535,1836.2471287295198,1836.24712872952,0.0,1491.0823398879334,0.0,1416.5282228935366,0.0,0.0,6314.0752226687355,23.96243741058955,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,645.2200715079532,1184.97658533667,1090.3448878257884,645.2200715079532,491.62338707841747,153.59668442953577,3252.9471371423247,576.1195030542619,69.10056845369127,0.0,1184.97658533667,1090.3448878257886,-2.2737367544323206e-13,837.9920044425628,261.87250138830086,1090.3448878257886,1453.7931837677181,363.44829594192953,69.10056845369104,23.033522817897012,1277.110676608258,19.15666014912387,34.602980584991286,23.699531706733403,168.8459370935267,894.6594296825027,307.38140620361827,0.0,0.0,0.0,2291.785188210281,0.0,3590.8910952475167,0.0,3507.8195681492975,2616.50873724873,23.963129136653748,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,636.7837299724124,1170.4565292196023,1077.1177544031393,636.7837299724124,486.08720863391903,150.6965213384934,3252.9471371423247,568.5497198793181,68.2340100930943,0.0,1170.4565292196023,1077.1177544031393,0.0,826.9814107335536,258.4316908542355,1077.1177544031393,1436.1570058708523,359.0392514677131,68.2340100930943,22.744670031031433,1261.435209343728,18.92152814015592,34.18030812842344,23.409130584392045,166.66735120632728,883.3939304122789,1951.0757731519238,4.547473508864641e-13,0.0,4.547473508864641e-13,2263.1384166044054,0.0,5733.6908088312075,0.0,1816.6761708555093,701.5639136298596,23.962964964848805,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,629.3856042307349,1157.9607816203034,1066.0773543543532,629.385604230735,480.4543250957651,148.93127913496983,3252.9471371423247,562.3461141029917,67.03949012774319,0.0,1157.9607816203034,1066.0773543543532,0.0,817.9579841498061,255.61187004681437,1066.0773543543532,1421.436472472471,355.35911811811775,67.03949012774319,22.34649670924773,1247.3467684572943,18.710201526859414,33.8199891759496,23.159215632406067,164.76999872985616,873.7768899392511,3727.20063014464,-9.094947017729282e-13,0.0,0.0,2239.394456622278,0.0,7849.648161004709,0.0,0.0,701.5639136298596,23.964120340414382,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,653.002729574193,1200.9270831818794,1105.873021997056,653.002729574193,499.44997177143796,153.5527578027551,3252.9471371423247,582.5657445827317,70.43698499146137,774.4902456466127,426.4368375352667,1105.8730219970557,2.2737367544323206e-13,847.3683557567007,264.80261117396896,1880.3632676436685,2507.151023524891,626.7877558812228,70.4369849914616,23.478994997153865,520.3528175238822,7.805292262858233,42.82217434007427,8.528736750705335,170.95004397735596,1145.1756093833394,4104.978444136467,0.0,0.0,0.0,3354.5193792815917,0.0,11020.742275000213,0.0,0.0,701.5639136298596,23.96107892603818,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,597.0068564003658,1087.62969353756,1004.146173174584,597.0068564003658,453.23516575068675,143.77169064967904,3252.9471371423247,531.6151729807209,65.39168341964489,876.2170944690849,211.41259906847495,1004.1461731745839,1.1368683772161603e-13,773.2584334265032,241.64326044578223,1880.3632676436687,2507.1510235248916,626.7877558812229,65.391683419645,21.797227806548335,298.6015102946683,4.4790226544200245,40.55622654718789,4.228251981369499,156.0870609947064,1095.5788063112373,3784.361529423747,1787.2888565515398,1787.28885655154,0.0,1493.1206003998548,0.0,12417.165360830075,0.0,0.0,701.5639136298596,23.966084622021583,0.0,0.0,0.0,0.0,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,640.7144820883085,1178.541304913469,1084.8983808376852,640.7144820883084,490.9202731187156,149.79420896959283,3252.9471371423247,571.6787862640842,69.03569582422426,795.4648868059838,383.0764181074852,1084.898380837685,2.2737367544323206e-13,831.5327800204861,259.8539937564019,1880.3632676436687,2507.1510235248916,626.7877558812229,69.03569582422449,23.01189860807483,475.12401253978453,7.126860188096768,42.37445877470607,7.661528362149705,167.72765055023473,1134.544146120887,6446.985122483059,1876.3107199021995,1876.3107199022,0.0,1462.373083643178,0.0,13781.585459569435,2408.2868085227105,0.0,2986.2653857907308,23.962457666974863,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,639.7479172383484,1176.71846888589,1083.4742869412403,639.7479172383485,490.9134283324733,148.8344889058751,3252.9471371423247,570.3419055565041,69.40601168184423,796.8889807024284,379.82948818346154,1083.4742869412405,-2.2737367544323206e-13,829.588226264006,259.24632070750187,1880.363267643669,2507.1510235248916,626.7877558812229,69.406011681844,23.135337227281337,472.3708370925869,7.085562556388803,42.33800205415449,7.596589763669231,167.48177266213105,1133.6713408523497,7541.431582067125,2862.62871710077,2862.62871710077,0.0,474.11053268812793,0.0,14204.427294704017,3507.8195681492975,0.0,6314.0752226687355,23.96110301427336,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,638.4714933227422,1173.3725315120628,1080.2177260696317,638.4714933227422,489.8906514007437,148.58084192199848,3252.9471371423247,568.8600612197367,69.61143210300543,800.145541574037,373.2269899380258,1080.2177260696317,0.0,827.4328163196171,258.57275509988034,1880.3632676436687,2507.1510235248916,626.7877558812229,69.61143210300543,23.20381070100181,466.04223274203304,6.990633491130495,42.271083306677944,7.464539798760516,167.117801135818,1132.4083794144922,4024.4701303189304,4231.51293068912,4231.51293068912,0.0,0.0,896.9290908446119,13231.882555015018,0.0,0.0,6314.0752226687355,23.960839577023627,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,627.4009450261217,1154.7762712781848,1061.9861065189946,627.4009450261217,481.6017288422311,145.79921618389054,3252.9471371423247,559.3687248080169,68.03222021810484,0.0,1154.7762712781848,1061.9861065189943,2.2737367544323206e-13,813.6272360843882,254.2585112763713,1061.9861065189943,1415.981475358659,353.99536883966476,68.03222021810507,22.677406739368354,1245.4858982356582,18.68228847353487,33.715386490753644,23.095525425563697,164.23655867282338,870.6610459180799,1898.148197885871,4022.62309884896,4022.62309884896,0.0,0.0,1793.0143874059127,11318.035224214555,0.0,1816.6761708555089,4399.130399049865,23.96203900943674,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,629.0674751380604,1158.906822261998,1064.8663948666915,629.0674751380604,484.9916030790241,144.07587205903627,3252.9471371423247,559.7166081591793,69.35086697888119,0.0,1158.906822261998,1064.8663948666913,2.2737367544323206e-13,814.1332482315335,254.4166400723542,1064.8663948666913,1419.821859822255,354.95546495556374,69.35086697888141,23.116955659627138,1251.3746449005066,18.7706196735076,33.82680039390687,23.17813644523996,164.68229939487395,872.9469165950734,217.96804071252592,3676.17580245473,3676.17580245473,0.0,0.0,1442.2206944009415,9777.272107028293,0.0,3507.8195681492975,701.5639136298596,23.95827857751521,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,643.6768452615055,1181.689641348466,1085.472723805118,643.6768452615056,495.46706905715934,148.2097762043462,3252.9471371423247,571.5431718234199,72.13367343808557,0.0,1181.689641348466,1085.472723805118,0.0,831.3355226522472,259.79235082882724,1085.472723805118,1447.2969650734906,361.82424126837265,72.13367343808557,24.04455781269519,1277.8678725992468,19.1680180889887,34.4885200650205,23.63379282696932,168.39464947098165,891.3461303618552,3802.1853407769445,6220.61240335217,6220.61240335217,0.0,0.0,3941.9799156264326,5608.26502004957,0.0,0.0,701.5639136298596,23.955454945942037,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,634.5418584811126,1159.1145435656983,1064.4033778641237,634.5418584811127,486.4302116869322,148.1116467941805,3252.9471371423247,562.5497169811302,71.99214149998238,815.9598897795449,343.1546537861534,1064.4033778641237,0.0,818.254133790735,255.70441680960465,1880.3632676436687,2507.1510235248916,626.7877558812229,71.99214149998238,23.997380499994126,439.1441757861299,6.587162636791948,41.98592354775066,6.863093075723068,165.84553198876307,1127.7712644398505,3985.831044350786,6197.3650342826,6197.3650342826,0.0,0.0,2871.9598769669738,2573.9328300442353,0.0,0.0,701.5639136298596,23.956248683643487,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,645.5600887845359,1180.0396854901092,1082.8098532844801,645.5600887845359,494.65159064138203,150.90849814315388,3252.9471371423247,572.7621485029948,72.79794028154106,797.5534143591885,382.4862711309206,1082.8098532844801,0.0,833.1085796407198,260.3464311377249,1880.3632676436687,2507.1510235248916,626.7877558812229,72.79794028154106,24.26598009384702,479.5501915063087,7.1932528725946305,42.40442638623887,7.649725422618412,168.72362878009375,1137.3712005743405,4045.7808281334655,5290.28648466948,5290.28648466948,0.0,0.0,1950.026881503869,516.1250891169166,0.0,0.0,701.5639136298596,23.956459973772326,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,642.4863377911596,1175.5309951508777,1077.5180736720015,642.4863377911596,492.800395911439,149.68594187972056,3252.9471371423247,570.3660807792832,72.12025701187645,802.8451939716672,372.68580117921056,1077.5180736720015,0.0,829.6233902244119,259.25730944512867,1880.3632676436687,2507.1510235248916,626.7877558812229,72.12025701187645,24.040085670625484,468.8461438617125,7.032692157925688,42.31425257945425,7.453716023584211,167.91792420800596,1134.803735965947,4030.339142579984,2902.4756411726703,2902.47564117267,4.547473508864641e-13,434.2987725766334,0.0,927.6766728864843,0.0,0.0,701.5639136298596,23.95721631376117,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1014.4227946017663,1857.029021103633,1704.7390007352021,1014.4227946017663,773.6359714010019,240.78682320076436,3252.9471371423247,0.0,1014.4227946017663,0.0,1857.029021103633,0.0,1704.7390007352021,0.0,0.0,0.0,0.0,0.0,2719.1617953369687,906.3872651123229,5482.578081552925,82.23867122329388,37.14058042207267,37.14058042207267,265.1978328979458,1328.1049300777079,5904.295746518312,0.0,0.0,0.0,0.0,0.0,15272.630632446982,0.0,0.0,701.5639136298596,23.941888462290063,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,831.9713435209758,1522.7934510377156,1397.2677202824764,831.9713435209759,634.8770149712923,197.09432854968358,3252.9471371423247,0.0,831.9713435209758,0.0,1522.7934510377156,0.0,1397.2677202824764,0.0,0.0,0.0,0.0,0.0,2229.239063803452,743.079687934484,4495.112202775652,67.42668304163477,30.455869020754314,30.455869020754314,217.47808130885866,1088.896190326486,7249.215513690362,0.0,0.0,0.0,0.0,0.0,15242.085371182091,2408.2868085227105,0.0,2986.2653857907308,23.951732280722094,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,994.5317107181572,1823.2025521707073,1673.0994756851574,994.5317107181572,758.8409044599603,235.69080625819697,3252.9471371423247,0.0,994.5317107181572,0.0,1823.2025521707073,0.0,1673.0994756851574,0.0,0.0,0.0,0.0,0.0,2667.6311864033146,889.2103954677715,5380.044134041793,80.70066201062689,36.464051043414145,36.464051043414145,260.0482621753614,1302.8874217405883,9301.54072846391,0.0,0.0,0.0,0.0,0.0,15211.601200439727,3507.8195681492975,0.0,6314.0752226687355,23.94397784711341,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,778.4575086898318,1427.674358297018,1310.257734528191,778.4575086898317,594.163014296911,184.29449439292074,3252.9471371423247,0.0,778.4575086898318,0.0,1427.674358297018,0.0,1310.257734528191,0.0,0.0,0.0,0.0,0.0,2088.715243218023,696.2384144060076,4212.628015921048,63.18942023881572,28.55348716594036,28.55348716594036,203.56949905585205,1020.1043080325561,4536.493909547597,0.0,0.0,0.0,0.0,0.0,15181.177998038851,0.0,0.0,6314.0752226687355,23.955243353764015,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,669.9295593587655,1229.6668921097607,1129.3083571457103,669.9295593587655,511.44750660830505,158.48205275046044,3252.9471371423247,0.0,669.9295593587655,0.0,1229.6668921097607,0.0,1129.3083571457103,0.0,0.0,0.0,0.0,0.0,1799.2379165044758,599.7459721681586,3628.650780782395,54.42976171173592,24.593337842195215,24.593337842195215,175.23593988807863,878.5983494523635,3907.503158066597,0.0,0.0,0.0,0.0,0.0,15150.815642042775,0.0,0.0,6314.0752226687355,23.9611841960705,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1024.5200780093937,1882.7129198196153,1728.7491071866325,1024.5200780093935,782.3356225846552,242.1844554247384,3252.9471371423247,0.0,1024.5200780093937,0.0,1882.7129198196153,0.0,1728.7491071866325,0.0,0.0,0.0,0.0,0.0,2753.2691851960262,917.7563950653421,5553.738500080984,83.30607750121474,37.65425839639231,37.65425839639231,268.0341825965323,1344.4051719558738,5980.387276971513,0.0,0.0,0.0,0.0,0.0,15120.514010758689,0.0,0.0,6314.0752226687355,23.942081616704534,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,803.7603394005997,1475.9997658932214,1355.305725958026,803.7603394005996,613.6594385284184,190.10090087218128,3252.9471371423247,0.0,803.7603394005997,0.0,1475.9997658932214,0.0,1355.305725958026,0.0,0.0,0.0,0.0,0.0,2159.0660653586256,719.6886884528752,4354.754519704722,65.32131779557083,29.519995317864428,29.519995317864428,210.25366642670429,1054.303663310879,4689.369494562723,0.0,0.0,0.0,0.0,0.0,15090.272982737173,0.0,0.0,6314.0752226687355,23.95394819362703,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,546.7766351742735,1002.7993359829535,920.8997271338557,546.7766351742735,417.7539167851425,129.02271838913097,3252.9471371423247,0.0,546.7766351742735,0.0,1002.7993359829535,0.0,920.8997271338557,0.0,0.0,0.0,0.0,0.0,1467.6763623081292,489.22545410270976,2959.7011523937927,44.39551728590689,20.05598671965907,20.05598671965907,143.00134392274543,716.7342887506802,3187.2099870417615,0.0,0.0,0.0,0.0,0.0,15060.0924367717,0.0,0.0,6314.0752226687355,23.967051344981176,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,542.0361889226579,992.6485235394047,911.4412926015754,542.0361889226579,413.2998274774055,128.73636144525233,3252.9471371423247,0.0,542.0361889226579,0.0,992.6485235394047,0.0,911.4412926015754,0.0,0.0,0.0,0.0,0.0,1453.477481524233,484.49249384141103,2930.618498905049,43.95927748357573,19.852970470788094,19.852970470788094,141.719888106928,709.8776003734911,3156.0036054371285,0.0,0.0,0.0,0.0,0.0,15029.972251898158,0.0,0.0,6314.0752226687355,23.9679281210424,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,544.8253711798645,996.1988099398044,914.6766675644095,544.8253711798645,414.84753259143775,129.9778385884268,3252.9471371423247,0.0,544.8253711798645,0.0,996.1988099398044,0.0,914.6766675644095,0.0,0.0,0.0,0.0,0.0,1459.5020387442742,486.5006795814247,2942.2015282655034,44.13302292398255,19.923976198796087,19.923976198796087,142.40841618615167,712.8900710891512,3168.59091977323,0.0,0.0,0.0,0.0,0.0,14999.912307394363,0.0,0.0,6314.0752226687355,23.967501786376253,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,566.3226301763475,1041.4593143311001,954.2528631003987,566.3226301763475,432.45446112636813,133.86816904997934,3252.9471371423247,0.0,566.3226301763475,0.0,1041.4593143311001,311.622396381656,642.6304667187427,0.0,0.0,311.622396381656,415.4965285088747,103.87413212721867,1208.9530968950903,402.9843656316968,2653.3967768578873,39.80095165286831,23.945410250438563,20.829186286622004,148.13288345273057,739.5669294015748,3301.601737009422,0.0,0.0,0.0,415.4965285088747,0.0,15364.634184863007,0.0,0.0,6314.0752226687355,23.965220315452406,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,550.3122591865036,1010.9851970229835,926.9666816200897,550.3122591865035,420.6141172833632,129.69814190314037,3252.9471371423247,0.0,550.3122591865036,0.0,1010.9851970229835,24.25994871293915,902.7067329071506,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1453.018992093654,484.33966403121804,2948.3438531478555,44.22515779721783,20.462303427589063,20.21970394045967,143.934106822087,721.2675855895513,0.0,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,3209.531723419129,2930.931733145392,23.966229828357278,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,585.8357984926577,1067.5304908716564,985.4698520638973,585.8357984926577,445.5101099200743,140.32568857258343,3252.9471371423247,0.0,585.8357984926577,0.0,1067.5304908716564,24.25994871293915,961.2099033509581,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1547.045701843616,515.6819006145387,3130.2580933298113,46.95387139994717,21.59320930456252,21.350609817433128,153.16897256280473,766.8352132702659,1290.7073391128004,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,2114.9640155856778,701.5639136298596,23.964646396947355,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,569.6186248520828,1041.4975305641638,956.5515260520181,569.6186248520828,434.3240769933036,135.29454785877917,3252.9471371423247,0.0,569.6186248520828,0.0,1041.4975305641638,0.0,956.5515260520181,0.0,0.0,0.0,0.0,0.0,1526.1701509041009,508.72338363470027,3076.3910651029646,46.14586597654447,20.829950611283277,20.829950611283277,148.8990095763648,745.4281604101761,3313.0958418784408,0.0,0.0,0.0,0.0,0.0,15333.904916493284,0.0,0.0,701.5639136298596,23.96364984229841,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,558.0947163876657,1020.5187332435884,935.9055209978332,558.0947163876657,425.80773751575714,132.2869788719086,3252.9471371423247,0.0,558.0947163876657,0.0,1020.5187332435884,0.0,935.9055209978332,0.0,0.0,0.0,0.0,0.0,1494.0002373854988,498.00007912849964,3012.519049757587,45.1877857463638,20.410374664871767,20.410374664871767,145.85308841496166,729.8617026195687,3244.380673248655,0.0,0.0,0.0,0.0,0.0,15303.237106660301,0.0,0.0,701.5639136298596,23.964677652236368,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,549.3148867025474,1005.9843423279909,921.530879678702,549.3148867025474,419.25906202013897,130.0558246824084,3252.9471371423247,0.0,549.3148867025474,0.0,1005.9843423279909,0.0,921.530879678702,0.0,0.0,0.0,0.0,0.0,1470.8457663812494,490.28192212708313,2967.1120308363234,44.50668046254485,20.11968684655982,20.11968684655982,143.57090552082747,718.5988818035751,6703.2485586621115,0.0,0.0,0.0,0.0,0.0,15272.630632446982,3507.8195681492975,0.0,4029.3737505078643,23.966045661797,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,537.1439338002475,986.2532598392149,904.3874534802873,537.1439338002475,410.8189594044201,126.32497439582738,3252.9471371423247,0.0,537.1439338002475,0.0,986.2532598392149,0.0,904.3874534802873,0.0,0.0,0.0,0.0,0.0,1441.5313872805348,480.5104624268449,2908.2951095465946,43.624426643198916,19.7250651967843,19.7250651967843,140.4784977758752,704.0635172394876,5540.134972881948,0.0,0.0,0.0,0.0,0.0,15242.085371182091,2408.2868085227105,0.0,6314.0752226687355,23.966978893755897,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,575.4352435969175,1059.7614130346572,972.5275594923455,575.4352435969175,441.3282989086813,134.10694468823624,3252.9471371423247,0.0,575.4352435969175,0.0,1059.7614130346572,120.81551401837805,851.7120454739675,0.0,0.0,120.81551401837805,161.08735202450407,40.27183800612602,1427.147289070885,475.71576302362837,2962.624465129171,44.43936697693756,22.403383400876923,21.195228260693142,150.5957108217748,754.6212904900368,0.0,0.0,0.0,0.0,161.08735202450407,0.0,15364.634184863007,0.0,3362.345506613957,2769.851862224453,23.963909363399953,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,752.4300973219147,1384.4670912387985,1268.3678196588114,752.4300973219147,577.4934970165511,174.93660030536356,3252.9471371423247,0.0,752.4300973219147,0.0,1384.4670912387985,24.25994871293915,1244.1078709458723,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1996.537968267787,665.5126560892624,4046.517715595848,60.69776573393772,27.931941311905362,27.68934182477597,196.8320672558379,986.750421786699,4392.015430006226,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,2769.851862224453,23.95066384942687,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,754.9247351862539,1382.0547334116272,1266.99592746547,754.9247351862538,577.8556617923465,177.0690733939073,3252.9471371423247,0.0,754.9247351862539,0.0,1382.0547334116272,24.25994871293915,1242.7359787525309,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1997.6607139387847,665.8869046462615,4045.6023519966734,60.6840352799501,27.883694155361937,27.641094668232544,197.32929595715527,987.5116742779411,4391.487070341292,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,2769.851862224453,23.94842139030585,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,658.9727908383023,1204.3448706007403,1102.39671444111,658.9727908383022,505.789304971446,153.1834858668563,3252.9471371423247,0.0,658.9727908383023,0.0,1204.3448706007403,24.25994871293915,1078.1367657281708,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1737.1095565664732,579.0365188554911,3520.4909460227045,52.807364190340564,24.3294968991442,24.086897412014807,172.15477092888153,860.5016978568517,3826.2160737370045,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,2769.851862224453,23.952926541776055,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,972.2556287003413,1771.1927287191631,1623.9509756171385,972.2556287003413,743.8214518679499,228.43417683239136,3252.9471371423247,0.0,972.2556287003413,0.0,1771.1927287191631,24.25994871293915,1599.6910269041994,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,2571.946655604541,857.3155518681803,5200.454936191884,78.00682404287826,35.66645406151265,35.42385457438326,253.91977293807574,1268.41910705601,3673.6682077018017,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,1962.15023239085,701.5639136298596,23.93187115839171,0.0,0.0,0.0,0.0,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,900.7662251989786,1639.4675375646982,1504.517436304104,900.7662251989786,687.54581762054,213.2204075784387,3252.9471371423247,0.0,900.7662251989786,0.0,1639.4675375646982,0.0,1504.517436304104,0.0,0.0,0.0,0.0,0.0,2405.283661503083,801.7612205010277,4846.512419568809,72.69768629353213,32.789350751293966,32.789350751293966,235.24382400817132,1175.281432305319,5220.0326313730975,0.0,0.0,0.0,0.0,0.0,15333.904916493284,0.0,0.0,701.5639136298596,23.938155221045005,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,705.9322467683661,1290.5599707711503,1183.7551709699578,705.9322467683661,541.7491927780457,164.18305399032047,3252.9471371423247,0.0,705.9322467683661,0.0,1290.5599707711503,0.0,1183.7551709699578,0.0,0.0,0.0,0.0,0.0,1889.6874177383238,629.8958059127746,3810.1431944222486,57.152147916333725,25.811199415423008,25.811199415423008,184.49729404295223,923.1676467029067,4103.4150352123825,0.0,0.0,0.0,0.0,0.0,15303.237106660301,0.0,0.0,701.5639136298596,23.948886398136143,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,674.9115896028118,1237.2735056212066,1134.8977005108507,674.9115896028118,517.1189966683017,157.79259293451003,3252.9471371423247,0.0,674.9115896028118,0.0,1237.2735056212066,0.0,1134.8977005108507,0.0,0.0,0.0,0.0,0.0,1809.8092901136624,603.2697633712208,3650.3525591060898,54.755288386591346,24.745470112424133,24.745470112424133,176.47106747307188,883.9870594557325,3931.069855190602,0.0,0.0,0.0,0.0,0.0,15272.630632446982,0.0,0.0,701.5639136298596,23.956707756635613,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,817.7373393179753,1497.5512809215056,1374.251002229542,817.7373393179752,625.2426329092204,192.49470640875475,3252.9471371423247,0.0,817.7373393179753,0.0,1497.5512809215056,0.0,1374.251002229542,0.0,0.0,0.0,0.0,0.0,2191.9883415475174,730.6627805158391,4420.202402984862,66.30303604477292,29.951025618430112,29.951025618430112,213.7900209022643,1070.6578886997365,4760.197511168761,0.0,0.0,0.0,0.0,0.0,15242.085371182091,0.0,0.0,701.5639136298596,23.94858118138662,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1056.6331385681517,1934.0851255993744,1776.165708759539,1056.6331385681517,808.0994329408895,248.53370562726218,3252.9471371423247,0.0,1056.6331385681517,0.0,1934.0851255993744,0.0,1776.165708759539,0.0,0.0,0.0,0.0,0.0,2832.798847327691,944.2662824425637,5711.150255369629,85.66725383054444,38.68170251198749,38.68170251198749,276.2569611140204,1383.5539024111033,9658.25744348746,0.0,0.0,0.0,0.0,0.0,15211.601200439727,3507.8195681492975,0.0,4029.3737505078643,23.932821318395757,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1122.5046184433556,2056.5291297996737,1886.586871839836,1122.5046184433556,858.215224163373,264.2893942799826,3252.9471371423247,0.0,1122.5046184433556,0.0,2056.5291297996737,0.0,1886.586871839836,0.0,0.0,0.0,0.0,0.0,3009.091490283192,1003.030496761064,6068.65111684393,91.02976675265894,41.130582595993474,41.130582595993474,293.4738154572657,1469.7952441629755,6535.415864245842,0.0,0.0,0.0,0.0,0.0,15181.17799803885,0.0,0.0,4029.3737505078643,23.930418698185672,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1021.231417199284,1873.105562479612,1717.896272648216,1021.231417199284,781.8419227633307,239.38949443595337,3252.9471371423247,0.0,1021.231417199284,0.0,1873.105562479612,0.0,1717.896272648216,0.0,0.0,0.0,0.0,0.0,2739.1276898475,913.0425632824999,5525.2758156096115,82.87913723414417,37.46211124959224,37.46211124959224,267.03959542116513,1337.8855184369938,5950.118770764104,0.0,0.0,0.0,0.0,0.0,15150.815642042773,0.0,0.0,4029.3737505078643,23.936732144178233,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1089.5853452445924,1996.9059772542955,1831.9090089108652,1089.5853452445926,833.16750218184,256.4178430627526,3252.9471371423247,0.0,1089.5853452445924,0.0,1996.9059772542955,0.0,1831.9090089108652,0.0,0.0,0.0,0.0,0.0,2921.4943541554576,973.8314513851525,5892.2317827949055,88.38347674192357,39.93811954508591,39.93811954508591,284.88444978821417,1426.9756170054623,8753.662756937927,0.0,0.0,0.0,0.0,0.0,15120.514010758689,2408.2868085227105,0.0,6314.0752226687355,23.932949104391096,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1027.3498303558067,1884.1576654659157,1728.5340798396926,1027.3498303558067,786.5342915612033,240.81553879460336,3252.9471371423247,0.0,1027.3498303558067,0.0,1884.1576654659157,0.0,1728.5340798396926,0.0,0.0,0.0,0.0,0.0,2755.883910195499,918.6279700651663,5558.669545726581,83.38004318589871,37.683153309318314,37.683153309318314,268.6480100792536,1346.0223299489553,5986.063905610371,0.0,0.0,0.0,0.0,0.0,15090.272982737173,0.0,0.0,6314.0752226687355,23.93615212814353,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,980.4650465521413,1795.991744681748,1647.3237460191474,980.4650465521413,750.5481632531806,229.91688329896067,3252.9471371423247,0.0,980.4650465521413,0.0,1795.991744681748,0.0,1647.3237460191474,0.0,0.0,0.0,0.0,0.0,2627.7887925712885,875.9295975237628,5299.710134776799,79.49565202165199,35.91983489363496,35.91983489363496,256.3246671430172,1283.589586475702,5707.370123728735,0.0,0.0,0.0,0.0,0.0,15060.0924367717,0.0,0.0,6314.0752226687355,23.938065846001322,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,559.3540299143164,1025.6508911994665,940.4556141418193,559.3540299143164,429.1458500520372,130.20817986227917,3252.9471371423247,0.0,559.3540299143164,0.0,1025.6508911994665,0.0,940.4556141418193,0.0,0.0,0.0,0.0,0.0,1499.8096440561358,499.9365480187119,3025.3970832743144,45.38095624911471,20.51301782398933,20.51301782398933,146.2541300890795,732.5976700048848,3258.0582052604864,0.0,0.0,0.0,0.0,0.0,15029.972251898158,0.0,0.0,6314.0752226687355,23.963312938475596,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,906.4607749032621,1656.779015036254,1520.2946490490763,906.460774903262,692.6269302582325,213.83384464502944,3252.9471371423247,0.0,906.4607749032621,0.0,1656.779015036254,0.0,1520.2946490490763,0.0,0.0,0.0,0.0,0.0,2426.7554239523383,808.9184746507794,4892.452913639372,73.38679370459057,33.13558030072508,33.13558030072508,236.90201487198243,1185.4784438288027,5269.012882817397,0.0,0.0,0.0,0.0,0.0,14999.912307394363,0.0,0.0,6314.0752226687355,23.942022061442746,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,577.8859911573605,1054.175536273676,967.4714918318198,577.8859911573605,443.0262083987692,134.8597827585913,3252.9471371423247,0.0,577.8859911573605,0.0,1054.175536273676,311.622396381656,655.8490954501638,0.0,0.0,311.622396381656,415.4965285088747,103.87413212721867,1233.7350866075244,411.2450288691748,2699.155651750375,40.48733477625562,24.19973468929008,21.08351072547352,150.98464717278813,751.8743883602008,3351.4074076230554,0.0,0.0,0.0,415.4965285088747,0.0,15364.634184863007,0.0,0.0,6314.0752226687355,23.95948543109518,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,594.8616974814853,1086.8570131817335,996.586859663299,594.8616974814853,455.2710935551947,139.5906039262906,3252.9471371423247,0.0,594.8616974814853,0.0,1086.8570131817335,24.25994871293915,972.3269109503599,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1567.1886084318453,522.3962028106151,3176.4418244241942,47.646627366362914,21.97973975076406,21.737140263634668,155.43779501216218,777.2841547745187,0.0,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,3455.5897251010356,2671.563825870603,23.960954863515724,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,822.2885988065709,1504.6246729725492,1380.4738111329195,822.2885988065709,629.0612119238652,193.22738688270573,3252.9471371423247,0.0,822.2885988065709,0.0,1504.6246729725492,24.25994871293915,1356.2138624199804,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,2178.5024612265515,726.1674870755172,4409.294621274618,66.13941931911927,30.335092946580378,30.092493459450985,214.93989549834433,1075.761037869992,2914.2421068782623,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,1868.906013903771,701.5639136298596,23.948281055075242,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1058.6455475551272,1937.410219325284,1778.2826897490947,1058.6455475551272,809.6429609485392,249.00258660658793,3252.9471371423247,0.0,1058.6455475551272,0.0,1937.410219325284,0.0,1778.2826897490947,0.0,0.0,0.0,0.0,0.0,2836.928237304222,945.642745768074,5719.98120239758,85.79971803596369,38.748204386505684,38.748204386505684,276.74715083842136,1385.6860234154706,6160.024480044979,0.0,0.0,0.0,0.0,0.0,15333.904916493284,0.0,0.0,701.5639136298596,23.933898629956314,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,658.0015500668994,1211.4556209845914,1109.7115501330138,658.0015500668994,506.80003688905293,151.20151317784652,3252.9471371423247,0.0,658.0015500668994,0.0,1211.4556209845914,0.0,1109.7115501330138,0.0,0.0,0.0,0.0,0.0,1767.7131001999132,589.2377000666378,3568.4064212511425,53.52609631876714,24.22911241969183,24.22911241969183,172.14113954728856,863.363160772077,6250.81869047929,0.0,0.0,0.0,0.0,0.0,15303.237106660301,2408.2868085227105,0.0,2986.2653857907308,23.95846693001046,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,586.5281956070326,1083.2276480717578,991.5350058370014,586.5281956070326,451.0413772897351,135.48681831729746,3252.9471371423247,0.0,586.5281956070326,0.0,1083.2276480717578,0.0,991.5350058370014,0.0,0.0,0.0,0.0,0.0,1578.063201444034,526.0210671480113,3187.311916663803,47.809678749957044,21.664552961435156,21.664552961435156,153.50564675301868,770.6654985738572,3431.9563480896522,0.0,0.0,0.0,0.0,0.0,15272.630632446982,0.0,0.0,2986.2653857907308,23.966533145121637,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,567.3035425745207,1046.1207409119324,958.5183698753145,567.3035425745209,435.57510777693426,131.72843479758654,3252.9471371423247,0.0,567.3035425745207,0.0,1046.1207409119324,0.0,958.5183698753145,0.0,0.0,0.0,0.0,0.0,1525.8219124498353,508.6073041499451,3080.549957511713,46.20824936267569,20.92241481823865,20.92241481823865,148.45813183956707,745.1185149886651,6824.880736499733,0.0,0.0,0.0,0.0,0.0,15242.085371182091,3507.8195681492975,0.0,6314.0752226687355,23.96730421440932,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,594.4105291815993,1094.9360722218232,1004.926845648768,594.4105291815993,455.1752060940238,139.2353230875754,3252.9471371423247,0.0,594.4105291815993,0.0,1094.9360722218232,120.81551401837808,884.1113316303899,0.0,0.0,120.81551401837808,161.0873520245041,40.271838006126025,1478.5218608119892,492.84062027066307,3066.2985533044757,45.994478299567135,23.106876584620245,21.898721444436465,155.56359422897884,779.6761288343919,0.0,2.842170943040401e-14,0.0,2.842170943040401e-14,161.08735202450407,0.0,15364.634184863007,0.0,3473.9495758865814,2652.210843876218,23.967159306200806,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,919.2001677781896,1683.4789355170844,1545.3339579632986,919.2001677781896,700.6888558656916,218.5113119124979,3252.9471371423247,0.0,919.2001677781896,0.0,1683.4789355170844,24.25994871293915,1521.0740092503595,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,2440.2741770285493,813.4247256761831,4937.177838221817,74.05766757332725,33.91217819747108,33.66957871034169,240.32360177184654,1203.4744015001495,5351.4874627587205,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,2652.210843876218,23.9475134088359,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,948.9269468384297,1740.2927699208115,1597.1683028377902,948.9269468384298,724.0943598599665,224.8325869784632,3252.9471371423247,0.0,948.9269468384297,0.0,1740.2927699208115,24.25994871293915,1572.908354124851,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,2521.8353009632806,840.6117669877602,5102.739837871853,76.54109756807779,35.04845488554562,34.80585539841623,248.14817798699465,1243.2420023977743,5529.630021994806,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,2652.210843876218,23.945870711858255,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,725.3281652944162,1330.0377461863063,1220.8796379819048,725.3281652944163,552.8620661281145,172.46609916630177,3252.9471371423247,0.0,725.3281652944162,0.0,1330.0377461863063,24.25994871293915,1196.6196892689657,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,1921.947854563382,640.6492848544607,3892.634885604149,58.389523284062236,26.84335441085552,26.60075492372613,189.67577963142435,950.2453466755087,4226.490896138139,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,0.0,2652.210843876218,23.95952804421158,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,784.2750125943534,1435.0714284615365,1319.7064882370428,784.2750125943534,596.8504017261387,187.4246108682147,3252.9471371423247,0.0,784.2750125943534,0.0,1435.0714284615365,24.25994871293915,1295.4465395241036,0.0,0.0,24.25994871293915,32.346598283918865,8.086649570979716,2079.721552118457,693.240517372819,4208.0334979528125,63.120502469292184,28.94402805636012,28.70142856923073,205.07498811050334,1027.1681141491852,2715.6748803238893,0.0,0.0,0.0,32.346598283918865,0.0,15364.634184863007,0.0,1850.5461631182256,701.5639136298596,23.955362885873498,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,980.7337819946871,1792.8299103636093,1653.2741802088824,980.7337819946872,746.0045795581937,234.7292024364935,3252.9471371423247,0.0,980.7337819946871,0.0,1792.8299103636093,0.0,1653.2741802088824,0.0,0.0,0.0,0.0,0.0,2634.0079622035696,878.0026540678565,5304.8405266350355,79.57260789952554,35.856598207272185,35.856598207272185,256.51939164940165,1285.8078500313281,5712.645722598507,0.0,0.0,0.0,0.0,0.0,15333.904916493284,0.0,0.0,701.5639136298596,23.943268978769055,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1020.0918968813011,1864.1363533382669,1719.9622325622054,1020.0918968813011,776.4526899507525,243.63920693054854,3252.9471371423247,0.0,1020.0918968813011,0.0,1864.1363533382669,0.0,1719.9622325622054,0.0,0.0,0.0,0.0,0.0,2740.0541294435066,913.3513764811688,5517.541859262942,82.76312788894413,37.28272706676534,37.28272706676534,266.82242110188326,1337.5023796055268,5941.692862387298,0.0,0.0,0.0,0.0,0.0,15303.237106660301,0.0,0.0,701.5639136298596,23.939810354833615,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,683.0633211505789,1260.5490258002867,1148.172833020057,683.0633211505789,523.161344627712,159.9019765228669,3252.9471371423247,0.0,683.0633211505789,0.0,1260.5490258002867,0.0,1148.172833020057,0.0,0.0,0.0,0.0,0.0,1831.236154170636,610.412051390212,3702.197231361135,55.53295847041702,25.210980516005733,25.210980516005733,178.5963931810797,894.9633640737202,3986.7485440446408,0.0,0.0,0.0,0.0,0.0,15272.630632446982,0.0,0.0,701.5639136298596,23.965308968288078,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,677.7261989966204,1251.1722131584781,1140.4664972394912,677.7261989966204,519.7720961411134,157.95410285550702,3252.9471371423247,0.0,677.7261989966204,0.0,1251.1722131584781,0.0,1140.4664972394912,0.0,0.0,0.0,0.0,0.0,1818.1926962361117,606.0642320787039,3675.4291414732934,55.1314371220994,25.023444263169562,25.023444263169562,177.2379468748942,888.4805046020367,7465.664982145924,0.0,0.0,0.0,0.0,0.0,15242.085371182091,3507.8195681492975,0.0,4029.3737505078643,23.96325196468929,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,672.6180025976086,1237.898286306868,1129.8928785232904,672.6180025976086,514.5594984149699,158.05850418263864,3252.9471371423247,0.0,672.6180025976086,0.0,1237.898286306868,0.0,1129.8928785232904,0.0,0.0,0.0,0.0,0.0,1802.5108811208988,600.8369603736329,3641.2461278014,54.618691917020996,24.75796572613736,24.75796572613736,175.84328192871237,880.8148656716411,3921.2240330994086,0.0,0.0,0.0,0.0,0.0,15211.601200439727,0.0,0.0,4029.3737505078643,23.96332955715017,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,677.7867321608874,1246.4059148851443,1138.4227748975902,677.7867321608874,517.5133933720597,160.27333878882774,3252.9471371423247,0.0,677.7867321608874,0.0,1246.4059148851443,0.0,1138.4227748975902,0.0,0.0,0.0,0.0,0.0,1816.2095070584776,605.4031690194926,3668.0185909631145,55.020278864446716,24.928118297702888,24.928118297702888,177.18722272275613,887.4669072021012,6358.369137668435,0.0,0.0,0.0,0.0,0.0,15181.177998038851,2408.2868085227105,0.0,6314.0752226687355,23.96413217492342,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,688.9744496574784,1265.124385197551,1155.504401133211,688.9744496574784,525.4603439998086,163.51410565766977,3252.9471371423247,0.0,688.9744496574784,0.0,1265.124385197551,0.0,1155.504401133211,0.0,0.0,0.0,0.0,0.0,1844.4788507906896,614.8262835968966,3724.4295195851373,55.86644279377706,25.30248770395102,25.30248770395102,180.06410289548023,901.3618046940559,4010.965040682296,0.0,0.0,0.0,0.0,0.0,15150.815642042775,0.0,0.0,6314.0752226687355,23.96311077445593,0.0,0.0,0.0,1.1368683772161603e-13,0.0
