timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,945.4430383806525,1375.5227356516411,487.414247133983,945.4430383806528,933.7654510001969,11.677587380455812,5002.36184247372,457.7438404676692,487.6991979129833,854.2587850964647,521.2639505551764,487.414247133983,0.0,665.809222498428,208.06538203075874,1341.6730322304477,1788.8973763072636,447.2243440768159,487.6991979129833,162.56639930432777,1171.5295477724876,17.572943216587312,40.9271850353373,10.425279011103529,219.22766651093366,1106.0091991858642,3914.389220352141,2454.7065988056916,3093.40746541437,0.0,0.0,0.0,0.0,0.0,0.0,14003.3418059518,23.83523808371025,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,957.3003196017825,1396.0569704619638,496.99462676803967,957.3003196017825,945.4335211065181,11.866798495264389,5002.36184247372,457.74384046766926,499.5564791341132,844.6784054624081,551.3785649995557,496.9946267680396,5.684341886080802e-14,665.8092224984281,208.06538203075877,1341.6730322304477,1788.8973763072636,447.2243440768159,499.55647913411326,166.51882637803774,1217.4538705117066,18.261808057675598,41.337869731543755,11.027571299991115,222.06695341471902,1114.5027549895417,3964.8546718213306,2454.7065988056916,3109.24803358969,0.0,0.0,0.0,0.0,0.0,0.0,14003.3418059518,23.83330060590288,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,964.724634579597,1412.1857157431175,501.74642660968516,964.7246345795971,952.7592958446622,11.965338734934889,5002.36184247372,457.74384046766926,506.98079411192776,839.9266056207626,572.2591101223549,501.7464266096852,-5.684341886080802e-14,665.8092224984281,208.06538203075877,1341.673032230448,1788.8973763072638,447.22434407681595,506.9807941119277,168.99359803730923,1248.2335022715918,18.723502534073877,41.66044463716683,11.445182202447098,223.8109111467909,1119.9233646653627,3998.5801415977626,2454.706598805692,3126.30873543184,0.0,0.0,0.0,0.0,0.0,0.0,14003.3418059518,23.83195981702189,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,955.7797568599957,1396.5196711680599,495.740390179627,955.7797568599958,943.8128331177423,11.966923742253451,5002.36184247372,457.7438404676692,498.0359163923265,845.932642050821,550.5870291172389,495.74039017962696,5.684341886080802e-14,665.809222498428,208.06538203075874,1341.673032230448,1788.8973763072638,447.22434407681595,498.03591639232656,166.01197213077552,1214.634917640341,18.219523764605114,41.34712374566568,11.011740582344778,221.69846197403604,1113.5785483050017,3961.618366512684,2454.706598805692,3153.14539453754,0.0,0.0,0.0,0.0,0.0,0.0,14003.3418059518,23.831607200415153,0.0,0.0,0.0,0.0,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,965.367515946305,1409.7218358023226,501.1568945686113,965.3675159463054,953.2485662931632,12.118949653142142,5002.36184247372,457.7438404676692,507.62367547863585,840.5161376618363,569.2056981404863,501.1568945686115,-2.2737367544323206e-13,665.809222498428,208.06538203075874,1341.673032230448,1788.8973763072638,447.22434407681595,507.6236754786356,169.20789182621186,1246.0372654453338,18.690558981680006,41.611167038350935,11.384113962809726,223.93422860152822,1120.1176865181553,3996.363932835393,2454.706598805692,4724.98616333848,0.0,0.0,0.0,0.0,0.0,0.0,14003.3418059518,23.829548895055623,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,959.625161666335,1402.4939211907956,498.5081268456115,959.6251616663352,947.7781551170953,11.847006549239913,5002.36184247372,457.74384046766914,501.88132119866583,843.1649053848361,559.3290158059596,498.5081268456116,-1.1368683772161603e-13,665.8092224984279,208.06538203075868,1341.6730322304477,1788.8973763072636,447.2243440768159,501.8813211986657,167.29377373288858,1228.5041107375139,18.427561661062708,41.466608746120386,11.18658031611919,222.6121771057561,1116.2764276695216,3976.903637372264,2454.7065988056916,6506.07545272263,0.0,0.0,0.0,0.0,0.0,0.0,14003.3418059518,23.834561927377617,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,970.7869484076509,1417.1770535682747,503.24352334813443,970.7869484076512,958.8398069336102,11.947141474040862,5002.36184247372,457.7438404676693,513.0431079399816,838.4295088823135,578.7475446859612,503.2435233481345,-5.684341886080802e-14,665.8092224984281,208.06538203075877,1341.673032230448,1788.8973763072638,447.22434407681595,513.0431079399816,171.0143693133272,1262.8050219392699,18.942075329089047,41.760271393669974,11.574950893719224,225.17277179538846,1123.7541648327688,12384.51622509113,2454.706598805692,6069.99645352609,0.0,0.0,0.0,0.0,8369.554534934301,0.0,21943.39840536691,23.83386711378832,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,1002.0860191298891,1472.5104606805264,516.5290455949747,1002.0860191298895,990.0560904002737,12.029928729615776,5002.36184247372,457.7438404676692,544.3421786622199,825.1439866354725,647.3664740450539,516.5290455949752,-4.547473508864641e-13,665.809222498428,208.06538203075874,1341.6730322304477,1788.8973763072636,447.2243440768159,544.3421786622195,181.4473928874065,1373.1560455946799,20.597340683920198,42.86693953591501,12.947329480901079,232.36116356148156,1145.509892257199,4136.635417662589,2454.7065988056916,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,21943.39840536691,23.83236200479691,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,986.6499145700202,1451.6199422720422,506.7054111191433,986.6499145700204,974.9185705494291,11.731344020591361,5002.36184247372,457.7438404676691,528.9060741023511,834.9676211113044,616.6523211607378,506.70541111914326,5.684341886080802e-14,665.8092224984277,208.06538203075866,1341.6730322304477,1788.8973763072636,447.2243440768159,528.9060741023511,176.3020247007837,1321.8604199638726,19.82790629945809,42.449129167745326,12.333046423214755,228.73502428291818,1134.9368569816947,4079.9121249428986,2454.706598805691,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,21943.39840536691,23.83636972763301,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,959.3572916669929,1404.7763953181575,492.1834866215585,959.3572916669929,947.8182754120262,11.539016254966688,5002.36184247372,457.74384046766914,501.6134511993237,385.64494305176055,1019.131452266397,492.1834866215585,0.0,665.8092224984279,208.06538203075868,877.8284296733191,1170.437906231092,292.609476557773,501.6134511993237,167.2044837331079,1687.9493871988286,25.31924080798243,36.873812203096335,20.382629045327942,222.39653485398168,972.851559232028,3829.168732838737,1836.2471287295198,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,21943.39840536691,23.838284683567046,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,978.5052813583735,1438.804485305348,503.2317780066904,978.5052813583735,966.847393589676,11.657887768697526,5002.36184247372,70.60380124610771,907.9014801122657,0.0,1438.804485305348,503.2317780066904,0.0,102.69643817615666,32.092636930048954,503.2317780066904,670.9757040089205,167.74392600223013,907.9014801122657,302.63382670408856,2649.339792121702,39.74009688182553,33.80840748617386,28.77608970610696,226.864049746892,831.659033457366,0.0,0.0,0.0,0.0,773.6721421850772,0.0,734.9885350758234,0.0,3752.2005781277803,17988.231717138788,23.837837159262175,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,967.5445927794889,1421.79010226845,495.023318547215,967.5445927794891,955.951067363128,11.59352541636113,5002.36184247372,457.7438404676692,509.8007523118197,0.0,1421.79010226845,495.023318547215,0.0,665.809222498428,208.06538203075874,495.023318547215,660.0310913962867,165.00777284907167,509.8007523118197,169.9335841039399,2101.5244386842096,31.52286658026314,33.38603523084115,28.435802045369,224.25345001805215,860.6048928582957,0.0,0.0,0.0,0.0,1325.8403138947147,0.0,1993.0668562056508,0.0,3744.9629064534497,14040.694204726458,23.83800372762047,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,956.3304598450544,1407.5824488499945,489.5108315103424,956.3304598450544,944.9935936232662,11.33686622178822,5002.36184247372,457.74384046766926,498.58661937738515,0.0,1407.5824488499945,489.5108315103424,0.0,665.8092224984281,208.06538203075877,489.5108315103424,652.6811086804565,163.17027717011413,498.58661937738515,166.19553979246172,2072.3646080198414,31.08546912029762,33.046757292103315,28.15164897699989,221.66047811450775,851.3755524972432,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1318.4903311788844,0.0,3241.64653711318,0.0,3704.7992927026326,10135.492858486075,23.842551365701258,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,992.4778027292425,1460.2426919007212,507.0823401231645,992.4778027292429,980.3092596076573,12.16854312158553,5002.36184247372,457.74384046766926,534.7339622615732,0.0,1460.2426919007212,507.0823401231645,0.0,665.8092224984281,208.06538203075877,507.0823401231645,676.1097868308859,169.02744670772148,534.7339622615732,178.24465408719107,2173.2213082494854,32.59831962374228,34.27567723924607,29.204853838014426,230.01109837332734,881.4274319000015,3841.2302666531286,4.547473508864641e-13,0.0,4.547473508864641e-13,1341.9190093293137,0.0,4509.986302901802,0.0,0.0,10135.492858486075,23.82885784900766,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,903.3559338357962,1322.0206989162386,463.4060903604748,903.3559338357965,892.4711970543117,10.884736781484799,5002.36184247372,457.74384046766926,445.612093368127,377.7036351793592,944.3170637368794,463.4060903604749,-5.684341886080802e-14,665.8092224984281,208.06538203075877,841.109725539834,1121.479634053112,280.369908513278,445.6120933681269,148.5373644560423,1538.4665215610485,23.076997823415727,34.851511233723116,18.88634127473759,209.40300716250326,923.1905124944589,3611.973235606968,1787.28885655154,1787.28885655154,0.0,0.0,0.0,4500.966330295999,0.0,0.0,10135.492858486075,23.84990803741924,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,975.1152189763076,1432.5434963049188,496.4954525582362,975.1152189763076,963.1986186304769,11.916600345830746,5002.36184247372,457.74384046766914,517.3713785086384,425.6084904417469,1006.9350058631719,496.4954525582362,0.0,665.8092224984279,208.06538203075868,922.103942999983,1229.4719239999772,307.3679809999943,517.3713785086384,172.45712616954611,1696.7635105413565,25.451452658120346,37.87190935609821,20.13870011726344,225.9392988143043,997.2918501460853,4157.294434208226,1876.3107199021997,1876.3107199022,0.0,18.970426596205424,0.0,4509.986302901802,255.8484162226795,0.0,10378.211977789208,23.83296463755586,0.0,0.0,0.0,-2.5579538487363607e-13,4.618527782440651e-14
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,973.8661433177195,1430.8292672715354,495.2452624762239,973.8661433177198,961.7335921844825,12.132551133237273,5002.36184247372,457.74384046766926,516.1223028500503,846.4277697542238,584.4014975173116,495.24526247622384,5.684341886080802e-14,665.8092224984281,208.06538203075877,1341.6730322304477,1788.8973763072636,447.2243440768159,516.1223028500503,172.04076761668344,1272.5645679840454,19.08846851976068,42.03331566773518,11.688029950346232,225.63127700276974,1125.77158486487,16216.489149800851,2862.62871710077,2862.62871710077,0.0,0.0,407.92211829507823,4071.5746268274956,12190.776891870504,0.0,21943.39840536691,23.82816453914744,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,970.660531464293,1426.2084388706646,495.19278056947894,970.6605314642932,958.4518139565712,12.208717507722003,5002.36184247372,457.7438404676692,512.9166909966237,846.4802516609689,579.7281872096958,495.192780569479,-5.684341886080802e-14,665.809222498428,208.06538203075874,1341.673032230448,1788.8973763072638,447.22434407681595,512.9166909966236,170.9722303322079,1263.6171085385272,18.954256628077907,41.940899099717775,11.594563744193916,224.9291100990858,1123.680786010858,0.0,4231.512930689121,4231.51293068912,9.094947017729282e-13,0.0,1776.8063318834288,2193.1090229597053,0.0,4015.7425369152966,17710.434100875194,23.8267878242447,0.0,0.0,0.0,0.0,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,953.6379722942943,1402.6505307700797,487.8748197589271,953.6379722942945,941.7020330096723,11.93593928462225,5002.36184247372,457.74384046766926,495.894131826625,853.7982124715207,548.852318298559,487.8748197589271,0.0,665.8092224984281,208.06538203075877,1341.673032230448,1788.8973763072638,447.22434407681595,495.894131826625,165.29804394220835,1210.0444940673924,18.150667411010886,41.46974093770608,10.97704636597118,221.02235626616522,1112.2075810306364,0.0,4022.62309884896,4022.62309884896,0.0,0.0,1567.9165000432681,538.2843838156089,0.0,3956.3709038539364,13540.052992676034,23.831062011545594,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,956.395315092248,1407.2159743284437,489.229402846058,956.3953150922481,943.7819032384305,12.61341185381761,5002.36184247372,457.7438404676692,498.6514746245788,852.4436293843899,554.7723449440539,489.229402846058,0.0,665.809222498428,208.06538203075874,1341.673032230448,1788.8973763072638,447.22434407681595,498.6514746245788,166.21715820819293,1219.6409777768256,18.294614666652382,41.561049808873356,11.095446898881077,221.65563828775566,1114.11363397793,0.0,2965.054023101271,3676.17580245473,0.0,0.0,510.3474242955788,0.0,0.0,3966.9543262446796,9358.515977745416,23.833533749807806,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,976.122691296955,1433.0753336752348,501.6411854428998,976.1226912969553,962.9251154089629,13.19757588799237,5002.36184247372,457.74384046766914,518.378850829286,840.031846787548,593.0434868876868,501.64118544289977,5.684341886080802e-14,665.8092224984279,208.06538203075868,1341.673032230448,1788.8973763072638,447.22434407681595,518.378850829286,172.79295027642866,1284.2152879934015,19.263229319901022,42.07823699580918,11.860869737753735,226.28777091456178,1127.572783352029,0.0,2454.7065988056916,6220.61240335217,0.0,0.0,0.0,0.0,0.0,4038.411993767118,5101.655967596815,23.82769092748527,0.0,0.0,0.0,0.0,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,955.6993988777127,1403.0363889343723,499.32399209885,955.699398877713,942.6619875596484,13.03741131806452,5002.36184247372,457.74384046766914,497.9555584100436,842.3490401315976,560.6873488027747,499.3239920988502,-2.2737367544323206e-13,665.8092224984279,208.06538203075868,1341.673032230448,1788.8973763072638,447.22434407681595,497.95555841004335,165.9851861366811,1224.628093349499,18.369421400242484,41.477458100991925,11.213746976055495,221.7677310430115,1114.1032697645571,1445.344526332203,2454.7065988056916,6197.3650342826,0.0,0.0,0.0,0.0,0.0,2526.8185233432905,2438.155378374101,23.825557799299524,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,971.9749547333402,1427.4187085115816,509.0159643142033,971.9749547333404,958.8765643063786,13.098390426961796,5002.36184247372,457.74384046766926,514.2311142656708,832.6570679162442,594.7616405953374,509.01596431420353,-2.2737367544323206e-13,665.8092224984281,208.06538203075877,1341.6730322304477,1788.8973763072636,447.2243440768159,514.2311142656706,171.4103714218902,1280.4031262828983,19.206046894243475,41.96510449253611,11.89523281190675,225.5775607257214,1125.3440424538726,4033.7536700129967,2454.7065988056916,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2438.155378374101,23.822067591228333,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,968.2245785647123,1420.7102985146405,506.6005295346859,968.2245785647124,955.275616844213,12.948961720499403,5002.36184247372,457.74384046766926,510.480738097043,835.0725026957618,585.6377958188787,506.6005295346859,0.0,665.8092224984281,208.06538203075877,1341.6730322304477,1788.8973763072636,447.2243440768159,510.480738097043,170.16024603234766,1266.2787799482694,18.99418169922404,41.830936292597286,11.712755916377573,224.695488123415,1122.6833341715362,16208.995632656077,2454.7065988056916,2902.47564117267,0.0,0.0,0.0,0.0,12190.776891870504,0.0,14003.3418059518,23.82370210839687,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1531.7490838121669,2248.7868857079498,795.6548469204848,1531.749083812167,1513.20648065029,18.542603161877256,5002.36184247372,0.0,1531.7490838121669,0.0,2248.7868857079498,0.0,795.6548469204848,0.0,0.0,0.0,0.0,0.0,2327.4039307326516,775.8013102442172,5351.992126684819,80.27988190027227,44.975737714158996,44.975737714158996,355.330197254046,1301.3628648268534,18068.33057313796,0.0,0.0,0.0,0.0,0.0,4482.980468840138,12190.776891870502,0.0,14003.3418059518,23.737730747041784,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1256.6172859010396,1843.1197396127518,652.2954893273763,1256.6172859010398,1241.3119991430742,15.305286757965684,5002.36184247372,0.0,1256.6172859010396,0.0,1843.1197396127518,0.0,652.2954893273763,0.0,0.0,0.0,0.0,0.0,1908.912775228416,636.304258409472,4388.336773250639,65.82505159875959,36.86239479225504,36.86239479225504,291.4935347475435,1067.3476343402851,4819.380149181453,0.0,0.0,0.0,0.0,0.0,4474.014507902458,0.0,0.0,14003.3418059518,23.782711664470483,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1502.9056852572708,2207.9208674649035,780.0071858518476,1502.9056852572712,1484.8824655850392,18.023219672231907,5002.36184247372,0.0,1502.9056852572708,0.0,2207.9208674649035,0.0,780.0071858518476,0.0,0.0,0.0,0.0,0.0,2282.9128711091184,760.9709570363729,5251.804695610395,78.77707043415593,44.15841734929807,44.15841734929807,348.6235134749064,1276.688375644031,5767.522114218056,0.0,0.0,0.0,0.0,0.0,4465.066478886654,0.0,0.0,14003.3418059518,23.745845682861727,0.0,0.0,0.0,0.0,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1177.788393229756,1729.4414604879746,609.1597477973103,1177.7883932297557,1163.6000749462767,14.188318283479123,5002.36184247372,0.0,1177.788393229756,0.0,1729.4414604879746,0.0,609.1597477973103,0.0,0.0,0.0,0.0,0.0,1786.9481410270662,595.6493803423554,4112.038981857396,61.68058472786093,34.588829209759496,34.588829209759496,273.1524238806508,999.6600473703861,12885.604183819729,0.0,0.0,0.0,0.0,0.0,4456.136345928881,8369.554534934301,0.0,21943.39840536691,23.798740030702373,0.0,0.0,0.0,0.0,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,1013.641276991946,1491.1341801165458,524.1293515057446,1013.6412769919463,1001.4110148456615,12.230262146284785,5002.36184247372,0.0,1013.641276991946,0.0,1491.1341801165458,0.0,524.1293515057446,0.0,0.0,0.0,0.0,0.0,1537.7706284976907,512.5902094992302,3541.495018113467,53.122425271702,29.82268360233092,29.82268360233092,235.08000275779247,860.4380047333866,3889.342813347621,0.0,0.0,0.0,0.0,0.0,4447.224073237024,0.0,0.0,21943.39840536691,23.825881587756324,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1550.6505899458512,2283.287991978921,802.043523090869,1550.6505899458512,1532.145254833734,18.50533511211716,5002.36184247372,0.0,1550.6505899458512,0.0,2283.287991978921,0.0,802.043523090869,0.0,0.0,0.0,0.0,0.0,2352.6941130367204,784.2313710122402,5420.213476027882,81.30320214041824,45.66575983957842,45.66575983957842,359.629005103851,1316.4950979356663,5952.477202951305,0.0,0.0,0.0,0.0,0.0,4438.3296250905505,0.0,0.0,21943.39840536691,23.738210734002298,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1216.5486598861276,1789.7296770057549,628.7874943599644,1216.5486598861278,1201.9483467257726,14.60031316035519,5002.36184247372,0.0,1216.5486598861276,0.0,1789.7296770057549,0.0,628.7874943599644,0.0,0.0,0.0,0.0,0.0,1845.336154246092,615.112051415364,4250.177882667211,63.752668240008155,35.794593540115095,35.794593540115095,282.13141434552404,1032.5853210811265,4667.651152332971,0.0,0.0,0.0,0.0,0.0,4429.45296584037,0.0,0.0,21943.39840536691,23.792759138180745,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,827.2060667632669,1215.7839921365917,427.4856393912241,827.206066763267,817.0349059982206,10.171160765046483,5002.36184247372,0.0,827.2060667632669,0.0,1215.7839921365917,0.0,427.4856393912241,0.0,0.0,0.0,0.0,0.0,1254.691706154491,418.2305687181636,2888.7062670092464,43.33059400513869,24.315679842731836,24.315679842731836,191.8346422066341,702.0271646154001,3172.502862906482,0.0,0.0,0.0,0.0,0.0,4420.594059908689,0.0,0.0,21943.39840536691,23.853615673642395,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,819.828117157885,1202.6822691396255,423.6156187661272,819.8281171578851,809.8532821980251,9.974834959860056,5002.36184247372,0.0,819.828117157885,0.0,1202.6822691396255,0.0,423.6156187661272,0.0,0.0,0.0,0.0,0.0,1243.4437359240123,414.48124530800413,2860.6072503716423,42.909108755574636,24.05364538279251,24.05364538279251,190.123670824755,695.6213156539188,3141.747320717557,0.0,0.0,0.0,0.0,0.0,4411.752871788872,0.0,0.0,21943.39840536691,23.857326295711783,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,822.1130020562434,1206.3483810131722,427.23946561466283,822.1130020562435,812.0583466938068,10.05465536243677,5002.36184247372,0.0,822.1130020562434,0.0,1206.3483810131722,0.0,427.23946561466283,0.0,0.0,0.0,0.0,0.0,1249.3524676709062,416.4508225569687,2872.151671241047,43.08227506861571,24.126967620263446,24.126967620263446,190.71782146395054,698.5048543300618,3154.205703014141,0.0,0.0,0.0,0.0,0.0,4402.929366045294,0.0,0.0,21943.39840536691,23.856173002161537,0.0,0.0,0.0,0.0,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,856.8615842636193,1260.6383461908515,444.53487715337576,856.8615842636194,846.3596621374437,10.50192212617573,5002.36184247372,0.0,856.8615842636193,0.0,1260.6383461908515,0.0,444.53487715337576,0.0,0.0,0.0,0.0,0.0,1301.396461416995,433.79882047233167,2995.833628080178,44.93750442120267,25.212766923817032,25.212766923817032,198.76375390021752,727.9256126413859,0.0,0.0,0.0,0.0,0.0,0.0,4394.123507313204,0.0,3289.9604202492333,18475.475625436135,23.848454452825635,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,832.8399099284105,1224.300726152565,431.1235017486014,832.8399099284107,822.5769879108163,10.262922017594377,5002.36184247372,0.0,832.8399099284105,0.0,1224.300726152565,0.0,431.1235017486014,0.0,0.0,0.0,0.0,0.0,1263.963411677012,421.3211372256706,2909.5852750552476,43.643779125828715,24.4860145230513,24.4860145230513,193.1632777401199,707.1002231377217,0.0,0.0,0.0,0.0,0.0,0.0,4385.335260298578,0.0,3195.364360967299,15107.265847174433,23.85162809283636,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,879.2881343388357,1298.8792925926268,460.6687144967489,879.2881343388359,868.2665886564963,11.021545682339589,5002.36184247372,0.0,879.2881343388357,0.0,1298.8792925926268,0.0,460.6687144967489,0.0,0.0,0.0,0.0,0.0,1339.9568488355847,446.6522829451949,3085.4884243734064,46.282326365601094,25.977585851852538,25.977585851852538,204.0710673559331,748.9608483704341,0.0,0.0,0.0,0.0,0.0,0.0,4376.564589777981,0.0,3387.7969897986463,11536.214267832453,23.84254219609029,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,858.871311090127,1261.8246831264664,446.971687251671,858.8713110901272,847.9982841187111,10.873026971416001,5002.36184247372,0.0,858.871311090127,0.0,1261.8246831264664,0.0,446.971687251671,0.0,0.0,0.0,0.0,0.0,1305.8429983417982,435.2809994472661,3002.9486809155305,45.04423021373296,25.23649366252933,25.23649366252933,199.26008875857147,730.0583057446291,3297.7259872128934,0.0,0.0,0.0,0.0,0.0,4367.811460598426,0.0,0.0,11536.214267832453,23.842419966877102,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,842.3978315660254,1234.4852592337652,437.6358798292967,842.3978315660255,831.7852918937891,10.612539672236403,5002.36184247372,0.0,842.3978315660254,0.0,1234.4852592337652,0.0,437.6358798292967,0.0,0.0,0.0,0.0,0.0,1280.0337113953221,426.6779037984407,2941.196874427528,44.11795311641292,24.689705184675304,24.689705184675304,195.41860520186233,715.5938724860665,3230.1128431151537,0.0,0.0,0.0,0.0,0.0,4359.075837677229,0.0,0.0,11536.214267832453,23.846298079767926,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,830.2520891225801,1215.954849864445,430.6231697222153,830.2520891225803,819.8841100511572,10.367979071423058,5002.36184247372,0.0,830.2520891225801,0.0,1215.954849864445,0.0,430.6231697222153,0.0,0.0,0.0,0.0,0.0,1260.8752588447953,420.2917529482651,2897.121861657505,43.45682792486257,24.3190969972889,24.3190969972889,192.58494536215252,704.9717202298581,14151.937130067074,0.0,0.0,0.0,0.0,0.0,4350.357686001875,10970.135301127977,0.0,21943.39840536691,23.85039211482839,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,812.5780482611729,1194.4060771797417,420.80052167883525,812.578048261173,802.4855365299469,10.092511731226077,5002.36184247372,0.0,812.5780482611729,0.0,1194.4060771797417,0.0,420.80052167883525,0.0,0.0,0.0,0.0,0.0,1233.3785699400082,411.1261899800027,2838.910837099753,42.58366255649629,23.888121543594835,23.888121543594835,188.46643819349933,689.9525338171879,3117.7371809369374,0.0,0.0,0.0,0.0,0.0,4341.6569706298715,0.0,0.0,21943.39840536691,23.85434047820382,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,871.8753745102957,1285.7549952639324,450.0938463496921,871.875374510296,860.9188428024597,10.956531707836223,5002.36184247372,0.0,871.8753745102957,0.0,1285.7549952639324,139.74682595778108,310.34702039191103,0.0,0.0,139.74682595778108,186.32910127704145,46.58227531926036,1182.2223949022068,394.0741316340689,2862.0515218002083,42.930772827003125,27.11256816485646,25.71509990527865,202.18138080896108,738.5962286594286,0.0,0.0,0.0,0.0,186.32910127704145,0.0,4509.986302901802,0.0,3346.3204447833486,18416.066943265876,23.8434754231968,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1139.7857712560929,1676.400738015799,589.0784989476329,1139.7857712560929,1125.1733288347173,14.612442421375679,5002.36184247372,0.0,1139.7857712560929,0.0,1676.400738015799,7.121031004581255,581.9574679430516,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,1721.7432391991445,573.9144130663815,3972.058390281325,59.580875854219876,33.5992250703618,33.52801476031598,264.3255539747384,967.3217597275445,0.0,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,4372.58676794707,13806.955792123583,23.79583457491195,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1140.8328927921707,1672.2112908726333,590.9312123985471,1140.832892792171,1125.8358402528806,14.997052539290225,5002.36184247372,0.0,1140.8328927921707,0.0,1672.2112908726333,7.121031004581255,583.8101813939659,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,1724.6430741861366,574.8810247287122,3971.735389787482,59.57603084681222,33.51543612749848,33.44422581745267,264.6009271120043,968.391321634007,0.0,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,4372.366717697357,9198.076594310885,23.791472371045447,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,995.4436068059881,1454.1928804015222,516.0778886726422,995.4436068059881,981.9144150645003,13.5291917414878,5002.36184247372,0.0,995.4436068059881,0.0,1454.1928804015222,7.121031004581255,508.95685766806093,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,1504.400464474049,501.46682149134966,3460.060166366921,51.90090249550381,29.15506791807626,29.083857608030446,230.886663864713,844.8669903792003,3009.8865131369694,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,800.6948531223836,8354.070112097314,23.819014962697494,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1467.400221445912,2140.144517278228,759.8545943125033,1467.4002214459124,1447.6249705462885,19.775250899623984,5002.36184247372,0.0,1467.400221445912,0.0,2140.144517278228,7.121031004581255,752.733563307922,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,2220.133784753834,740.0445949179447,5100.322896950007,76.5048434542501,42.87410065561037,42.802890345564556,340.33006116262754,1244.9301675375245,0.0,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,5612.329500574165,2438.155378374101,23.7274602303711,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1357.5101238075592,1982.0967344962648,705.1443407639566,1357.5101238075595,1339.405867209398,18.10425659816148,5002.36184247372,0.0,1357.5101238075592,0.0,1982.0967344962648,0.0,705.1443407639566,0.0,0.0,0.0,0.0,0.0,2062.6544645715157,687.5514881905052,4732.302687258286,70.98454030887429,39.6419346899253,39.6419346899253,314.9033913856361,1152.7232892648663,5197.474488332646,0.0,0.0,0.0,0.0,0.0,4500.966330296,0.0,0.0,2438.155378374101,23.745106506619596,0.0,0.0,0.0,0.0,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1066.25565392595,1561.9628782373081,552.0288563462163,1066.25565392595,1051.6453729830866,14.610280942863294,5002.36184247372,0.0,1066.25565392595,0.0,1561.9628782373081,0.0,552.0288563462163,0.0,0.0,0.0,0.0,0.0,1618.2845102721662,539.4281700907221,3719.6755586001964,55.79513337900294,31.239257564746165,31.239257564746165,247.28997995565095,904.9917985548682,4085.239187064345,0.0,0.0,0.0,0.0,0.0,4491.964397635408,0.0,0.0,2438.155378374101,23.80731620930804,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,1019.9084474811875,1498.364812821693,528.8095354319886,1019.9084474811875,1006.7160354375333,13.192412043654285,5002.36184247372,0.0,1019.9084474811875,0.0,1498.364812821693,0.0,528.8095354319886,0.0,0.0,0.0,0.0,0.0,1548.717982913176,516.2393276377253,3563.3221233725944,53.449831850588915,29.967296256433862,29.967296256433862,236.56579041096592,866.1895424121478,3913.272338147017,0.0,0.0,0.0,0.0,0.0,4482.980468840138,0.0,0.0,2438.155378374101,23.813694911678887,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1236.5720331473763,1813.721998127441,639.245591194206,1236.5720331473765,1220.8603492212117,15.71168392616476,5002.36184247372,0.0,1236.5720331473763,0.0,1813.721998127441,0.0,639.245591194206,0.0,0.0,0.0,0.0,0.0,1875.8176243415824,625.2725414471942,4314.812163916218,64.72218245874328,36.274439962548826,36.274439962548826,286.7730216711026,1049.3166255021379,4738.856247971162,0.0,0.0,0.0,0.0,0.0,4474.014507902458,0.0,0.0,2438.155378374101,23.772976233487913,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1596.5952058112348,2343.985021974041,826.3037451417897,1596.5952058112348,1576.125520056419,20.469685754815725,5002.36184247372,0.0,1596.5952058112348,0.0,2343.985021974041,0.0,826.3037451417897,0.0,0.0,0.0,0.0,0.0,2422.8989509530247,807.6329836510082,5574.516956578074,83.61775434867111,46.87970043948082,46.87970043948082,370.28755544713874,1355.29769432578,18312.958559123344,0.0,0.0,0.0,0.0,0.0,4465.066478886654,12190.776891870504,0.0,14003.3418059518,23.705073097084796,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1698.0624250275202,2490.0222276857244,877.5359673696208,1698.0624250275205,1676.6162683032346,21.446156724285846,5002.36184247372,0.0,1698.0624250275202,0.0,2490.0222276857244,0.0,877.5359673696208,0.0,0.0,0.0,0.0,0.0,2575.598392397141,858.5327974657138,5924.1534175485795,88.86230126322869,49.80044455371449,49.80044455371449,393.7914679532513,1440.7874557896225,6506.40807587249,0.0,0.0,0.0,0.0,0.0,4456.136345928881,0.0,0.0,14003.3418059518,23.690824987769908,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1545.33233865569,2268.1647369849816,798.7361766864406,1545.33233865569,1525.7869342930308,19.54540436265911,5002.36184247372,0.0,1545.33233865569,0.0,2268.1647369849816,0.0,798.7361766864406,0.0,0.0,0.0,0.0,0.0,2344.0685153421305,781.3561717807102,5393.589424107822,80.90384136161732,45.36329473969963,45.36329473969963,358.37435841602627,1311.360961037753,5923.594213364863,0.0,0.0,0.0,0.0,0.0,4447.224073237024,0.0,0.0,14003.3418059518,23.71800694692312,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1648.5949115625558,2418.080088318129,851.7253315290683,1648.594911562556,1627.8575241019996,20.73738746055646,5002.36184247372,0.0,1648.5949115625558,0.0,2418.080088318129,0.0,851.7253315290683,0.0,0.0,0.0,0.0,0.0,2500.320243091624,833.4400810305414,5751.840412440295,86.27760618660442,48.36160176636258,48.36160176636258,382.3131922884825,1398.7540830383534,14686.70894938241,0.0,0.0,0.0,0.0,0.0,4438.3296250905505,8369.554534934301,0.0,21943.39840536691,23.701612666930515,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1554.4786206180538,2282.227863376501,803.3350916668604,1554.478620618054,1534.7955170142643,19.683103603789746,5002.36184247372,0.0,1554.4786206180538,0.0,2282.227863376501,0.0,803.3350916668604,0.0,0.0,0.0,0.0,0.0,2357.8137122849143,785.9379040949715,5425.979479756386,81.38969219634579,45.64455726753002,45.64455726753002,360.4913672639376,1319.1080780903148,5959.149653751732,0.0,0.0,0.0,0.0,0.0,4429.45296584037,0.0,0.0,21943.39840536691,23.71596243849577,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1482.823318113211,2174.266440604805,766.6907785350204,1482.8233181132114,1463.8579255804557,18.965392532755605,5002.36184247372,0.0,1482.823318113211,0.0,2174.266440604805,0.0,766.6907785350204,0.0,0.0,0.0,0.0,0.0,2249.5140966482313,749.8380322160771,5173.618569469114,77.60427854203671,43.48532881209611,43.48532881209611,343.88290933436144,1258.2958777166673,5682.076414969701,0.0,0.0,0.0,0.0,0.0,4420.594059908689,0.0,0.0,21943.39840536691,23.72727807263568,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,847.3518863817711,1241.8744775021448,436.23417137168616,847.3518863817712,836.3285665984722,11.023319783299087,5002.36184247372,0.0,847.3518863817711,0.0,1241.8744775021448,0.0,436.23417137168616,0.0,0.0,0.0,0.0,0.0,1283.5860577534572,427.8620192511524,2953.3225545067544,44.29983831760131,24.837489550042896,24.837489550042896,196.45925064547336,718.2960873143129,3243.7566225699147,0.0,0.0,0.0,0.0,0.0,4411.752871788872,0.0,0.0,21943.39840536691,23.84640964592018,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1372.1290026932488,2005.332792175764,706.0726441195792,1372.1290026932488,1354.570903429692,17.558099263556876,5002.36184247372,0.0,1372.1290026932488,0.0,2005.332792175764,0.0,706.0726441195792,0.0,0.0,0.0,0.0,0.0,2078.201646812828,692.7338822709427,4776.268321259535,71.64402481889302,40.106655843515284,40.106655843515284,318.1240002222171,1162.7152189990834,5246.249657987677,0.0,0.0,0.0,0.0,0.0,4402.929366045294,0.0,0.0,21943.39840536691,23.745606770474815,0.0,0.0,0.0,0.0,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,874.7295764878237,1275.7464479844493,449.05699479058325,874.7295764878239,862.9275017522618,11.802074735562071,5002.36184247372,0.0,874.7295764878237,0.0,1275.7464479844493,0.0,449.05699479058325,0.0,0.0,0.0,0.0,0.0,1323.7865712784069,441.26219042613565,3040.795209688992,45.61192814533488,25.514928959688987,25.514928959688987,202.7690303768727,740.6730068677213,0.0,0.0,0.0,0.0,0.0,0.0,4394.123507313204,0.0,3340.2060261305755,18422.51210643607,23.83913182783881,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,899.3692129977776,1314.405995746551,464.53036158218896,899.3692129977777,887.6404054284232,11.728807569354588,5002.36184247372,0.0,899.3692129977776,0.0,1314.405995746551,0.0,464.53036158218896,0.0,0.0,0.0,0.0,0.0,1363.8995745799666,454.63319152665554,3132.938761853173,46.994081427797596,26.288119914931023,26.288119914931023,208.55897881958393,762.7624916038991,0.0,0.0,0.0,0.0,0.0,0.0,4385.335260298578,0.0,3441.0680619304167,14795.307886648916,23.833375370124955,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1245.997960842779,1821.4292268471827,639.9598952220781,1245.997960842779,1230.209092874698,15.788867968081208,5002.36184247372,0.0,1245.997960842779,0.0,1821.4292268471827,0.0,639.9598952220781,0.0,0.0,0.0,0.0,0.0,1885.9578560648572,628.6526186882858,4336.039701600326,65.04059552400489,36.42858453694365,36.42858453694365,288.84795537392927,1055.3983386601071,0.0,0.0,0.0,0.0,0.0,0.0,4376.564589777981,0.0,4762.785421572149,9774.891240377834,23.771657680108213,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1602.9540904292805,2346.4404204818193,824.943945718406,1602.9540904292808,1582.7093657969108,20.24472463237008,5002.36184247372,0.0,1602.9540904292805,0.0,2346.4404204818193,0.0,824.943945718406,0.0,0.0,0.0,0.0,0.0,2427.8980361476865,809.2993453825621,5583.637802012068,83.75456703018102,46.92880840963639,46.92880840963639,371.64079847327446,1358.5523277052903,6768.846680945565,0.0,0.0,0.0,0.0,0.0,4367.811460598426,635.9558966107666,0.0,10378.211977789208,23.70769977825373,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,997.6456344476578,1466.9447837488142,514.5783029880326,997.6456344476582,984.8899273906136,12.755707057044516,5002.36184247372,0.0,997.6456344476578,0.0,1466.9447837488142,0.0,514.5783029880326,0.0,0.0,0.0,0.0,0.0,1512.2239374356905,504.0746458118968,3483.243366996401,52.24865050494601,29.338895674976285,29.338895674976285,231.3280626246076,846.3291502914029,16016.274763346411,0.0,0.0,0.0,0.0,0.0,4359.075837677229,12190.776891870504,0.0,21943.39840536691,23.82204260486911,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,888.3598940344605,1311.3950332297027,461.53592225162873,888.3598940344606,877.5796307592973,10.780263275163263,5002.36184247372,0.0,888.3598940344605,0.0,1311.3950332297027,0.0,461.53592225162873,0.0,0.0,0.0,0.0,0.0,1349.8958162860893,449.9652720953631,3111.2561216111553,46.66884182416733,26.227900664594053,26.227900664594053,206.08001871979437,755.1699339685129,3416.4607834843073,0.0,0.0,0.0,0.0,0.0,4350.357686001875,0.0,0.0,21943.39840536691,23.846932161001714,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,859.1048017990673,1267.2517151860316,445.58613637666895,859.1048017990674,848.6557422754837,10.449059523583765,5002.36184247372,0.0,859.1048017990673,0.0,1267.2517151860316,0.0,445.58613637666895,0.0,0.0,0.0,0.0,0.0,1304.6909381757364,434.8969793919121,3006.8396327536802,45.102594491305204,25.34503430372063,25.34503430372063,199.273958294453,729.9636007851116,3301.9062541468816,0.0,0.0,0.0,0.0,0.0,4341.6569706298715,0.0,0.0,21943.39840536691,23.851805041572746,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,898.4742127231398,1328.122432386328,467.6768019427226,898.47421272314,887.6896904250333,10.784522298106731,5002.36184247372,0.0,898.4742127231398,0.0,1328.122432386328,139.74682595778108,327.9299759849415,0.0,0.0,139.74682595778108,186.32910127704145,46.58227531926036,1226.4041887080812,408.8013962360271,2963.3280173304365,44.44992025995655,27.959916907304372,26.562448647726562,208.4508094214077,762.8067667916827,3457.0802138438717,0.0,0.0,0.0,186.32910127704145,0.0,4509.986302901802,0.0,0.0,21943.39840536691,23.848702293139578,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1390.0095737613433,2038.850795178959,719.1526923182703,1390.0095737613435,1373.2112816472209,16.798292114122678,5002.36184247372,0.0,1390.0095737613433,0.0,2038.850795178959,7.121031004581255,712.031661313689,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,2102.041235075032,700.6804116916774,4841.572441945668,72.62358662918503,40.848226213625,40.77701590357918,322.3776312278373,1179.6805486674311,0.0,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,5327.693609926002,16327.516244403301,23.76313114344287,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1437.5929763570682,2108.150855250257,740.6441879897063,1437.5929763570684,1420.3280371556793,17.26493920138912,5002.36184247372,0.0,1437.5929763570682,0.0,2108.150855250257,7.121031004581255,733.5231569851251,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,2171.1161333421933,723.705377780731,5002.972366373181,75.04458549559772,42.23422741505095,42.16301710500514,333.33174690168397,1218.852631699596,0.0,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,5505.240651296629,10524.483069254584,23.756171126701076,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1097.6347517627112,1611.2426272861344,567.3681704137816,1097.6347517627114,1084.5936581017702,13.041093660941277,5002.36184247372,0.0,1097.6347517627112,0.0,1611.2426272861344,7.121031004581255,560.2471394092004,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,1657.8818911719115,552.6272970573038,3821.75181551535,57.32627723273024,32.296062855768504,32.22485254572269,254.556570990138,931.4047376831903,0.0,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,4207.65028714582,6089.230234307153,23.816806297419106,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1184.8225371990745,1740.9048690833356,613.3255230105221,1184.8225371990748,1170.5755062889355,14.247030910139271,5002.36184247372,0.0,1184.8225371990745,0.0,1740.9048690833356,7.121031004581255,606.2044920059409,0.0,0.0,7.121031004581255,9.49470800610834,2.373677001527085,1791.0270292050154,597.0090097350052,4128.940908023356,61.934113620350345,34.889307691712524,34.81809738166671,274.7979284870643,1005.822133917326,1081.1613274543847,0.0,0.0,0.0,9.49470800610834,0.0,4509.986302901802,0.0,3463.713735755872,2438.155378374101,23.799293190110493,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1478.6817754895003,2180.8578484761974,767.2982486014809,1478.6817754895005,1460.6552115949855,18.026563894515053,5002.36184247372,0.0,1478.6817754895003,0.0,2180.8578484761974,0.0,767.2982486014809,0.0,0.0,0.0,0.0,0.0,2245.9800240909813,748.660008030327,5175.497880597506,77.63246820896259,43.61715696952395,43.61715696952395,342.9966809964967,1256.5234711748344,5683.361343742014,0.0,0.0,0.0,0.0,0.0,4500.966330296,0.0,0.0,2438.155378374101,23.745254260093947,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1538.78258630663,2268.8605172567554,796.547379218388,1538.78258630663,1519.8478832433204,18.934703063309623,5002.36184247372,0.0,1538.78258630663,0.0,2268.8605172567554,0.0,796.547379218388,0.0,0.0,0.0,0.0,0.0,2335.329965525018,778.4433218416726,5382.633804623446,80.73950706935169,45.37721034513511,45.37721034513511,356.88392921427453,1306.821178815569,5911.011661597341,0.0,0.0,0.0,0.0,0.0,4491.964397635408,0.0,0.0,2438.155378374101,23.73109682513709,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,1039.3430361000037,1517.822038507786,534.6201053631329,1039.3430361000037,1027.503917951331,11.83911814867267,5002.36184247372,0.0,1039.3430361000037,0.0,1517.822038507786,0.0,534.6201053631329,0.0,0.0,0.0,0.0,0.0,1573.9631414631367,524.6543804877123,3616.4395604586352,54.246593406879526,30.356440770155718,30.356440770155718,240.97628073573958,880.5901361706427,12341.929851075865,0.0,0.0,0.0,0.0,0.0,4482.980468840138,8369.554534934301,0.0,10378.211977789208,23.836015611538446,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,1031.283354560751,1508.035137511621,530.0464173222175,1031.2833545607511,1019.2124172162628,12.070937344488454,5002.36184247372,0.0,1031.283354560751,0.0,1508.035137511621,0.0,530.0464173222175,0.0,0.0,0.0,0.0,0.0,1561.3297718829685,520.4432572943228,3589.8081666889125,53.84712250033368,30.16070275023242,30.16070275023242,239.09451935922442,873.7063046543458,3943.071214048936,0.0,0.0,0.0,0.0,0.0,4474.014507902458,0.0,0.0,10378.211977789208,23.829767683221398,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,1022.1941275696943,1492.7738451438536,525.4411947142189,1022.1941275696944,1010.1794853015587,12.014642268135708,5002.36184247372,0.0,1022.1941275696943,0.0,1492.7738451438536,0.0,525.4411947142189,0.0,0.0,0.0,0.0,0.0,1547.6353222839132,515.8784407613044,3556.2876081890713,53.34431412283607,29.855476902877072,29.855476902877072,236.98827311274653,865.9219818026411,3906.3311492304083,0.0,0.0,0.0,0.0,0.0,4465.066478886653,0.0,0.0,10378.211977789208,23.83117690667361,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,1029.0792427292306,1503.659211411954,529.8769678024374,1029.0792427292308,1017.1319841367463,11.94725859248448,5002.36184247372,0.0,1029.0792427292306,0.0,1503.659211411954,0.0,529.8769678024374,0.0,0.0,0.0,0.0,0.0,1558.9562105316681,519.6520701772228,3582.267492120845,53.734012381812676,30.07318422823908,30.07318422823908,238.6095076539294,872.1419586694429,3934.7573806130654,0.0,0.0,0.0,0.0,0.0,4456.1363459288805,0.0,0.0,10378.211977789208,23.83350162696267,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,1045.7275521841077,1525.594445263478,538.2812385406546,1045.727552184108,1033.5761764045383,12.15137577956972,5002.36184247372,0.0,1045.7275521841077,0.0,1525.594445263478,0.0,538.2812385406546,0.0,0.0,0.0,0.0,0.0,1584.0087907247623,528.0029302415875,3637.606166229828,54.56409249344742,30.51188890526956,30.51188890526956,242.46555146934662,886.0563520149205,16186.436479873666,0.0,0.0,0.0,0.0,0.0,4447.224073237024,12190.776891870504,0.0,21943.39840536691,23.83040881126862,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,1045.2740177201229,1525.0658863595988,537.67256954215,1045.2740177201229,1033.2126659308324,12.061351789290406,5002.36184247372,0.0,1045.2740177201229,0.0,1525.0658863595988,0.0,537.67256954215,0.0,0.0,0.0,0.0,0.0,1582.9465872622727,527.6488624207576,3635.661336042629,54.534920040639435,30.501317727191978,30.501317727191978,242.3511907802191,885.5376086960002,3993.5500823178704,0.0,0.0,0.0,0.0,0.0,4438.32962509055,0.0,0.0,21943.39840536691,23.83207187602521,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,1028.5556646402197,1502.2600782827317,526.6307502377894,1028.55566464022,1016.617192989906,11.938471650313812,5002.36184247372,0.0,1028.5556646402197,0.0,1502.2600782827317,0.0,526.6307502377894,0.0,0.0,0.0,0.0,0.0,1555.1864148780091,518.3954716260031,3575.841964786744,53.637629471801155,30.045201565654633,30.045201565654633,238.40969854490038,870.533202774014,3927.979695934755,0.0,0.0,0.0,0.0,0.0,4429.452965840369,0.0,0.0,21943.39840536691,23.83236806186305,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,1033.3259081304839,1509.1933308948203,528.1351989851779,1033.3259081304839,1021.0065535602683,12.319354570215532,5002.36184247372,0.0,1033.3259081304839,0.0,1509.1933308948203,0.0,528.1351989851779,0.0,0.0,0.0,0.0,0.0,1561.461107115662,520.4870357052206,3591.141473715703,53.86712210573554,30.183866617896406,30.183866617896406,239.4868593326836,874.2087503794327,3944.8631883899143,0.0,0.0,0.0,0.0,0.0,4420.594059908689,0.0,0.0,21943.39840536691,23.82496521303521,0.0,0.0,0.0,1.1368683772161603e-13,0.0
