timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,806.6508757249686,1800.510339807317,201.21880563399097,806.6508757249686,718.8037153264763,87.84716039849233,5144.250220661582,794.9610056449002,11.689870080068431,1800.510339807317,0.0,201.21880563399097,0.0,1156.3069173016731,361.34591165677284,2001.729145441308,2668.972193921744,667.243048480436,11.689870080068431,3.89662336002281,15.58649344009124,0.2337974016013686,56.02749825055942,0.0,180.9125343160429,1269.6594134654351,4078.0394346317125,3093.40746541437,3093.40746541437,0.0,731.8716458090471,0.0,1681.905232461673,0.0,0.0,4029.3737505078643,23.968395751373517,0.0,0.0,0.0,0.0,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,818.749100333354,1827.4163610864232,204.18645541200863,818.7491003333541,728.8296628300241,89.91943750333002,5144.250220661582,806.8697829552219,11.8793173781321,1827.4163610864232,0.0,204.18645541200863,0.0,1173.6287752075955,366.75899225237356,2031.6028164984318,2708.8037553312424,677.2009388328106,11.8793173781321,3.959772459377367,15.839089837509468,0.237586347562642,56.86435538671278,0.0,183.61841078140893,1288.640056060246,4138.991972892035,3109.24803358969,3109.24803358969,0.0,773.184496949148,0.0,2413.06669409844,0.0,0.0,4029.3737505078643,23.968496106303412,0.0,0.0,0.0,4.547473508864641e-13,1.1368683772161603e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,827.6058646646771,1847.3931460167757,203.65776625094696,827.605864664677,736.5247957371031,91.081068927574,5144.250220661582,815.6278656155157,11.97799904916144,1847.3931460167757,0.0,203.65776625094696,0.0,1186.3678045316592,370.7399389161435,2051.0509122677227,2734.7345496902967,683.6836374225742,11.97799904916144,3.99266634972048,15.97066539888192,0.23955998098322878,57.458372043012744,0.0,185.52934374290837,1301.6435184553427,4180.300295387742,3126.30873543184,3126.30873543184,0.0,794.7936187901158,0.0,3163.2944985608533,0.0,0.0,4029.3737505078643,23.96868241660813,0.0,0.0,0.0,-6.821210263296962e-13,1.1368683772161603e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,818.9556736683516,1827.1984883134712,201.88565622585972,818.9556736683516,728.5349623322834,90.4207113360682,5144.250220661582,806.9760504534202,11.979623214931394,1827.1984883134712,0.0,201.88565622585972,0.0,1173.7833461140658,366.80729566064554,2029.084144539331,2705.445526052441,676.3613815131102,11.979623214931394,3.9932077383104647,15.972830953241859,0.23959246429862788,56.83481121166274,0.0,183.5970434442926,1287.8333320323204,4135.873150240003,3153.14539453754,3153.14539453754,0.0,726.0834776289666,0.0,3846.7472133112497,0.0,0.0,4029.3737505078643,23.968582609347376,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,827.0038437698018,1844.914474308449,204.32792823898822,827.003843769802,735.6067500334411,91.39709373636077,5144.250220661582,814.8719953542255,12.131848415576314,1844.9144743084487,2.2737367544323206e-13,204.32792823898822,0.0,1185.2683568788736,370.396361524648,2049.242402547437,2732.3232033965824,683.0808008491456,12.131848415576314,4.043949471858771,16.175797887435312,0.24263696831152967,57.39071351164335,4.547473508864641e-15,185.4135155989574,1300.5679779245647,6585.101032764513,4724.986163338479,4724.98616333848,0.0,0.0,807.3946030630234,2989.164663028813,2408.2868085227105,0.0,6314.0752226687355,23.967974189132253,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,822.0103425729834,1835.1651740873308,203.45169304242808,822.0103425729834,731.438757849143,90.57158472384037,5144.250220661582,810.150689596993,11.859652975990457,1835.1651740873308,0.0,203.45169304242808,0.0,1178.4010030501715,368.2503134531786,2038.616867129759,2718.1558228396784,679.5389557099196,11.859652975990457,3.9532176586634855,15.812870634653942,0.23719305951980912,57.089472153044206,0.0,184.3045261028574,1293.373678137183,4154.000887839927,6506.075452722631,6506.07545272263,9.094947017729282e-13,0.0,2609.5186268327807,236.32462124719677,0.0,0.0,6314.0752226687355,23.96935599206027,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,830.5859433605476,1854.474763878307,206.14681808520555,830.5859433605476,738.9843114789455,91.60163188160203,5144.250220661582,818.6260111480857,11.959932212461922,1854.474763878307,0.0,206.14681808520555,0.0,1190.7287434881248,372.102732340039,2060.6215819635127,2747.4954426180166,686.8738606545041,11.959932212461922,3.9866440708206405,15.946576283282562,0.23919864424923842,57.69571109720127,0.0,186.2407427116409,1307.138889518455,4198.346414842515,4162.283559510608,6069.99645352609,0.0,0.0,224.0593734044673,0.0,0.0,0.0,6314.0752226687355,23.969494570378526,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,860.6154578095708,1923.9648194623724,206.5452481334471,860.6154578095708,768.401762776436,92.2136950331347,5144.250220661582,848.5726120294145,12.042845780156313,1923.9648194623724,0.0,206.5452481334471,0.0,1234.2874356791483,385.71482364973383,2130.5100675958192,2840.680090127759,710.1700225319397,12.042845780156313,4.014281926718771,16.057127706875082,0.24085691560312622,59.78439706520564,0.0,192.8096670658316,1352.7340491550326,4343.859574560423,4074.9675258069074,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.96918975150993,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,847.6643018505639,1895.8339747056084,201.47699140503357,847.6643018505639,757.8699793825361,89.79432246802776,5144.250220661582,835.9203246385398,11.743977212024106,1895.8339747056082,2.2737367544323206e-13,201.47699140503357,0.0,1215.8841085651488,379.963783926609,2097.310966110642,2796.4146214808557,699.1036553702139,11.743977212024106,3.914659070674702,15.658636282699035,0.23487954424048552,58.88978915521859,4.547473508864641e-15,189.86469226489402,1331.9714593318506,4276.946727293052,4012.2987300460045,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.96997333313679,0.0,0.0,0.0,-2.9558577807620168e-12,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,821.5774594391817,1836.3100219276796,198.4296922398474,821.5774594391817,734.619811513789,86.95764792539268,5144.250220661582,810.0259809639302,11.551478475251429,295.09094780118704,1541.2190741264926,198.4296922398474,0.0,1178.2196086748077,368.19362771087737,493.5206400410344,658.0275200547126,164.50688001367814,11.551478475251429,3.8504928250838097,1556.6210454268278,23.349315681402416,41.661406838963934,30.82438148252985,184.10868677693435,816.4947913294698,3672.811964936178,1836.2471287295202,1836.24712872952,2.2737367544323206e-13,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.969494837842113,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,840.5982497738239,1879.8606785940851,200.08261630250263,840.5982497738239,751.1079257204624,89.49032405336155,5144.250220661582,828.9277348884975,11.670514885326384,0.0,1879.8606785940851,200.08261630250263,0.0,1205.7130689287237,376.78533404022613,200.08261630250263,266.7768217366702,66.69420543416754,11.670514885326384,3.8901716284421277,1895.4213651078537,28.431320476617806,39.59803973490673,37.5972135718817,188.2861687737629,741.282453660005,3661.823998330418,0.0,0.0,0.0,1472.489890665394,0.0,1398.8653961321243,0.0,0.0,6314.0752226687355,23.9702646118159,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,830.7198721087066,1857.2614813962011,196.3766600902463,830.7198721087066,742.3649848794025,88.35488722930408,5144.250220661582,819.1137529763336,11.60611913237301,4.612068303024651e-13,1857.2614813962007,196.3766600902463,0.0,1191.4381861473944,372.3244331710607,196.37666009024676,261.8355467869957,65.45888669674892,11.60611913237301,3.86870637745767,1872.7363069060314,28.09104460359047,39.10899622882649,37.14522962792402,186.03742530686836,732.0347220124767,1799.7165647521217,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1453.2737329343897,0.0,2776.6777116275307,0.0,1816.6761708555089,4399.130399049865,23.969978403290384,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,821.8012678069989,1838.2466701242695,193.37580227412298,821.801267806999,734.5932978987672,87.20796990823176,5144.250220661582,810.4520511617707,11.349216645228239,0.0,1838.2466701242695,193.37580227412298,0.0,1178.8393471443937,368.387295982623,193.37580227412298,257.83440303216395,64.45860075804099,11.349216645228239,3.78307221507608,1853.3789589845737,27.800684384768605,38.69869142522662,36.76493340248539,184.0172116910142,723.910489859235,69.51466191532701,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1436.6737501765574,0.0,4135.964418872006,0.0,3507.8195681492975,701.5639136298596,23.971082131476784,0.0,0.0,0.0,0.0,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,853.7666702251911,1907.016102240929,199.02006228700805,853.7666702251912,762.63855933196,91.1281108932312,5144.250220661582,841.5848325342513,12.181837690939801,890.1848224496429,1016.8312797912862,199.02006228700805,0.0,1224.123392777093,382.5385602428415,1089.204884736651,1452.2731796488679,363.06829491221697,12.181837690939801,4.0606125636466,1033.0737300458727,15.49610595068809,49.03237089218509,20.336625595825723,191.12244617704434,1025.6550163344482,6393.744659610286,9.094947017729282e-13,0.0,9.094947017729282e-13,2676.3965724259597,0.0,6670.269233838924,2408.2868085227105,0.0,2986.2653857907308,23.968202747812263,0.0,0.0,0.0,0.0,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,773.670953609795,1729.1051567602078,186.0066127425068,773.670953609795,689.676040286791,83.99491332300396,5144.250220661582,762.7742907703225,10.89666283947247,1729.1051567602078,0.0,186.0066127425068,0.0,1109.4898774841056,346.71558671378295,1915.1117695027147,2553.482359336953,638.3705898342382,10.89666283947247,3.6322209464908233,14.528883785963293,0.2179332567894494,53.7332208302313,0.0,173.32893193282413,1215.998483514357,3904.781206626867,1787.288856551541,1787.28885655154,9.094947017729282e-13,1875.6833802695178,0.0,8438.827906627288,0.0,0.0,2986.2653857907308,23.972836252125777,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,837.5296685487731,1870.8922513272169,195.73224796347262,837.529668548773,747.6905677247249,89.83910082404806,5144.250220661582,825.5999742398795,11.929694308893545,1870.8922513272166,2.2737367544323206e-13,195.7322479634726,2.842170943040401e-14,1200.8726898034613,375.27271556358164,2066.624499290689,2755.499332387585,688.8748330968963,11.929694308893573,3.976564769631191,15.906259078524991,0.23859388617787486,58.084090019451224,4.547473508864641e-15,187.49478937623934,1313.9415867119776,7725.915322700737,1876.3107199021997,1876.3107199022,0.0,2080.0613022888465,0.0,10398.00848798844,3507.8195681492975,0.0,6314.0752226687355,23.969384139224548,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,837.1699787652617,1868.5428444489742,194.22784985124295,837.1699787652617,746.9866738160018,90.18330494925985,5144.250220661582,825.0240583805022,12.145920384759506,1868.5428444489742,0.0,194.22784985124298,-2.842170943040401e-14,1200.0349940080032,375.010935627501,2062.770694300217,2750.360925733623,687.5902314334057,12.145920384759478,4.048640128253159,16.194560513012636,0.24291840769518952,57.998563831981656,0.0,187.37406008375967,1312.2653495125965,4212.206022578075,2862.6287171007702,2862.62871710077,4.547473508864641e-13,1087.7672026408559,0.0,11410.591313521276,0.0,0.0,6314.0752226687355,23.96794035409314,0.0,0.0,0.0,0.0,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,834.9626129245974,1862.8598358087095,194.23930217112976,834.9626129245974,744.4864490640408,90.47616386055651,5144.250220661582,822.7404039947793,12.222208929818066,1862.8598358087095,0.0,194.23930217112976,0.0,1196.7133149014971,373.97291090671786,2057.0991379798393,2742.7988506397855,685.6997126599464,12.222208929818066,4.074069643272689,16.296278573090756,0.24444417859636133,57.828188095972585,0.0,186.890241168152,1308.709566652658,4200.771317557097,4231.51293068912,4231.51293068912,0.0,0.0,292.0007651478379,11080.400904422826,0.0,0.0,6314.0752226687355,23.96761588565663,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,820.8647312943551,1831.8727623010352,191.42582922791058,820.8647312943551,732.1256190689948,88.73911222536042,5144.250220661582,808.9155646391157,11.949166655239424,0.0,1831.8727623010352,191.42582922791058,0.0,1176.6044576568956,367.6888930177799,191.42582922791058,255.23443897054744,63.80860974263686,11.949166655239424,3.9830555517464745,1847.804984508021,27.717074767620314,38.551713538299815,36.63745524602071,183.74922802402227,722.1360298881264,1749.623181855917,4022.6230988489597,4022.62309884896,0.0,0.0,2590.7842022215164,8331.098837117646,0.0,1816.6761708555089,4399.130399049865,23.968669298925857,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,825.3608763725148,1837.6258379741646,189.85397792007038,825.3608763725149,735.2433573708773,90.11751900163752,5144.250220661582,812.7334468668816,12.627429505633131,0.0,1837.6258379741646,189.8539779200704,-2.842170943040401e-14,1182.1577408972823,369.4242940304007,189.8539779200704,253.13863722676052,63.28465930669013,12.627429505633103,4.209143168544368,1854.462410648342,27.81693615972513,38.651056538683996,36.75251675948329,184.68182614608335,724.8204321096109,69.84155622706318,3676.1758024547294,3676.17580245473,0.0,0.0,2240.8794243306866,5955.616192779531,0.0,3507.8195681492975,701.5639136298596,23.964814675914482,0.0,0.0,0.0,0.0,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,842.1584093895597,1872.7347591212692,195.94604190426062,842.1584093895597,749.2814304519312,92.87697893762848,5144.250220661582,828.9461253131685,13.212284076391143,0.0,1872.7347591212692,195.9460419042606,2.842170943040401e-14,1205.7398186373362,376.7936933241675,195.9460419042606,261.26138920568076,65.31534730142019,13.212284076391171,4.40409469213039,1890.3511378897908,28.355267068346862,39.41415560146799,37.45469518242538,188.49478173772843,740.2320349076869,3651.0712453227757,6220.61240335217,6220.61240335217,0.0,0.0,4753.611195509154,939.9037019632842,0.0,0.0,701.5639136298596,23.962221037542015,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,825.6923624297674,1835.4343712724708,196.93304620869657,825.6923624297674,732.8125869174967,92.87977551227075,5144.250220661582,812.6403805839916,13.0519818457758,1835.4343712724708,0.0,196.93304620869657,0.0,1182.0223717585334,369.38199117454167,2032.3674174811674,2709.823223308223,677.4558058270558,13.0519818457758,4.3506606152586,17.4026424610344,0.261039636915516,57.0323616002611,0.0,184.9242250481844,1293.406083902217,4151.465863813153,4782.968294898146,6197.3650342826,0.0,0.0,891.1226998313899,0.0,0.0,0.0,701.5639136298596,23.963188018732527,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,839.5530890540966,1867.3498171488916,201.5067213561368,839.5530890540967,745.2786091526996,94.27447990139716,5144.250220661582,826.4400189218924,13.113070132204257,1867.3498171488916,0.0,201.50672135613678,2.842170943040401e-14,1202.094572977298,375.6545540554056,2068.8565385050283,2758.475384673371,689.6188461683428,13.113070132204285,4.371023377401428,17.484093509605714,0.2622614026440857,58.035561728028114,0.0,188.0630740148595,1316.0053207466815,4224.414948305807,3960.569957650669,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.96348863402232,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,835.3452842934681,1858.5769029803716,201.61321934019887,835.3452842934681,741.535085301792,93.81019899167606,5144.250220661582,822.3817697766017,12.96351451686644,1858.5769029803716,0.0,201.61321934019887,0.0,1196.1916651296026,373.8098953530008,2060.1901223205705,2746.920163094094,686.7300407735235,12.96351451686644,4.3211715056221465,17.284686022488586,0.2592702903373288,57.77343928281314,0.0,187.14887732076974,1310.0426945260667,7713.3976692894,2902.4756411726703,2902.47564117267,4.547473508864641e-13,1040.6361870510266,0.0,988.6043776984752,3507.8195681492975,0.0,4029.3737505078643,23.964058123368805,0.0,0.0,0.0,-1.3642420526593924e-12,-2.2737367544323206e-13
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1316.0158834784286,2941.50772762849,318.6672053336827,1316.0158834784286,1172.2126036620648,143.80327981636373,5144.250220661582,0.0,1316.0158834784286,0.0,2941.50772762849,0.0,318.6672053336827,0.0,0.0,0.0,0.0,0.0,1634.6830888121112,544.8943629373704,5121.085179377971,76.81627769066957,58.8301545525698,58.8301545525698,294.8842705102536,1034.255220243433,5610.446036684038,0.0,0.0,0.0,0.0,0.0,11342.264601451185,0.0,0.0,4029.3737505078643,23.951216819295848,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1079.0360714164492,2411.1111650547905,261.8852783699282,1079.0360714164492,960.892269271593,118.14380214485615,5144.250220661582,0.0,1079.0360714164492,0.0,2411.1111650547905,0.0,261.8852783699282,0.0,0.0,0.0,0.0,0.0,1340.9213497863775,446.97378326212583,4199.006298103293,62.985094471549395,48.22222330109581,48.22222330109581,241.79756723871526,848.2008915745821,4600.233406415749,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,0.0,4029.3737505078643,23.95931736891516,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1291.2816760305748,2887.414000800786,312.1380617426609,1291.2816760305748,1150.800115562287,140.48156046828782,5144.250220661582,0.0,1291.2816760305748,0.0,2887.414000800786,0.0,312.1380617426609,0.0,0.0,0.0,0.0,0.0,1603.4197377732357,534.4732459244119,5025.306984498434,75.37960476747651,57.74828001601573,57.74828001601573,289.331947273171,1014.681357997091,7913.8019050938265,0.0,0.0,0.0,0.0,0.0,11296.94091210379,2408.2868085227105,0.0,6314.0752226687355,23.95307408233575,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1011.5428493996176,2261.4099427435303,243.43680937189293,1011.5428493996176,902.0280722073938,109.51477719222373,5144.250220661582,0.0,1011.5428493996176,0.0,2261.4099427435303,0.0,243.43680937189293,0.0,0.0,0.0,0.0,0.0,1254.9796587715105,418.3265529238368,3934.7161544388773,59.02074231658316,45.228198854870605,45.228198854870605,226.62852877368508,794.4322217238462,4310.821823238887,0.0,0.0,0.0,0.0,0.0,11274.347030279583,0.0,0.0,6314.0752226687355,23.96229844879462,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,871.8972531722131,1949.2131251315668,207.79443031045653,871.8972531722131,777.7684976700442,94.12875550216894,5144.250220661582,0.0,871.8972531722131,0.0,1949.2131251315668,0.0,207.79443031045653,0.0,0.0,0.0,0.0,0.0,1079.6916834826698,359.8972278275566,3388.8020364417935,50.8320305466269,38.98426250263134,38.98426250263134,195.29054111925336,683.9883244986995,3712.8931331129334,0.0,0.0,0.0,0.0,0.0,11251.798336219024,0.0,0.0,6314.0752226687355,23.967185895006075,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1334.1891469887921,2984.17323536228,317.6197226645695,1334.189146988792,1190.5725290692844,143.6166179195075,5144.250220661582,0.0,1334.1891469887921,0.0,2984.17323536228,0.0,317.6197226645695,0.0,0.0,0.0,0.0,0.0,1651.8088696533616,550.6029565511205,5186.585061566762,77.79877592350144,59.683464707245605,59.683464707245605,298.8292743114588,1046.597936200572,5682.580041216212,0.0,0.0,0.0,0.0,0.0,11229.294739546587,0.0,0.0,6314.0752226687355,23.95131417423432,0.0,0.0,0.0,0.0,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1046.200717955004,2339.4084786428216,249.4566346540213,1046.2007179550037,933.4640556181965,112.73666233680724,5144.250220661582,0.0,1046.200717955004,0.0,2339.4084786428216,0.0,249.4566346540213,0.0,0.0,0.0,0.0,0.0,1295.657352609025,431.88578420300837,4066.951615454855,61.004274231822826,46.78816957285643,46.78816957285643,234.33616210598197,820.802559686526,4455.868390938372,0.0,0.0,0.0,0.0,0.0,11206.836150067496,0.0,0.0,6314.0752226687355,23.96118724904259,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,711.5872244572334,1589.50360181812,169.38487201572923,711.5872244572334,634.3866601551857,77.20056430204775,5144.250220661582,0.0,711.5872244572334,0.0,1589.50360181812,0.0,169.38487201572923,0.0,0.0,0.0,0.0,0.0,880.9720964729627,293.65736549098756,2764.13306378207,41.46199595673105,31.7900720363624,31.7900720363624,159.37600259465128,558.0755081150947,3028.551206406176,0.0,0.0,0.0,0.0,0.0,11184.422477767363,0.0,0.0,6314.0752226687355,23.971876199417267,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,703.8834518195267,1572.8961817645024,169.34637147960868,703.8834518195267,627.680378044813,76.20307377471376,5144.250220661582,0.0,703.8834518195267,0.0,1572.8961817645024,0.0,169.34637147960868,0.0,0.0,0.0,0.0,0.0,873.2298232991354,291.07660776637846,2737.2026128300163,41.058039192450245,31.45792363529005,31.45792363529005,157.69953270618782,552.7500269355967,2998.876031999235,0.0,0.0,0.0,0.0,0.0,11162.05363281183,0.0,0.0,6314.0752226687355,23.97279137586986,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,706.4044515419365,1578.2225443161701,171.07385282597187,706.4044515419364,629.4521394226285,76.95231211930792,5144.250220661582,0.0,706.4044515419365,0.0,1578.2225443161701,0.0,171.07385282597187,0.0,0.0,0.0,0.0,0.0,877.4783043679083,292.4927681226361,2748.1936168067145,41.22290425210072,31.564450886323403,31.564450886323403,158.2910755813524,555.1356497287361,3010.836498412815,0.0,0.0,0.0,0.0,0.0,11139.729525546207,0.0,0.0,6314.0752226687355,23.972474550673127,0.0,0.0,0.0,0.0,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,737.6025932291486,1647.902112061759,176.5301023169389,737.6025932291486,658.6622334482747,78.94035978087385,5144.250220661582,6.057376822354854e-13,737.602593229148,0.0,1647.902112061759,176.5301023169389,0.0,8.810729923425242e-13,2.753353101070388e-13,176.5301023169389,235.3734697559185,58.84336743897963,737.602593229148,245.86753107638268,2631.3722363672896,39.47058354550934,34.723343264404576,32.958042241235184,165.24010623261861,577.1029737991304,3139.1377814069774,2.842170943040401e-14,0.0,2.842170943040401e-14,235.37346975591936,0.0,11341.05486276324,0.0,0.0,6314.0752226687355,23.970316268216646,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,716.5841878235696,1600.5245374315405,171.15541257446688,716.5841878235696,639.3196293446264,77.26455847894314,5144.250220661582,0.0,716.5841878235696,0.0,1600.5245374315405,72.80412669754833,98.35128587691855,0.0,0.0,72.80412669754833,97.07216893006444,24.26804223251611,814.935473700488,271.6451579001627,2687.105169032191,40.306577535482866,32.73853201560629,32.01049074863081,160.51623901278762,561.4850394451863,0.0,0.0,0.0,0.0,97.07216893006444,0.0,11410.591313521276,0.0,3049.749177274764,3099.357325197775,23.97115486219781,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,761.0012166617771,1698.878870641955,178.95605412447912,761.0012166617771,676.4020624559467,84.5991542058304,5144.250220661582,0.0,761.0012166617771,0.0,1698.878870641955,18.01672312661094,160.93933099786818,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,921.9405476596453,307.31351588654843,2928.1329341881487,43.92199401282223,34.157744644105215,33.9775774128391,170.36890705095726,595.7453133828092,959.8348930809792,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,2274.7465617300427,701.5639136298596,23.970048234906283,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,739.8852597067378,1650.643265105717,177.13915665580976,739.8852597067378,658.94849274863,80.93676695810774,5144.250220661582,0.0,739.8852597067378,0.0,1650.643265105717,0.0,177.13915665580976,0.0,0.0,0.0,0.0,0.0,917.0244163625475,305.6748054541825,2873.3424869224473,43.10013730383671,33.01286530211434,33.01286530211434,165.73897093103264,580.5396442932805,3148.2073257615443,0.0,0.0,0.0,0.0,0.0,11387.770130894236,0.0,0.0,701.5639136298596,23.968857600132118,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,723.9339716353169,1615.2386658213406,175.34633317242964,723.9339716353168,644.7037398953591,79.23023173995765,5144.250220661582,0.0,723.9339716353169,0.0,1615.2386658213406,0.0,175.34633317242964,0.0,0.0,0.0,0.0,0.0,899.2803048077465,299.76010160258215,2814.2790722316695,42.21418608347504,32.30477331642681,32.30477331642681,162.21857944577548,568.8024137646863,6591.14095254307,0.0,0.0,0.0,0.0,0.0,11364.994590632448,3507.8195681492975,0.0,4029.3737505078643,23.969797042497746,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,712.7557883276993,1590.860336602138,173.21398377940318,712.7557883276993,635.3152805381245,77.4405077895748,5144.250220661582,0.0,712.7557883276993,0.0,1590.860336602138,0.0,173.21398377940318,0.0,0.0,0.0,0.0,0.0,885.9697721071025,295.32325736903414,2772.1533660782743,41.58230049117412,31.81720673204276,31.81720673204276,159.7338562106605,560.2738275349542,3037.1039362441925,0.0,0.0,0.0,0.0,0.0,11342.264601451185,0.0,0.0,4029.3737505078643,23.970974573513637,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,699.3699832116389,1561.5462166378743,166.86844727023663,699.3699832116389,623.5348521447952,75.8351310668437,5144.250220661582,0.0,699.3699832116389,0.0,1561.5462166378743,0.0,166.86844727023663,0.0,0.0,0.0,0.0,0.0,866.2384304818755,288.7461434939585,2716.5307906137086,40.74796185920563,31.230924332757485,31.230924332757485,156.65176003497123,548.6077140536504,5384.67916969611,0.0,0.0,0.0,0.0,0.0,11319.580072248284,2408.2868085227105,0.0,6314.0752226687355,23.971756933772728,0.0,0.0,0.0,0.0,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,752.5877324850026,1679.701304319223,175.4351793196945,752.5877324850026,671.4086170468576,81.179115438145,5144.250220661582,0.0,752.5877324850026,0.0,1679.701304319223,89.72400111906836,85.71117820062614,0.0,0.0,89.72400111906836,119.63200149209115,29.908000373022787,838.2989106856287,279.4329702285429,2797.4331852333944,41.96149777850091,34.49126609757514,33.59402608638446,168.46618345929448,587.8539440233208,0.0,-1.8189894035458565e-12,0.0,0.0,119.63200149209297,0.0,11410.591313521276,0.0,3195.578160147241,2945.6400802835383,23.968819828625712,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,982.6386606144571,2191.0154582308783,231.61088937418924,982.6386606144571,876.0790567560362,106.55960385842091,5144.250220661582,0.0,982.6386606144571,0.0,2191.0154582308783,18.01672312661094,213.5941662475783,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1196.2328268620354,398.7442756206785,3785.992560713592,56.789888410703874,44.00047639588368,43.82030916461757,220.0280382980891,769.3885622655097,4174.653570485034,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,2945.6400802835383,23.957060274435978,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,982.2668650323817,2187.4685251937535,234.24000583721573,982.2668650323817,874.6588603949474,107.60800463743429,5144.250220661582,0.0,982.2668650323817,0.0,2187.4685251937535,18.01672312661094,216.2232827106048,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1198.4901477429864,399.49671591432883,3785.455388851069,56.78183083276603,43.92953773514118,43.74937050387507,220.01084229011397,769.973871651762,4173.949267715112,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,2945.6400802835383,23.955037663265973,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,856.1409287588813,1903.4017845281512,206.17166259311998,856.1409287588814,760.7132716231758,95.4276571357055,5144.250220661582,0.0,856.1409287588813,0.0,1903.4017845281512,18.01672312661094,188.15493946650903,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1044.2958682253902,348.09862274179676,3295.7962754953383,49.43694413243007,38.24820292182913,38.06803569056302,191.8012488830083,671.6586287451643,3637.3730046253163,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,2945.6400802835383,23.958520454261603,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1260.037511060765,2802.310026545091,305.0517954307868,1260.037511060765,1119.5729681431421,140.4645429176228,5144.250220661582,0.0,1260.037511060765,0.0,2802.310026545091,18.01672312661094,287.03507230417586,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1547.0725833649408,515.6908611216469,4865.073471031679,72.97610206547519,56.22636776216794,56.04620053090183,282.3282182765486,989.2733241322774,3227.7550783113547,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,2128.9175788575662,701.5639136298596,23.94043597728515,0.0,0.0,0.0,2.0463630789890885e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1166.4278446815267,2595.5298752131434,282.7934791731106,1166.4278446815267,1036.6231508808646,129.80469380066205,5144.250220661582,0.0,1166.4278446815267,0.0,2595.5298752131434,0.0,282.7934791731106,0.0,0.0,0.0,0.0,0.0,1449.2213238546374,483.07377461821244,4527.824973685993,67.9173746052899,51.91059750426287,51.91059750426287,261.3665994015199,916.1789436335481,4960.930142701328,0.0,0.0,0.0,0.0,0.0,11387.770130894236,0.0,0.0,701.5639136298596,23.946161036984087,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,919.4425914310307,2043.5742544347981,217.23054264364535,919.4425914310308,817.3117888662645,102.13080256476628,5144.250220661582,0.0,919.4425914310307,0.0,2043.5742544347981,0.0,217.23054264364535,0.0,0.0,0.0,0.0,0.0,1136.673134074676,378.89104469155865,3559.138433201033,53.387076498015496,40.87148508869596,40.87148508869596,205.87555261009774,719.8966439770638,7407.963600635838,0.0,0.0,0.0,0.0,0.0,11364.994590632448,3507.8195681492975,0.0,4029.3737505078643,23.954806923291194,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,879.1355509028812,1959.408534939909,208.53870989207894,879.1355509028812,782.5950960683655,96.54045483451569,5144.250220661582,0.0,879.1355509028812,0.0,1959.408534939909,0.0,208.53870989207894,0.0,0.0,0.0,0.0,0.0,1087.67426079496,362.55808693165335,3409.6408826665224,51.14461323999783,39.18817069879818,39.18817069879818,196.87692134666324,688.9559629159107,7243.858326800078,0.0,0.0,0.0,0.0,0.0,11342.264601451185,3507.8195681492975,0.0,4029.3737505078643,23.962666671559017,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1063.5510235070276,2372.160524529051,253.82807443294456,1063.5510235070276,947.478921027712,116.07210247931569,5144.250220661582,0.0,1063.5510235070276,0.0,2372.160524529051,0.0,253.82807443294456,0.0,0.0,0.0,0.0,0.0,1317.379097939972,439.1263659799907,4128.665988449014,61.9299898267352,47.44321049058102,47.44321049058102,238.2214708985881,834.1642476864761,4523.7038701555,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,0.0,4029.3737505078643,23.95594301418264,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1374.9406656500928,3065.5891473515144,326.35415992545774,1374.9406656500928,1224.231783834524,150.70888181556882,5144.250220661582,0.0,1374.9406656500928,0.0,3065.5891473515144,0.0,326.35415992545774,0.0,0.0,0.0,0.0,0.0,1701.2948255755505,567.0982751918501,5333.982248118915,80.00973372178372,61.31178294703029,61.31178294703029,307.9160483217244,1077.647623129419,5844.531596056479,0.0,0.0,0.0,0.0,0.0,11296.94091210379,0.0,0.0,4029.3737505078643,23.94227736870045,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1459.7382036277909,3256.6476704108572,349.23474604421756,1459.738203627791,1300.7707272351238,158.96747639266724,5144.250220661582,0.0,1459.7382036277909,0.0,3256.6476704108572,0.0,349.23474604421756,0.0,0.0,0.0,0.0,0.0,1808.9729496720083,602.9909832240028,5668.611603306868,85.02917404960303,65.13295340821715,65.13295340821715,326.9871902978489,1145.2732543878892,6210.893874470757,0.0,0.0,0.0,0.0,0.0,11274.347030279583,0.0,0.0,4029.3737505078643,23.940453800394494,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1329.4649865474698,2965.9190602738336,316.8492055058087,1329.4649865474698,1184.492184493162,144.9728020543077,5144.250220661582,0.0,1329.4649865474698,0.0,2965.9190602738336,0.0,316.8492055058087,0.0,0.0,0.0,0.0,0.0,1646.3141920532785,548.7713973510928,5161.004649678205,77.41506974517307,59.31838120547667,59.31838120547667,297.7707635010571,1042.5939930082764,8063.114053858098,0.0,0.0,0.0,0.0,0.0,11251.798336219024,2408.2868085227105,0.0,6314.0752226687355,23.945770198379726,0.0,0.0,0.0,0.0,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1417.2067542204147,3162.346076918886,338.84750027045226,1417.2067542204147,1262.971201435782,154.2355527846328,5144.250220661582,0.0,1417.2067542204147,0.0,3162.346076918886,0.0,338.84750027045226,0.0,0.0,0.0,0.0,0.0,1756.054254490867,585.3514181636223,5503.7517495733755,82.55627624360064,63.24692153837772,63.24692153837772,317.45438234436523,1111.8559198283435,6030.256251238097,0.0,0.0,0.0,0.0,0.0,11229.294739546587,0.0,0.0,6314.0752226687355,23.942685247504993,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1337.711037143243,2984.2012064263818,318.12933209179056,1337.711037143243,1191.7821215737133,145.92891556952964,5144.250220661582,0.0,1337.711037143243,0.0,2984.2012064263818,0.0,318.12933209179056,0.0,0.0,0.0,0.0,0.0,1655.8403692350334,551.9467897450112,5191.988365406427,77.8798254810964,59.68402412852764,59.68402412852764,299.5989286836898,1048.7935921668527,5688.835167828269,0.0,0.0,0.0,0.0,0.0,11206.836150067496,0.0,0.0,6314.0752226687355,23.945254343401256,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1275.396859412607,2843.801792521042,304.5818853193875,1275.396859412607,1135.665629252076,139.7312301605309,5144.250220661582,0.0,1275.396859412607,0.0,2843.801792521042,0.0,304.5818853193875,0.0,0.0,0.0,0.0,0.0,1579.9787447319945,526.6595815773316,4950.440118830368,74.25660178245552,56.87603585042084,56.87603585042084,285.67257617026667,1000.3408312308954,5424.121368483929,0.0,0.0,0.0,0.0,0.0,11184.422477767363,0.0,0.0,6314.0752226687355,23.946730548965313,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,728.8965287644036,1623.9637460350411,172.6002604561574,728.8965287644036,649.1108558265431,79.78567293786043,5144.250220661582,0.0,728.8965287644036,0.0,1623.9637460350411,0.0,172.6002604561574,0.0,0.0,0.0,0.0,0.0,901.4967892205609,300.49892974018695,2825.959464995789,42.389391974936835,32.479274920700824,32.479274920700824,163.22563026308464,571.0725018196101,3096.5330370752113,0.0,0.0,0.0,0.0,0.0,11162.05363281183,0.0,0.0,6314.0752226687355,23.96817480315564,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1176.916299461307,2623.8184534766406,282.7996860506443,1176.916299461307,1048.4753078881495,128.4409915731576,5144.250220661582,0.0,1176.916299461307,0.0,2623.8184534766406,0.0,282.7996860506443,0.0,0.0,0.0,0.0,0.0,1459.7159855119514,486.5719951706505,4570.106434159243,68.55159651238864,52.476369069532815,52.476369069532815,263.66516873273235,923.7414985548371,5007.27593754343,0.0,0.0,0.0,0.0,0.0,11139.729525546207,0.0,0.0,6314.0752226687355,23.950191692062464,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,750.8150396683051,1669.6820784131723,179.03590118137873,750.8150396683051,667.5220565393815,83.29298312892357,5144.250220661582,5.861977570020827e-13,750.8150396683045,0.0,1669.6820784131723,179.03590118137873,0.0,8.526512829121202e-13,2.6645352591003757e-13,179.03590118137873,238.71453490850496,59.67863372712624,750.8150396683045,250.27167988943484,2670.7687979709117,40.061531969563674,35.18400058007723,33.39364156826345,168.15943232528727,586.748920059753,3186.2819393226077,0.0,0.0,0.0,238.7145349085058,0.0,11344.228874658196,0.0,0.0,6314.0752226687355,23.964588154009334,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,772.1996228160698,1720.0900556725117,186.01589183793624,772.1996228160697,686.9800635579978,85.21955925807191,5144.250220661582,9.769962616701378e-15,772.1996228160698,0.0,1720.0900556725117,70.30333943083815,115.71255240709809,1.4210854715202004e-14,4.440892098500626e-15,70.30333943083815,93.7377859077842,23.43444647694605,887.9121752231679,295.9707250743893,2903.972955970069,43.55959433955103,35.10483450775862,34.40180111345023,173.00130940083298,605.4727109129282,0.0,1.4210854715202004e-14,0.0,1.4210854715202004e-14,93.7377859077842,0.0,11410.591313521276,0.0,3283.7782812394466,2852.6689894321953,23.966281325333,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1068.2943637307703,2382.693526743982,256.3991924372871,1068.2943637307703,951.7084438685044,116.58591986226595,5144.250220661582,0.0,1068.2943637307703,0.0,2382.693526743982,18.01672312661094,238.38246931067619,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1306.6768330414466,435.55894434714884,4124.929304132577,61.87393956198866,47.834037766145755,47.653870534879644,239.32014538930622,838.2465119750061,2504.916137121687,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,2040.7174577653602,701.5639136298596,23.955652217344074,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1375.8194410800743,3069.2106072617617,329.30840828766975,1375.8194410800743,1225.5564613789165,150.26297970115783,5144.250220661582,0.0,1375.8194410800743,0.0,3069.2106072617617,0.0,329.30840828766975,0.0,0.0,0.0,0.0,0.0,1705.1278493677441,568.375949789248,5342.714406418754,80.14071609628131,61.38421214523523,61.38421214523523,308.18696736031944,1079.4720575363192,5853.810514165829,0.0,0.0,0.0,0.0,0.0,11387.770130894236,0.0,0.0,701.5639136298596,23.94340354839259,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,859.6944651027941,1917.0914084898743,202.3828475918363,859.6944651027941,765.1774201163138,94.51704498648024,5144.250220661582,0.0,859.6944651027941,0.0,1917.0914084898743,0.0,202.3828475918363,0.0,0.0,0.0,0.0,0.0,1062.0773126946303,354.0257708982101,3333.1944920827145,49.99791738124072,38.34182816979749,38.34182816979749,192.47700446153186,673.1843490805777,6060.639878787791,0.0,0.0,0.0,0.0,0.0,11364.994590632448,2408.2868085227105,0.0,2986.2653857907308,23.964159753180805,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,766.3718794897896,1713.1007745556976,181.8181954703046,766.3718794897896,682.8457078025167,83.52617168727294,5144.250220661582,0.0,766.3718794897896,0.0,1713.1007745556976,0.0,181.8181954703046,0.0,0.0,0.0,0.0,0.0,948.1900749600943,316.06335832003145,2977.354207835823,44.66031311753735,34.26201549111396,34.26201549111396,171.6241473627293,600.871849782526,6769.982267447618,0.0,0.0,0.0,0.0,0.0,11342.264601451185,3507.8195681492975,0.0,6314.0752226687355,23.971704859497464,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,740.7622960751546,1655.6525737736033,175.5277835130099,740.7622960751545,660.2000772212998,80.56221885385473,5144.250220661582,0.0,740.7622960751546,0.0,1655.6525737736033,0.0,175.5277835130099,0.0,0.0,0.0,0.0,0.0,916.2900795881645,305.43002652938816,2877.3726798911557,43.16059019836733,33.11305147547207,33.11305147547207,165.88532921844163,580.7020488971413,3152.6447022589114,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,0.0,6314.0752226687355,23.972397126835293,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,775.8267450466874,1735.1328205474908,183.31388145801208,775.8267450466874,691.5836064064843,84.24313864020313,5144.250220661582,0.0,775.8267450466874,0.0,1735.1328205474908,89.72400111906836,93.58988033894371,0.0,0.0,89.72400111906836,119.63200149209115,29.908000373022787,869.416625385631,289.80554179521033,2894.354987728332,43.41532481592498,35.5998964221405,34.70265641094982,173.72479473186547,607.1562145491139,0.0,-1.8189894035458565e-12,0.0,0.0,119.63200149209297,0.0,11410.591313521276,0.0,3301.429661601303,2834.0628008357176,23.97254405401062,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1193.0140618905677,2666.675689271145,288.32331009685987,1193.0140618905677,1063.8675117912226,129.1465500993452,5144.250220661582,0.0,1193.0140618905677,0.0,2666.675689271145,18.01672312661094,270.30658697024893,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1463.3206488608166,487.7735496202722,4617.769887752234,69.26654831628352,53.51368101668901,53.3335137854229,267.31920710014776,937.2120742143525,5085.225135472923,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,2834.0628008357176,23.956011648766253,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1232.9573693802101,2756.626176015982,296.80447420083914,1232.95736938021,1100.2009927207457,132.75637665946428,5144.250220661582,0.0,1232.9573693802101,0.0,2756.626176015982,18.01672312661094,278.7877510742282,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1511.7451204544384,503.91504015147945,4772.2863366219,71.58429504932849,55.31269075158575,55.13252352031964,276.2428733270953,968.1929971753457,5254.581016772378,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,2834.0628008357176,23.95451788113447,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,941.88648418769,2106.8859651399425,227.47310013499492,941.88648418769,840.4449794166875,101.44150477100251,5144.250220661582,0.0,941.88648418769,0.0,2106.8859651399425,18.01672312661094,209.45637700838398,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1151.342861196074,383.78095373202467,3642.0097800680414,54.63014670102062,42.31788653406496,42.13771930279885,211.04775869875166,739.9200393441977,4016.165588806827,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,2834.0628008357176,23.96623724029761,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1018.2559230048744,2276.680549796464,244.11645649159368,1018.2559230048745,908.1743636382774,110.08155936659702,5144.250220661582,0.0,1018.2559230048744,0.0,2276.680549796464,18.01672312661094,226.09973336498274,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1244.3556563698571,414.78521878995235,3935.8214249562734,59.037321374344096,45.7137782271954,45.53361099592929,228.1098063907884,799.1853101537465,2315.1721620431736,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,2023.0660774035039,701.5639136298596,23.962687657895636,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1275.787565936914,2851.2584352721783,299.79187135808667,1275.787565936914,1137.1274995468605,138.66006639005352,5144.250220661582,0.0,1275.787565936914,0.0,2851.2584352721783,0.0,299.79187135808667,0.0,0.0,0.0,0.0,0.0,1575.5794372950006,525.1931457650002,4952.031018332179,74.28046527498269,57.02516870544357,57.02516870544357,285.63556501246796,999.1595134633379,5425.997386030516,0.0,0.0,0.0,0.0,0.0,11387.770130894236,0.0,0.0,701.5639136298596,23.952397462720263,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1327.7547655165995,2966.1891447136272,310.2465725515466,1327.7547655165995,1183.2210155451605,144.53374997143902,5144.250220661582,0.0,1327.7547655165995,0.0,2966.1891447136272,0.0,310.2465725515466,0.0,0.0,0.0,0.0,0.0,1638.0013380681462,546.0004460227154,5150.190928804489,77.25286393206733,59.32378289427255,59.32378289427255,297.22188443782795,1039.1227601811556,5643.3132429629295,0.0,0.0,0.0,0.0,0.0,11364.994590632448,0.0,0.0,701.5639136298596,23.94924799750499,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,885.9793884448821,1984.9008739035553,220.90491762248496,885.9793884448823,791.8355187242039,94.14386972067832,5144.250220661582,0.0,885.9793884448821,0.0,1984.9008739035553,0.0,220.90491762248496,0.0,0.0,0.0,0.0,0.0,1106.884306067367,368.96143535578904,3460.7466153267114,51.91119922990067,39.69801747807111,39.69801747807111,198.71152345778188,698.9801929996138,3790.7653729705353,0.0,0.0,0.0,0.0,0.0,11342.264601451185,0.0,0.0,701.5639136298596,23.971017639268098,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,880.9885474615699,1971.642629718521,216.7337322144988,880.9885474615699,787.2666792606257,93.7218682009442,5144.250220661582,0.0,880.9885474615699,0.0,1971.642629718521,0.0,216.7337322144988,0.0,0.0,0.0,0.0,0.0,1097.7222796760686,365.90742655868956,3435.2723359532793,51.52908503929919,39.432852594370424,39.432852594370424,197.51556128187457,693.8177780686042,7271.002255612492,0.0,0.0,0.0,0.0,0.0,11319.580072248284,3507.8195681492975,0.0,4029.3737505078643,23.96885980407067,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,872.595327794293,1952.450388532264,215.36345110120976,872.5953277942931,779.5035124692997,93.09181532499332,5144.250220661582,0.0,872.595327794293,0.0,1952.450388532264,0.0,215.36345110120976,0.0,0.0,0.0,0.0,0.0,1087.9587788955027,362.6529262985009,3403.0620937262674,51.04593140589401,39.04900777064528,39.04900777064528,195.6506721986858,687.4475454443714,3727.8567128721397,0.0,0.0,0.0,0.0,0.0,11296.94091210379,0.0,0.0,4029.3737505078643,23.969105029553383,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,878.5401810267424,1966.790810099606,217.2844308172734,878.5401810267425,785.0121290736158,93.52805195312665,5144.250220661582,0.0,878.5401810267424,0.0,1966.790810099606,0.0,217.2844308172734,0.0,0.0,0.0,0.0,0.0,1095.8246118440159,365.27487061467195,3427.890292558294,51.418354388374404,39.335816201992124,39.335816201992124,196.99712830979567,692.3619857168263,6163.26421618316,0.0,0.0,0.0,0.0,0.0,11274.347030279583,2408.2868085227105,0.0,6314.0752226687355,23.970058111695266,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,891.6975638796531,1996.0712018878723,221.83447022071502,891.6975638796532,796.6776541861509,95.01990969350229,5144.250220661582,0.0,891.6975638796531,0.0,1996.0712018878723,0.0,221.83447022071502,0.0,0.0,0.0,0.0,0.0,1113.532034100368,371.17734470012266,3480.780580688363,52.211708710325446,39.92142403775745,39.92142403775745,199.98143943158678,703.2133409175498,3812.8165769057896,0.0,0.0,0.0,0.0,0.0,11251.798336219026,0.0,0.0,6314.0752226687355,23.969152854094652,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,891.0448115019108,1995.1747546891204,221.79290743084042,891.0448115019108,796.3054490833964,94.73936241851438,5144.250220661582,0.0,891.0448115019108,0.0,1995.1747546891204,0.0,221.79290743084042,0.0,0.0,0.0,0.0,0.0,1112.8377189327512,370.94590631091705,3478.9583799327884,52.18437569899182,39.90349509378241,39.90349509378241,199.83936421639976,702.7766364138733,3810.7891100357438,0.0,0.0,0.0,0.0,0.0,11229.294739546589,0.0,0.0,6314.0752226687355,23.96964585551408,0.0,0.0,0.0,4.547473508864641e-13,0.0
