timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,877.4138371231404,1964.2244178585308,215.80823817906938,877.4138371231403,784.4960780867832,92.91775903635714,5144.250220661582,0.0,877.4138371231404,0.0,1964.2244178585308,0.0,215.80823817906938,0.0,0.0,0.0,0.0,0.0,1093.2220753022098,364.4073584340699,3421.8538515948103,51.32780777392215,39.284488357170616,39.284488357170616,196.71580890129474,691.019951823628,3748.4664449843685,0.0,0.0,0.0,0.0,0.0,11206.836150067496,0.0,0.0,6314.0752226687355,23.96951029573167,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,882.437716038858,1973.2966123995484,214.92010957207566,882.4377160388581,788.3978641627198,94.03985187613824,5144.250220661582,0.0,882.437716038858,0.0,1973.2966123995484,0.0,214.92010957207566,0.0,0.0,0.0,0.0,0.0,1097.3578256109336,365.7859418703112,3436.4403798807934,51.5466056982119,39.46593224799097,39.46593224799097,197.78186036760016,694.0462724321052,3764.700710442587,0.0,0.0,0.0,0.0,0.0,11184.422477767363,0.0,0.0,6314.0752226687355,23.967446644395068,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,869.7256052326668,1944.7980858101469,209.73455879751612,869.7256052326667,777.1881344604329,92.53747077223377,5144.250220661582,0.0,869.7256052326668,0.0,1944.7980858101469,0.0,209.73455879751612,0.0,0.0,0.0,0.0,0.0,1079.460164030183,359.8200546767277,3384.0783045170574,50.76117456775586,38.89596171620294,38.89596171620294,194.87844170220842,683.2515943790978,3707.509844219431,0.0,0.0,0.0,0.0,0.0,11162.05363281183,0.0,0.0,6314.0752226687355,23.96787466361248,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,848.7960378790741,1898.727893432491,204.52426733871417,848.7960378790741,758.7308052180422,90.06523266103193,5144.250220661582,0.0,848.7960378790741,0.0,1898.727893432491,0.0,204.52426733871417,0.0,0.0,0.0,0.0,0.0,1053.3203052177882,351.1067684059294,3303.154967056209,49.547324505843136,37.974557868649825,37.974557868649825,190.18541011096283,666.788618760035,3618.8368174103157,0.0,0.0,0.0,0.0,0.0,11139.729525546207,0.0,0.0,6314.0752226687355,23.969495510277202,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,843.0544037061403,1885.7373991506352,200.37125280870168,843.0544037061402,753.7754617427653,89.27894196337496,5144.250220661582,0.0,843.0544037061403,0.0,1885.7373991506352,200.37125280870168,0.0,0.0,0.0,200.37125280870168,267.16167041160224,66.79041760290056,843.0544037061403,281.01813456871344,3009.809937425489,45.14714906138233,39.71846051109972,37.71474798301271,188.82687354894222,659.2157832760511,1771.7026680860201,0.0,0.0,0.0,267.16167041160224,0.0,11371.253653386138,0.0,1816.6761708555089,4399.130399049865,23.969460982502838,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,867.9325911606525,1941.757466381132,208.35216904115242,867.9325911606525,775.5087812233038,92.42380993734865,5144.250220661582,0.0,867.9325911606525,0.0,1941.757466381132,49.01065850676969,159.34151053438273,0.0,0.0,49.01065850676969,65.34754467569292,16.33688616892323,1027.2741016950351,342.42470056501173,3311.456268641179,49.67184402961769,39.32525591269034,38.83514932762264,194.44940620901673,681.0432422128824,191.26590064652146,0.0,0.0,0.0,65.34754467569292,0.0,11410.591313521276,0.0,3507.8195681492975,701.5639136298596,23.96899617147035,0.0,0.0,0.0,0.0,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,845.0448258523012,1890.0035878979565,202.91503666963274,845.0448258523012,755.1365179220483,89.90830793025292,5144.250220661582,0.0,845.0448258523012,0.0,1890.0035878979565,18.01672312661094,184.8983135430218,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1029.943139395323,343.314379798441,3263.2611070917205,48.9489166063758,37.98023898922524,37.80007175795913,189.32400368405814,663.3731852115964,3601.3366356314864,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,701.5639136298596,23.96952323809829,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,844.2601706896573,1887.058960362472,205.07488701089267,844.2601706896573,753.5937009110393,90.66646977861804,5144.250220661582,0.0,844.2601706896573,0.0,1887.058960362472,0.0,205.07488701089267,0.0,0.0,0.0,0.0,0.0,1049.33505770055,349.77835256684995,3286.1723706298717,49.29258555944807,37.74117920724944,37.74117920724944,189.20556771995425,663.7588642607511,6008.439690846484,0.0,0.0,0.0,0.0,0.0,11387.770130894236,2408.2868085227105,0.0,2986.2653857907308,23.96902179713566,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,863.6994456792441,1930.5083047696628,213.4502567196995,863.6994456792441,770.8092246755069,92.89022100373722,5144.250220661582,0.0,863.6994456792441,0.0,1930.5083047696628,0.0,213.4502567196995,0.0,0.0,0.0,0.0,0.0,1077.1497023989436,359.0499007996479,3366.7079079682544,50.50061861952381,38.610166095393254,38.610166095393254,193.65921525432267,680.4300668642809,3688.088074032885,0.0,0.0,0.0,0.0,0.0,11364.994590632448,0.0,0.0,2986.2653857907308,23.96842076470932,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,877.7370833490053,1962.6821625308653,218.96296003651952,877.7370833490053,784.0149536166313,93.72212973237397,5144.250220661582,0.0,877.7370833490053,0.0,1962.6821625308653,0.0,218.96296003651952,0.0,0.0,0.0,0.0,0.0,1096.7000433855249,365.56668112850826,3424.9488870448986,51.37423330567348,39.25364325061731,39.25364325061731,196.86615570761774,692.3143566430341,7259.516130708719,0.0,0.0,0.0,0.0,0.0,11342.264601451185,3507.8195681492975,0.0,6314.0752226687355,23.968654441465304,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,863.1591688828374,1925.2987558375178,217.84735388341522,863.1591688828374,769.5486110639017,93.61055781893576,5144.250220661582,0.0,863.1591688828374,0.0,1925.2987558375178,0.0,217.84735388341522,0.0,0.0,0.0,0.0,0.0,1081.0065227662526,360.3355075887509,3366.6407861925213,50.49961179288782,38.505975116750356,38.505975116750356,193.65549670053812,681.5025663156775,3687.807844919448,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,0.0,6314.0752226687355,23.964797705911753,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,862.361620445207,1925.9972804368954,219.0917270290884,862.361620445207,768.9726372472751,93.38898319793188,5144.250220661582,0.0,862.361620445207,0.0,1925.9972804368954,89.72400111906836,129.36772591002003,0.0,0.0,89.72400111906836,119.63200149209115,29.908000373022787,991.729346355227,330.5764487850757,3248.303075577198,48.72454613365797,39.41718561992859,38.519945608737906,193.51439753829905,680.660524058722,3688.111151969912,-1.8189894035458565e-12,0.0,0.0,119.63200149209297,0.0,11410.591313521276,0.0,0.0,6314.0752226687355,23.967062494283052,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,879.6081224953865,1964.0306373196631,222.67872716590384,879.6081224953866,784.3091203895391,95.2990021058475,5144.250220661582,0.0,879.6081224953865,0.0,1964.0306373196631,18.01672312661094,204.6620040392929,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1084.2701265346793,361.42337551155975,3409.7241393659024,51.145862090488535,39.46077997765938,39.28061274639327,197.36374251529787,694.6799472169358,253.17786604859157,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,3507.8195681492975,2616.50873724873,23.9657847128389,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,864.1856781590111,1931.3449024717415,218.58319702450586,864.1856781590111,770.6458999271832,93.53977823182791,5144.250220661582,0.0,864.1856781590111,0.0,1931.3449024717415,18.01672312661094,200.56647389789492,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1064.752152056906,354.9173840189687,3351.014438547616,50.265216578214236,38.80706528070094,38.62689804943483,193.89606334138819,682.5182016442438,1879.9558084439907,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,1816.6761708555093,701.5639136298596,23.968054140673605,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,850.7937547183917,1902.0686472356133,214.68985852355502,850.7937547183917,759.2405405497036,91.55321416868816,5144.250220661582,0.0,850.7937547183917,0.0,1902.0686472356133,18.01672312661094,196.67313539694408,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1047.466890115336,349.1556300384453,3298.6911673893946,49.48036751084092,38.221540175978376,38.041372944712265,190.88101668323267,671.7855017287466,3639.3377622063067,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,701.5639136298596,23.968821679551212,0.0,0.0,0.0,0.0,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,846.6790863747806,1894.3134817545229,215.39466503578288,846.6790863747806,755.4604488616195,91.21863751316111,5144.250220661582,0.0,846.6790863747806,0.0,1894.3134817545229,18.01672312661094,197.37794190917194,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1044.0570282839526,348.0190094279842,3286.3895194664597,49.29584279199689,38.06643686635657,37.88626963509046,190.0025555281313,669.2756886250964,3625.662921790183,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,701.5639136298596,23.970542440894192,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,851.1505110617624,1902.3412646921659,216.70231078710302,851.1505110617624,758.3241346081667,92.82637645359567,5144.250220661582,0.0,851.1505110617624,0.0,1902.3412646921659,0.0,216.70231078710302,0.0,0.0,0.0,0.0,0.0,1067.8528218488655,355.9509406162885,3326.14502715732,49.892175407359794,38.04682529384332,38.04682529384332,191.00197974805036,672.9387463593853,3643.1328329004155,0.0,0.0,0.0,0.0,0.0,11387.770130894236,0.0,0.0,701.5639136298596,23.96902754148609,0.0,0.0,0.0,0.0,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,870.2117161119563,1941.905696943354,221.6241980643673,870.2117161119563,774.2558459144688,95.95587019748757,5144.250220661582,0.0,870.2117161119563,0.0,1941.905696943354,0.0,221.6241980643673,0.0,0.0,0.0,0.0,0.0,1091.8359141763235,363.9453047254412,3397.686915845119,50.965303737676784,38.83811393886708,38.83811393886708,195.27488306149476,687.8617194023469,3721.6033305220226,0.0,0.0,0.0,0.0,0.0,11364.994590632448,0.0,0.0,701.5639136298596,23.96573732354018,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,765.1098554664741,1708.4396606212144,194.67692737821224,765.109855466474,684.1801404349488,80.92971503152515,5144.250220661582,0.0,765.1098554664741,0.0,1708.4396606212144,0.0,194.67692737821224,0.0,0.0,0.0,0.0,0.0,959.7867828446863,319.92892761489543,2988.155371080796,44.82233056621194,34.16879321242429,34.16879321242429,171.7208425486509,604.8096871546069,3273.0361306205086,0.0,0.0,0.0,0.0,0.0,11342.264601451185,0.0,0.0,701.5639136298596,23.969850288959822,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,773.5363990799148,1727.9944952625642,195.5552123974788,773.5363990799148,690.9234174242462,82.61298165566856,5144.250220661582,0.0,773.5363990799148,0.0,1727.9944952625642,0.0,195.5552123974788,0.0,0.0,0.0,0.0,0.0,969.0916114773936,323.0305371591312,3020.116643899089,45.30174965848634,34.55988990525128,34.55988990525128,173.57609695097543,611.0281635790956,3308.1142703190535,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,0.0,701.5639136298596,23.968827775942565,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,787.432607977243,1759.079507385386,201.71586667880004,787.432607977243,703.1313427488102,84.30126522843281,5144.250220661582,0.0,787.432607977243,0.0,1759.079507385386,0.0,201.71586667880004,0.0,0.0,0.0,0.0,0.0,989.148474656043,329.716158218681,3077.94414026011,46.16916210390165,35.18159014770772,35.18159014770772,176.76388430711472,623.0123849251129,3371.240366966541,0.0,0.0,0.0,0.0,0.0,11296.94091210379,0.0,0.0,701.5639136298596,23.968897545131597,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,797.6417399332956,1782.6703508226424,206.7894033182147,797.6417399332958,713.0084651289608,84.63327480433493,5144.250220661582,0.0,797.6417399332956,0.0,1782.6703508226424,0.0,206.7894033182147,0.0,0.0,0.0,0.0,0.0,1004.4311432515103,334.8103810838368,3121.9118751579895,46.82867812736984,35.653407016452846,35.653407016452846,179.12515142029835,632.0710246644106,5827.459327261275,0.0,0.0,0.0,0.0,0.0,11274.347030279583,2408.2868085227105,0.0,2986.2653857907308,23.969668061795264,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,808.9034452600063,1808.7819815233258,218.2255946589242,808.9034452600063,722.902784096232,86.00066116377417,5144.250220661582,0.0,808.9034452600063,0.0,1808.7819815233258,0.0,218.2255946589242,0.0,0.0,0.0,0.0,0.0,1027.1290399189304,342.3763466396435,3178.2873680819,47.67431052122849,36.17563963046652,36.17563963046652,181.8779646403378,644.2799010621429,6988.010490653692,0.0,0.0,0.0,0.0,0.0,11251.798336219024,3507.8195681492975,0.0,6314.0752226687355,23.97163615782142,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,816.7787288031782,1827.2381816934753,220.8605668688735,816.7787288031781,730.3449469540823,86.43378184909582,5144.250220661582,0.0,816.7787288031782,0.0,1827.2381816934753,0.0,220.8605668688735,0.0,0.0,0.0,0.0,0.0,1037.6392956720517,345.87976522401726,3210.757242589544,48.16135863884316,36.54476363386951,36.54476363386951,183.66563470402178,650.7962858346211,3515.673763200146,0.0,0.0,0.0,0.0,0.0,11229.294739546587,0.0,0.0,6314.0752226687355,23.972287369506837,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,817.5823999415943,1829.7523071809412,221.7613381029256,817.5823999415943,731.1855893559183,86.39681058567606,5144.250220661582,0.0,817.5823999415943,0.0,1829.7523071809412,0.0,221.7613381029256,0.0,0.0,0.0,0.0,0.0,1039.3437380445198,346.4479126815066,3215.5439579069675,48.23315936860451,36.59504614361882,36.59504614361882,183.8671218790381,651.7382862163869,3520.834331441848,0.0,0.0,0.0,0.0,0.0,11206.836150067496,0.0,0.0,6314.0752226687355,23.97279655877696,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,836.8927353421539,1874.7153055673534,223.54554689252467,836.8927353421539,748.119494058338,88.77324128381593,5144.250220661582,0.0,836.8927353421539,0.0,1874.7153055673534,0.0,223.54554689252467,0.0,0.0,0.0,0.0,0.0,1060.4382822346786,353.4794274115595,3288.6330152135915,49.32949522820387,37.49430611134707,37.49430611134707,188.11003697178472,665.9075718342424,3601.0611596362746,0.0,0.0,0.0,0.0,0.0,11184.422477767363,0.0,0.0,6314.0752226687355,23.973544208694307,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,827.8048081621529,1854.3630201055996,219.91200206317603,827.8048081621528,739.2399823326568,88.56482582949599,5144.250220661582,0.0,827.8048081621529,0.0,1854.3630201055996,0.0,219.91200206317603,0.0,0.0,0.0,0.0,0.0,1047.716810225329,349.23893674177634,3251.3187670727048,48.76978150609057,37.087260402111994,37.087260402111994,186.02718318877382,658.2104222408648,3560.2902525717914,0.0,0.0,0.0,0.0,0.0,11162.05363281183,0.0,0.0,6314.0752226687355,23.973907548193594,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,817.4386952106881,1829.8329254758278,218.55269888801743,817.438695210688,729.478513734217,87.96018147647105,5144.250220661582,0.0,817.4386952106881,0.0,1829.8329254758278,0.0,218.55269888801743,0.0,0.0,0.0,0.0,0.0,1035.9913940987055,345.3304646995685,3211.154784274102,48.16732176411153,36.59665850951656,36.59665850951656,183.72818922483793,650.419292707551,3516.2436122820845,0.0,0.0,0.0,0.0,0.0,11139.729525546207,0.0,0.0,6314.0752226687355,23.97320533374414,0.0,0.0,0.0,0.0,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,856.9594027496146,1916.9470949539345,231.0302880356968,856.9594027496147,764.3902570713569,92.56914567825773,5144.250220661582,0.0,856.9594027496146,0.0,1916.9470949539345,231.0302880356968,0.0,0.0,0.0,231.0302880356968,308.0403840475957,77.01009601189892,856.9594027496146,285.6531342498715,3059.5596319534206,45.89339447930131,40.64924477943566,38.33894189907869,192.6588489034321,680.2036603230183,3685.140446062267,1.1368683772161603e-13,0.0,1.1368683772161603e-13,308.0403840475956,0.0,11410.088431340331,0.0,0.0,6314.0752226687355,23.971679957189984,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,853.9492041720341,1909.6299092727875,228.9086803777463,853.9492041720341,761.1580306379351,92.79117353409903,5144.250220661582,0.0,853.9492041720341,0.0,1909.6299092727875,18.41294135022963,210.49573902751666,0.0,0.0,18.41294135022963,24.55058846697284,6.13764711674321,1064.4449431995508,354.81498106651696,3328.8898335388553,49.93334750308283,38.37672759895805,38.19259818545575,191.9420927902813,679.3973942610381,164.06561993430705,0.0,0.0,0.0,24.55058846697284,0.0,11410.591313521276,0.0,3507.8195681492975,2616.50873724873,23.971102278310166,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,817.525955658465,1827.2931879329433,219.76896883022988,817.525955658465,729.2347544018133,88.29120125665169,5144.250220661582,0.0,817.525955658465,0.0,1827.2931879329433,18.01672312661094,201.75224570361894,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1019.278201362084,339.759400454028,3186.3307897490554,47.79496184623583,36.72603098992498,36.54586375865887,183.779329870221,650.6111612946057,1698.5231028607348,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,1816.6761708555093,701.5639136298596,23.971550623038286,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,798.6142211491351,1786.7563767364322,213.57545365061077,798.6142211491351,712.7695308657917,85.8446902833434,5144.250220661582,0.0,798.6142211491351,0.0,1786.7563767364322,0.0,213.57545365061077,0.0,0.0,0.0,0.0,0.0,1012.189674799746,337.39655826658196,3136.3426098027603,47.045139147041404,35.73512753472865,35.73512753472865,179.5009559569177,635.4129084399983,3434.3589599761744,0.0,0.0,0.0,0.0,0.0,11387.770130894236,0.0,0.0,701.5639136298596,23.973917955069755,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,803.4852218464588,1798.1178093712492,213.44598231553383,803.4852218464588,716.7923123182076,86.69290952825119,5144.250220661582,0.0,803.4852218464588,0.0,1798.1178093712492,0.0,213.44598231553383,0.0,0.0,0.0,0.0,0.0,1016.9312041619926,338.9770680539975,3154.0260815872393,47.31039122380859,35.96235618742499,35.96235618742499,180.55160909399484,638.7637807466509,5862.099602802606,0.0,0.0,0.0,0.0,0.0,11364.994590632448,2408.2868085227105,0.0,2986.2653857907308,23.97354532417223,0.0,0.0,0.0,0.0,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,867.7711475919732,1935.0575440810987,207.84038726573752,867.7711475919732,774.094306671535,93.6768409204382,5144.250220661582,0.0,867.7711475919732,0.0,1935.0575440810987,0.0,207.84038726573752,0.0,0.0,0.0,0.0,0.0,1075.6115348577107,358.53717828590356,3369.206257224713,50.538093858370694,38.70115088162198,38.70115088162198,194.39347678513738,680.8710506926556,3691.540129631465,0.0,0.0,0.0,0.0,0.0,11342.264601451185,0.0,0.0,2986.2653857907308,23.963403387013134,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,886.4074523779431,1976.4199366498892,215.37960329262324,886.4074523779431,790.128088828876,96.27936354906709,5144.250220661582,0.0,886.4074523779431,0.0,1976.4199366498892,0.0,215.37960329262324,0.0,0.0,0.0,0.0,0.0,1101.7870556705664,367.26235189018877,3445.4693442106445,51.68204016315966,39.528398732997786,39.528398732997786,198.6464971122962,696.6476866316402,7282.674247101393,0.0,0.0,0.0,0.0,0.0,11319.580072248284,3507.8195681492975,0.0,6314.0752226687355,23.962538097969137,0.0,0.0,0.0,0.0,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,885.1237076516006,1974.9144108053683,214.90144595065524,885.1237076516006,789.3462803369084,95.77742731469222,5144.250220661582,1.2603251775544777e-12,885.1237076515994,0.0,1974.9144108053683,89.72400111906836,125.17744483158688,1.8332002582610585e-12,5.728750807065808e-13,89.72400111906836,119.63200149209115,29.908000373022787,1010.3011524831862,336.7670508277287,3321.982614116283,49.82973921174424,40.39552822729805,39.49828821610737,198.35718862748067,694.7557954833824,3769.6953598910072,1.4210854715202004e-14,0.0,1.4210854715202004e-14,119.63200149209297,0.0,11410.591313521276,0.0,0.0,6314.0752226687355,23.96405036288454,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,880.6665313794816,1964.220985127127,214.08571455424638,880.6665313794816,785.5624105457018,95.1041208337798,5144.250220661582,0.0,880.6665313794816,0.0,1964.220985127127,18.01672312661094,196.06899142763544,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1076.7355228071171,358.9118409357057,3399.86834886995,50.99802523304925,39.464586933808654,39.28441970254254,197.36767363572017,692.0321208163633,3751.0053518772156,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,6314.0752226687355,23.963362355320314,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,880.0604652551658,1964.9634968810954,217.33052134856828,880.0604652551659,786.6299032718352,93.43056198333063,5144.250220661582,0.0,880.0604652551658,0.0,1964.9634968810954,18.01672312661094,199.31379822195734,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1079.3742634771231,359.791421159041,3404.1291815172594,51.06193772275889,39.47943716888802,39.29926993762191,197.33470407864363,692.9723444424905,1938.6506570718102,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,1816.6761708555089,4399.130399049865,23.96494780478343,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,872.5449350186119,1947.6637354685192,214.686912483072,872.544935018612,779.9536477307491,92.59128728786283,5144.250220661582,0.0,872.5449350186119,0.0,1947.6637354685192,18.01672312661094,196.67018935646107,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1069.215124375073,356.40504145835763,3373.2839013019498,50.59925851952924,39.133441940636494,38.95327470937038,195.62850016736368,686.7250911707944,3721.6206741409997,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,0.0,4399.130399049865,23.96471037837618,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,866.5024682696272,1930.973118243964,210.32192438799976,866.5024682696272,773.1846754009945,93.31779286863274,5144.250220661582,0.0,866.5024682696272,0.0,1930.973118243964,18.01672312661094,192.30520126138882,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1058.807669531016,352.935889843672,3342.7166776186523,50.14075016427978,38.799629596145394,38.61946236487928,194.18631590733978,680.6876222518532,180.665565004148,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,3507.8195681492975,701.5639136298596,23.962151260572302,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,859.0035448496284,1911.8167084790894,205.0357803867701,859.0035448496284,764.7473151269368,94.25622972269157,5144.250220661582,0.0,859.0035448496284,0.0,1911.8167084790894,0.0,205.0357803867701,0.0,0.0,0.0,0.0,0.0,1064.0393252363986,354.67977507879954,3330.5358087942877,49.95803713191432,38.23633416958179,38.23633416958179,192.40125134768786,673.5117318975653,3649.3677656130517,0.0,0.0,0.0,0.0,0.0,11387.770130894236,0.0,0.0,701.5639136298596,23.96102995625317,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,856.9214579680412,1910.4932075776355,204.83733409022352,856.9214579680413,763.9322646672118,92.98919330082943,5144.250220661582,0.0,856.9214579680412,0.0,1910.4932075776355,0.0,204.83733409022352,0.0,0.0,0.0,0.0,0.0,1061.7587920582646,353.91959735275486,3326.171596988655,49.89257395482982,38.209864151552715,38.209864151552715,191.94953430411903,672.1814339148091,3644.433433550709,0.0,0.0,0.0,0.0,0.0,11364.994590632448,0.0,0.0,701.5639136298596,23.964075873058302,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,801.0318696629777,1798.1529258451303,219.05556413114442,801.0318696629777,720.9181265691886,80.11374309378897,5144.250220661582,0.0,801.0318696629777,0.0,1798.1529258451303,0.0,219.05556413114442,0.0,0.0,0.0,0.0,0.0,1020.087433794122,340.02914459804066,3158.269504237293,47.37404256355939,35.963058516902606,35.963058516902606,180.21946494565128,639.5487691410565,3457.7891287803086,0.0,0.0,0.0,0.0,0.0,11139.729525546207,0.0,0.0,4029.3737505078643,23.973916696666794,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,788.5461076410392,1768.4690508262388,217.29629507828156,788.5461076410393,710.3288913800178,78.21721626102145,5144.250220661582,0.0,788.5461076410392,0.0,1768.4690508262388,0.0,217.29629507828156,0.0,0.0,0.0,0.0,0.0,1005.8424027193207,335.2808009064402,3109.592254452,46.64388381678,35.36938101652478,35.36938101652478,177.46318557786768,630.1266323341374,3404.4380858796985,0.0,0.0,0.0,0.0,0.0,11117.450066495116,0.0,0.0,4029.3737505078643,23.97218380709915,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,784.5864520821927,1760.5490577516334,215.8239393243985,784.5864520821927,706.8098766015378,77.77657548065494,5144.250220661582,0.0,784.5864520821927,0.0,1760.5490577516334,0.0,215.8239393243985,0.0,0.0,0.0,0.0,0.0,1000.4103914065913,333.4701304688638,3094.4295796270885,46.416443694406325,35.21098115503267,35.21098115503267,176.56159320261617,626.8701296759516,3387.829578834176,0.0,0.0,0.0,0.0,0.0,11095.215166362126,0.0,0.0,4029.3737505078643,23.973229385505512,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,782.3245062503278,1754.6276282398446,216.5600385562611,782.3245062503278,704.5255838807161,77.79892236961167,5144.250220661582,0.0,782.3245062503278,0.0,1754.6276282398446,0.0,216.5600385562611,0.0,0.0,0.0,0.0,0.0,998.8845448065889,332.96151493552964,3086.473687981963,46.29710531972944,35.0925525647969,35.0925525647969,176.0869889113857,625.5307142962386,3379.042887342672,0.0,0.0,0.0,0.0,0.0,11073.024736029403,0.0,0.0,4029.3737505078643,23.97262418844744,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,780.5515746287098,1749.455369871091,216.02759084511047,780.5515746287098,702.4936038445769,78.05797078413288,5144.250220661582,0.0,780.5515746287098,0.0,1749.455369871091,0.0,216.02759084511047,0.0,0.0,0.0,0.0,0.0,996.5791654738202,332.1930551579401,3078.2275905028514,46.17341385754277,34.989107397421826,34.989107397421826,175.68375310522228,624.0284369155488,3370.062972260461,0.0,0.0,0.0,0.0,0.0,11050.878686557346,0.0,0.0,4029.3737505078643,23.97173770656638,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,778.275577582872,1746.4874896382428,217.39110541213867,778.275577582872,701.1988346190649,77.07674296380705,5144.250220661582,0.0,778.275577582872,0.0,1746.4874896382428,0.0,217.39110541213867,0.0,0.0,0.0,0.0,0.0,995.6666829950107,331.8888943316702,3074.0430669649236,46.11064600447385,34.92974979276486,34.92974979276486,175.2296465044356,623.0886864261095,3365.2428590593613,0.0,0.0,0.0,0.0,0.0,11028.776929184232,0.0,0.0,4029.3737505078643,23.973786558225147,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,774.2806926973585,1735.3865039250732,216.21670842623607,774.2806926973585,697.0760943471877,77.2045983501709,5144.250220661582,0.0,774.2806926973585,0.0,1735.3865039250732,0.0,216.21670842623607,0.0,0.0,0.0,0.0,0.0,990.4974011235946,330.16580037453156,3056.049705423199,45.84074558134799,34.70773007850146,34.70773007850146,174.3254069179857,619.7474130308682,5753.918126602244,0.0,0.0,0.0,0.0,0.0,11006.719375325865,2408.2868085227105,0.0,6314.0752226687355,23.971945857542707,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,781.6058538989856,1751.5866814513913,217.70548942718537,781.6058538989856,703.3822249407514,78.22362895823424,5144.250220661582,0.0,781.6058538989856,0.0,1751.5866814513913,0.0,217.70548942718537,0.0,0.0,0.0,0.0,0.0,999.311343326171,333.1037811087237,3084.001805886286,46.26002708829429,35.031733629027826,35.031733629027826,175.95621216576367,625.3834876208373,3376.2815123984,0.0,0.0,0.0,0.0,0.0,10984.705936575216,0.0,0.0,6314.0752226687355,23.971779883885354,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,790.0156204285465,1770.9470285973505,220.66034705535097,790.0156204285465,710.6471247059595,79.36849572258703,5144.250220661582,0.0,790.0156204285465,0.0,1770.9470285973505,0.0,220.66034705535097,0.0,0.0,0.0,0.0,0.0,1010.6759674838975,336.89198916129914,3118.514985242547,46.7777247786382,35.41894057194701,35.41894057194701,177.86264765083223,632.3702427346636,3413.993238815912,0.0,0.0,0.0,0.0,0.0,10962.736524702066,0.0,0.0,6314.0752226687355,23.97180321115059,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,787.895125391127,1766.5883878551326,221.99208766181866,787.895125391127,709.4401648487818,78.4549605423451,5144.250220661582,0.0,787.895125391127,0.0,1766.5883878551326,0.0,221.99208766181866,0.0,0.0,0.0,0.0,0.0,1009.8872130529456,336.6290710176485,3113.1046719257265,46.6965700788859,35.331767757102654,35.331767757102654,177.44333865444443,631.4325152651842,3407.9081161732624,0.0,0.0,0.0,0.0,0.0,10940.811051652663,0.0,0.0,6314.0752226687355,23.972229240642548,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,781.1709524113892,1748.603024934624,220.16528499297124,781.1709524113892,701.8516872218875,79.31926518950178,5144.250220661582,0.0,781.1709524113892,0.0,1748.603024934624,0.0,220.16528499297124,0.0,0.0,0.0,0.0,0.0,1001.3362374043604,333.77874580145345,3083.7180081404376,46.25577012210656,34.97206049869248,34.97206049869248,175.91807305863406,625.8967099795791,3375.835972318564,0.0,0.0,0.0,0.0,0.0,10918.92942954936,0.0,0.0,6314.0752226687355,23.970648084420514,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,775.867368888922,1737.6528408742163,216.32387311573524,775.867368888922,697.1910502660785,78.67631862284348,5144.250220661582,0.0,775.867368888922,0.0,1737.6528408742163,216.32387311573524,0.0,0.0,0.0,216.32387311573524,288.4318308209803,72.10795770524507,775.867368888922,258.62245629630735,2772.1426660594457,41.58213999089168,36.91629554864168,34.75305681748433,174.6602488746258,618.6421552331959,1262.5346975159443,1.7053025658242404e-12,0.0,1.7053025658242404e-12,288.4318308209786,0.0,11171.101809970192,0.0,2085.9515405961242,4115.28923699509,23.971829492409537,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,750.2677155534489,1681.4542073769417,208.68649864477268,750.2677155534489,675.2406623732303,75.0270531802186,5144.250220661582,0.0,750.2677155534489,0.0,1681.4542073769417,206.70924250343887,1.977256141333811,0.0,0.0,206.70924250343887,275.6123233379185,68.90308083447962,752.2449716947826,250.74832389826088,2684.447502969985,40.266712544549776,35.69617657257322,33.62908414753883,168.89239883611663,598.135776833519,0.0,0.0,0.0,0.0,275.6123233379185,0.0,11410.591313521276,0.0,3238.544198408683,701.5639136298596,23.973207348922564,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,756.9753180864797,1698.98977386999,207.4725589004677,756.9753180864797,681.4880177623103,75.48730032416935,5144.250220661582,0.0,756.9753180864797,0.0,1698.98977386999,0.0,207.4725589004677,0.0,0.0,0.0,0.0,0.0,964.4478769869473,321.4826256623158,2984.920276519253,44.773804147788795,33.9797954773998,33.9797954773998,170.32221022194247,604.5382309868467,5676.262690366493,0.0,0.0,0.0,0.0,0.0,11387.770130894236,2408.2868085227105,0.0,2986.2653857907308,23.9750331300906,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,770.7830031941495,1732.130308444467,209.44103834011474,770.7830031941496,693.8526332830872,76.93036991106236,5144.250220661582,0.0,770.7830031941495,0.0,1732.130308444467,0.0,209.44103834011474,0.0,0.0,0.0,0.0,0.0,980.2240415342642,326.74134717808806,3039.0956971568194,45.58643545735229,34.64260616888934,34.64260616888934,173.37923205936372,614.9922270325828,6835.1661451606105,0.0,0.0,0.0,0.0,0.0,11364.994590632448,3507.8195681492975,0.0,6314.0752226687355,23.97713227375174,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,782.2804247872936,1758.2281538741208,211.36048868355124,782.2804247872936,704.8740917112392,77.40633307605434,5144.250220661582,0.0,782.2804247872936,0.0,1758.2281538741208,0.0,211.36048868355124,0.0,0.0,0.0,0.0,0.0,993.6409134708448,331.21363782361493,3083.0827051685806,46.24624057752871,35.16456307748242,35.16456307748242,175.93871661165468,623.7277211677631,3375.59678851273,0.0,0.0,0.0,0.0,0.0,11342.264601451185,0.0,0.0,6314.0752226687355,23.976671788815498,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,784.0360931627165,1763.562125443668,213.23636878000332,784.0360931627165,706.9977124508297,77.03838071188684,5144.250220661582,0.0,784.0360931627165,0.0,1763.562125443668,0.0,213.23636878000332,0.0,0.0,0.0,0.0,0.0,997.2724619427198,332.4241539809066,3093.2587413672945,46.398881120509415,35.271242508873364,35.271242508873364,176.37514963778415,625.7406697569469,0.0,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,3386.575257143336,2744.31146262095,23.977576589152214,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,784.4051097395617,1764.1561642876457,212.7235217510692,784.4051097395617,707.7112069479718,76.69390279158986,5144.250220661582,0.0,784.4051097395617,0.0,1764.1561642876457,0.0,212.7235217510692,0.0,0.0,0.0,0.0,0.0,997.1286314906308,332.3762104968769,3093.6610062751533,46.4049150941273,35.283123285752914,35.283123285752914,176.4456674218981,625.7930395844082,3387.0778353626847,0.0,0.0,0.0,0.0,0.0,11296.94091210379,0.0,0.0,2744.31146262095,23.976595607110696,0.0,0.0,0.0,0.0,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,849.5788048737857,1913.2108170585336,237.40346131212078,849.5788048737855,767.7393726387195,81.8394322350661,5144.250220661582,0.0,849.5788048737857,0.0,1913.2108170585336,0.0,237.40346131212078,0.0,0.0,0.0,0.0,0.0,1086.9822661859064,362.3274220619688,3362.5205053064087,50.43780757959613,38.26421634117067,38.26421634117067,191.30467985814698,680.5983421820532,3680.7914254264947,0.0,0.0,0.0,0.0,0.0,11274.347030279583,0.0,0.0,2744.31146262095,23.97673248821321,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,843.4590398137537,1899.8736566342081,235.9541940918822,843.4590398137536,762.1271551890908,81.3318846246629,5144.250220661582,0.0,843.4590398137537,0.0,1899.8736566342081,0.0,235.9541940918822,0.0,0.0,0.0,0.0,0.0,1079.413233905636,359.80441130187864,3339.0913018417227,50.08636952762584,37.99747313268416,37.99747313268416,189.9328713623262,675.818598457199,3655.105488997042,0.0,0.0,0.0,0.0,0.0,11251.798336219024,0.0,0.0,2744.31146262095,23.977218166714287,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,786.4959554035421,1766.7043805347594,203.24593872328398,786.495955403542,704.7497666967528,81.74618870678925,5144.250220661582,0.0,786.4959554035421,0.0,1766.7043805347594,0.0,203.24593872328398,0.0,0.0,0.0,0.0,0.0,989.7418941268261,329.91396470894205,3086.360239370528,46.29540359055792,35.334087610695185,35.334087610695185,176.60788901067812,623.4854325315684,1442.01122533168,0.0,0.0,0.0,0.0,0.0,11229.294739546587,0.0,1937.920481861471,701.5639136298596,23.97696792274072,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,766.968624821574,1721.5455122028504,189.9671792596481,766.968624821574,686.0009695720248,80.96765524954925,5144.250220661582,0.0,766.968624821574,0.0,1721.5455122028504,0.0,189.9671792596481,0.0,0.0,0.0,0.0,0.0,956.9358040812222,318.97860136040737,2997.45991764448,44.9618987646672,34.43091024405701,34.43091024405701,171.9909929386452,604.7933135518338,3283.2746298359025,0.0,0.0,0.0,0.0,0.0,11206.836150067496,0.0,0.0,701.5639136298596,23.976620330229032,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,760.4473133960897,1706.1126595709998,186.76864671973266,760.4473133960897,679.7288116910689,80.71850170502077,5144.250220661582,0.0,760.4473133960897,0.0,1706.1126595709998,0.0,186.76864671973266,0.0,0.0,0.0,0.0,0.0,947.2159601158223,315.73865337194076,2969.067273058763,44.53600909588145,34.12225319141999,34.12225319141999,170.481468412609,599.0006372632712,3252.329256950094,0.0,0.0,0.0,0.0,0.0,11184.422477767363,0.0,0.0,701.5639136298596,23.97603012201154,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,757.7739704717129,1699.5914144831654,182.5766054852228,757.7739704717129,677.2531101819601,80.52086028975286,5144.250220661582,0.0,757.7739704717129,0.0,1699.5914144831654,0.0,182.5766054852228,0.0,0.0,0.0,0.0,0.0,940.3505759569357,313.45019198564523,2953.3921824257463,44.30088273638619,33.99182828966331,33.99182828966331,169.78725514588544,595.5219864472435,6743.283545036642,0.0,0.0,0.0,0.0,0.0,11162.05363281183,3507.8195681492975,0.0,4029.3737505078643,23.975462245269654,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,843.5480740678746,1873.6370341644397,184.4252297529354,843.5480740678746,744.3407070977887,99.20736697008594,5144.250220661582,0.0,843.5480740678746,0.0,1873.6370341644397,0.0,184.4252297529354,0.0,0.0,0.0,0.0,0.0,1027.97330382081,342.65776794027005,3244.26810592552,48.6640215888828,37.4727406832888,37.4727406832888,188.43185627012443,654.6991271658549,7064.1290333004,0.0,0.0,0.0,0.0,0.0,11342.264601451185,3507.8195681492975,0.0,4029.3737505078643,23.95938308894638,0.0,0.0,0.0,0.0,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,817.8396358648059,1817.1693973999659,178.0441880976621,817.8396358648059,721.2945974675813,96.54503839722467,5144.250220661582,0.0,817.8396358648059,0.0,1817.1693973999659,0.0,178.0441880976621,0.0,0.0,0.0,0.0,0.0,995.883823962468,331.961274654156,3145.01449601659,47.175217440248844,36.34338794799932,36.34338794799932,182.66629367135306,634.4895616617565,3447.54278302419,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,0.0,4029.3737505078643,23.961284439467764,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,808.9569666097369,1795.7409263152078,174.14125796543868,808.9569666097369,713.0024724886252,95.95449412111167,5144.250220661582,0.0,808.9569666097369,0.0,1795.7409263152078,0.0,174.14125796543868,0.0,0.0,0.0,0.0,0.0,983.0982245751757,327.69940819172524,3106.538559082109,46.59807838623163,35.91481852630416,35.91481852630416,180.6265962368479,626.7537198674131,5813.879679280509,0.0,0.0,0.0,0.0,0.0,11296.94091210379,2408.2868085227105,0.0,6314.0752226687355,23.960436444461646,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,816.3964105172495,1811.3831852947867,174.05091157750542,816.3964105172495,719.5709941342933,96.82541638295623,5144.250220661582,0.0,816.3964105172495,0.0,1811.3831852947867,0.0,174.05091157750542,0.0,0.0,0.0,0.0,0.0,990.4473220947549,330.1491073649183,3131.97961475446,46.9796942213169,36.227663705895736,36.227663705895736,182.2428345217313,631.826963519758,3433.6574709092993,0.0,0.0,0.0,0.0,0.0,11274.347030279583,0.0,0.0,6314.0752226687355,23.959233220169203,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,814.5826394688814,1811.494101014072,171.588845960345,814.5826394688814,719.9703629808466,94.6122764880348,5144.250220661582,0.0,814.5826394688814,0.0,1811.494101014072,0.0,171.588845960345,0.0,0.0,0.0,0.0,0.0,986.1714854292264,328.7238284764088,3126.389414919707,46.89584122379561,36.22988202028144,36.22988202028144,181.79619712024123,629.8756308610085,3427.5412173043073,0.0,0.0,0.0,0.0,0.0,11251.798336219024,0.0,0.0,6314.0752226687355,23.962657219701327,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,830.4869067614299,1846.9939832247194,173.63520428619051,830.4869067614299,734.6447069441479,95.842199817282,5144.250220661582,0.0,830.4869067614299,0.0,1846.9939832247194,0.0,173.63520428619051,0.0,0.0,0.0,0.0,0.0,1004.1221110476204,334.70737034920677,3185.8234646215465,47.7873519693232,36.93987966449439,36.93987966449439,185.31676067510105,641.6912423226198,3492.807336594958,0.0,0.0,0.0,0.0,0.0,11229.294739546587,0.0,0.0,6314.0752226687355,23.96196070238359,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,842.9245640332833,1877.144948418713,177.52681277617063,842.9245640332834,746.3899008291313,96.5346632041521,5144.250220661582,0.0,842.9245640332833,0.0,1877.144948418713,0.0,177.52681277617063,0.0,0.0,0.0,0.0,0.0,1020.4513768094539,340.15045893648465,3237.7467841646517,48.566201762469774,37.54289896837426,37.54289896837426,188.1310390194008,651.9334976551038,3549.5298228832717,0.0,0.0,0.0,0.0,0.0,11206.836150067496,0.0,0.0,6314.0752226687355,23.963196196187713,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,854.8387086840762,1905.3259425364458,179.6396088161302,854.8387086840763,758.196894243771,96.6418144403053,5144.250220661582,0.0,854.8387086840762,0.0,1905.3259425364458,0.0,179.6396088161302,0.0,0.0,0.0,0.0,0.0,1034.4783175002065,344.82610583340215,3284.6303658700544,49.269455488050816,38.10651885072892,38.10651885072892,190.78994419202292,661.0985432149337,3600.9028032515876,0.0,0.0,0.0,0.0,0.0,11184.422477767363,0.0,0.0,6314.0752226687355,23.963816128594917,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,854.8817416984805,1907.3578812183944,182.84043803083017,854.8817416984805,759.5065024777923,95.37523922068813,5144.250220661582,0.0,854.8817416984805,0.0,1907.3578812183944,0.0,182.84043803083017,0.0,0.0,0.0,0.0,0.0,1037.7221797293107,345.90739324310357,3290.9874541908084,49.36481181286212,38.147157624367885,38.147157624367885,190.8919198702018,662.4584401749032,3607.5385011226062,0.0,0.0,0.0,0.0,0.0,11162.05363281183,0.0,0.0,6314.0752226687355,23.96458692617925,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,851.4395204995666,1896.6412879567845,182.23659042778763,851.4395204995665,756.0359968387786,95.40352366078791,5144.250220661582,0.0,851.4395204995666,0.0,1896.6412879567845,0.0,182.23659042778763,0.0,0.0,0.0,0.0,0.0,1033.6761109273543,344.55870364245146,3274.8761025265903,49.12314153789885,37.93282575913569,37.93282575913569,190.1258514530941,659.6733481517158,3589.9907470358526,0.0,0.0,0.0,0.0,0.0,11139.729525546207,0.0,0.0,6314.0752226687355,23.961918822773285,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,855.5268500872008,1907.7334563192976,185.67600790652332,855.5268500872008,759.6826107006463,95.84423938655463,5144.250220661582,0.0,855.5268500872008,0.0,1907.7334563192976,185.6760079065233,2.842170943040401e-14,0.0,0.0,185.6760079065233,247.56801054203106,61.892002635507765,855.5268500872008,285.1756166957336,3048.4359231022318,45.72653884653347,40.011429205451186,38.154669126385954,191.10773207506733,662.0679885846793,3611.0043028977007,4.547473508864641e-13,0.0,4.547473508864641e-13,247.5680105420306,0.0,11352.639676510045,0.0,0.0,6314.0752226687355,23.963735938752997,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,866.7353740695512,1930.5530021399366,186.74650786687263,866.7353740695513,769.0885576713483,97.64681639820296,5144.250220661582,0.0,866.7353740695512,0.0,1930.5530021399366,63.67651291914444,123.06999494772819,0.0,0.0,63.67651291914444,84.90201722552592,21.22550430638148,989.8053690172794,329.9351230057598,3250.2934941629755,48.754402412444634,39.24782517199018,38.611060042798734,193.57153797137605,671.3454529107509,147.56076883781407,0.0,0.0,0.0,84.90201722552592,0.0,11410.591313521276,0.0,3507.8195681492975,2616.50873724873,23.961318624197702,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,857.5315825529236,1907.8190697942177,186.97829645003338,857.5315825529236,758.6791240665475,98.8524584863761,5144.250220661582,0.0,857.5315825529236,0.0,1907.8190697942177,18.01672312661094,168.96157332342244,0.0,0.0,18.01672312661094,24.02229750214792,6.00557437553698,1026.493155876346,342.16438529211536,3276.476610962679,49.14714916444018,38.336548627150464,38.15638139588435,191.55658493553318,665.3666237906605,1801.0194017323272,0.0,0.0,0.0,24.02229750214792,0.0,11410.591313521276,0.0,1816.6761708555093,701.5639136298596,23.960341758548388,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,847.1319181912038,1883.6692581886555,182.1962235783969,847.1319181912038,748.9837428204091,98.14817537079468,5144.250220661582,0.0,847.1319181912038,0.0,1883.6692581886555,0.0,182.1962235783969,0.0,0.0,0.0,0.0,0.0,1029.3281417696007,343.10938058986693,3256.1067805481234,48.84160170822185,37.67338516377311,37.67338516377311,189.16360575721626,656.4613583828512,5977.745566863816,0.0,0.0,0.0,0.0,0.0,11387.770130894236,2408.2868085227105,0.0,2986.2653857907308,23.95998494275418,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,843.7087801897055,1873.0851396886226,180.7427383300994,843.7087801897054,746.1749719156156,97.53380827408982,5144.250220661582,0.0,843.7087801897055,0.0,1873.0851396886226,0.0,180.7427383300994,0.0,0.0,0.0,0.0,0.0,1024.451518519805,341.48383950660167,3239.0204977150293,48.585307465725435,37.46170279377245,37.46170279377245,188.3843295845571,653.3768821444291,7058.733108502153,0.0,0.0,0.0,0.0,0.0,11364.994590632448,3507.8195681492975,0.0,6314.0752226687355,23.95702025722868,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,844.4899022053864,1877.7271164258773,178.99809667085034,844.4899022053864,747.2977644962364,97.19213770915005,5144.250220661582,0.0,844.4899022053864,0.0,1877.7271164258773,0.0,178.99809667085034,0.0,0.0,0.0,0.0,0.0,1023.4879988762368,341.16266629207894,3242.377781594193,48.63566672391289,37.55454232851755,37.55454232851755,188.5100878474872,653.417505520514,3554.632620822628,0.0,0.0,0.0,0.0,0.0,11342.264601451185,0.0,0.0,6314.0752226687355,23.959794898571005,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,844.6319526108318,1877.4736820597104,179.632359757172,844.631952610832,747.2384483829018,97.39350422793014,5144.250220661582,0.0,844.6319526108318,0.0,1877.4736820597104,0.0,179.632359757172,0.0,0.0,0.0,0.0,0.0,1024.2643123680039,341.4214374560013,3243.1594318837156,48.647391478255734,37.54947364119421,37.54947364119421,188.55589969231045,653.7236759089558,3555.46167033667,0.0,0.0,0.0,0.0,0.0,11319.580072248284,0.0,0.0,6314.0752226687355,23.959295683781686,0.0,0.0,0.0,2.2737367544323206e-13,0.0
