timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,776.3550802485773,1675.3721367126611,356.6528042050382,776.3550802485776,706.6585521269747,69.69652812160291,4864.653611779866,729.7065000997806,46.64858014879678,985.0202280254096,690.3519086872516,356.65280420503825,-5.684341886080802e-14,1061.391272872408,331.6847727726275,1341.673032230448,1788.8973763072638,447.22434407681595,46.648580148796725,15.549526716265575,752.5500155523139,11.288250233284709,46.924173056557706,13.807038173745031,178.46333556977697,1044.9414405990735,3853.321461765351,3093.4074654143697,3093.40746541437,0.0,0.0,243.11881623469822,353.74828427298996,0.0,0.0,1615.0122487139008,23.830708700485793,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,787.959197518531,1700.2431667123715,362.1495526008834,787.9591975185311,717.2416439520249,70.71755356650627,4864.653611779866,740.5549602548631,47.40423726366794,979.5234796295643,720.7196870828071,362.1495526008834,0.0,1077.170851279801,336.61589102493775,1341.6730322304477,1788.8973763072636,447.2243440768159,47.40423726366794,15.801412421222645,783.9253367676977,11.758880051515465,47.421593656551906,14.414393741656143,181.13255951144419,1054.369074484144,3904.7209913159327,3109.24803358969,3109.24803358969,0.0,0.0,243.17980600262536,97.0620445437857,0.0,0.0,1615.0122487139008,23.82823706603403,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,795.7162992360221,1717.1947631876492,365.7457145087285,795.7162992360222,724.4710006866409,71.24529854938133,4864.653611779866,747.9186118438685,47.79768739215365,975.9273177217193,741.2674454659299,365.7457145087285,0.0,1087.881617227445,339.96300538357656,1341.673032230448,1788.8973763072638,447.22434407681595,47.79768739215365,15.932562464051216,804.9976953221347,12.074965429832021,47.760625586057465,14.825348909318597,182.91621620056455,1060.6970680502163,9483.271681429824,2968.803517966672,3126.30873543184,0.0,0.0,92.02452443196323,0.0,5543.917836447209,0.0,6874.434505915708,23.83017562899241,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,787.4462389294549,1697.879831191437,362.7137480867905,787.446238929455,717.1780953297698,70.26814359968527,4864.653611779866,739.6424080112616,47.803830918193285,978.9592841436573,718.9205470477797,362.7137480867905,0.0,1075.843502561835,336.20109455057343,1341.673032230448,1788.8973763072638,447.22434407681595,47.803830918193285,15.934610306064428,782.6589882720374,11.73988482408056,47.37432694613322,14.378410940955593,181.0345782616769,1053.8872499063002,3901.9270681139815,2864.740878869099,3153.14539453754,0.0,0.0,0.0,0.0,0.0,0.0,6874.434505915708,23.83255682426489,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,795.3080875357629,1714.4523814459149,366.4857773355613,795.3080875357629,724.1530415331372,71.15504600262567,4864.653611779866,746.8971547495402,48.4109327862227,975.1872548948865,739.2651265510284,366.4857773355613,0.0,1086.3958614538767,339.4987067043364,1341.6730322304477,1788.8973763072636,447.2243440768159,48.4109327862227,16.13697759540757,803.8130369326586,12.05719555398988,47.70577795122277,14.785302531020568,182.84539966206535,1060.2537040748584,3936.4999503920967,2875.2932377611405,4724.98616333848,0.0,0.0,0.0,0.0,0.0,0.0,6874.434505915708,23.828942985352487,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,790.2203029104254,1705.7511804399367,364.65572635238016,790.2203029104255,719.6995659761875,70.520736934238,4864.653611779866,742.8958731645349,47.324429745890484,977.0173058780675,728.7338745618691,364.65572635238016,0.0,1080.575815512051,337.67994234751586,1341.6730322304477,1788.8973763072636,447.2243440768159,47.324429745890484,15.774809915296828,791.8331142230564,11.877496713345845,47.53175393110321,14.574677491237383,181.6902939990284,1056.3533184743435,11992.04177174659,2869.4731918193147,6506.07545272263,0.0,0.0,0.0,0.0,8075.061243569504,0.0,14535.110238425108,23.829844157452495,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,798.2663164882123,1723.3583269520848,369.5828818837631,798.2663164882125,727.3734456778384,70.89287081037408,4864.653611779866,750.5420723347844,47.72424415342789,972.0901503466847,751.2681766054001,369.5828818837631,0.0,1091.6975597596863,341.15548742490193,1341.673032230448,1788.8973763072638,447.22434407681595,47.72424415342789,15.908081384475963,814.9005021433039,12.223507532149558,47.88389686134618,15.025363532108003,183.5721902528251,1062.9928710646227,3954.2003963886823,2880.59493606695,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,14535.110238425108,23.82804149781523,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,825.9835009847485,1787.0670925237057,378.074931896936,825.9835009847487,751.5203224949054,74.46317848984332,4864.653611779866,777.9287425760303,48.05475840871816,963.5981003335116,823.4689921901941,378.07493189693605,-5.684341886080802e-14,1131.532716474226,353.6039738981956,1341.6730322304477,1788.8973763072636,447.2243440768159,48.0547584087181,16.018252802906034,887.5420034018182,13.313130051027272,49.15807217277859,16.469379843803882,189.84064490518233,1085.6277977507095,4076.7533231560997,2920.4300927814893,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,14535.110238425108,23.82721295975435,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,813.224597044235,1760.7771355689679,370.97353534800305,813.2245970442352,739.577096737747,73.64750030648821,4864.653611779866,766.3627495987247,46.86184744551031,970.6994968824448,790.0776386865231,370.97353534800305,0.0,1114.7094539617815,348.3467043630567,1341.673032230448,1788.8973763072638,447.22434407681595,46.86184744551031,15.620615815170103,852.5601019472035,12.788401529208052,48.63227303368384,15.801552773730462,186.87836799933908,1075.2922595910043,4020.267527552209,2903.6068302690455,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,14535.110238425108,23.831064965558568,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,789.4832093245216,1707.6227800078777,359.2111842743096,789.4832093245216,717.4727254573493,72.01048386717233,4864.653611779866,743.389812764342,46.0933965601796,982.4618479561381,725.1609320517397,359.21118427430963,-5.684341886080802e-14,1081.29427311177,337.90446034742814,1341.6730322304477,1788.8973763072636,447.2243440768159,46.09339656017954,15.364465520059847,786.618794131979,11.799281911979685,47.56918592246204,14.503218641034794,181.39767083617278,1055.7626272559532,3912.079800862663,1836.24712872952,1836.24712872952,0.0,1033.9445206895136,0.0,982.2472946550379,0.0,0.0,14535.110238425108,23.831278842789818,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,805.948494390105,1744.6564932563251,369.9365570239816,805.9484943901053,732.8940586959523,73.05443569415306,4864.653611779866,759.3804405666084,46.5680538234966,971.7364752064659,772.9200180498592,369.9365570239816,0.0,1104.553368096885,345.1729275302765,1341.6730322304475,1788.8973763072631,447.2243440768158,46.5680538234966,15.522684607832199,835.010756481188,12.52516134721782,48.30986018743098,15.458400360997185,185.26442206847273,1069.4778001790432,0.0,0.0,0.0,0.0,2893.4507444041483,0.0,3729.061007249669,0.0,3990.0193448494565,10329.260559139406,23.82814538987462,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,795.9878535175361,1722.1655770522052,366.2045830254128,795.9878535175365,724.0798493591494,71.90800415838702,4864.653611779866,749.6770807261755,46.31077279136059,975.468449205035,746.6971278471702,366.2045830254128,0.0,1090.4393901471644,340.76230942098886,1341.6730322304477,1788.8973763072636,447.2243440768159,46.31077279136059,15.436924263786864,808.4448249023177,12.126672373534765,47.860041863348584,14.933942556943405,182.99744647574138,1061.3416810311596,0.0,-4.547473508864641e-13,0.0,0.0,2879.3367664544285,0.0,6456.972813366877,0.0,3945.6996946263143,6170.1278931227425,23.83172734761438,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,786.9004112058169,1703.9536143347736,362.56971466480076,786.9004112058171,715.8697492537481,71.03066195206901,4864.653611779866,741.6150513601316,45.28535984568532,979.103317565647,724.8502967691267,362.56971466480076,0.0,1078.7128019783731,337.0977506182416,1341.6730322304477,1788.8973763072636,447.2243440768159,45.28535984568532,15.095119948561774,785.2307765633738,11.778461648450605,47.49580260899995,14.497005935382534,180.92331638756082,1054.111801224013,0.0,9.094947017729282e-13,0.0,9.094947017729282e-13,2867.610178285636,0.0,9168.288537111499,0.0,3907.535541429402,2051.2237767973584,23.83376818240408,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,817.8091319205924,1766.3799394580897,375.6137633744461,817.8091319205927,743.7628216887198,74.04631023187291,4864.653611779866,769.2018117444068,48.60732017618568,966.0592688560018,800.3206706020878,375.61376337444614,-5.684341886080802e-14,1118.8389989009554,349.6371871565485,1341.673032230448,1788.8973763072638,447.22434407681595,48.607320176185624,16.20244005872854,865.130430837002,12.97695646255503,48.74432911146628,16.006413412041756,187.99648861965443,1078.7881588978105,9122.701506642736,9.094947017729282e-13,0.0,9.094947017729282e-13,2907.7363752082183,0.0,11912.301516485084,5084.110512991799,0.0,6874.434505915708,23.82989857233192,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,740.4639202814495,1600.8726547636288,347.44614806743135,740.4639202814499,674.2407645446046,66.22315573684517,4864.653611779866,696.9849434524564,43.478976828993154,994.2268841630166,606.6457706006122,347.4461480674313,5.684341886080802e-14,1013.7962813853911,316.8113379329347,1341.673032230448,1788.8973763072638,447.22434407681595,43.47897682899321,14.492992276331071,664.6177397059365,9.969266095589047,45.43418341757706,12.132915412012244,170.40497067809818,1016.4700098893583,3705.2527330018675,1787.2888565515404,1787.28885655154,4.547473508864641e-13,1015.4048011411146,0.0,12853.111474536172,0.0,0.0,6874.434505915708,23.834641575159125,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,801.5721462498332,1731.4310842322693,371.15093735736,801.5721462498333,729.7854440414334,71.78670220839989,4864.653611779866,753.9715875512948,47.60055869853841,970.5220948730879,760.9089893591814,371.15093735736,0.0,1096.685945529156,342.71435797786125,1341.673032230448,1788.8973763072638,447.22434407681595,47.60055869853841,15.866852899512802,824.3764009572326,12.365646014358488,48.04535200694987,15.21817978718363,184.34183628080166,1065.7765690434835,12044.991980452449,1876.3107199021993,1876.3107199022,0.0,1009.2726019342202,0.0,13786.214223424608,8075.061243569504,0.0,14535.110238425108,23.833411873994148,0.0,0.0,0.0,-9.094947017729282e-13,1.1368683772161603e-13
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,801.1945708774646,1728.0332357934865,370.71286639452774,801.1945708774648,729.4012860430579,71.79328483440693,4864.653611779866,752.7315928676825,48.46297800978209,970.96016583592,757.0730699575665,370.71286639452774,0.0,1094.8823168984472,342.15072403076476,1341.6730322304477,1788.8973763072636,447.2243440768159,48.46297800978209,16.154326003260696,821.6903739706094,12.32535560955914,47.97739503817421,15.14146139915133,184.24683245136663,1065.2204386090928,3965.161111674571,2862.62871710077,2862.62871710077,0.0,21.150976104941037,0.0,13778.735222277453,0.0,0.0,14535.110238425108,23.83520654296483,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,799.4262288248418,1723.0196439584513,369.61587812114345,799.4262288248422,727.7458270633825,71.68040176145956,4864.653611779866,750.6591991977259,48.7670296271159,972.0571541093043,750.962489849147,369.6158781211435,-5.684341886080802e-14,1091.8679261057832,341.20872690805726,1341.673032230448,1788.8973763072638,447.22434407681595,48.767029627115846,16.255676542371948,815.9851960186348,12.239777940279522,47.87712320147351,15.01924979698294,183.83096573238979,1063.6558641983709,3486.320856440472,4231.51293068912,4231.51293068912,0.0,0.0,1350.7476282760733,12329.338143121242,0.0,469.3967586623371,14040.322610533989,23.835521927940082,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,786.4294070385662,1695.8736560524076,361.86025973232734,786.4294070385664,715.7497711995537,70.67963583901273,4864.653611779866,738.7521621062713,47.67724493229491,979.8127724981204,716.0608835542872,361.86025973232734,0.0,1074.5485994273038,335.7964373210324,1341.6730322304477,1788.8973763072636,447.2243440768159,47.67724493229491,15.892414977431637,779.6305434640137,11.694458151960205,47.334203443352635,14.321217671085744,180.79705547838043,1053.060131120059,0.0,4022.62309884896,4022.62309884896,0.0,0.0,1159.1771231143925,11084.493021451428,0.0,3897.2234539433603,9932.288388837542,23.839429460471848,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,791.6881783227922,1700.2477029422548,360.90481100170274,791.6881783227924,720.1302851689613,71.55789315383103,4864.653611779866,741.3050164808856,50.3831618419066,980.7682212287436,719.4794817135112,360.9048110017027,5.684341886080802e-14,1078.2618421540153,336.95682567312974,1341.6730322304463,1788.8973763072618,447.22434407681544,50.383161841906656,16.79438728063555,786.6570308360534,11.799855462540801,47.42168438114956,14.389589634270223,181.91425343801248,1056.500939946554,0.0,3676.175802454728,3676.17580245473,0.0,0.0,809.0165839934507,10210.727631204893,0.0,3909.341632213305,5811.4804856661,23.844032731890128,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,809.1626666604819,1734.212751537818,367.4637922167898,809.1626666604822,735.6700119507677,73.49265470971446,4864.653611779866,756.4463204497418,52.716346210740085,974.2092400136574,760.0035115241604,367.4637922167898,0.0,1100.2855570178062,343.83923656806445,1341.6730322304472,1788.897376307263,447.2243440768157,52.716346210740085,17.572115403580028,830.2919731384806,12.454379597077208,48.100985353060835,15.20007023048321,185.88898555186728,1070.2801167809487,0.0,6220.612403352169,6220.61240335217,0.0,0.0,3331.4294700271003,6683.538312756063,0.0,3981.119327196038,1615.0122487139008,23.83898407887311,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,794.7127607440506,1702.363595995032,360.98342317185245,794.7127607440508,722.3917484105818,72.32101233346891,4864.653611779866,742.6363801293611,52.07638061468947,980.689609058595,721.673986936437,360.98342317185245,0.0,1080.1983710972524,337.56199096789135,1341.6730322304475,1788.8973763072631,447.2243440768158,52.07638061468947,17.358793538229822,791.1091610893563,11.866637416340344,47.46400224220511,14.43347973872874,182.56484944540432,1058.4740974256154,3916.5338773365515,6197.3650342825995,6197.3650342826,0.0,0.0,3328.269286878084,3166.7298815220415,0.0,0.0,1615.0122487139008,23.83672259579555,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,808.2705426609417,1733.2880225892502,366.85106230893314,808.2705426609418,734.7725370309337,73.49800563000821,4864.653611779866,755.9507940990259,52.319748561915844,974.8219699215146,758.4660526677357,366.85106230893314,0.0,1099.5647914167648,343.613997317739,1341.6730322304477,1788.8973763072636,447.2243440768159,52.319748561915844,17.439916187305283,828.2257174169567,12.42338576125435,48.08249077408948,15.169321053354713,185.67236112520436,1069.625816295763,3978.035443854888,5290.28648466948,5290.28648466948,0.0,0.0,2401.8243169454518,632.1602986585222,0.0,0.0,1615.0122487139008,23.83359933351295,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,804.237796102826,1725.6204215569455,365.677188954267,804.2377961028261,731.4881355315825,72.74966057124358,4864.653611779866,752.5151237555575,51.722672347268485,975.9958432761808,749.6245782807647,365.677188954267,0.0,1094.5674527353565,342.05232897979886,1341.673032230448,1788.8973763072638,447.22434407681595,51.722672347268485,17.240890782422827,818.588141410456,12.278822121156841,47.92913875344339,14.992491565615294,184.76359525106798,1066.481611530321,3962.017018144358,2902.4756411726703,2902.47564117267,4.547473508864641e-13,0.0,19.01081213005,610.8845968716788,0.0,0.0,1615.0122487139008,23.83510111788678,0.0,0.0,0.0,0.0,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1261.7326345055326,2728.7363585391404,585.7218233959288,1261.7326345055328,1149.3220158347926,112.41061867074023,4864.653611779866,0.0,1261.7326345055326,0.0,2728.7363585391404,0.0,585.7218233959288,0.0,0.0,0.0,0.0,0.0,1847.4544579014614,615.8181526338204,5192.008969074423,77.88013453611633,54.57472717078281,54.57472717078281,290.1966706550416,1093.044412166544,5669.235228607146,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,1615.0122487139008,23.726478814455657,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1034.8346261809197,2236.8980406600986,480.2998480001493,1034.83462618092,942.754727121897,92.0798990590229,4864.653611779866,0.0,1034.8346261809197,0.0,2236.8980406600986,0.0,480.2998480001493,0.0,0.0,0.0,0.0,0.0,1515.134474181069,505.044824727023,4257.077339568191,63.85616009352286,44.73796081320197,44.73796081320197,238.0073939229399,896.3843003698898,12723.478058780562,0.0,0.0,0.0,0.0,0.0,18287.16525730056,8075.061243569504,0.0,9275.687981223302,23.776207278277997,0.0,0.0,0.0,0.0,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1237.8103099671061,2678.949431714879,574.0739968920366,1237.8103099671064,1127.5621711896897,110.24813877741668,4864.653611779866,0.0,1237.8103099671061,0.0,2678.949431714879,0.0,574.0739968920366,0.0,0.0,0.0,0.0,0.0,1811.8843068591427,603.9614356197143,5094.795174193736,76.42192761290603,53.57898863429759,53.57898863429759,284.68257249724786,1072.2239129984634,11106.975488019696,0.0,0.0,0.0,0.0,0.0,18250.59092678596,5543.917836447208,0.0,14535.110238425108,23.733002299352666,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,969.7563105585353,2098.019041721456,448.6142492350497,969.7563105585355,883.1351465444486,86.62116401408682,4864.653611779866,0.0,969.7563105585353,0.0,2098.019041721456,0.0,448.6142492350497,0.0,0.0,0.0,0.0,0.0,1418.370559793585,472.7901865978617,3989.1797881129023,59.837696821693534,41.96038083442912,41.96038083442912,223.0048736443331,839.5535187327465,4355.943120247788,0.0,0.0,0.0,0.0,0.0,18214.08974493239,0.0,0.0,14535.110238425108,23.791918587218166,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,835.518198687456,1807.532828663357,385.85378126342357,835.5181986874561,760.6363757519839,74.8818229354722,4864.653611779866,0.0,835.518198687456,0.0,1807.532828663357,0.0,385.85378126342357,0.0,0.0,0.0,0.0,0.0,1221.3719799508794,407.1239933169598,3436.028801931196,51.54043202896794,36.15065657326714,36.15065657326714,192.11893404510786,723.0846725375699,3751.9894811518043,0.0,0.0,0.0,0.0,0.0,18177.661565442526,0.0,0.0,14535.110238425108,23.821883800108647,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1278.1438374699048,2767.4645620287283,590.3737055170081,1278.1438374699048,1163.6970743482068,114.44676312169805,4864.653611779866,0.0,1278.1438374699048,0.0,2767.4645620287283,0.0,590.3737055170081,0.0,0.0,0.0,0.0,0.0,1868.517542986913,622.8391809956377,5258.821286011279,78.88231929016918,55.349291240574566,55.349291240574566,293.9006483599825,1106.3207311269384,5742.302836142579,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,14535.110238425108,23.728035171514318,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1002.4795172277949,2169.5906289009913,462.9956851230606,1002.479517227795,912.6879820941642,89.79153513363079,4864.653611779866,0.0,1002.4795172277949,0.0,2169.5906289009913,0.0,462.9956851230606,0.0,0.0,0.0,0.0,0.0,1465.4752023508554,488.4917341169518,4123.557565368798,61.853363480531975,43.391812578019824,43.391812578019824,230.51174785012813,867.6404706036517,4502.706301855496,0.0,0.0,0.0,0.0,0.0,18105.023629827025,0.0,0.0,14535.110238425108,23.786313320893456,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,682.1490503399717,1473.5812697719305,314.74537817918036,682.1490503399718,620.9774108011317,61.17163953884014,4864.653611779866,0.0,682.1490503399717,0.0,1473.5812697719305,0.0,314.74537817918036,0.0,0.0,0.0,0.0,0.0,996.8944285191521,332.2981428397174,2802.7738411308,42.041607616962,29.47162539543861,29.47162539543861,156.8445999346457,590.1276011822023,3060.603299473284,0.0,0.0,0.0,0.0,0.0,18068.81358256737,0.0,0.0,14535.110238425108,23.855171737269295,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,675.0308304868738,1459.2519641001113,311.84321047665264,675.030830486874,614.5196166373016,60.51121384957241,4864.653611779866,0.0,675.0308304868738,0.0,1459.2519641001113,0.0,311.84321047665264,0.0,0.0,0.0,0.0,0.0,986.8740409635265,328.9580136545088,2775.0840187181466,41.6262602807722,29.185039282002226,29.185039282002226,155.2184391694309,584.1727916687164,3030.2987967323547,0.0,0.0,0.0,0.0,0.0,18032.67595540224,0.0,0.0,14535.110238425108,23.854648406320837,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,677.8872290925649,1464.9903712573469,312.82324833416675,677.8872290925652,616.9816983494084,60.90553074315687,4864.653611779866,0.0,677.8872290925649,0.0,1464.9903712573469,0.0,312.82324833416675,0.0,0.0,0.0,0.0,0.0,990.7104774267316,330.2368258089105,2785.9376744929887,41.78906511739483,29.299807425146938,29.299807425146938,155.864505948147,586.4900117247462,3042.190860408825,0.0,0.0,0.0,0.0,0.0,17996.610603491434,0.0,0.0,14535.110238425108,23.852652044924184,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,708.8922482973247,1532.142419410044,321.0001399004776,708.8922482973248,644.3438211846096,64.54842711271522,4864.653611779866,0.0,708.8922482973247,0.0,1532.142419410044,0.0,321.0001399004776,0.0,0.0,0.0,0.0,0.0,1029.8923881978023,343.29746273260076,2905.3322703404474,43.579984055106706,30.642848388200882,30.642848388200882,162.8367719149268,610.9999154790361,0.0,0.0,0.0,0.0,0.0,0.0,17960.617382284454,0.0,3173.034723086884,11190.437965173038,23.851695854178,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,687.9831593541998,1486.129908676673,314.15106979870404,687.9831593541999,625.8251362435205,62.15802311067933,4864.653611779866,0.0,687.9831593541998,0.0,1486.129908676673,0.0,314.15106979870404,0.0,0.0,0.0,0.0,0.0,1002.1342291529038,334.04474305096795,2822.308880880545,42.33463321320817,29.722598173533463,29.722598173533463,158.10105734936255,593.9256299606056,0.0,0.0,0.0,0.0,0.0,0.0,17924.696147519884,0.0,3082.1897677901825,7941.524682812218,23.85546333555966,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,727.979402768231,1570.6463149361828,340.21042372379753,727.979402768231,662.566301248707,65.41310151952405,4864.653611779866,0.0,727.979402768231,0.0,1570.6463149361828,0.0,340.21042372379753,0.0,0.0,0.0,0.0,0.0,1068.1898264920285,356.06327549734283,2994.899416925554,44.923491253883306,31.412926298723654,31.412926298723654,167.48813281874394,631.3007521674174,0.0,0.0,0.0,0.0,0.0,0.0,17888.846755224848,0.0,3270.13689359563,4494.497734708924,23.84010715843194,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,710.5701603034565,1531.749527701564,325.347993463244,710.5701603034565,646.1724679799186,64.397692323538,4864.653611779866,0.0,710.5701603034565,0.0,1531.749527701564,0.0,325.347993463244,0.0,0.0,0.0,0.0,0.0,1035.9181537667005,345.30605125556684,2912.9737327238313,43.69460599085747,30.63499055403128,30.63499055403128,163.31044718319055,613.5810855376774,5689.922395072766,0.0,0.0,0.0,0.0,0.0,17853.069061714403,2508.6736280668247,0.0,6874.434505915708,23.848097267498932,0.0,0.0,0.0,0.0,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,695.6598199717483,1499.983575831341,318.87557482599766,695.6598199717486,632.9404433726896,62.71937659905893,4864.653611779866,0.0,695.6598199717483,0.0,1499.983575831341,0.0,318.87557482599766,0.0,0.0,0.0,0.0,0.0,1014.535394797746,338.178464932582,2852.6974355616694,42.79046153342504,29.999671516626822,29.999671516626822,159.89308517657346,600.8613546758343,11190.441568874423,0.0,0.0,0.0,0.0,0.0,17817.362923590976,8075.061243569504,0.0,14535.110238425108,23.850959577423463,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,685.3198051184637,1478.6967766156652,312.8135269751116,685.3198051184637,623.4378792211696,61.881925897294124,4864.653611779866,0.0,685.3198051184637,0.0,1478.6967766156652,0.0,312.8135269751116,0.0,0.0,0.0,0.0,0.0,998.1333320935753,332.71111069785843,2809.5412194070987,42.143118291106475,29.573935532313303,29.573935532313303,157.48370933986945,591.4858093934611,3068.3159181026995,0.0,0.0,0.0,0.0,0.0,17781.728197743796,0.0,0.0,14535.110238425108,23.85438291647604,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,671.285320595384,1449.1483918545412,307.3509346698247,671.2853205953841,610.8144100121227,60.47091058326134,4864.653611779866,0.0,671.285320595384,0.0,1449.1483918545412,0.0,307.3509346698247,0.0,0.0,0.0,0.0,0.0,978.6362552652087,326.2120850884029,2753.996732208153,41.30995098312229,28.982967837090825,28.982967837090825,154.28418235312932,579.7721540988362,3007.556801218585,0.0,0.0,0.0,0.0,0.0,17746.164741348308,0.0,0.0,14535.110238425108,23.859240090336193,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,721.7914933695954,1556.9643185742539,328.96840418007093,721.7914933695956,656.4684502353883,65.32304313420732,4864.653611779866,0.0,721.7914933695954,0.0,1556.9643185742539,328.96840418007093,0.0,0.0,0.0,328.96840418007093,438.62453890676125,109.65613472669031,721.7914933695954,240.5971644565318,2519.352976400381,37.79029464600571,34.42897041328579,31.139286371485078,165.8539730912143,619.465823705213,3227.1900398291327,0.0,0.0,0.0,438.62453890676125,0.0,18127.365723827035,0.0,0.0,14535.110238425108,23.85280825570257,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,944.0831236122395,2033.1965824403233,427.98530216696196,944.0831236122399,858.5083350761217,85.5747885361181,4864.653611779866,2.5011104298755527e-12,944.083123612237,0.0,2033.1965824403233,270.85737616577353,157.12792600118843,3.637978807091713e-12,1.1368683772161603e-12,270.85737616577353,361.1431682210314,90.28579205525784,1101.2110496134255,367.07034987114184,3501.4779819248906,52.52216972887336,43.3725054104642,40.66393164880647,216.87003274456436,810.7847814591092,0.0,0.0,0.0,0.0,361.143168221035,0.0,18434.197002189365,0.0,4216.049789678635,10091.003550405661,23.80838190671797,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,944.9018963578441,2030.6418023460046,428.43169735950227,944.9018963578444,858.9386228844231,85.96327347342128,4864.653611779866,0.0,944.9018963578441,0.0,2030.6418023460046,29.10662684555973,399.32507051394253,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1344.2269668717865,448.07565562392887,3822.9444248417203,57.3441663726258,40.90390231537569,40.612836046920094,217.0557971784034,813.6945664857737,4217.669962549124,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,10091.003550405661,23.804050926627593,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,824.5163784554882,1766.7858356088218,374.41216181584247,824.5163784554882,750.0040229229716,74.51235553251657,4864.653611779866,0.0,824.5163784554882,0.0,1766.7858356088218,29.10662684555973,345.30553497028274,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1169.8219134257708,389.9406378085903,3326.548386843183,49.898225802647744,35.62678298063203,35.335716712176435,189.41141948393633,709.9149917365028,1047.8332300828677,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,2627.796137533787,7321.063210005712,23.830606715889793,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1212.7660249465619,2600.1800522749545,554.4532558151268,1212.7660249465623,1103.2886996085326,109.47732533802964,4864.653611779866,0.0,1212.7660249465619,0.0,2600.1800522749545,29.10662684555973,525.3466289695671,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1738.112653916129,579.3708846387096,4917.663590829793,73.76495386244689,52.29466731395468,52.00360104549909,278.69959595684776,1045.835911765978,0.0,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,5413.2352448026195,1615.0122487139008,23.744120927971426,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1122.4621982370802,2408.8732967143856,513.4157041163149,1122.4621982370804,1020.8259530210221,101.63624521605843,4864.653611779866,0.0,1122.4621982370802,0.0,2408.8732967143856,0.0,513.4157041163149,0.0,0.0,0.0,0.0,0.0,1635.8779023533953,545.2926341177985,4590.043833185579,68.85065749778369,48.17746593428771,48.17746593428771,257.9541441647215,968.4523676488791,5013.203566716657,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,1615.0122487139008,23.760282145619392,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,884.6345160560074,1894.5103616533877,401.1025108000792,884.6345160560077,804.1455552476041,80.48896080840355,4864.653611779866,0.0,884.6345160560074,0.0,1894.5103616533877,0.0,401.1025108000792,0.0,0.0,0.0,0.0,0.0,1285.7370268560867,428.5790089520289,3608.8263974615033,54.13239596192255,37.890207233067756,37.890207233067756,203.20677678012248,761.6985961602094,3941.945984669686,0.0,0.0,0.0,0.0,0.0,18360.533950968624,0.0,0.0,1615.0122487139008,23.819385535328497,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,844.3288262023294,1816.9358034925533,385.8181660399863,844.3288262023295,768.1163726739038,76.21245352842574,4864.653611779866,0.0,844.3288262023294,0.0,1816.9358034925533,0.0,385.8181660399863,0.0,0.0,0.0,0.0,0.0,1230.1469922423157,410.04899741410526,3457.1317931489743,51.85697689723461,36.33871606985107,36.33871606985107,194.03105685553606,728.614463306578,11850.758502610952,0.0,0.0,0.0,0.0,0.0,18323.81288306669,8075.061243569504,0.0,9275.687981223302,23.82512600937722,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1021.1084697982285,2200.1731740865685,468.25797858422646,1021.1084697982286,929.0765939485148,92.03187584971383,4864.653611779866,0.0,1021.1084697982285,0.0,2200.1731740865685,0.0,468.25797858422646,0.0,0.0,0.0,0.0,0.0,1489.366448382455,496.4554827941517,4185.995105263175,62.78992657894762,44.00346348173137,44.00346348173137,234.70199609972565,881.9543324362877,4571.493954905311,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,9275.687981223302,23.78490012454028,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1319.5911038053937,2841.3926572041255,605.9002119175461,1319.591103805394,1200.6196298309692,118.97147397442464,4864.653611779866,0.0,1319.5911038053937,0.0,2841.3926572041255,0.0,605.9002119175461,0.0,0.0,0.0,0.0,0.0,1925.4913157229398,641.8304385743132,5408.714411501378,81.13071617252066,56.82785314408251,56.82785314408251,303.32605112834284,1139.9429121633418,5906.826885090403,0.0,0.0,0.0,0.0,0.0,18250.59092678596,0.0,0.0,9275.687981223302,23.722317118279175,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1401.632338437337,3021.4859834613803,642.502298184148,1401.6323384373375,1275.3615626623164,126.27077577502101,4864.653611779866,0.0,1401.632338437337,0.0,3021.4859834613803,0.0,642.502298184148,0.0,0.0,0.0,0.0,0.0,2044.134636621485,681.3782122071617,5746.998832290027,86.20498248435041,60.42971966922761,60.42971966922761,322.1599817860242,1210.6026158159914,11820.141072346069,0.0,0.0,0.0,0.0,0.0,18214.08974493239,5543.917836447208,0.0,14535.110238425108,23.70483037292541,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1276.2027894230437,2750.885296290336,585.1451666137319,1276.202789423044,1161.4350649406429,114.76772448240105,4864.653611779866,0.0,1276.2027894230437,0.0,2750.885296290336,0.0,585.1451666137319,0.0,0.0,0.0,0.0,0.0,1861.3479560367755,620.4493186789251,5232.682571006037,78.49023856509055,55.01770592580672,55.01770592580672,293.3337720471367,1102.3087411427657,5714.541993469876,0.0,0.0,0.0,0.0,0.0,18177.661565442526,0.0,0.0,14535.110238425108,23.733494513115335,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1360.4706558650944,2933.672046976184,624.2576285684747,1360.4706558650946,1238.053848276774,122.41680758832054,4864.653611779866,0.0,1360.4706558650944,0.0,2933.672046976184,0.0,624.2576285684747,0.0,0.0,0.0,0.0,0.0,1984.7282844335691,661.5760948111897,5579.976426220943,83.69964639331414,58.67344093952368,58.67344093952368,312.7159947043866,1175.338617787938,6093.738949197693,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,14535.110238425108,23.713572993286224,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1283.8566376591252,2767.1467250850583,589.0382129172316,1283.8566376591255,1168.401960917155,115.4546767419703,4864.653611779866,0.0,1283.8566376591252,0.0,2767.1467250850583,0.0,589.0382129172316,0.0,0.0,0.0,0.0,0.0,1872.894850576357,624.2982835254523,5264.339859186868,78.96509788780303,55.342934501701166,55.342934501701166,295.10286821656035,1109.052118633218,5749.093694294635,0.0,0.0,0.0,0.0,0.0,18105.023629827025,0.0,0.0,14535.110238425108,23.731911782509606,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1224.6315178705809,2637.2878739302073,561.8611454522484,1224.631517870581,1114.5253985874124,110.10611928316874,4864.653611779866,0.0,1224.6315178705809,0.0,2637.2878739302073,0.0,561.8611454522484,0.0,0.0,0.0,0.0,0.0,1786.4926633228292,595.4975544409431,5019.278091693979,75.28917137540968,52.74575747860415,52.74575747860415,281.48739868651086,1057.7656394600717,5481.546176713106,0.0,0.0,0.0,0.0,0.0,18068.81358256737,0.0,0.0,14535.110238425108,23.743651314467463,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,699.9648473615586,1505.272360637674,320.22332725636954,699.9648473615587,636.9602832296368,63.00456413192183,4864.653611779866,0.0,699.9648473615586,0.0,1505.272360637674,0.0,320.22332725636954,0.0,0.0,0.0,0.0,0.0,1020.1881746179281,340.0627248726427,2865.523260128245,42.982848901923674,30.10544721275348,30.10544721275348,160.8664046526887,604.1228728527619,3129.5834081083635,0.0,0.0,0.0,0.0,0.0,18032.67595540224,0.0,0.0,14535.110238425108,23.85594180368682,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1130.4250306922052,2433.8122326270022,519.297175669385,1130.4250306922056,1028.676935138986,101.74809555321964,4864.653611779866,0.0,1130.4250306922052,0.0,2433.8122326270022,0.0,519.297175669385,0.0,0.0,0.0,0.0,0.0,1649.72220636159,549.90740212053,4633.441841109123,69.50162761663684,48.67624465254005,48.67624465254005,259.8523528303818,976.6138718726288,5060.148310861223,0.0,0.0,0.0,0.0,0.0,17996.610603491434,0.0,0.0,14535.110238425108,23.75983274236377,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,721.5409904793914,1546.5761544738864,331.41587430957844,721.5409904793916,656.664326111103,64.87666436828853,4864.653611779866,0.0,721.5409904793914,0.0,1546.5761544738864,0.0,331.41587430957844,0.0,0.0,0.0,0.0,0.0,1052.9568647889698,350.98562159632326,2950.5186408591794,44.25777961288769,30.93152308947773,30.93152308947773,165.85584565927704,622.9622930474434,0.0,0.0,0.0,0.0,0.0,0.0,17960.617382284454,0.0,3222.495312310298,11138.301926386383,23.849104549882203,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,742.1201238118488,1595.4450849283298,340.740361586339,742.1201238118489,675.4685339933486,66.6515898185003,4864.653611779866,0.0,742.1201238118488,0.0,1595.4450849283298,0.0,340.740361586339,0.0,0.0,0.0,0.0,0.0,1082.8604853981878,360.9534951327293,3039.259065459247,45.5888859818887,31.9089016985666,31.9089016985666,170.58443952359556,640.9446240353468,0.0,0.0,0.0,0.0,0.0,0.0,17924.696147519884,0.0,3319.2501943618645,7639.505013673024,23.84353211691086,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1025.2679747775521,2208.987566576882,473.1315415576058,1025.2679747775524,933.579935505489,91.68803927206345,4864.653611779866,0.0,1025.2679747775521,0.0,2208.987566576882,0.0,473.1315415576058,0.0,0.0,0.0,0.0,0.0,1498.3995163351578,499.46650544505263,4206.853588357092,63.10280382535638,44.17975133153764,44.17975133153764,235.73658671816293,886.6653986516473,0.0,0.0,0.0,0.0,0.0,0.0,17888.846755224848,0.0,4594.052481563689,2796.948502976371,23.782757542028722,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1319.9448199456501,2844.836194594227,609.5574420896289,1319.9448199456504,1201.8617348108444,118.083085134806,4864.653611779866,0.0,1319.9448199456501,0.0,2844.836194594227,0.0,609.5574420896289,0.0,0.0,0.0,0.0,0.0,1929.502262035279,643.1674206784263,5417.505877307933,81.26258815961899,56.89672389188454,56.89672389188454,303.50179287942524,1141.7252495012397,10214.111338378858,0.0,0.0,0.0,0.0,0.0,17853.069061714403,4298.047632248107,0.0,6874.434505915708,23.719866567501196,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,824.3077937539015,1775.2953667785778,379.5655606520255,824.3077937539017,751.0472602958175,73.2605334580842,4864.653611779866,0.0,824.3077937539015,0.0,1775.2953667785778,0.0,379.5655606520255,0.0,0.0,0.0,0.0,0.0,1203.8733544059269,401.291118135309,3380.459839319814,50.70689758979721,35.50590733557156,35.50590733557156,189.50712749706912,712.5169578933185,11766.746922647324,0.0,0.0,0.0,0.0,0.0,17817.362923590976,8075.061243569504,0.0,14535.110238425108,23.833092914621517,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,734.4438588501961,1588.547402200757,338.2995884648388,734.4438588501962,669.3103182879977,65.13354056219856,4864.653611779866,0.0,734.4438588501961,0.0,1588.547402200757,0.0,338.2995884648388,0.0,0.0,0.0,0.0,0.0,1072.743447315035,357.58114910501166,3018.8719986208034,45.28307997931205,31.770948044015142,31.770948044015142,168.8531238852793,635.2592490576333,3296.550098573428,0.0,0.0,0.0,0.0,0.0,17781.728197743796,0.0,0.0,14535.110238425108,23.850095225853906,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,709.8371999784032,1534.977320122125,327.12813326123955,709.8371999784032,646.6977475775819,63.13945240082127,4864.653611779866,0.0,709.8371999784032,0.0,1534.977320122125,0.0,327.12813326123955,0.0,0.0,0.0,0.0,0.0,1036.9653332396429,345.65511107988095,2917.597764441649,43.76396646662473,30.699546402442504,30.699546402442504,163.20051539574985,614.0186857471405,3185.9613391089106,0.0,0.0,0.0,0.0,0.0,17746.164741348308,0.0,0.0,14535.110238425108,23.853775950447016,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,742.9337082138725,1608.308224709606,343.0315141287118,742.9337082138725,676.6144043638049,66.31930385006767,4864.653611779866,0.0,742.9337082138725,0.0,1608.308224709606,343.03151412871176,5.684341886080802e-14,0.0,0.0,343.03151412871176,457.37535217161565,114.34383804290391,742.9337082138725,247.64456940462415,2598.886502328103,38.98329753492154,35.59647963547924,32.166164494192124,170.8269538461348,639.5613029582557,3333.8347500104455,-5.684341886080802e-14,0.0,0.0,457.3753521716157,0.0,18145.178996428647,0.0,0.0,14535.110238425108,23.844901716795924,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1144.2595476217948,2474.9183315633763,528.8351820734014,1144.259547621795,1041.8124883869398,102.44705923485527,4864.653611779866,0.0,1144.2595476217948,0.0,2474.9183315633763,256.82239243703134,272.01278963637003,0.0,0.0,256.82239243703134,342.42985658270845,85.60746414567711,1416.272337258165,472.09077908605497,4363.281447907596,65.44922171861394,52.066590555637845,49.49836663126753,263.1199462954995,987.832368432751,2571.939957378341,0.0,0.0,0.0,342.42985658270845,0.0,18434.197002189365,0.0,2563.905472312981,11832.516572465509,23.752807203095696,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1182.0631802602675,2557.709741031779,546.6150983049852,1182.0631802602677,1076.4218006635351,105.64137959673252,4864.653611779866,0.0,1182.0631802602675,0.0,2557.709741031779,29.10662684555973,517.5084714594254,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1699.571651719693,566.5238839065643,4823.805276658036,72.35707914987053,51.44526108909117,51.154194820635574,271.82368295326796,1023.0063108679494,0.0,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,5309.394330464983,6235.923545714155,23.74632879415254,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,902.9517512583851,1955.486939505947,417.8068586982951,902.9517512583855,822.2330269087863,80.71872434959913,4864.653611779866,0.0,902.9517512583851,0.0,1955.486939505947,29.10662684555973,388.7002318527354,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1291.6519831111204,430.55066103704013,3677.6895836541075,55.16534375481161,39.400805058574534,39.10973879011894,207.6466575687202,781.5754151577854,4057.820964620415,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,6235.923545714155,23.805031850881896,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,975.6754683140251,2111.1757023957657,452.2017585831416,975.6754683140252,888.1023512758,87.57311703822535,4864.653611779866,0.0,975.6754683140251,0.0,2111.1757023957657,29.10662684555973,423.0951317375819,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1398.770600051607,466.256866683869,3976.203169131242,59.64304753696862,42.51458031637091,42.223514047915316,224.38822241050298,844.7284399441468,0.0,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,4383.781369237078,1615.0122487139008,23.787193657057827,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1220.5890325922585,2638.7628520387284,567.4859879361918,1220.5890325922587,1110.6146611051595,109.9743714870993,4864.653611779866,0.0,1220.5890325922585,0.0,2638.7628520387284,0.0,567.4859879361918,0.0,0.0,0.0,0.0,0.0,1788.0750205284503,596.0250068428168,5022.862879409995,75.34294319114993,52.77525704077457,52.77525704077457,280.7575787309888,1057.6760428465047,5484.513915413684,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,1615.0122487139008,23.733071240251128,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1269.791219148401,2743.025515206803,591.3737484265691,1269.791219148401,1155.4849166229785,114.30630252542257,4864.653611779866,0.0,1269.791219148401,0.0,2743.025515206803,0.0,591.3737484265691,0.0,0.0,0.0,0.0,0.0,1861.1649675749702,620.38832252499,5224.578805306763,78.36868207960144,54.860510304136064,54.860510304136064,292.10091971094516,1100.5789449238086,5704.769427705582,0.0,0.0,0.0,0.0,0.0,18360.533950968624,0.0,0.0,1615.0122487139008,23.722929545112184,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,851.2444316029143,1848.946829994527,391.59391837348124,851.2444316029146,776.3501708392096,74.89426076370499,4864.653611779866,0.0,851.2444316029143,0.0,1848.946829994527,0.0,391.59391837348124,0.0,0.0,0.0,0.0,0.0,1242.8383499763956,414.2794499921319,3506.0646299630544,52.590969449445815,36.97893659989054,36.97893659989054,195.70142652460453,736.5297191659633,3828.3148991368844,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,6874.434505915708,23.821068074730462,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,846.5820576036011,1835.3800528999452,387.4027988910433,846.5820576036015,771.5810201099475,75.00103749365395,4864.653611779866,0.0,846.5820576036011,0.0,1835.3800528999452,0.0,387.4027988910433,0.0,0.0,0.0,0.0,0.0,1233.9848564946444,411.3282854982148,3480.6931948928045,52.210397923392065,36.70760105799891,36.70760105799891,194.57503859398142,731.5289241315861,3800.8938335261764,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,6874.434505915708,23.824237284467674,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,838.4213738935523,1816.9916146039866,384.99617893022804,838.4213738935524,764.0454724537828,74.37590143976955,4864.653611779866,0.0,838.4213738935523,0.0,1816.9916146039866,0.0,384.99617893022804,0.0,0.0,0.0,0.0,0.0,1223.4175528237804,407.80585094126013,3448.2150183690273,51.723225275535405,36.339832292079734,36.339832292079734,192.73309951573802,724.941840316693,3765.351007744461,0.0,0.0,0.0,0.0,0.0,18250.59092678596,0.0,0.0,6874.434505915708,23.822431430274307,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,843.933230754325,1830.6343537262098,388.0478374630872,843.9332307543252,768.9684662211765,74.96476453314864,4864.653611779866,0.0,843.933230754325,0.0,1830.6343537262098,0.0,388.0478374630872,0.0,0.0,0.0,0.0,0.0,1231.9810682174123,410.66035607247073,3473.2757780160928,52.09913667024139,36.612687074524196,36.612687074524196,194.01429487067122,729.9991617624319,11867.675827275558,0.0,0.0,0.0,0.0,0.0,18214.08974493239,8075.061243569504,0.0,14535.110238425108,23.819188620941308,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,856.8353010273229,1858.3725409981287,394.3953939627889,856.8353010273231,780.7334491780712,76.10185184925193,4864.653611779866,0.0,856.8353010273229,0.0,1858.3725409981287,0.0,394.3953939627889,0.0,0.0,0.0,0.0,0.0,1251.2306949901117,417.07689833003724,3526.680134318278,52.900202014774166,37.167450819962575,37.167450819962575,196.9909393487286,741.3029413334651,3850.906177321705,0.0,0.0,0.0,0.0,0.0,18177.661565442526,0.0,0.0,14535.110238425108,23.81468952827013,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,856.1413245427734,1857.7975434140094,394.0736056650888,856.1413245427736,780.2201751762892,75.92114936648446,4864.653611779866,0.0,856.1413245427734,0.0,1857.7975434140094,0.0,394.0736056650888,0.0,0.0,0.0,0.0,0.0,1250.2149302078622,416.73831006928737,3524.750783691159,52.871261755367385,37.155950868280186,37.155950868280186,196.8322050127669,740.7536785739819,3848.766152195852,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,14535.110238425108,23.81543245864805,0.0,0.0,0.0,2.2737367544323206e-13,0.0
