timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,793.6490996897023,1691.6958001000726,323.03512137650176,793.6490996897023,662.576303901171,131.0727957885314,4602.2243480263605,758.6301685857105,35.018931103991804,1557.3281462671669,134.36765383290572,323.0351213765017,5.684341886080802e-14,1103.462063397397,344.83189481168654,1880.3632676436687,2507.1510235248916,626.7877558812229,35.01893110399186,11.672977034663953,181.05956197156152,2.7158934295734225,52.63754867843814,2.6873530766581144,180.91319422291002,1222.2466171351532,4030.6266383014304,3093.40746541437,3093.40746541437,0.0,517.2056215079187,0.0,1193.0197852189035,0.0,0.0,2986.2653857907308,23.83048450725025,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,805.5045008229145,1716.8312459258439,328.0161700830276,805.5045008229143,673.1707724840436,132.33372833887077,4602.2243480263605,769.9182022003604,35.58629862255407,1552.347097560641,164.48414836520283,328.0161700830276,0.0,1119.8810213823424,349.96281918198196,1880.3632676436687,2507.1510235248916,626.7877558812229,35.58629862255407,11.862099540851355,211.93254652860824,3.1789881979291237,53.14025759495357,3.2896829673040564,183.621297882247,1231.84290124649,4082.194818078278,3109.24803358969,3109.24803358969,0.0,517.7840113175444,0.0,1682.5285564001329,0.0,0.0,2986.2653857907308,23.82800495507816,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,812.8571502391329,1733.9205115461987,331.8791151470682,812.8571502391329,680.1079601507732,132.7491900883597,4602.2243480263605,776.975390024317,35.88176021481593,1548.4841524966005,185.4363590495982,331.8791151470682,0.0,1130.146021853552,353.17063182923494,1880.3632676436687,2507.1510235248916,626.7877558812229,35.88176021481593,11.960586738271976,233.2787060026861,3.4991805900402917,53.482042907360665,3.708727180991964,185.322761523653,1237.9316866507759,4116.588463583175,3126.3087354318404,3126.30873543184,4.547473508864641e-13,510.9883099466035,0.0,2164.602393736606,0.0,0.0,2986.2653857907308,23.829942556315995,0.0,0.0,0.0,-6.821210263296962e-13,-2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,804.2320560966801,1714.6077191920956,329.2000429189068,804.2320560966801,672.9555854583407,131.27647063833945,4602.2243480263605,768.3455848216389,35.88647127504123,1551.1632247247624,163.44449446733324,329.2000429189068,0.0,1117.593577922384,349.24799310074496,1880.3632676436691,2507.151023524892,626.787755881223,35.88647127504123,11.96215709168041,211.29312283405488,3.169396842510823,53.0957870602786,3.268889889346665,183.37801994886735,1230.9099998146519,4078.949818022334,3153.1453945375406,3153.14539453754,4.547473508864641e-13,471.5992069097356,0.0,2608.292435513381,0.0,0.0,2986.2653857907308,23.83232787682809,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,812.533186515509,1731.3927009717981,332.3203588299318,812.5331865155091,679.5151977844421,133.017988731067,4602.2243480263605,776.1908617792575,36.3423247362515,1548.0429088137366,183.34979215806152,332.3203588299318,0.0,1129.004889860738,352.8140280814806,1880.3632676436685,2507.151023524891,626.7877558812228,36.3423247362515,12.114108245417166,231.80622513973017,3.4770933770959527,53.43148669587265,3.6669958431612306,185.26201421513483,1237.5534823393853,7621.61929680592,4724.986163338479,4724.98616333848,0.0,0.0,1088.8302499528504,1456.9387454288274,3507.8195681492975,0.0,6314.0752226687355,23.828711851849917,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,807.6190263536865,1722.3112925619953,330.6968907870604,807.6190263536866,675.5373039378253,132.0817224158613,4602.2243480263605,772.092246663318,35.526779690368585,1549.6663768566082,172.64491570538712,330.6968907870604,0.0,1123.043267873917,350.9510212105991,1880.3632676436687,2507.1510235248916,626.7877558812229,35.526779690368585,11.842259896789528,220.01395529254523,3.3002093293881782,53.249858527676594,3.4528983141077423,184.15207829296514,1233.7360814527492,4094.363291155492,5011.5179159398795,6506.07545272263,0.0,0.0,1381.3236245410712,0.0,0.0,0.0,6314.0752226687355,23.829613227544655,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,815.9144041151421,1740.0583349367978,335.2347862721201,815.9144041151421,682.5794453555922,133.33495875954998,4602.2243480263605,780.0873820131279,35.82702210201421,1545.128481371549,194.92985356524878,335.2347862721201,0.0,1134.6725556554588,354.58517364233086,1880.3632676436691,2507.151023524892,626.787755881223,35.82702210201421,11.942340700671403,242.69921636793438,3.6404882455190157,53.60479937517265,3.898597071304976,186.07315313396532,1240.532308050187,4131.739833374248,3641.823579180351,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.827806028335093,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,843.6630641151079,1803.8827462125644,343.57971507771805,843.6630641151078,704.5795686551447,139.08349545996307,4602.2243480263605,807.5878223388884,36.075241776219514,1536.783552565951,267.09919364661346,343.57971507771805,0.0,1174.6731961292921,367.08537379040376,1880.363267643669,2507.1510235248916,626.7877558812229,36.075241776219514,12.025080592073172,315.1995160149061,4.727992740223591,54.88128760068798,5.3419838729322695,192.32187805177236,1263.171352529316,4254.296877934707,3681.8242196541837,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.826973168575904,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,830.5145527083259,1777.1753476479305,337.28536760494933,830.5145527083259,692.9996077846383,137.51494492368766,4602.2243480263605,795.3347453064528,35.17980740187318,1543.0779000387192,234.09744760921126,337.28536760494933,0.0,1156.8505386275676,361.51579332111487,1880.3632676436687,2507.1510235248916,626.7877558812229,35.17980740187318,11.726602467291059,281.0038574783755,4.215057862175632,54.3471396293953,4.681948952184225,189.29946926576284,1252.5737673791468,4197.54903534035,3664.001562152459,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,6314.0752226687355,23.83083305470289,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,806.8528563087557,1723.752080811913,325.7122364860403,806.8528563087557,672.1082700644885,134.74458624426717,4602.2243480263605,772.2498395648033,34.60301674395237,1554.6510311576285,169.10104965428445,325.7122364860403,0.0,1123.2724939124412,351.02265434763785,1880.3632676436687,2507.1510235248916,626.7877558812229,34.60301674395237,11.534338914650789,215.2384053128876,3.228576079693314,53.27867429267495,3.382020993085689,183.8513174940477,1233.085338003013,4089.402511609722,1836.2471287295198,1836.24712872952,0.0,1794.1763887078127,0.0,1704.467569272422,0.0,0.0,6314.0752226687355,23.831043608683174,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,823.7903555987076,1760.9518793281507,335.7993097435534,823.7903555987076,686.6777596596291,137.11259593907846,4602.2243480263605,788.8309098496358,34.95944574907185,0.0,1760.9518793281507,335.7993097435534,0.0,1147.390414326743,358.55950447710717,335.7993097435534,447.73241299140454,111.93310324785114,34.95944574907185,11.653148583023949,1807.5644736602464,27.113467104903695,38.577030683998544,35.21903758656301,187.7953360134773,770.8506276969247,1874.7160015118295,-4.547473508864641e-13,0.0,0.0,1595.122827318148,0.0,3216.425320086118,0.0,1816.6761708555089,4399.130399049865,23.82791070730958,0.0,0.0,0.0,0.0,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,813.2457875699656,1738.3709238973395,332.74130212784894,813.2457875699656,677.8393538724107,135.40643369755492,4602.2243480263605,778.4793911392809,34.76639643068472,0.0,1738.3709238973395,332.74130212784894,0.0,1132.333659838954,353.85426869967307,332.74130212784894,443.6550695037986,110.91376737594965,34.76639643068472,11.58879881022824,1784.7261191382524,26.770891787073786,38.09483149922528,34.76741847794679,185.42362210508637,761.4135987551831,3645.7716123503374,6.821210263296962e-13,0.0,6.821210263296962e-13,1575.9887293427519,0.0,4707.181762321561,0.0,0.0,4399.130399049865,23.831490369185946,0.0,0.0,0.0,0.0,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,804.0930380098844,1719.800132841913,329.530569353594,804.0930380098844,670.2139280895755,133.8791099203089,4602.2243480263605,770.0963451005982,33.99669290928614,943.6748348305126,776.1252980114003,329.530569353594,0.0,1120.140138328143,350.04379322754465,1273.2054041841066,1697.6072055788086,424.40180139470215,33.99669290928614,11.332230969762046,821.4542218904485,12.321813328356727,47.12805669867933,15.522505960228006,183.35064642517875,1044.1008480044516,389.70502006054403,9.094947017729282e-13,0.0,9.094947017729282e-13,2817.747343906951,0.0,7374.627375508522,0.0,3507.8195681492975,701.5639136298596,23.833532209898866,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,834.7418688105014,1783.388887474053,341.6720784685738,834.7418688105014,695.8933936703903,138.84847514011108,4602.2243480263605,798.251208109038,36.49066070146341,1538.6911891750945,244.69769829895858,341.6720784685738,0.0,1161.0926663404189,362.8414582313809,1880.3632676436682,2507.1510235248907,626.7877558812227,36.49066070146341,12.163553567154471,293.35191256757645,4.400278688513646,54.47141042591774,4.893953965979172,190.32899806627992,1255.8874088264483,6623.9770521022865,-9.094947017729282e-13,0.0,0.0,3668.2436898653104,0.0,10844.709626129552,2408.2868085227105,0.0,2986.2653857907308,23.829651972937803,0.0,0.0,0.0,0.0,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,757.9936642364853,1616.0870546808383,314.702004195186,757.9936642364853,631.1827148055356,126.81094943094972,4602.2243480263605,725.3528815926046,32.6407826438807,1565.6612634484827,50.42579123235555,314.7020041951861,-5.684341886080802e-14,1055.0587368619704,329.7058552693657,1880.3632676436687,2507.1510235248916,626.7877558812229,32.64078264388064,10.880260881293546,93.94683475752973,1.4092025213629458,51.12537377005346,1.008515824647111,172.9383077009893,1193.855271848935,3882.637994961444,1787.2888565515402,1787.28885655154,2.2737367544323206e-13,1774.9209038353217,0.0,12509.195065520847,0.0,0.0,2986.2653857907308,23.834407410412005,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,818.2107671232226,1748.0877203776888,337.8556803385511,818.2107671232226,682.5345563836687,135.67621073955388,4602.2243480263605,782.4757086092471,35.735058513975446,1542.5075873051178,205.58013307257102,337.8556803385511,0.0,1138.146485249814,355.6707766405669,1880.363267643669,2507.1510235248916,626.7877558812229,35.735058513975446,11.91168617132515,253.22687775787162,3.798403166368074,53.76538708399046,4.11160266145142,186.63661255538815,1242.682224160313,7654.655960149073,1876.3107199021993,1876.3107199022,0.0,1768.9867888725062,0.0,14164.714124818689,3507.8195681492975,0.0,6314.0752226687355,23.833171580040613,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,817.2534151769389,1744.9916439224885,337.6956139660513,817.2534151769389,681.8974994793746,135.35591569756437,4602.2243480263605,780.8708141095431,36.38260106739585,1542.6676536776172,202.3239902448713,337.6956139660513,0.0,1135.8120932502445,354.9412791407014,1880.3632676436685,2507.151023524891,626.7877558812228,36.38260106739585,12.127533689131951,250.83412500139912,3.7625118750209867,53.703465554886456,4.046479804897427,186.42483432355783,1241.793860269419,4141.734533334896,2862.62871710077,2862.62871710077,0.0,780.3343996743663,0.0,14877.702376259702,0.0,0.0,6314.0752226687355,23.834966104326288,0.0,0.0,0.0,-1.8189894035458565e-12,-2.2737367544323206e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,815.354637538166,1740.0844370020413,336.6226763642294,815.354637538166,680.6301981358338,134.7244394023322,4602.2243480263605,778.7436747577891,36.610962780376894,1543.7405912794393,196.34384572260205,336.6226763642294,0.0,1132.718072374966,353.9743976171768,1880.3632676436687,2507.1510235248916,626.7877558812229,36.610962780376894,12.203654260125631,245.15846276310458,3.6773769414465685,53.60532141647752,3.9268769144520412,185.98488281730175,1240.1602658482032,4132.222016752642,4231.51293068912,4231.51293068912,0.0,0.0,591.6438347892627,14225.163987518486,0.0,0.0,6314.0752226687355,23.8352807928891,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,801.9785557914817,1712.5570962861027,329.6276707457167,801.9785557914818,669.8128679066094,132.1656878848723,4602.2243480263605,766.1856302520833,35.79292553939831,0.0,1712.5570962861027,329.6276707457167,0.0,1114.4518258212122,348.2661955691288,329.6276707457167,439.50356099428893,109.87589024857223,35.79292553939831,11.930975179799438,1760.2809970053004,26.404214955079503,37.54741863317922,34.25114192572205,182.89742907127325,751.1732655827544,1778.660417550546,4022.62309884896,4022.62309884896,0.0,0.0,2468.667712033459,11598.116067929284,0.0,1816.6761708555089,4399.130399049865,23.8391939883047,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,805.5805585092872,1717.8779993388796,329.38213441858284,805.5805585092874,673.6189886304971,131.96156987879016,4602.2243480263605,767.7561048712113,37.824453638075966,0.0,1717.8779993388796,329.38213441858284,0.0,1116.7361525399438,348.9800476687324,329.38213441858284,439.1761792247771,109.79404480619428,37.824453638075966,12.608151212691988,1768.3106041896476,26.524659062844712,37.651381330963424,34.357559986777595,183.67753881032922,753.5933828785336,98.61450699598655,3676.17580245473,3676.17580245473,0.0,0.0,2120.263470690009,9343.063550856576,0.0,3507.8195681492975,701.5639136298596,23.843808639228385,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,823.2700575525815,1752.6594748268597,334.90967803564854,823.2700575525815,688.5101326962559,134.75992485632557,4602.2243480263605,783.6938891069384,39.576168445643134,0.0,1752.6594748268597,334.90967803564854,0.0,1139.9183841555468,356.2244950486084,334.90967803564854,446.5462373808647,111.63655934521617,39.576168445643134,13.192056148547712,1805.4276994210504,27.081415491315756,38.402286276893676,35.05318949653719,187.66636304731838,769.2563648544374,3680.095575269526,6220.61240335217,6220.61240335217,0.0,0.0,4634.147781815759,4446.327127106695,0.0,0.0,701.5639136298596,23.838752571950653,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,809.3854209106743,1720.586368806397,328.08799019386356,809.3854209106743,677.7586073225018,131.62681358817247,4602.2243480263605,770.2895910378735,39.09582987280078,1552.2752774498051,168.311091356592,328.08799019386356,0.0,1120.421223327816,350.1316322899425,1880.3632676436687,2507.1510235248916,626.7877558812229,39.09582987280078,13.031943290933592,220.43886452032635,3.306582967804895,53.215360052564634,3.36622182713184,184.47160042738582,1234.311096736986,4092.3708766479217,6197.3650342826,6197.3650342826,0.0,0.0,2569.792787429893,1732.389433452595,0.0,0.0,701.5639136298596,23.836490495577547,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,823.4803589464483,1751.5959445700585,333.33332404261824,823.4803589464483,689.7771581526853,133.70320079376302,4602.2243480263605,784.2017145106257,39.27864443582257,1547.0299436010505,204.56600096900797,333.33332404261824,0.0,1140.657039288183,356.4553247775571,1880.3632676436687,2507.1510235248916,626.7877558812229,39.27864443582257,13.092881478607524,256.93752688343807,3.8540629032515707,53.835551567837854,4.091320019380159,187.6727716545083,1245.7896682823655,4154.19929584149,5290.28648466948,5290.28648466948,0.0,0.0,1642.4784218564055,0.0,0.0,0.0,701.5639136298596,23.833363910070915,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,819.4245092667658,1743.719401419907,332.3914959273659,819.4245092667658,686.7586032479855,132.66590601878022,4602.2243480263605,780.5940079211471,38.8305013456187,1547.9717717163028,195.74762970360416,332.3914959273659,0.0,1135.409466067123,354.8154581459759,1880.3632676436687,2507.1510235248916,626.7877558812229,38.8305013456187,12.943500448539567,247.52163149776243,3.712824472466436,53.67802070483482,3.9149525940720835,186.7677436805449,1242.6202559276567,6546.442471064403,2902.47564117267,2902.47564117267,0.0,740.0848484193448,0.0,703.0806059983776,2408.2868085227105,0.0,2986.2653857907308,23.834869853256585,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1290.3237965581586,2754.4745421723646,531.3924777100781,1290.3237965581586,1078.2040448331652,212.11975172499345,4602.2243480263605,0.0,1290.3237965581586,0.0,2754.4745421723646,0.0,531.3924777100781,0.0,0.0,0.0,0.0,0.0,1821.7162742682367,607.2387580894123,5183.429574530013,77.7514436179502,55.089490843447294,55.089490843447294,294.29179317133725,1089.4609765655944,5665.651793006197,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,4029.3737505078643,23.72432463703013,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1058.0850056823256,2258.142550463719,435.80495869512293,1058.0850056823256,884.3415216111687,173.74348407115693,4602.2243480263605,0.0,1058.0850056823256,0.0,2258.142550463719,0.0,435.80495869512293,0.0,0.0,0.0,0.0,0.0,1493.8899643774485,497.9633214591495,4249.995836300317,63.74993754450475,45.162851009274384,45.162851009274384,241.32569062680872,893.3646516490118,4645.397166490179,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,4029.3737505078643,23.774466217113904,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1265.8466044970473,2703.966457275861,521.0206768011137,1265.8466044970473,1057.7681682872992,208.07843620974816,4602.2243480263605,0.0,1265.8466044970473,0.0,2703.966457275861,0.0,521.0206768011137,0.0,0.0,0.0,0.0,0.0,1786.867281298161,595.622427099387,5086.4561656734095,76.29684248510114,54.07932914551722,54.07932914551722,288.702383713493,1068.7803115890156,7967.900858685752,0.0,0.0,0.0,0.0,0.0,18250.59092678596,2408.2868085227105,0.0,6314.0752226687355,23.730931470940966,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,991.4241053617629,2117.7129663346277,407.2525298186501,991.4241053617629,827.9772683683407,163.44683699342232,4602.2243480263605,0.0,991.4241053617629,0.0,2117.7129663346277,0.0,407.2525298186501,0.0,0.0,0.0,0.0,0.0,1398.676635180413,466.2255450601377,3982.615146575178,59.739227198627674,42.354259326692556,42.354259326692556,226.09278154257234,836.7660724547227,4353.155673969764,0.0,0.0,0.0,0.0,0.0,18214.08974493239,0.0,0.0,6314.0752226687355,23.79030358231176,0.0,0.0,0.0,0.0,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,853.9698870061011,1824.508820873247,350.4261007348884,853.9698870061011,712.9874028672043,140.98248413889672,4602.2243480263605,0.0,853.9698870061011,0.0,1824.508820873247,0.0,350.4261007348884,0.0,0.0,0.0,0.0,0.0,1204.3959877409895,401.46532924699653,3430.370137861233,51.4555520679185,36.490176417464944,36.490176417464944,194.73696704762864,720.6382011974736,3749.5430098117085,0.0,0.0,0.0,0.0,0.0,18177.661565442526,0.0,0.0,6314.0752226687355,23.820509191149206,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1306.5229385649113,2793.1504395908373,536.308726859893,1306.5229385649113,1090.9707383360203,215.55220022889105,4602.2243480263605,0.0,1306.5229385649113,0.0,2793.1504395908373,0.0,536.308726859893,0.0,0.0,0.0,0.0,0.0,1842.8316654248042,614.2772218082681,5250.25932682391,78.75388990235864,55.863008791816746,55.863008791816746,297.9413933927158,1102.698522686976,5738.680627702614,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,6314.0752226687355,23.725912085218702,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1024.6944470861795,2189.8561454297565,420.51523873591105,1024.6944470861795,855.5181970020327,169.17625008414683,4602.2243480263605,0.0,1024.6944470861795,0.0,2189.8561454297565,0.0,420.51523873591105,0.0,0.0,0.0,0.0,0.0,1445.2096858220905,481.73656194069684,4116.802393192544,61.75203589788815,43.79712290859513,43.79712290859513,233.6695203292702,864.7523639850455,4499.8181952368905,0.0,0.0,0.0,0.0,0.0,18105.023629827025,0.0,0.0,6314.0752226687355,23.78464825456435,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,696.8733417790276,1487.698973965867,285.9033825461881,696.8733417790276,581.9308870161602,114.94245476286729,4602.2243480263605,0.0,696.8733417790276,0.0,1487.698973965867,0.0,285.9033825461881,0.0,0.0,0.0,0.0,0.0,982.7767243252156,327.5922414417385,2798.0679397328213,41.97101909599232,29.75397947931734,29.75397947931734,158.91178621446832,587.9830057108338,3058.4587040019146,0.0,0.0,0.0,0.0,0.0,18068.81358256737,0.0,0.0,6314.0752226687355,23.854055278144852,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,690.0919363410168,1473.0971034265494,282.93696529607166,690.0919363410167,575.9525812099791,114.13935513103758,4602.2243480263605,0.0,690.0919363410168,0.0,1473.0971034265494,0.0,282.93696529607166,0.0,0.0,0.0,0.0,0.0,973.0289016370884,324.3429672123628,2770.4689722760004,41.557034584140006,29.461942068530988,29.461942068530988,157.35936957336455,582.1832555069294,3028.309260570567,0.0,0.0,0.0,0.0,0.0,18032.67595540224,0.0,0.0,6314.0752226687355,23.853519324279635,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,693.1830870332413,1478.9462392722248,283.5715223786124,693.1830870332412,578.7466622743632,114.43642475887809,4602.2243480263605,0.0,693.1830870332413,0.0,1478.9462392722248,0.0,283.5715223786124,0.0,0.0,0.0,0.0,0.0,976.7546094118538,325.5848698039513,2781.28571848803,41.71928577732045,29.578924785444496,29.578924785444496,158.04812133897204,584.5101264911327,3040.2109751752114,0.0,0.0,0.0,0.0,0.0,17996.610603491434,0.0,0.0,6314.0752226687355,23.851512383181184,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,723.8214379030445,1546.7190286158748,291.494341088927,723.8214379030445,604.3897529382061,119.43168496483834,4602.2243480263605,3.126388037344441e-13,723.8214379030442,0.0,1546.7190286158748,291.49434108892694,5.684341886080802e-14,4.547473508864641e-13,1.4210854715202004e-13,291.49434108892694,388.6591214519026,97.16478036297565,723.8214379030442,241.27381263434805,2511.814279153267,37.677214187299,33.849323983206766,30.934380572317497,164.91771749863622,605.8172292387833,3167.85203684663,0.0,0.0,0.0,388.65912145190305,0.0,18329.84354766376,0.0,0.0,6314.0752226687355,23.850489458332532,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,702.4983482117838,1500.3747231954997,285.3910664222936,702.4983482117837,586.743841985921,115.75450622586267,4602.2243480263605,0.0,702.4983482117838,0.0,1500.3747231954997,111.32616443757706,174.06490198471653,0.0,0.0,111.32616443757706,148.43488591676942,37.108721479192354,876.5632501965003,292.1877500655001,2669.1257234575,40.0368858518625,31.120756108285764,30.007494463909993,160.12318614396273,590.5847941127134,0.0,0.0,0.0,0.0,148.43488591676942,0.0,18434.197002189365,0.0,3078.848931942291,3068.6834904972748,23.854296786350382,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,744.4464950579624,1585.9440215468348,308.44562482341405,744.4464950579624,621.6302003401248,122.81629471783752,4602.2243480263605,0.0,744.4464950579624,0.0,1585.9440215468348,29.10662684555973,279.3389979778543,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1023.7854930358167,341.2618310119389,2950.9913455945907,44.26487018391886,32.009946699392295,31.718880430936697,169.83514680212934,628.792884076836,1021.9822184425328,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,2245.646807062516,701.5639136298596,23.838843613815843,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,725.7033437004465,1546.8410253526604,295.1233124151577,725.7033437004465,606.025214637446,119.67812906300051,4602.2243480263605,0.0,725.7033437004465,0.0,1546.8410253526604,0.0,295.1233124151577,0.0,0.0,0.0,0.0,0.0,1020.8266561156042,340.2755520385347,2907.9432335067995,43.61914850260199,30.93682050705321,30.93682050705321,165.41847971342472,611.1868212686678,3178.854502736932,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,701.5639136298596,23.84682325561656,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,710.5737340099594,1514.7134573850544,289.2317792340734,710.5737340099593,593.6307912592139,116.94294275074543,4602.2243480263605,0.0,710.5737340099594,0.0,1514.7134573850544,0.0,289.2317792340734,0.0,0.0,0.0,0.0,0.0,999.8055132440327,333.2685044146776,2847.787475043765,42.716812125656475,30.29426914770109,30.29426914770109,161.97722978840628,598.5510846241425,6620.889623402527,0.0,0.0,0.0,0.0,0.0,18360.533950968624,3507.8195681492975,0.0,4029.3737505078643,23.849737689736425,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,699.9661760792643,1493.087150987729,283.77678164224704,699.9661760792643,584.7023426317801,115.26383344748425,4602.2243480263605,0.0,699.9661760792643,0.0,1493.087150987729,0.0,283.77678164224704,0.0,0.0,0.0,0.0,0.0,983.7429577215114,327.9143192405038,2804.744427949744,42.07116641924616,29.86174301975458,29.86174301975458,159.530388323141,589.2393600224001,3066.069468731639,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,4029.3737505078643,23.853214435798275,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,685.3501265860137,1463.1563648622623,279.27815567147377,685.3501265860137,572.6410405175271,112.7090860684866,4602.2243480263605,0.0,685.3501265860137,0.0,1463.1563648622623,0.0,279.27815567147377,0.0,0.0,0.0,0.0,0.0,964.6282822574875,321.54276075249584,2749.3274078722457,41.23991111808368,29.263127297245248,29.263127297245248,156.23682957284095,577.545756037911,5413.61721168037,0.0,0.0,0.0,0.0,0.0,18287.16525730056,2408.2868085227105,0.0,6314.0752226687355,23.858087887865647,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,736.0592793427537,1572.1714460329283,299.49349074823823,736.0592793427537,614.984330628437,121.07494871431672,4602.2243480263605,0.0,736.0592793427537,0.0,1572.1714460329283,144.95216479216197,154.54132595607626,0.0,0.0,144.95216479216197,193.26955305621595,48.31738826405399,890.60060529883,296.86686843294336,2759.6389197647018,41.39458379647053,32.89295056858018,31.443428920658565,167.78620000116828,618.7014199838749,0.0,0.0,0.0,0.0,193.26955305621595,0.0,18434.197002189365,0.0,3226.425636107794,2913.1239855826584,23.85163507382642,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,962.2324044456961,2053.4778433346705,389.55476043915814,962.2324044456961,804.4607016572751,157.77170278842107,4602.2243480263605,0.0,962.2324044456961,0.0,2053.4778433346705,29.10662684555973,360.4481335935984,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1322.6805380392946,440.89351267976485,3817.05189405373,57.255778410805945,41.360623135149005,41.06955686669341,219.29375999178774,809.5754400327208,4214.840448252246,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,2913.1239855826584,23.80678821478531,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,963.3086753933987,2051.456787459428,389.20993321052407,963.3086753933987,804.9167177358597,158.39195765753902,4602.2243480263605,0.0,963.3086753933987,0.0,2051.456787459428,29.10662684555973,360.10330636496434,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1323.411981758363,441.13732725278766,3816.006096470579,57.24009144705868,41.32020201764416,41.02913574918856,219.5159986719862,809.9449640871851,4213.920360150536,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,2913.1239855826584,23.802375397261184,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,839.831062027002,1785.5634361637074,340.31987768944316,839.831062027002,702.9073016897759,136.9237603372261,4602.2243480263605,0.0,839.831062027002,0.0,1785.5634361637074,29.10662684555973,311.21325084388343,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1151.0443128708853,383.6814376236284,3320.2891866582213,49.804337799873316,36.00233499172974,35.711268723274145,191.4067965055657,706.3083845925913,3672.022760472744,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,2913.1239855826584,23.829183660330287,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1236.6266231533139,2627.626636260892,503.1460736224369,1236.6266231533139,1033.7084572863398,202.918165866974,4602.2243480263605,0.0,1236.6266231533139,0.0,2627.626636260892,29.10662684555973,474.0394467768772,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1710.666069930191,570.2220233100637,4908.514729501147,73.6277209425172,52.84359899367344,52.552532725217844,281.8876586771321,1040.8357435971243,3310.164973736754,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,2098.0701028970125,701.5639136298596,23.742008016284498,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1145.3056485540478,2434.0005516810375,465.44499883269566,1145.3056485540478,956.8804882178312,188.42516033621663,4602.2243480263605,0.0,1145.3056485540478,0.0,2434.0005516810375,0.0,465.44499883269566,0.0,0.0,0.0,0.0,0.0,1610.7506473867434,536.9168824622478,4581.668081530029,68.72502122295043,48.68001103362075,48.68001103362075,261.0551229259358,964.0570486783756,5008.808247746154,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,701.5639136298596,23.75838949320319,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,900.717546971856,1914.788167949993,364.7416735876252,900.717546971856,753.1726033659121,147.5449436059439,4602.2243480263605,0.0,900.717546971856,0.0,1914.788167949993,0.0,364.7416735876252,0.0,0.0,0.0,0.0,0.0,1265.4592205594813,421.8197401864938,3602.067128695968,54.031006930439524,38.295763358999864,38.295763358999864,205.2752144067334,757.7174882416665,7445.784444900441,0.0,0.0,0.0,0.0,0.0,18360.533950968624,3507.8195681492975,0.0,4029.3737505078643,23.817969390854977,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,861.0641749109453,1835.2436784291845,350.77494239473936,861.0641749109453,719.9637724367776,141.10040247416768,4602.2243480263605,0.0,861.0641749109453,0.0,1835.2436784291845,0.0,350.77494239473936,0.0,0.0,0.0,0.0,0.0,1211.8391173056848,403.9463724352283,3451.0291681700974,51.76543752255146,36.70487356858369,36.70487356858369,196.29200377471398,725.4135608696611,7280.315924753828,0.0,0.0,0.0,0.0,0.0,18323.81288306669,3507.8195681492975,0.0,4029.3737505078643,23.823635136143015,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1042.254317158609,2221.9770909164417,425.30821439397243,1042.254317158609,870.5503678666742,171.7039492919348,4602.2243480263605,0.0,1042.254317158609,0.0,2221.9770909164417,0.0,425.30821439397243,0.0,0.0,0.0,0.0,0.0,1467.5625315525813,489.1875105175271,4178.72713298655,62.68090699479824,44.439541818328834,44.439541818328834,237.6124343029115,878.3599354518946,4567.899557920918,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,4029.3737505078643,23.783052194538804,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1346.6566418296318,2869.799372055373,550.4279590420604,1346.6566418296316,1124.9611257183237,221.6955161113079,4602.2243480263605,0.0,1346.6566418296318,0.0,2869.799372055373,0.0,550.4279590420604,0.0,0.0,0.0,0.0,0.0,1897.0846008716921,632.3615336238973,5399.245506550962,80.98868259826443,57.395987441107465,57.395987441107465,307.0331041436223,1135.175295247999,5902.059268175061,0.0,0.0,0.0,0.0,0.0,18250.59092678596,0.0,0.0,4029.3737505078643,23.719979786397282,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1430.8305553483137,3051.2476581280303,583.5424066065217,1430.8305553483137,1195.0966114835562,235.73394386475746,4602.2243480263605,0.0,1430.8305553483137,0.0,3051.2476581280303,0.0,583.5424066065217,0.0,0.0,0.0,0.0,0.0,2014.3729619548353,671.4576539849451,5737.0782740678105,86.05617411101716,61.02495316256061,61.02495316256061,326.19145548595657,1205.75518990704,6271.375809989907,0.0,0.0,0.0,0.0,0.0,18214.08974493239,0.0,0.0,4029.3737505078643,23.702352903769317,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1302.3828947360635,2778.009100612296,531.8412569787523,1302.3828947360635,1088.3727139910993,214.01018074496412,4602.2243480263605,0.0,1302.3828947360635,0.0,2778.009100612296,0.0,531.8412569787523,0.0,0.0,0.0,0.0,0.0,1834.224151714816,611.4080505716053,5223.641302898717,78.35461954348075,55.560182012245924,55.560182012245924,296.9284552237679,1097.8114893633458,8118.331550213166,0.0,0.0,0.0,0.0,0.0,18177.661565442526,2408.2868085227105,0.0,6314.0752226687355,23.731254681137358,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1388.9059986218267,2962.4498766886913,567.0444560992349,1388.9059986218267,1160.1226209756715,228.78337764615523,4602.2243480263605,0.0,1388.9059986218267,0.0,2962.4498766886913,0.0,567.0444560992349,0.0,0.0,0.0,0.0,0.0,1955.9504547210618,651.9834849070206,5570.383816316774,83.5557572447516,59.24899753377383,59.24899753377383,316.64941498513974,1170.6866522044597,6089.086983614214,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,6314.0752226687355,23.711176582093806,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1310.1659340156352,2794.4613743316213,535.4142673141586,1310.1659340156352,1094.8136171488652,215.35231686677005,4602.2243480263605,0.0,1310.1659340156352,0.0,2794.4613743316213,0.0,535.4142673141586,0.0,0.0,0.0,0.0,0.0,1845.580201329794,615.1934004432646,5255.23497610468,78.8285246415702,55.88922748663243,55.88922748663243,298.71278039702855,1104.5131604551282,5744.554736116544,0.0,0.0,0.0,0.0,0.0,18105.023629827025,0.0,0.0,6314.0752226687355,23.72962232783667,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1249.6195079327265,2663.6064227381353,510.55460658217476,1249.6195079327263,1044.3546968023984,205.26481113032798,4602.2243480263605,0.0,1249.6195079327265,0.0,2663.6064227381353,0.0,510.55460658217476,0.0,0.0,0.0,0.0,0.0,1760.1741145149012,586.7247048383005,5010.505242091337,75.15757863137006,53.27212845476271,53.27212845476271,284.9053198545304,1053.3318602337263,5477.112397486759,0.0,0.0,0.0,0.0,0.0,18068.81358256737,0.0,0.0,6314.0752226687355,23.74145836974151,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,713.5821309077525,1520.5695119549114,291.3088923929381,713.5821309077525,596.3776307893015,117.20450011845094,4602.2243480263605,0.0,713.5821309077525,0.0,1520.5695119549114,0.0,291.3088923929381,0.0,0.0,0.0,0.0,0.0,1004.8910233006906,334.96367443356354,2860.4242096891658,42.90636314533749,30.41139023909823,30.41139023909823,162.68663056201243,601.3794486191099,3126.839983874711,0.0,0.0,0.0,0.0,0.0,18032.67595540224,0.0,0.0,6314.0752226687355,23.854653378521807,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1154.0020445520852,2458.1776418401355,471.3547525963718,1154.0020445520852,963.1796840584382,190.82236049364693,4602.2243480263605,0.0,1154.0020445520852,0.0,2458.1776418401355,0.0,471.3547525963718,0.0,0.0,0.0,0.0,0.0,1625.356797148457,541.7855990494857,4625.320038038079,69.37980057057118,49.16355283680271,49.16355283680271,263.09740993655623,972.5899152302186,5056.124354218812,0.0,0.0,0.0,0.0,0.0,17996.610603491434,0.0,0.0,6314.0752226687355,23.757850686101772,0.0,0.0,0.0,0.0,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,735.4130693099225,1562.9538436119046,301.1661063410292,735.4130693099225,614.3327888580479,121.0802804518746,4602.2243480263605,0.0,735.4130693099225,0.0,1562.9538436119046,301.1661063410292,0.0,0.0,0.0,301.1661063410292,401.5548084547056,100.3887021136764,735.4130693099225,245.13768976997417,2543.504602691801,38.15256904037702,34.270737935648384,31.259076872238094,167.68590492528804,616.8946806572021,3216.4276999200565,1.1368683772161603e-12,0.0,1.1368683772161603e-12,401.55480845470447,0.0,18342.09445031642,0.0,0.0,6314.0752226687355,23.847823017503536,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,757.1532570923891,1611.7210285787792,309.4312846553494,757.1532570923893,632.7920506044761,124.36120648791311,4602.2243480263605,2.5011104298755527e-12,757.1532570923866,0.0,1611.7210285787792,101.67374271597782,207.75754193937155,3.637978807091713e-12,1.1368683772161603e-12,101.67374271597782,135.56499028797043,33.89124757199261,964.9107990317582,321.63693301058606,2898.2687606211234,43.47403140931685,33.25115799873536,32.23442057157558,172.6276814950109,637.1154720572185,0.0,0.0,0.0,0.0,135.56499028797407,0.0,18434.197002189365,0.0,3315.421042383737,2819.3145905413176,23.842192672116145,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1046.7352805346782,2230.8975153956467,429.7542869817148,1046.7352805346782,874.0034309567762,172.73184957790187,4602.2243480263605,0.0,1046.7352805346782,0.0,2230.8975153956467,29.10662684555973,400.6476601361551,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1447.3829406708332,482.4609802236111,4160.741436290091,62.41112154435136,44.90901657636853,44.617950307912935,238.70010329814323,882.8013808989072,2581.113767189878,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,2009.07469662107,701.5639136298596,23.780897000460772,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1347.7407545240746,2872.9293354942497,553.6683666111817,1347.7407545240749,1125.446417928749,222.29433659532572,4602.2243480263605,0.0,1347.7407545240746,0.0,2872.9293354942497,0.0,553.6683666111817,0.0,0.0,0.0,0.0,0.0,1901.4091211352563,633.8030403784188,5408.141497007925,81.12212245511887,57.458586709885,57.458586709885,307.35080385699524,1137.193140110303,5911.531596739812,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,701.5639136298596,23.717501207793738,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,840.1309357813822,1792.99609010364,346.0416952994825,840.1309357813822,703.590809009943,136.54012677143916,4602.2243480263605,0.0,840.1309357813822,0.0,1792.99609010364,0.0,346.0416952994825,0.0,0.0,0.0,0.0,0.0,1186.1726310808647,395.3908770269549,3374.5595982114596,50.61839397317189,35.8599218020728,35.8599218020728,191.62181656518234,709.3509311694547,6096.806460876668,0.0,0.0,0.0,0.0,0.0,18360.533950968624,2408.2868085227105,0.0,2986.2653857907308,23.831583355905106,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,749.4810107463582,1603.5067926528839,308.30304611654975,749.4810107463582,628.0624640700337,121.41854667632448,4602.2243480263605,0.0,749.4810107463582,0.0,1603.5067926528839,0.0,308.30304611654975,0.0,0.0,0.0,0.0,0.0,1057.7840568629078,352.5946856209693,3013.885535136761,45.208283027051415,32.07013585305768,32.07013585305768,170.9371210772673,632.8803614314033,6801.990779096495,0.0,0.0,0.0,0.0,0.0,18323.81288306669,3507.8195681492975,0.0,6314.0752226687355,23.848803320077558,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,724.5599364408833,1549.4770458431417,297.9056710777428,724.5599364408832,606.5936087836371,117.96632765724611,4602.2243480263605,0.0,724.5599364408833,0.0,1549.4770458431417,0.0,297.9056710777428,0.0,0.0,0.0,0.0,0.0,1022.4656075186261,340.8218691728754,2912.764522534643,43.69146783801965,30.989540916862836,30.989540916862836,165.24748600594293,611.7399048505637,3183.682558212333,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,6314.0752226687355,23.852513603544853,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,758.9191592492775,1623.273391110779,312.08089669213393,758.9191592492775,634.9326216879639,123.98653756131363,4602.2243480263605,0.0,758.9191592492775,0.0,1623.273391110779,144.95216479216197,167.12873189997197,0.0,0.0,144.95216479216197,193.26955305621595,48.31738826405399,926.0478911492495,308.68263038308316,2858.0039126431116,42.87005868964667,33.9149894701372,32.46546782221558,173.08312412052982,639.3336587496665,0.0,0.0,0.0,0.0,193.26955305621595,0.0,18434.197002189365,0.0,3333.6071058018556,2800.1447965168104,23.8435955367563,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1170.0809402529453,2498.2284145785325,479.70370642709463,1170.0809402529453,976.7520345170107,193.32890573593465,4602.2243480263605,0.0,1170.0809402529453,0.0,2498.2284145785325,29.10662684555973,450.5970795815349,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1620.6780198344802,540.2260066114934,4659.132441024506,69.88698661536759,50.255634560026245,49.96456829157065,266.8093597143239,986.8447647413018,5134.857825999873,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,2800.1447965168104,23.750779074051838,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1208.5628519202642,2581.667257641073,496.15791003569404,1208.5628519202642,1008.6330193225448,199.9298325977194,4602.2243480263605,0.0,1208.5628519202642,0.0,2581.667257641073,29.10662684555973,467.0512831901343,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1675.6141351103984,558.5380450367994,4815.81943778827,72.23729156682406,51.92441142127705,51.633345152821455,275.6017553867264,1019.6370575129682,5306.025077110001,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,2800.1447965168104,23.744270518673346,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,923.6092640355927,1973.5831988718721,379.0530865551625,923.6092640355926,770.9075358647302,152.7017281708624,4602.2243480263605,0.0,923.6092640355927,0.0,1973.5831988718721,29.10662684555973,349.9464597096028,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1273.5557237451953,424.5185745817318,3671.6574971987993,55.074862457981986,39.76273024589304,39.471663977437444,210.6175478422055,779.1475880537696,4055.3931375163993,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,2800.1447965168104,23.803480286829252,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,998.0992919564395,2130.9452721701227,410.00836516637,998.0992919564395,832.5169694628192,165.5823224936203,4602.2243480263605,0.0,998.0992919564395,0.0,2130.9452721701227,29.10662684555973,380.9017383208103,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1379.0010302772498,459.6670100924166,3969.613312539789,59.54419968809683,42.90997171185805,42.618905443402454,227.6114469154397,842.0537427997335,2390.218038889712,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,1990.8886332029515,701.5639136298596,23.785476769257755,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1248.3702658226568,2663.776893052913,514.690713691609,1248.3702658226568,1040.8982553724616,207.4720104501952,4602.2243480263605,0.0,1248.3702658226568,0.0,2663.776893052913,0.0,514.690713691609,0.0,0.0,0.0,0.0,0.0,1763.060979514266,587.6869931714219,5014.5248657386,75.217872986079,53.275537861058254,53.275537861058254,284.7307651047907,1054.1867069844081,5481.0245795515875,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,701.5639136298596,23.730876273662208,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1298.3354513141026,2769.299591570318,536.5554398973526,1298.3354513141026,1082.3692744353787,215.9661768787239,4602.2243480263605,0.0,1298.3354513141026,0.0,2769.299591570318,0.0,536.5554398973526,0.0,0.0,0.0,0.0,0.0,1834.8908912114553,611.6302970704851,5215.820779852258,78.23731169778387,55.385991831406365,55.385991831406365,296.1587739062297,1096.7983663373116,5700.988849119084,0.0,0.0,0.0,0.0,0.0,18360.533950968624,0.0,0.0,701.5639136298596,23.7206225025081,0.0,0.0,0.0,0.0,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,870.633241963069,1865.3414166349996,355.8105213728537,870.6332419630689,728.2839398815464,142.34930208152258,4602.2243480263605,0.0,870.633241963069,0.0,1865.3414166349996,0.0,355.8105213728537,0.0,0.0,0.0,0.0,0.0,1226.4437633359228,408.81458777864094,3500.5997677495634,52.50899651624345,37.30682833269999,37.30682833269999,198.50526446404066,734.4425054243251,3826.2276853952467,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,701.5639136298596,23.819254285351924,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,864.9926141346593,1852.0955837375395,352.27671152239066,864.9926141346593,723.4630849558994,141.52952917875993,4602.2243480263605,0.0,864.9926141346593,0.0,1852.0955837375395,0.0,352.27671152239066,0.0,0.0,0.0,0.0,0.0,1217.26932565705,405.7564418856834,3475.1213512802733,52.126820269204096,37.04191167475079,37.04191167475079,197.18766575170937,729.1547512560984,7306.339228799985,0.0,0.0,0.0,0.0,0.0,18287.16525730056,3507.8195681492975,0.0,4029.3737505078643,23.822513930581678,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,857.1586426603932,1833.6291151470941,349.62140962027945,857.1586426603932,716.2631022875189,140.89554037287428,4602.2243480263605,0.0,857.1586426603932,0.0,1833.6291151470941,0.0,349.62140962027945,0.0,0.0,0.0,0.0,0.0,1206.7800522806726,402.2600174268909,3442.669184854658,51.640037772819866,36.67258230294188,36.67258230294188,195.41260974580652,722.657829551401,3763.0669969791693,0.0,0.0,0.0,0.0,0.0,18250.59092678596,0.0,0.0,4029.3737505078643,23.82063128630053,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,863.3291213364269,1847.1784695952456,352.1078310119495,863.3291213364269,721.0715752243535,142.2575461120733,4602.2243480263605,0.0,863.3291213364269,0.0,1847.1784695952456,0.0,352.1078310119495,0.0,0.0,0.0,0.0,0.0,1215.4369523483763,405.1456507827921,3467.7610727264137,52.0164160908962,36.943569391904916,36.943569391904916,196.81718016437208,727.8663858218702,6198.768616288202,0.0,0.0,0.0,0.0,0.0,18214.08974493239,2408.2868085227105,0.0,6314.0752226687355,23.817276780625644,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,876.7957382531467,1875.199235566431,357.60826216866246,876.7957382531467,732.0666553988027,144.72908285434406,4602.2243480263605,0.0,876.7957382531467,0.0,1875.199235566431,0.0,357.60826216866246,0.0,0.0,0.0,0.0,0.0,1234.404000421809,411.468000140603,3521.0712361288433,52.81606854193265,37.50398471132862,37.50398471132862,199.88627991070246,739.1783180158953,3848.781554004135,0.0,0.0,0.0,0.0,0.0,18177.661565442526,0.0,0.0,6314.0752226687355,23.812716700337706,0.0,0.0,0.0,-3.410605131648481e-13,0.0
