timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,876.0881194737709,1874.4995021188752,357.4248520292256,876.0881194737708,731.596348573937,144.49177089983385,4602.2243480263605,0.0,876.0881194737709,0.0,1874.4995021188752,0.0,357.4248520292256,0.0,0.0,0.0,0.0,0.0,1233.5129715029966,411.17099050099887,3519.1834641228706,52.78775196184306,37.48999004237751,37.48999004237751,199.7283302680796,738.6670528156766,3846.6795264375464,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,6314.0752226687355,23.813478554778033,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,861.4110451454718,1844.3417473913942,351.69370062387463,861.4110451454717,719.7293220248388,141.68172312063297,4602.2243480263605,0.0,861.4110451454718,0.0,1844.3417473913942,0.0,351.69370062387463,0.0,0.0,0.0,0.0,0.0,1213.1047457693464,404.3682485897821,3461.8147417505224,51.927221126257834,36.886834947827886,36.886834947827886,196.39130251461313,726.4604421263089,3783.9069352870497,0.0,0.0,0.0,0.0,0.0,18105.023629827025,0.0,0.0,6314.0752226687355,23.821271133130818,0.0,0.0,0.0,0.0,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,865.4913673241608,1851.040226808536,354.12284387778516,865.4913673241608,723.0340406573722,142.45732666678867,4602.2243480263605,0.0,865.4913673241608,0.0,1851.040226808536,0.0,354.12284387778516,0.0,0.0,0.0,0.0,0.0,1219.614211201946,406.5380704006487,3477.192508411131,52.15788762616696,37.02080453617072,37.02080453617072,197.34054808371272,730.0781151828699,3800.7325531933507,0.0,0.0,0.0,0.0,0.0,18068.81358256737,0.0,0.0,6314.0752226687355,23.821407132941218,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,852.2838340221563,1823.0648984307143,348.9095173874593,852.2838340221563,711.8635550788949,140.4202789432613,4602.2243480263605,0.0,852.2838340221563,0.0,1823.0648984307143,0.0,348.9095173874593,0.0,0.0,0.0,0.0,0.0,1201.1933514096156,400.3977838032052,3424.656033643535,51.36984050465302,36.46129796861429,36.46129796861429,194.3338517562894,719.0240720013762,3743.2823218417093,0.0,0.0,0.0,0.0,0.0,18032.67595540224,0.0,0.0,6314.0752226687355,23.825047813175985,0.0,0.0,0.0,0.0,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,831.528301025483,1779.0845616004503,341.435336024346,831.528301025483,694.2460059906432,137.28229503483976,4602.2243480263605,0.0,831.528301025483,0.0,1779.0845616004503,0.0,341.435336024346,0.0,0.0,0.0,0.0,0.0,1172.963637049829,390.98787901660967,3343.036077666889,50.14554116500333,35.58169123200901,35.58169123200901,189.6266459527174,701.9234485983484,3653.9716472486284,0.0,0.0,0.0,0.0,0.0,17996.610603491434,0.0,0.0,6314.0752226687355,23.828527689299577,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,824.9346289003436,1764.7489492244474,339.47947754068605,824.9346289003436,688.1884686308837,136.74616026945992,4602.2243480263605,0.0,824.9346289003436,0.0,1764.7489492244474,339.47947754068605,0.0,0.0,0.0,339.47947754068605,452.6393033875814,113.15982584689534,824.9346289003436,274.9782096334479,2864.661787758239,42.96992681637358,38.68977375989581,35.29497898448895,188.14061622384662,693.2333312649482,1805.720216074917,-1.5347723092418164e-12,0.0,0.0,452.6393033875829,0.0,18390.624720502656,0.0,1816.6761708555089,4399.130399049865,23.829972305812692,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,849.9296019088185,1817.997706670933,350.11491800318515,849.9296019088187,709.441059339817,140.48854256900162,4602.2243480263605,0.0,849.9296019088185,0.0,1817.997706670933,63.43699825872136,286.6779197444638,0.0,0.0,63.43699825872136,84.58266434496181,21.145666086240453,1136.6075216532822,378.8691738844274,3333.4744022086425,50.00211603312963,36.99432411600588,36.35995413341866,193.8507376714769,717.2219719246989,227.44463035833797,0.0,0.0,0.0,84.58266434496181,0.0,18434.197002189365,0.0,3507.8195681492975,701.5639136298596,23.82279510869979,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,827.4902575499052,1770.0266582147137,340.44653465527153,827.4902575499052,690.8982613500613,136.59199619984395,4602.2243480263605,0.0,827.4902575499052,0.0,1770.0266582147137,29.10662684555973,311.3399078097118,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1138.830165359617,379.61005511987236,3288.466878694203,49.327003180413044,35.69159943274987,35.40053316429427,188.72285053458285,698.4542503804323,3636.417700800322,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,701.5639136298596,23.82897860147045,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,828.0153170400442,1768.1254442386287,340.25325678434893,828.0153170400442,690.8510964745321,137.16422056551204,4602.2243480263605,0.0,828.0153170400442,0.0,1768.1254442386287,0.0,340.25325678434893,0.0,0.0,0.0,0.0,0.0,1168.2685738243931,389.4228579414644,3325.8168760044864,49.887253140067294,35.36250888477257,35.36250888477257,188.8289595124298,698.8640883635067,6043.54491494924,0.0,0.0,0.0,0.0,0.0,18397.32860818499,2408.2868085227105,0.0,2986.2653857907308,23.824307363526508,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,848.7813687858966,1812.195505676426,346.68113270628396,848.7813687858966,708.49618053992,140.2851882459766,4602.2243480263605,0.0,848.7813687858966,0.0,1812.195505676426,0.0,346.68113270628396,0.0,0.0,0.0,0.0,0.0,1195.4625014921805,398.4875004973935,3406.145507666,51.092182614989994,36.24391011352852,36.24391011352852,193.51132680053635,715.578830139977,3723.2368373085824,0.0,0.0,0.0,0.0,0.0,18360.533950968624,0.0,0.0,2986.2653857907308,23.818981495411744,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,863.3311326156756,1844.5203214781682,351.5307518225463,863.3311326156756,720.7064713259276,142.62466128974805,4602.2243480263605,0.0,863.3311326156756,0.0,1844.5203214781682,0.0,351.5307518225463,0.0,0.0,0.0,0.0,0.0,1214.861884438222,404.9539614794073,3464.3361673957975,51.96504251093696,36.89040642956336,36.89040642956336,196.8013036424771,727.5011204919481,7294.702894557635,0.0,0.0,0.0,0.0,0.0,18323.81288306669,3507.8195681492975,0.0,6314.0752226687355,23.816686520950633,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,850.2626811401645,1811.8155588057496,344.2270386578565,850.2626811401644,710.245348013675,140.01733312648952,4602.2243480263605,0.0,850.2626811401645,0.0,1811.8155588057496,0.0,344.2270386578565,0.0,0.0,0.0,0.0,0.0,1194.489719798021,398.16323993267366,3404.468518536444,51.06702777804666,36.236311176114995,36.236311176114995,193.77186289246364,715.474752955414,3721.7800315591853,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,6314.0752226687355,23.81961029068295,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,849.9069370663437,1812.9524900733838,344.5912007714629,849.9069370663437,710.2101655852513,139.6967714810925,4602.2243480263605,0.0,849.9069370663437,0.0,1812.9524900733838,144.95216479216197,199.63903597930096,0.0,0.0,144.95216479216197,193.26955305621595,48.31738826405399,1049.5459730456446,349.84865768188155,3212.34712080091,48.18520681201365,37.7085714493893,36.259049801467675,193.7044043114213,714.0232783202274,3721.473906231418,0.0,0.0,0.0,193.26955305621595,0.0,18434.197002189365,0.0,0.0,6314.0752226687355,23.817728898853115,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,866.7213262329959,1849.2626349881048,350.3335257598527,866.7213262329959,724.7269440085861,141.9943822244098,4602.2243480263605,0.0,866.7213262329959,0.0,1849.2626349881048,29.10662684555973,321.226898914293,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1187.948225147289,395.982741715763,3433.193601851157,51.497904027767355,37.27631896821769,36.98525269976209,197.51091886381752,728.9553452238475,287.4532640555032,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,3507.8195681492975,2616.50873724873,23.816491189847643,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,850.7387425163932,1818.03661634264,345.33841879622526,850.7387425163934,712.4749203464347,138.2638221699586,4602.2243480263605,0.0,850.7387425163932,0.0,1818.03661634264,29.10662684555973,316.2317919506655,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1166.9705344670588,388.99017815568624,3373.997328965385,50.60995993448077,36.65179859530839,36.3607323268528,193.91066092808867,716.2255388889367,1913.6631456886844,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,1816.6761708555093,701.5639136298596,23.82276122938005,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,837.049909986847,1790.4163512383343,340.0859992523788,837.049909986847,701.2652007207586,135.78470926608836,4602.2243480263605,0.0,837.049909986847,0.0,1790.4163512383343,29.10662684555973,310.9793724068191,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1148.029282393666,382.6764274645554,3321.1220610965556,49.81683091644833,36.099393293222285,35.80832702476669,190.80007072491418,704.9032583724268,3672.455518849986,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,701.5639136298596,23.82818410985514,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,833.6565585679226,1783.6647937217253,339.0658808754384,833.6565585679226,698.4412777858519,135.21528078207072,4602.2243480263605,0.0,833.6565585679226,0.0,1783.6647937217253,29.10662684555973,309.95925402987865,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1143.6158125978013,381.20527086593376,3308.4858771854606,49.627288157781905,35.9643621428901,35.67329587443451,190.03526796542315,702.2076939549833,3658.5949271200707,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,701.5639136298596,23.82631373175829,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,837.9494848268821,1790.6749790999609,341.5696226141882,837.9494848268821,702.5146760791139,135.43480874776827,4602.2243480263605,0.0,837.9494848268821,0.0,1790.6749790999609,0.0,341.5696226141882,0.0,0.0,0.0,0.0,0.0,1179.5191074410702,393.1730358136901,3363.3671223547212,50.450506835320816,35.81349958199922,35.81349958199922,191.03401025411694,706.2845520671262,3676.478638608156,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,701.5639136298596,23.825299105446078,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,856.9152641254017,1827.9067648177586,348.9195821765172,856.9152641254018,718.4935490510599,138.42171507434188,4602.2243480263605,0.0,856.9152641254017,0.0,1827.9067648177586,0.0,348.9195821765172,0.0,0.0,0.0,0.0,0.0,1205.8348463019188,401.94494876730624,3435.6865598869836,51.535298398304754,36.558135296355175,36.558135296355175,195.34743108823096,721.9439488465523,3755.685559966228,0.0,0.0,0.0,0.0,0.0,18360.533950968624,0.0,0.0,701.5639136298596,23.821119401438672,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,756.7342739333131,1612.4831799493707,299.0089895832168,756.734273933313,629.7442162248287,126.99005770848433,4602.2243480263605,0.0,756.7342739333131,0.0,1612.4831799493707,0.0,299.0089895832168,0.0,0.0,0.0,0.0,0.0,1055.74326351653,351.9144211721767,3020.1408646380773,45.302112969571155,32.24966359898741,32.24966359898741,172.26041064247323,633.9762719821958,3302.202715448098,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,4029.3737505078643,23.83311524029615,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,766.4161759909671,1624.8041603788354,305.8657703701553,766.4161759909671,632.4391553853578,133.97702060560928,4602.2243480263605,0.0,766.4161759909671,0.0,1624.8041603788354,0.0,305.8657703701553,0.0,0.0,0.0,0.0,0.0,1072.2819463611224,357.4273154537075,3054.513422193665,45.817701332904974,32.49608320757671,32.49608320757671,174.5196251693857,642.7568083711516,3339.842915111111,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,4029.3737505078643,23.819170926097826,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,781.4937479086799,1655.4676583099028,311.2665758228464,781.49374790868,644.4580001623475,137.03574774633245,4602.2243480263605,0.0,781.4937479086799,0.0,1655.4676583099028,0.0,311.2665758228464,0.0,0.0,0.0,0.0,0.0,1092.7603237315263,364.25344124384213,3112.4814232852714,46.68722134927907,33.109353166198055,33.109353166198055,177.93487101151933,655.0942399370366,3403.322221978466,0.0,0.0,0.0,0.0,0.0,18250.59092678596,0.0,0.0,4029.3737505078643,23.816632437848085,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,791.9203201093225,1679.9738734101513,315.207300554679,791.9203201093225,653.8571813608154,138.0631387485071,4602.2243480263605,0.0,791.9203201093225,0.0,1679.9738734101513,0.0,315.207300554679,0.0,0.0,0.0,0.0,0.0,1107.1276206640014,369.0425402213338,3156.1440342954866,47.342160514432294,33.59947746820303,33.59947746820303,180.30741535690026,663.8910710290725,5859.279373625935,0.0,0.0,0.0,0.0,0.0,18214.08974493239,2408.2868085227105,0.0,6314.0752226687355,23.816897459922934,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,805.9578623435755,1708.8768747647675,321.0762843339132,805.9578623435755,665.4468936751692,140.51096866840626,4602.2243480263605,0.0,805.9578623435755,0.0,1708.8768747647675,0.0,321.0762843339132,0.0,0.0,0.0,0.0,0.0,1127.0341466774887,375.67804889249624,3211.5890703347523,48.17383605502128,34.177537495295354,34.177537495295354,183.50976280232794,675.7167227404362,3511.6277441826883,0.0,0.0,0.0,0.0,0.0,18177.661565442526,0.0,0.0,6314.0752226687355,23.818479452060494,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,814.1972980335784,1726.7805386272346,323.89964070471405,814.1972980335784,671.837222643375,142.36007539020335,4602.2243480263605,0.0,814.1972980335784,0.0,1726.7805386272346,0.0,323.89964070471405,0.0,0.0,0.0,0.0,0.0,1138.0969387382925,379.36564624609747,3244.2431236116245,48.66364685417437,34.53561077254469,34.53561077254469,185.37274319007827,682.4732578354395,3547.3507352009647,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,6314.0752226687355,23.819284168429867,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,815.968790890536,1730.1104715683061,323.0167827666191,815.968790890536,672.6607773389147,143.30801355162123,4602.2243480263605,0.0,815.968790890536,0.0,1730.1104715683061,0.0,323.0167827666191,0.0,0.0,0.0,0.0,0.0,1138.985573657155,379.66185788571835,3248.7579031111795,48.73136854666769,34.60220943136613,34.60220943136613,185.73263340929964,683.3302787044179,3552.42632392988,0.0,0.0,0.0,0.0,0.0,18105.023629827025,0.0,0.0,6314.0752226687355,23.82104023870504,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,832.444611105359,1769.286583441269,333.422393255404,832.444611105359,688.3639911314384,144.08061997392048,4602.2243480263605,0.0,832.444611105359,0.0,1769.286583441269,0.0,333.422393255404,0.0,0.0,0.0,0.0,0.0,1165.867004360763,388.62233478692104,3323.775922588953,49.85663883883429,35.38573166882538,35.38573166882538,189.59045743837999,698.840894401786,3633.9944822038183,0.0,0.0,0.0,0.0,0.0,18068.81358256737,0.0,0.0,6314.0752226687355,23.82158961975872,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,822.3150652803799,1747.7786281940525,331.9861368564959,822.3150652803799,680.6225893088546,141.69247597152534,4602.2243480263605,0.0,822.3150652803799,0.0,1747.7786281940525,0.0,331.9861368564959,0.0,0.0,0.0,0.0,0.0,1154.3012021368759,384.76706737895864,3286.8468977098873,49.30270346564831,34.95557256388105,34.95557256388105,187.35227773940622,691.3331937117753,3593.413024042702,0.0,0.0,0.0,0.0,0.0,18032.67595540224,0.0,0.0,6314.0752226687355,23.82361418339764,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,811.4651560229648,1723.0203155652996,331.338847986269,811.4651560229648,671.6607530221246,139.8044030008402,4602.2243480263605,0.0,811.4651560229648,0.0,1723.0203155652996,0.0,331.338847986269,0.0,0.0,0.0,0.0,0.0,1142.8040040092337,380.9346680030779,3246.758987577611,48.70138481366416,34.460406311305995,34.460406311305995,184.9758413270371,683.5327067663911,3549.3570263409247,0.0,0.0,0.0,0.0,0.0,17996.610603491434,0.0,0.0,6314.0752226687355,23.822252451553116,0.0,0.0,0.0,0.0,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,851.0210848003329,1807.0406785900727,346.8750223488404,851.0210848003329,705.5236628852236,145.4974219151093,4602.2243480263605,0.0,851.0210848003329,0.0,1807.0406785900727,346.8750223488404,0.0,0.0,0.0,346.8750223488404,462.50002979845385,115.62500744961346,851.0210848003329,283.6736949334443,2941.7354583238503,44.12603187485775,39.60956379528986,36.14081357180145,193.98119348635203,713.1563051113588,1901.4169199950984,-1.3642420526593924e-12,0.0,0.0,462.5000297984552,0.0,18399.992410592986,0.0,1816.6761708555089,4399.130399049865,23.81082098013822,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,847.147545749265,1798.5941438632233,346.7461042100796,847.147545749265,702.8040298162903,144.3435159329747,4602.2243480263605,0.0,847.147545749265,0.0,1798.5941438632233,56.05624454018198,290.6898596698976,0.0,0.0,56.05624454018198,74.7416593869093,18.685414846727326,1137.8374054191627,379.2791351397209,3315.710684422107,49.73566026633161,36.53244532266629,35.97188287726447,193.136965514585,713.3415039672955,198.00972964056442,0.0,0.0,0.0,74.7416593869093,0.0,18434.197002189365,0.0,3507.8195681492975,701.5639136298596,23.809680451392268,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,812.1702332898194,1722.4236958959148,329.9941832359041,812.1702332898194,672.402702645608,139.7675306442114,4602.2243480263605,0.0,812.1702332898194,0.0,1722.4236958959148,29.10662684555973,300.88755639034434,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1113.0577896801638,371.01926322672125,3206.5007488027995,48.09751123204199,34.739540186373894,34.4484739179183,185.09555610911272,683.1025536206881,3547.690666042328,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,701.5639136298596,23.815295132404096,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,793.0415872456156,1683.1060490191228,322.79841527143964,793.0415872456156,656.1746687299238,136.86691851569174,4602.2243480263605,0.0,793.0415872456156,0.0,1683.1060490191228,0.0,322.79841527143964,0.0,0.0,0.0,0.0,0.0,1115.8400025170552,371.94666750568507,3170.892719041863,47.563390785627945,33.662120980382454,33.662120980382454,180.74963388204537,667.5839341341233,3466.5299856703,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,701.5639136298596,23.824641014285767,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,796.2792607903742,1692.1161353762432,326.6536173666245,796.2792607903743,660.2921843730087,135.9870764173656,4602.2243480263605,0.0,796.2792607903742,0.0,1692.1161353762432,0.0,326.6536173666245,0.0,0.0,0.0,0.0,0.0,1122.9328781569986,374.3109593856662,3189.359972918908,47.84039959378362,33.842322707524865,33.842322707524865,181.55782558107103,671.3938299755706,6994.262411658114,0.0,0.0,0.0,0.0,0.0,18360.533950968624,3507.8195681492975,0.0,4029.3737505078643,23.824262467695554,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,850.0048265590214,1810.6522316175976,350.01202076219056,850.0048265590212,708.4982239100793,141.50660264894194,4602.2243480263605,0.0,850.0048265590214,0.0,1810.6522316175976,0.0,350.01202076219056,0.0,0.0,0.0,0.0,0.0,1200.016847321212,400.00561577373736,3410.674694712547,51.1601204206882,36.21304463235195,36.21304463235195,193.859254106768,717.4510795658975,6136.406967027415,0.0,0.0,0.0,0.0,0.0,18323.81288306669,2408.2868085227105,0.0,6314.0752226687355,23.81994485755941,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,869.7473267129894,1851.9290746184722,356.530590988994,869.7473267129894,725.3918605542251,144.3554661587644,4602.2243480263605,0.0,869.7473267129894,0.0,1851.9290746184722,0.0,356.530590988994,0.0,0.0,0.0,0.0,0.0,1226.2779177019834,408.7593059006611,3486.9662982211166,52.304494473316744,37.038581492369445,37.038581492369445,198.32118187407295,733.4621452327897,3811.669137553245,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,6314.0752226687355,23.814279741386574,0.0,0.0,0.0,0.0,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,868.7036377532402,1849.9517236272043,356.28420302717996,868.7036377532402,723.7465145365356,144.9571232167045,4602.2243480263605,0.0,868.7036377532402,0.0,1849.9517236272043,144.95216479216197,211.332038235018,0.0,0.0,144.95216479216197,193.26955305621595,48.31738826405399,1080.0356759882582,360.01189199608604,3289.9992916115484,49.34998937417323,38.44855612046571,36.99903447254409,198.08493756083396,731.211797788157,3806.1513621957815,0.0,0.0,0.0,193.26955305621595,0.0,18434.197002189365,0.0,0.0,6314.0752226687355,23.8114089202412,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,864.4779253875932,1841.3450329129616,353.15027276030014,864.4779253875934,720.6491998332692,143.82872555432408,4602.2243480263605,0.0,864.4779253875932,0.0,1841.3450329129616,29.10662684555973,324.0436459147404,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1188.5215713023335,396.17385710077787,3426.040461316073,51.390606919741096,37.11796692671483,36.826900658259234,197.0875173677351,728.299057921748,3787.272288982599,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,6314.0752226687355,23.815264715348235,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,865.3340249018327,1846.5076808041324,350.5127777788646,865.3340249018327,721.5089848736272,143.82504002820536,4602.2243480263605,0.0,865.3340249018327,0.0,1846.5076808041324,29.10662684555973,321.40615093330484,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1186.7401758351375,395.5800586117125,3428.827915250982,51.43241872876473,37.22121988453824,36.93015361608265,197.20819394522078,728.0742537348387,282.6091690703708,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,3507.8195681492975,2616.50873724873,23.817872189294327,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,857.4179067395738,1829.9445026753826,347.5331735552467,857.4179067395738,715.226324722141,142.1915820174328,4602.2243480263605,0.0,857.4179067395738,0.0,1829.9445026753826,29.10662684555973,318.426546709687,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1175.8444534492608,391.9481511497536,3397.737107274397,50.96605660911596,36.88995632196325,36.59889005350765,195.41142373869428,721.5166868215547,1939.73609893625,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,1816.6761708555093,701.5639136298596,23.821832211270934,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,849.8221859037689,1811.3275332369021,346.64779176092014,849.8221859037687,709.6466985383059,140.17548736546283,4602.2243480263605,0.0,849.8221859037689,0.0,1811.3275332369021,29.10662684555973,317.5411649153604,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1167.3633508191292,389.12111693970974,3367.812000995741,50.517180014936116,36.517616933193636,36.22655066473804,193.73872227523785,715.8233957763352,3723.6209066779275,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,0.0,701.5639136298596,23.82604753892075,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,841.4227292731665,1789.5713618665034,344.861942575818,841.4227292731665,702.4445669383215,138.97816233484505,4602.2243480263605,0.0,841.4227292731665,0.0,1789.5713618665034,0.0,344.861942575818,0.0,0.0,0.0,0.0,0.0,1186.2846718489845,395.4282239496615,3371.284257665149,50.56926386497724,35.79142723733007,35.79142723733007,191.8634240178954,709.4437663071942,3685.2998000226803,0.0,0.0,0.0,0.0,0.0,18397.32860818499,0.0,0.0,701.5639136298596,23.824803324648517,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,839.52714023121,1789.0729769223876,343.6518824823029,839.5271402312098,700.8786036334349,138.64853659777503,4602.2243480263605,0.0,839.52714023121,0.0,1789.0729769223876,0.0,343.6518824823029,0.0,0.0,0.0,0.0,0.0,1183.179022713513,394.393007571171,3366.6450072070716,50.49967510810607,35.781459538447756,35.781459538447756,191.42083718135157,707.8764389375241,7187.948006722722,0.0,0.0,0.0,0.0,0.0,18360.533950968624,3507.8195681492975,0.0,4029.3737505078643,23.825229199417308,0.0,0.0,0.0,0.0,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,797.3688730022143,1714.0235052257938,306.84798141124435,797.3688730022143,666.6163122997095,130.7525607025047,4602.2243480263605,0.0,797.3688730022143,0.0,1714.0235052257938,0.0,306.84798141124435,0.0,0.0,0.0,0.0,0.0,1104.2168544134586,368.0722848044862,3186.3126444437385,47.794689666656076,34.28047010451588,34.28047010451588,181.3144094922585,665.7423241724325,3483.982683811686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.836459751621174,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,786.4370806065116,1689.4180217076319,298.45635123141625,786.4370806065115,656.9837606762638,129.4533199302477,4602.2243480263605,0.0,786.4370806065116,0.0,1689.4180217076319,0.0,298.45635123141625,0.0,0.0,0.0,0.0,0.0,1084.893431837928,361.63114394597596,3135.9425974915357,47.03913896237303,33.78836043415264,33.78836043415264,178.72031731882348,654.9673210954778,3429.278774641039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.839457619911,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,782.3116836730352,1680.8873058163886,297.76045966880093,782.3116836730351,653.2700135151912,129.04167015784392,4602.2243480263605,0.0,782.3116836730352,0.0,1680.8873058163886,0.0,297.76045966880093,0.0,0.0,0.0,0.0,0.0,1080.0721433418362,360.0240477806121,3120.9834969388367,46.81475245408255,33.61774611632777,33.61774611632777,177.8039547217492,651.8782471890994,3412.8376963473243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.838654438409225,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,780.4961727504472,1676.004298720726,297.0117015752604,780.4961727504472,651.8203696976975,128.67580305274964,4602.2243480263605,0.0,780.4961727504472,0.0,1676.004298720726,0.0,297.0117015752604,0.0,0.0,0.0,0.0,0.0,1077.5078743257077,359.16929144190254,3112.681464488336,46.69022196732504,33.52008597441452,33.52008597441452,177.38984620827392,650.2895315663307,3403.801704612765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.83870183219137,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,778.6160200033314,1671.0992960916778,296.31921924990183,778.6160200033314,650.5882112283737,128.02780877495772,4602.2243480263605,0.0,778.6160200033314,0.0,1671.0992960916778,0.0,296.31921924990183,0.0,0.0,0.0,0.0,0.0,1074.9352392532332,358.3117464177444,3104.3462817626555,46.56519422643983,33.42198592183356,33.42198592183356,176.9641451127078,648.685057600559,3394.719592945471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.840249338137145,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,777.1447190583223,1669.8898087708458,295.11964480408534,777.1447190583222,649.2455423938862,127.89917666443596,4602.2243480263605,0.0,777.1447190583223,0.0,1669.8898087708458,0.0,295.11964480408534,0.0,0.0,0.0,0.0,0.0,1072.2643638624077,357.42145462080254,3099.5756272540557,46.493634408810834,33.397796175416914,33.397796175416914,176.6133351223511,647.3240165027983,3389.47818913605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.839807414946296,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,773.0387661058935,1659.866187864216,292.9789510785581,773.0387661058935,646.4107002632511,126.62806584264237,4602.2243480263605,0.0,773.0387661058935,0.0,1659.866187864216,0.0,292.9789510785581,0.0,0.0,0.0,0.0,0.0,1066.0177171844516,355.33923906148385,3081.223144110151,46.21834716165227,33.19732375728432,33.19732375728432,175.66739908015853,643.6196328178632,3369.5035378665293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.843579419963476,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,779.699381478494,1673.8626503529388,297.33599294612935,779.699381478494,652.0923622047914,127.6070192737027,4602.2243480263605,0.0,779.699381478494,0.0,1673.8626503529388,0.0,297.33599294612935,0.0,0.0,0.0,0.0,0.0,1077.0353744246233,359.0117914748744,3109.9098162524365,46.64864724378655,33.47725300705878,33.47725300705878,177.22818205849674,649.8431267912753,3400.7411515688377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.842158031766367,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,788.1452109201409,1692.5437580801963,300.9340270809105,788.1452109201409,659.6549777701739,128.49023314996705,4602.2243480263605,0.0,788.1452109201409,0.0,1692.5437580801963,0.0,300.9340270809105,0.0,0.0,0.0,0.0,0.0,1089.0792380010514,363.02641266701715,3144.649408748265,47.16974113122397,33.85087516160392,33.85087516160392,179.15906912792028,657.0569732493693,3438.679969330618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.840119300482403,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,787.2566115395276,1690.8751927801638,298.3437965883868,787.2566115395277,658.4417506701812,128.81486086934643,4602.2243480263605,0.0,787.2566115395276,0.0,1690.8751927801638,0.0,298.3437965883868,0.0,0.0,0.0,0.0,0.0,1085.6004081279143,361.86680270930475,3138.342403617383,47.07513605426074,33.81750385560328,33.81750385560328,178.8981404919029,655.4750869666749,3431.950687874754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.839595337449804,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,779.8869006773359,1672.5693149673316,297.48304669431695,779.8869006773359,653.3408983570621,126.54600232027381,4602.2243480263605,0.0,779.8869006773359,0.0,1672.5693149673316,0.0,297.48304669431695,0.0,0.0,0.0,0.0,0.0,1077.3699473716529,359.123315790551,3109.0625781295357,46.63593867194304,33.45138629934663,33.45138629934663,177.27579223103004,649.9378192922172,3399.877081631202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.84303344960204,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,773.2891477380135,1658.7076656049417,297.84726953591854,773.2891477380135,647.2690935244497,126.02005421356381,4602.2243480263605,0.0,773.2891477380135,0.0,1658.7076656049417,0.0,297.84726953591854,0.0,0.0,0.0,0.0,0.0,1071.136417273932,357.045472424644,3086.8895553035177,46.30334332955276,33.17415331209883,33.17415331209883,175.84806300323436,645.5451853816288,3375.3892682605024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.843124426110133,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,747.7013982788403,1606.539553998475,286.1674692978479,747.7013982788403,626.1460637705092,121.55533450833111,4602.2243480263605,0.0,747.7013982788403,0.0,1606.539553998475,0.0,286.1674692978479,0.0,0.0,0.0,0.0,0.0,1033.8688675766882,344.6229558588961,2985.0313774340593,44.77547066151089,32.1307910799695,32.1307910799695,169.984928565078,623.644937245424,3264.0533588205876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.851829042592403,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,753.8714091013098,1619.362747985858,290.20349376976947,753.8714091013098,629.4396666685456,124.43174243276425,4602.2243480263605,0.0,753.8714091013098,0.0,1619.362747985858,0.0,290.20349376976947,0.0,0.0,0.0,0.0,0.0,1044.0749028710793,348.0249676236931,3011.46261848063,45.171939277209454,32.38725495971716,32.38725495971716,171.42313477458416,629.394551594921,3292.832202451856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.844636665439477,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,767.1665911519153,1647.4167967778835,297.77096204893223,767.1665911519153,639.1602935411008,128.0062976108145,4602.2243480263605,0.0,767.1665911519153,0.0,1647.4167967778835,0.0,297.77096204893223,0.0,0.0,0.0,0.0,0.0,1064.9375532008476,354.9791844002825,3067.3335343790136,46.0100030156852,32.94833593555767,32.94833593555767,174.50324705348666,641.3891063405697,3353.7434563193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.84853473278135,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,778.1606638932574,1671.597728941926,302.1106745097823,778.1606638932574,647.7987828796215,130.36188101363587,4602.2243480263605,0.0,778.1606638932574,0.0,1671.597728941926,0.0,302.1106745097823,0.0,0.0,0.0,0.0,0.0,1080.2713384030396,360.09044613434656,3111.9595134793126,46.67939270218969,33.43195457883852,33.43195457883852,177.0048611532117,650.638609147425,3402.507676492392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.846663112545063,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,780.6734077079485,1677.4973585838359,302.6638210946034,780.6734077079485,649.2529294493338,131.4204782586147,4602.2243480263605,0.0,780.6734077079485,0.0,1677.4973585838359,0.0,302.6638210946034,0.0,0.0,0.0,0.0,0.0,1083.3372288025519,361.11240960085064,3121.9469969872384,46.829204954808574,33.54994717167672,33.54994717167672,177.5634016420787,652.6049105410914,3413.43949792748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.84997025309095,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,781.0324055305286,1678.0865005622843,302.1658896854636,781.0324055305286,649.0948531231285,131.93755240740015,4602.2243480263605,0.0,781.0324055305286,0.0,1678.0865005622843,0.0,302.1658896854636,0.0,0.0,0.0,0.0,0.0,1083.1982952159922,361.0660984053307,3122.350894183607,46.8352634127541,33.561730011245686,33.561730011245686,177.62749863913996,652.6523204797161,3413.937116257993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.84847982893502,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,849.7829511171518,1828.2633757187245,322.14675640856365,849.7829511171519,706.4116906285701,143.37126048858175,4602.2243480263605,0.0,849.7829511171518,0.0,1828.2633757187245,0.0,322.14675640856365,0.0,0.0,0.0,0.0,0.0,1171.9297075257155,390.64323584190515,3390.836319086345,50.862544786295175,36.56526751437449,36.56526751437449,193.09442990136787,707.7307455583173,3707.9238288027595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.842760036941314,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,843.8353205993337,1815.6867884271894,319.764781513321,843.8353205993337,701.5429676805556,142.29235291877808,4602.2243480263605,0.0,843.8353205993337,0.0,1815.6867884271894,0.0,319.764781513321,0.0,0.0,0.0,0.0,0.0,1163.6001021126547,387.8667007042182,3367.153591244062,50.507303868660934,36.313735768543786,36.313735768543786,191.73970806488356,702.7411841748502,3682.0280747146926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.845081392946682,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,778.7915571628674,1662.6480780986237,315.0066394000944,778.7915571628674,644.6757305696688,134.11582659319868,4602.2243480263605,0.0,778.7915571628674,0.0,1662.6480780986237,0.0,315.0066394000944,0.0,0.0,0.0,0.0,0.0,1093.798196562962,364.59939885432067,3121.0456735159064,46.81568510273859,33.25296156197248,33.25296156197248,177.45406992678286,655.3750770077871,3411.821351669369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.84433814065181,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,755.0986574199034,1612.5335801388294,310.84907872533984,755.0986574199035,626.3090618978893,128.78959552201417,4602.2243480263605,0.0,755.0986574199034,0.0,1612.5335801388294,0.0,310.84907872533984,0.0,0.0,0.0,0.0,0.0,1065.9477361452432,355.3159120484144,3033.797228332487,45.5069584249873,32.25067160277659,32.25067160277659,172.19904100981546,637.5232546887704,3316.004570972838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.84475607505571,0.0,0.0,0.0,-2.6147972675971687e-12,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,747.4005149640552,1596.663809649417,309.26429507334973,747.4005149640552,620.8931293681196,126.5073855959356,4602.2243480263605,0.0,747.4005149640552,0.0,1596.663809649417,0.0,309.26429507334973,0.0,0.0,0.0,0.0,0.0,1056.664810037405,352.22160334580167,3005.5502230326238,45.083253345489354,31.93327619298834,31.93327619298834,170.4877085649886,631.6591176422563,3284.9877373290788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.843748216899602,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,743.2370331966735,1589.6868143926163,307.01814285081133,743.2370331966735,618.6704905304733,124.56654266620015,4602.2243480263605,0.0,743.2370331966735,0.0,1589.6868143926163,0.0,307.01814285081133,0.0,0.0,0.0,0.0,0.0,1050.2551760474848,350.08505868249495,2990.027049122596,44.85040573683894,31.793736287852326,31.793736287852326,169.52964426638644,628.052581261425,3267.994571701527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,701.5639136298596,23.84262804032149,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,819.2408232056649,1734.403100784074,347.9664139955109,819.2408232056649,685.561810155711,133.67901304995394,4602.2243480263605,0.0,819.2408232056649,0.0,1734.403100784074,0.0,347.9664139955109,0.0,0.0,0.0,0.0,0.0,1167.2072372011758,389.06907906705857,3290.679417052308,49.36019125578462,34.68806201568148,34.68806201568148,187.1159965447629,694.921390898969,3596.531728884217,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,701.5639136298596,23.820766554192247,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,794.1814756848112,1681.1225252124743,337.7492204651483,794.1814756848112,664.3925608953225,129.7889147894887,4602.2243480263605,0.0,794.1814756848112,0.0,1681.1225252124743,0.0,337.7492204651483,0.0,0.0,0.0,0.0,0.0,1131.9306961499594,377.3102320499865,3190.3634534124203,47.855451801186305,33.622450504249485,33.622450504249485,181.40200595208424,673.812590811756,3486.8658121741896,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,701.5639136298596,23.823838082720805,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,784.7307919820925,1658.628285285443,335.48007362284784,784.7307919820923,655.8085184147308,128.9222735673616,4602.2243480263605,0.0,784.7307919820925,0.0,1658.628285285443,0.0,335.48007362284784,0.0,0.0,0.0,0.0,0.0,1120.2108656049404,373.40362186831345,3152.242772758697,47.28364159138045,33.17256570570886,33.17256570570886,179.28540663730294,666.3178015084145,5853.443760921511,0.0,0.0,0.0,0.0,0.0,18250.59092678596,2408.2868085227105,0.0,2986.2653857907308,23.824382001750262,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,791.2204832442197,1671.6055302973705,339.0044938479513,791.2204832442197,660.9349965556601,130.28548668855964,4602.2243480263605,0.0,791.2204832442197,0.0,1671.6055302973705,0.0,339.0044938479513,0.0,0.0,0.0,0.0,0.0,1130.224977092171,376.74165903072367,3178.572166420265,47.678582496303974,33.43211060594741,33.43211060594741,180.786429749345,672.0708924882674,3473.901399877808,0.0,0.0,0.0,0.0,0.0,18214.08974493239,0.0,0.0,2986.2653857907308,23.82347432491278,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,788.452001303921,1671.3721583823046,337.8414267570726,788.452001303921,658.4860781149295,129.96592318899147,4602.2243480263605,0.0,788.452001303921,0.0,1671.3721583823046,0.0,337.8414267570726,0.0,0.0,0.0,0.0,0.0,1126.2934280609936,375.4311426869979,3173.096729130296,47.59645093695444,33.427443167646096,33.427443167646096,180.15609236178267,670.0385723210272,6975.523726913623,0.0,0.0,0.0,0.0,0.0,18177.661565442526,3507.8195681492975,0.0,6314.0752226687355,23.827499893789753,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,803.7126001968123,1703.8497831540055,343.553710921522,803.7126001968123,670.4950684448768,133.21753175193558,4602.2243480263605,0.0,803.7126001968123,0.0,1703.8497831540055,0.0,343.553710921522,0.0,0.0,0.0,0.0,0.0,1147.2663111183342,382.4221037061114,3233.538197978451,48.503072969676765,34.07699566308011,34.07699566308011,183.61966290729586,682.6988309092442,3533.8149251815844,0.0,0.0,0.0,0.0,0.0,18141.306242311643,0.0,0.0,6314.0752226687355,23.824255253057252,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,816.1965308673612,1733.2487919744,348.151002386406,816.1965308673612,681.2421309112417,134.95439995611946,4602.2243480263605,0.0,816.1965308673612,0.0,1733.2487919744,0.0,348.151002386406,0.0,0.0,0.0,0.0,0.0,1164.347533253767,388.11584441792235,3285.7121696460895,49.28568254469134,34.664975839488,34.664975839488,186.45451763935748,693.1859962809472,3590.782321509115,0.0,0.0,0.0,0.0,0.0,18105.023629827025,0.0,0.0,6314.0752226687355,23.822516596700197,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,827.8141902837351,1761.4240338709894,350.56603588192775,827.8141902837351,691.3316848402176,136.4825054435176,4602.2243480263605,0.0,827.8141902837351,0.0,1761.4240338709894,0.0,350.56603588192775,0.0,0.0,0.0,0.0,0.0,1178.3802261656629,392.7934087218876,3332.59766875854,49.98896503137809,35.22848067741979,35.22848067741979,189.04639444439337,702.2857295524987,3642.089989589151,0.0,0.0,0.0,0.0,0.0,18068.81358256737,0.0,0.0,6314.0752226687355,23.824623391084817,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,828.2992786714337,1767.0859896937118,349.6947925825594,828.2992786714337,693.1163794234764,135.18289924795738,4602.2243480263605,0.0,828.2992786714337,0.0,1767.0859896937118,0.0,349.6947925825594,0.0,0.0,0.0,0.0,0.0,1177.994071253993,392.6646904179977,3337.7447513657025,50.06617127048553,35.34171979387423,35.34171979387423,189.13621291231235,702.5505141885441,3647.630575136247,0.0,0.0,0.0,0.0,0.0,18032.67595540224,0.0,0.0,6314.0752226687355,23.830575903543515,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,825.2987903196456,1758.0842305785075,346.93437798598563,825.2987903196456,690.5706776691233,134.72811265052232,4602.2243480263605,0.0,825.2987903196456,0.0,1758.0842305785075,0.0,346.93437798598563,0.0,0.0,0.0,0.0,0.0,1172.2331683056314,390.74438943521045,3321.061788319349,49.81592682479023,35.16168461157015,35.16168461157015,188.4125416250786,699.2962271082196,3629.613625992358,0.0,0.0,0.0,0.0,0.0,17996.610603491434,0.0,0.0,6314.0752226687355,23.832629126932964,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,830.7959868963212,1771.0383048673707,347.10202254932983,830.7959868963212,695.3584264851967,135.43756041112457,4602.2243480263605,4.689582056016661e-13,830.7959868963208,0.0,1771.0383048673707,347.10202254932983,0.0,6.821210263296962e-13,2.1316282072803006e-13,347.10202254932983,462.80269673243976,115.70067418310994,830.7959868963208,276.9319956321069,2878.7662873957984,43.181494310936976,38.891786322840716,35.42076609734742,189.61262754630363,699.7393440926458,3648.6756584056666,5.684341886080802e-14,0.0,5.684341886080802e-14,462.8026967324404,0.0,18400.27994418027,0.0,0.0,6314.0752226687355,23.8291096497311,0.0,0.0,0.0,0.0,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,841.036418096061,1790.6458962645518,352.35256971574773,841.036418096061,703.7499794772654,137.28643861879564,4602.2243480263605,0.0,841.036418096061,0.0,1790.6458962645518,55.82969834009509,296.52287137565264,0.0,0.0,55.82969834009509,74.43959778679346,18.609899446698364,1137.5592894717136,379.1864298239045,3307.39161556017,49.61087423340255,36.37121490869199,35.81291792529104,191.97388398324182,711.5652203212303,187.78053624829397,0.0,0.0,0.0,74.43959778679346,0.0,18434.197002189365,0.0,3507.8195681492975,2616.50873724873,23.827319967133604,0.0,0.0,0.0,0.0,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,832.4857014778853,1769.447935651237,350.39531166805244,832.4857014778853,697.9968754696471,134.48882600823825,4602.2243480263605,0.0,832.4857014778853,0.0,1769.447935651237,29.10662684555973,321.2886848224927,0.0,0.0,29.10662684555973,38.80883579407964,9.70220894851991,1153.774386300378,384.59146210012597,3307.813784051741,49.617206760776114,35.68002498148034,35.38895871302474,190.06651391383764,705.0463754177647,1840.6991533594323,0.0,0.0,0.0,38.80883579407964,0.0,18434.197002189365,0.0,1816.6761708555093,701.5639136298596,23.827683244242184,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,821.6028539750126,1745.2275645657528,346.1669814174908,821.6028539750125,688.8127921621061,132.79006181290643,4602.2243480263605,0.0,821.6028539750126,0.0,1745.2275645657528,0.0,346.1669814174908,0.0,0.0,0.0,0.0,0.0,1167.7698353925034,389.25661179750114,3302.2540117557573,49.53381017633636,34.90455129131506,34.90455129131506,187.59035999947477,696.1898845559424,6017.474093036906,0.0,0.0,0.0,0.0,0.0,18397.32860818499,2408.2868085227105,0.0,2986.2653857907308,23.829990515124475,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,818.2805221127593,1736.3656315993976,342.89050449627075,818.2805221127593,685.7672691518254,132.5132529609339,4602.2243480263605,0.0,818.2805221127593,0.0,1736.3656315993976,0.0,342.89050449627075,0.0,0.0,0.0,0.0,0.0,1161.17102660903,387.0570088696766,3284.593667078104,49.26890500617156,34.72731263198795,34.72731263198795,186.78353247959936,692.5640716194234,7097.920297977147,0.0,0.0,0.0,0.0,0.0,18360.533950968624,3507.8195681492975,0.0,6314.0752226687355,23.833722028219704,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,818.4365730517598,1738.6356847051518,344.14285754520233,818.4365730517598,685.3442321428305,133.09234090892932,4602.2243480263605,0.0,818.4365730517598,0.0,1738.6356847051518,0.0,344.14285754520233,0.0,0.0,0.0,0.0,0.0,1162.579430596962,387.52647686565405,3288.741592167768,49.331123882516515,34.77271369410304,34.77271369410304,186.84756407480893,693.2505922111857,3594.4657075132986,0.0,0.0,0.0,0.0,0.0,18323.81288306669,0.0,0.0,6314.0752226687355,23.83083144502413,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,818.5482209911964,1738.4931371400598,344.69663629645794,818.5482209911966,685.6809595639763,132.86726142722017,4602.2243480263605,0.0,818.5482209911964,0.0,1738.4931371400598,0.0,344.69663629645794,0.0,0.0,0.0,0.0,0.0,1163.2448572876544,387.74828576255146,3289.4862801902655,49.34229420285398,34.769862742801195,34.769862742801195,186.88685173163748,693.5171571826453,3595.2551516103595,0.0,0.0,0.0,0.0,0.0,18287.16525730056,0.0,0.0,6314.0752226687355,23.831476418001802,0.0,0.0,0.0,1.1368683772161603e-13,0.0
