timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,923.650752012685,1850.8346665099834,62.80604967876428,923.650752012685,571.1179124971854,352.5328395154995,3321.5023742070225,793.2148570757073,130.43589493697766,2.9497125462905786e-12,1850.8346665099805,62.80604967876428,0.0,1153.7670648373926,360.55220776168517,62.80604967876723,83.74139957168964,20.93534989292241,130.43589493697766,43.47863164565922,2024.7491930926174,30.37123789638926,37.64475382698735,37.01669333019961,223.7095229738082,753.7083973276513,3590.999865529084,1237.5084644090823,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.985995576265967,0.0,0.0,0.0,0.0,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,915.782133925712,1833.2964075805448,62.212606832202454,915.7821339257121,565.6623375337482,350.11979639196386,3321.5023742070225,785.6984603916621,130.0836735340498,0.0,1833.2964075805448,62.212606832202454,0.0,1142.834124206054,357.1356638143918,62.212606832202454,82.9501424429366,20.73753561073415,130.0836735340498,43.36122451134994,2006.7413056259445,30.101119584389167,37.288054219932924,36.6659281516109,221.78298771318214,747.072513605591,3558.3636619440517,1225.7842666489905,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98563852333473,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,918.7909044412568,1838.8713109382168,61.442842655068354,918.7909044412568,567.089762876172,351.70114156508475,3321.5023742070225,788.0877046878074,130.70319975344933,0.0,1838.8713109382168,61.442842655068354,0.0,1146.3093886368108,358.22168394900336,61.442842655068354,81.9237902067578,20.48094755168945,130.70319975344933,43.567733251149775,2013.1422439428159,30.19713365914224,37.391854645315014,36.77742621876433,222.427971904462,749.0647511795261,3568.1698092140678,1228.2331788435686,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982120615212274,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,914.0297041588976,1827.8096530471032,61.23288195452353,914.0297041588976,563.5056790674668,350.5240250914309,3321.5023742070225,783.3469941630443,130.68270999585332,0.0,1827.8096530471032,61.23288195452353,0.0,1139.4138096917009,356.0668155286565,61.23288195452353,81.64384260603137,20.410960651507843,130.68270999585332,43.5609033319511,2002.0532663749077,30.030798995623613,37.1685218804873,36.556193060942064,221.24366374817174,745.0378571973401,5526.221402804553,1221.0576522977321,3424.45119305147,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.981135701059728,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,918.5564129594322,1838.4316385444272,61.220663880301814,918.5564129594322,566.4022524113251,352.1541605481071,3321.5023742070225,787.8992736618975,130.65713929753474,0.0,1838.4316385444272,61.220663880301814,0.0,1146.0353071445782,358.13603348268066,61.220663880301814,81.62755184040242,20.406887960100605,130.65713929753474,43.55237976584491,2012.641157607807,30.1896173641171,37.38083940969156,36.768632770888544,222.33048571360663,748.76487646693,6448.215777862771,1227.6628589849806,5074.25305785225,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.981656063926327,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,911.2186658250321,1824.3510520876562,60.892584956858485,911.2186658250321,560.7056734260473,350.51299239898486,3321.5023742070225,781.8647366089957,129.35392921603636,1.4748562731452893e-12,1824.3510520876548,60.892584956858485,0.0,1137.2577987039938,355.393062094998,60.89258495685996,81.19011327581327,20.29752831895332,129.35392921603636,43.11797640534545,1996.8229577090367,29.95234436563555,37.095946891321724,36.487021041753096,220.47869689872425,742.8225760167314,3539.284878886279,1218.447911979807,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.982072590303236,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,926.3710850620438,1851.036115428231,62.26206740409153,926.3710850620437,570.4727460318406,355.8983390302031,3321.5023742070225,793.3011923263848,133.06989273565898,1.4748562731452893e-12,1851.0361154282296,62.26206740409153,0.0,1153.8926433838326,360.59145105744767,62.26206740409301,83.01608987212401,20.754022468031003,133.06989273565898,44.35663091188633,2028.4626390757749,30.426939586136623,37.64334298260555,37.020722308564594,224.1801746031832,754.973283917855,3594.6425518122196,1236.9087332559566,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.978240830573654,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,969.3279059708959,1934.2297331109344,64.84880082595589,969.3279059708959,597.8033669308318,371.52453904006416,3321.5023742070225,828.9555999046863,140.3723060662096,1.4748562731452893e-12,1934.229733110933,64.84880082595589,0.0,1205.7535998613619,376.79799995667554,64.84880082595737,86.46506776794315,21.61626694198579,140.3723060662096,46.790768688736534,2121.392807865879,31.820892117988187,39.33308267047826,38.684594662218664,234.61840414322313,789.6620091813061,2265.8924918882426,1292.218667629305,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.97525653666936,0.0,0.0,0.0,0.0,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,986.2473023606797,1969.7755538300646,65.8802222326444,986.2473023606797,608.1140334063741,378.1332689543056,3321.5023742070225,844.1895230700279,142.05777929065175,0.0,1969.7755538300646,65.8802222326444,0.0,1227.9120335564044,383.72251048637634,65.8802222326444,87.84029631019253,21.960074077548132,142.05777929065175,47.352593096883915,2159.1859262176004,32.387788893264,40.05431329892774,39.395511076601295,238.70920071728858,803.5819916468901,944.2428840585972,1315.752329866597,5011.85628625748,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.97578894705288,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,980.2016106422127,1956.3503137426296,65.98098129321875,980.2016106422127,603.8876576232951,376.3139530189175,3321.5023742070225,838.4358487468414,141.76576189537127,0.0,1956.3503137426296,65.98098129321875,0.0,1219.5430527226786,381.107203975837,65.98098129321875,87.97464172429166,21.993660431072914,141.76576189537127,47.25525396512376,2145.3713296031247,32.180569944046866,39.78681608778478,39.12700627485259,237.248245460067,798.6987561387848,3801.2316618168447,1307.5176944469702,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.976630848365463,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,971.8804585299783,1938.4192667506438,65.4767767660624,971.8804585299783,598.1883673877857,373.69209114219274,3321.5023742070225,0.0,971.8804585299783,0.0,1938.4192667506438,65.4767767660624,0.0,0.0,0.0,65.4767767660624,87.30236902141652,21.82559225535413,971.8804585299783,323.9601528433261,3234.2598781239485,48.513898171859225,39.4231531026735,38.76838533501288,235.19411222576457,707.6852939339905,3683.4617959806737,0.0,0.0,0.0,87.30236902141652,0.0,82.9372505703457,0.0,0.0,576.2484372023363,23.975267771756645,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,974.4374287045777,1944.1472690864007,65.83167165476218,974.4374287045775,600.5443478843158,373.89308082026173,3321.5023742070225,9.769962616701378e-15,974.4374287045777,0.0,1944.1472690864007,65.83167165476218,0.0,1.4210854715202004e-14,4.440892098500626e-15,65.83167165476218,87.77556220634956,21.94389055158739,974.4374287045777,324.8124762348592,3243.3971740258376,48.650957610387565,39.54126209827564,38.882945381728014,235.86488749196477,709.6964193688026,3694.1127888145456,0.0,0.0,0.0,87.77556220634958,0.0,166.15816016523712,0.0,0.0,576.2484372023363,23.975721154119277,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,969.076002198264,1933.374129214512,64.88013108549357,969.076002198264,598.7185458528188,370.3574563454451,3321.5023742070225,504.7081950282009,464.36780717006303,0.0,1933.374129214512,64.88013108549357,0.0,734.1210109501104,229.4128159219095,64.88013108549357,86.50684144732476,21.62671036183119,464.36780717006303,154.7892690566877,2552.531205441263,38.28796808161894,39.316283895145176,38.66748258429024,234.6393170111142,756.7398469125969,6605.312295422547,-1.1368683772161603e-13,0.0,0.0,820.6278523974353,0.0,945.4223036224702,2881.242186011681,0.0,3309.6347767101697,23.97467923964908,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,957.3545531449853,1911.289599665744,63.3832000280636,957.3545531449853,590.9432743435264,366.41127880145893,3321.5023742070225,446.83075327971994,510.52379986526535,0.0,1911.289599665744,63.3832000280636,0.0,649.9356411341381,203.10488785441814,63.3832000280636,84.51093337075146,21.127733342687865,510.52379986526535,170.17459995508844,2591.9879994860976,38.87981999229146,38.85962399359551,38.22579199331488,231.74325900225747,742.1157161336538,5652.2543754191365,0.0,0.0,0.0,734.4465745048896,0.0,1641.2557047948706,1978.1113064466895,0.0,5186.235934821026,23.975920346986506,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,962.4248202434846,1926.4409849681297,63.29166621886189,962.4248202434848,595.9621680762812,366.4626521672036,3321.5023742070225,825.6175649863414,136.8072552571432,2.9328026766626368e-12,1926.4409849681267,63.29166621886189,0.0,1200.8982763437693,375.2807113574279,63.291666218864826,84.38888829181977,21.097222072954942,136.8072552571432,45.60241841904773,2108.8506586443177,31.632759879664764,39.16173636155124,38.528819699362536,233.09262682813775,784.396294618147,3736.5537660486225,2105.9150170330245,2319.0794354811,0.0,0.0,820.6278523974353,774.1544013879807,0.0,0.0,5186.235934821026,23.97764088611078,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,959.6883505873762,1927.4186200931797,61.1557746852568,959.6883505873762,597.8945688192914,361.79378176808484,3321.5023742070225,826.0365514685058,133.65179911887049,0.0,1927.4186200931797,61.1557746852568,0.0,1201.5077112269175,375.4711597584117,61.1557746852568,81.54103291367574,20.385258228418934,133.65179911887049,44.550599706290164,2105.6210189183403,31.5843152837751,39.159930148716164,38.548372401863595,232.57060842048628,782.270243947962,3730.532989313774,2017.0245320965378,2306.08251971698,0.0,0.0,733.9757879559445,0.0,0.0,0.0,5186.235934821026,23.977323398017354,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,976.9884315995839,1956.4399867483728,64.20409690746595,976.9884315995839,607.0190402660182,369.9693913335657,3321.5023742070225,838.474280035017,138.51415156456687,0.0,1956.4399867483728,64.20409690746595,0.0,1219.5989527782067,381.1246727431896,64.20409690746595,85.60546254328793,21.401365635821982,138.51415156456687,46.17138385485563,2141.125522167795,32.11688283251693,39.770840704042115,39.12879973496746,236.73425610699636,796.44820161239,3794.0807168678116,1305.2044153214947,3317.02031325977,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.9749222417444,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,1001.5728819474331,2008.7719215254438,65.456879207182,1001.572881947433,623.8540505401735,377.71883140725953,3321.5023742070225,860.9022520823332,140.67062986509984,1.4748562731452893e-12,2008.7719215254424,65.456879207182,0.0,1252.221457574303,391.3192054919697,65.45687920718348,87.27583894291129,21.818959735727823,140.67062986509984,46.89020995503328,2196.3327613455754,32.94499142018363,40.83000722258071,40.17543843050885,242.7749487751169,816.7537610311208,1011.3132576995004,1339.4972965172144,4904.21584858014,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.975194153290488,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,1002.0522245589322,2010.0856496462866,65.31853776428403,1002.0522245589322,623.6015274857432,378.45069707318896,3321.5023742070225,861.4652784198372,140.58694613909495,0.0,2010.0856496462866,65.31853776428403,0.0,1253.0404049743088,391.57512655447147,65.31853776428403,87.09138368571203,21.772845921428008,140.58694613909495,46.862315379698316,2197.53491116508,32.96302366747619,40.85489837056858,40.201712992925735,242.84477188626522,817.0746947728336,2402.355149541485,1340.131788660021,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.97558646336064,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,991.7697355374199,1990.0599381063369,63.856010180047996,991.76973553742,617.6441044633373,374.1256310740828,3321.5023742070225,852.8828306170016,138.88690492041837,0.0,1990.0599381063369,63.856010180047996,0.0,1240.5568445338206,387.6740139168189,63.856010180047996,85.14134690673066,21.285336726682665,138.88690492041837,46.295634973472794,2175.242478000228,32.628637170003415,40.43975886392722,39.80119876212674,240.3270145308482,808.4515949438799,3854.137278767684,1325.6981914405512,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.973989506353004,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,986.483326006951,1981.6683499341725,62.98676436346818,986.483326006951,614.6523341019159,371.83099190503503,3321.5023742070225,849.2864356860741,137.19689032087683,0.0,1981.6683499341725,62.98676436346818,0.0,1235.3257246342896,386.03928894821547,62.98676436346818,83.98235248462424,20.99558812115606,137.19689032087683,45.73229677362561,2164.597537028675,32.46896305543012,40.26323464231813,39.63336699868345,239.04690558770497,804.1796441271338,3835.3180844317235,1319.3080771189138,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97577243419466,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,980.897711683472,1972.0626723872579,62.433083354557795,980.8977116834719,610.1814042089378,370.7163074745342,3321.5023742070225,845.1697167373965,135.72799494607557,0.0,1972.0626723872579,62.433083354557795,0.0,1229.3377697998494,384.16805306245294,62.433083354557795,83.24411113941039,20.811027784852598,135.72799494607557,45.24266498202519,2153.0333323153586,32.29549998473038,40.06558428129074,39.44125344774516,237.63395622846616,799.6580397715632,3815.0515071968493,1312.58188093926,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97770332477921,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,983.2476025701084,1975.3059647562022,62.820612546149086,983.2476025701083,611.0197573683155,372.22784520179283,3321.5023742070225,846.5596991812298,136.68790338887857,0.0,1975.3059647562022,62.820612546149086,0.0,1231.3595624454251,384.7998632641953,62.820612546149086,83.76081672819878,20.940204182049694,136.68790338887857,45.56263446295952,2157.5565026080403,32.3633475391206,40.13432542058553,39.506119295124044,238.17866314843548,801.4851573124702,3822.8593371849306,1315.1203791736239,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97742739397687,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,980.1903949102725,1971.316002231865,61.98634820147758,980.1903949102725,609.4796110891358,370.7107838211367,3321.5023742070225,844.8497152422281,135.34067966804446,0.0,1971.316002231865,61.98634820147758,0.0,1228.8723130796045,384.0225978373764,61.98634820147758,82.64846426863677,20.662116067159193,135.34067966804446,45.11355988934815,2151.770241789258,32.27655362683887,40.04618352665208,39.4263200446373,237.42898538737495,798.976316379387,3812.469061723004,1311.5207773482414,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97705135200944,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,994.2068488349872,1983.0544794517095,69.82146744817241,994.2068488349872,612.7152552278482,381.49159360713907,3321.5023742070225,0.0,994.2068488349872,0.0,1983.0544794517095,0.0,69.82146744817241,0.0,0.0,0.0,0.0,0.0,1064.0283162831597,354.6761054277199,3401.758901162589,51.02638351743884,39.66108958903419,39.66108958903419,240.82945816915878,725.8541262923859,3772.936922027255,0.0,0.0,0.0,0.0,0.0,1628.164996799505,0.0,0.0,576.2484372023363,23.97707769565162,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1203.7008869606368,2401.153302758504,84.68543274988224,1203.7008869606368,742.7289072398289,460.9719797208079,3321.5023742070225,0.0,1203.7008869606368,0.0,2401.153302758504,0.0,84.68543274988224,0.0,0.0,0.0,0.0,0.0,1288.386319710519,429.46210657017303,4119.001729039196,61.78502593558794,48.023066055170084,48.023066055170084,291.6413028209969,878.9345674370979,4568.47418990612,0.0,0.0,0.0,0.0,0.0,1624.908666805906,0.0,0.0,576.2484372023363,23.97341806338948,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1555.2107226294993,3103.039806964642,108.63344333292373,1555.2107226294993,959.4840721785503,595.726650450949,3321.5023742070225,0.0,1555.2107226294993,0.0,3103.039806964642,0.0,108.63344333292373,0.0,0.0,0.0,0.0,0.0,1663.844165962423,554.6147219874744,5321.49869491454,79.82248042371809,62.06079613929285,62.06079613929285,376.7560502856926,1135.3148449754708,5902.198817902531,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,0.0,0.0,576.2484372023363,23.964658293435097,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1652.5261768689875,3296.4404744201547,116.65396879372362,1652.5261768689875,1019.6331766546264,632.893000214361,3321.5023742070225,0.0,1652.5261768689875,0.0,3296.4404744201547,0.0,116.65396879372362,0.0,0.0,0.0,0.0,0.0,1769.180145662711,589.7267152209037,5655.34733530377,84.83021002955654,65.92880948840309,65.92880948840309,400.4055971453444,1206.8201413726108,6272.440761455478,0.0,0.0,0.0,0.0,0.0,1618.41553177335,0.0,0.0,576.2484372023363,23.96446255517806,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1504.3200575761123,3001.8833946945138,106.02980005648574,1504.3200575761123,927.6304886450604,576.6895689310519,3321.5023742070225,0.0,1504.3200575761123,0.0,3001.8833946945138,0.0,106.02980005648574,0.0,0.0,0.0,0.0,0.0,1610.349857632598,536.7832858775326,5149.016538204644,77.23524807306966,60.03766789389027,60.03766789389027,364.4482271536919,1098.5420968920748,5710.775349219185,0.0,0.0,0.0,0.0,0.0,1615.1787007098035,0.0,0.0,576.2484372023363,23.96763931072646,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1604.2652794042983,3200.9503864151093,113.18466559034576,1604.2652794042983,989.7746493142743,614.4906300900241,3321.5023742070225,0.0,1604.2652794042983,0.0,3200.9503864151093,0.0,113.18466559034576,0.0,0.0,0.0,0.0,0.0,1717.449944994644,572.4833149982147,5490.883646407969,82.36325469611953,64.01900772830219,64.01900772830219,388.7033068542795,1171.5878920052182,6089.988223414974,0.0,0.0,0.0,0.0,0.0,1611.948343308384,0.0,0.0,576.2484372023363,23.966143520685453,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1513.3040858184788,3020.386045928912,106.35144391402399,1513.3040858184786,933.3460398228583,579.9580459956204,3321.5023742070225,0.0,1513.3040858184788,0.0,3020.386045928912,0.0,106.35144391402399,0.0,0.0,0.0,0.0,0.0,1619.6555297325028,539.8851765775009,5179.926752238916,77.69890128358374,60.40772091857824,60.40772091857824,366.61881018162427,1105.0183298798654,5745.059905541281,0.0,0.0,0.0,0.0,0.0,1608.7244466217674,0.0,0.0,576.2484372023363,23.96734838322817,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1443.5016127756999,2878.421318356225,101.85760612111156,1443.5016127756999,889.6678408567874,553.8337719189125,3321.5023742070225,0.0,1443.5016127756999,0.0,2878.421318356225,0.0,101.85760612111156,0.0,0.0,0.0,0.0,0.0,1545.3592188968114,515.1197396322705,4938.900276885307,74.0835041532796,57.5684263671245,57.5684263671245,349.6834909202417,1054.0235874400407,5477.804124693074,0.0,0.0,0.0,0.0,0.0,1605.506997728524,0.0,0.0,576.2484372023363,23.967906912768502,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,824.1083772902792,1643.4671335096398,57.88502445568317,824.1083772902791,508.5873490549272,315.521028235352,3321.5023742070225,0.0,824.1083772902792,0.0,1643.4671335096398,0.0,57.88502445568317,0.0,0.0,0.0,0.0,0.0,881.9934017459624,293.99780058198746,2819.4583358375894,42.29187503756384,32.86934267019279,32.86934267019279,199.65418107515663,601.6825420350935,3127.143077290695,0.0,0.0,0.0,0.0,0.0,1602.295983733067,0.0,0.0,576.2484372023363,23.9803160339119,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1333.0919549526736,2656.1698655470914,94.27261848882691,1333.0919549526736,823.2238598124799,509.8680951401938,3321.5023742070225,0.0,1333.0919549526736,0.0,2656.1698655470914,0.0,94.27261848882691,0.0,0.0,0.0,0.0,0.0,1427.3645734415006,475.78819114716686,4559.322630135759,68.38983945203638,53.123397310941826,53.123397310941826,323.0371897896351,973.4620150107221,5056.996453999316,0.0,0.0,0.0,0.0,0.0,1599.091391765601,0.0,0.0,576.2484372023363,23.96974545103426,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,849.6534722856385,1690.1040294725515,59.775517504666276,849.6534722856385,524.1388924691623,325.51457981647616,3321.5023742070225,0.0,849.6534722856385,0.0,1690.1040294725515,0.0,59.775517504666276,0.0,0.0,0.0,0.0,0.0,909.4289897903047,303.1429965967682,2902.6760158596244,43.54014023789436,33.80208058945103,33.80208058945103,205.81226411436273,620.0995621279274,3219.6325813907824,0.0,0.0,0.0,0.0,0.0,1595.8932089820698,0.0,0.0,576.2484372023363,23.976772046609963,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,874.8595835377121,1741.2320961132577,62.21389067554795,874.8595835377121,538.7090794635377,336.15050407417436,3321.5023742070225,0.0,874.8595835377121,0.0,1741.2320961132577,0.0,62.21389067554795,0.0,0.0,0.0,0.0,0.0,937.07347421326,312.35782473775333,2990.663395064271,44.859950925964064,34.82464192226516,34.82464192226516,211.9140311699201,638.7810906781679,3317.0866610046846,0.0,0.0,0.0,0.0,0.0,1592.7014225641058,0.0,0.0,576.2484372023363,23.978907940897752,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1209.863365087087,2411.9853332101893,85.53838461476347,1209.863365087087,746.4455259488583,463.4178391382288,3321.5023742070225,0.0,1209.863365087087,0.0,2411.9853332101893,0.0,85.53838461476347,0.0,0.0,0.0,0.0,0.0,1295.4017497018506,431.8005832339502,4139.18766614599,62.08781499218985,48.23970666420379,48.23970666420379,293.1240348991138,883.4918464536614,4590.878929365699,0.0,0.0,0.0,0.0,0.0,1589.5160197189778,0.0,0.0,576.2484372023363,23.973126367400724,0.0,0.0,0.0,-3.296918293926865e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1557.6989640867425,3106.9439566788815,109.6955358638819,1557.6989640867425,960.8498634962343,596.8491005905082,3321.5023742070225,0.0,1557.6989640867425,0.0,3106.9439566788815,0.0,109.6955358638819,0.0,0.0,0.0,0.0,0.0,1667.3944999506243,555.7981666502081,5330.136623279714,79.9520493491957,62.13887913357763,62.13887913357763,377.3714903217583,1137.3994645883174,8792.980107229507,0.0,0.0,0.0,0.0,0.0,1586.33698767954,2881.242186011681,0.0,3309.6347767101697,23.965906299435485,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,971.2348832827756,1939.686405058591,68.24743284313824,971.2348832827755,597.0964242047062,374.13845907806933,3321.5023742070225,0.0,971.2348832827756,0.0,1939.686405058591,0.0,68.24743284313824,0.0,0.0,0.0,0.0,0.0,1039.482316125914,346.4941053753046,3325.662826559809,49.884942398397136,38.79372810117182,38.79372810117182,235.15104343722066,709.117547413266,5666.397575044458,0.0,0.0,0.0,0.0,0.0,1583.164313704181,1978.1113064466895,0.0,5186.235934821026,23.978213298496577,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,866.5354182714597,1733.3197028632042,61.4357283811279,866.5354182714597,531.692571103313,334.8428471681467,3321.5023742070225,0.0,866.5354182714597,0.0,1733.3197028632042,0.0,61.4357283811279,0.0,0.0,0.0,0.0,0.0,927.9711466525875,309.3237155508625,2970.614565066654,44.559218475999806,34.666394057264085,34.666394057264085,209.79455885187807,633.0102809932686,3294.301130509062,0.0,0.0,0.0,0.0,0.0,1579.997985076773,0.0,0.0,5186.235934821026,23.984187879844406,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,837.537890762601,1675.3585823346407,59.04618026452621,837.5378907626009,514.8070730288929,322.7308177337081,3321.5023742070225,0.0,837.537890762601,0.0,1675.3585823346407,0.0,59.04618026452621,0.0,0.0,0.0,0.0,0.0,896.5840710271273,298.8613570090424,2870.8040103708104,43.06206015556215,33.50717164669281,33.50717164669281,202.81401014394027,611.7517706019305,3183.6944239636996,0.0,0.0,0.0,0.0,0.0,1576.8379891066195,0.0,0.0,5186.235934821026,23.984669159452768,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,877.0279229541961,1756.004876063964,61.24064803403002,877.0279229541961,539.5362510544262,337.4916718997699,3321.5023742070225,0.0,877.0279229541961,0.0,1756.004876063964,0.0,61.24064803403002,0.0,0.0,0.0,0.0,0.0,938.2685709882262,312.75619032940875,3007.029637381599,45.10544456072398,35.120097521279284,35.120097521279284,212.3903078775254,640.4921378102167,3334.7655848624063,0.0,0.0,0.0,0.0,0.0,1573.6843131284065,0.0,0.0,5186.235934821026,23.985548004098728,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1352.3229355352578,2699.8269236245983,95.86320209871656,1352.3229355352578,833.7915387219508,518.531396813307,3321.5023742070225,0.0,1352.3229355352578,0.0,2699.8269236245983,0.0,95.86320209871656,0.0,0.0,0.0,0.0,0.0,1448.1861376339743,482.7287125446581,4630.741773803231,69.46112660704846,53.99653847249197,53.99653847249197,327.6668011038922,987.8497172005826,3643.6868212583036,0.0,0.0,0.0,0.0,0.0,1570.53694450215,0.0,1492.1759572008518,3613.3443699888185,23.97603050105236,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1396.9220390457144,2790.6612223646725,98.8047581866442,1396.9220390457144,862.2483458559103,534.673693189804,3321.5023742070225,0.0,1396.9220390457144,0.0,2790.6612223646725,58.31039540662465,40.49436278001954,0.0,0.0,58.31039540662465,77.74719387549953,19.436798468874883,1437.416401825734,479.13880060857804,4707.216424798985,70.60824637198478,56.396328401359696,55.81322444729345,338.51229770919304,1019.905696007284,2425.0515295926366,0.0,0.0,0.0,77.74719387549953,0.0,1641.2557047948706,0.0,2881.242186011681,576.2484372023363,23.975194942346775,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1067.5720327390513,2133.0672969434813,75.60621978009462,1067.5720327390513,658.4604199858682,409.11161275318307,3321.5023742070225,0.0,1067.5720327390513,0.0,2133.0672969434813,2.5914563759916973,73.01476340410292,0.0,0.0,2.5914563759916973,3.4552751679889298,0.8638187919972324,1140.5867961431543,380.19559871438474,3653.8496918010205,54.80774537701531,42.68726050262955,42.66134593886963,258.68772139512174,779.9034907200182,4056.1490401826472,0.0,0.0,0.0,3.4552751679889298,0.0,1641.2557047948706,0.0,0.0,576.2484372023363,23.981836235746496,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1153.3150039066013,2305.170649111885,80.56727627444631,1153.3150039066013,712.2304007591093,441.08460314749186,3321.5023742070225,0.0,1153.3150039066013,0.0,2305.170649111885,0.0,80.56727627444631,0.0,0.0,0.0,0.0,0.0,1233.8822801810477,411.29409339368254,3950.3470226866148,59.25520534029922,46.1034129822377,46.1034129822377,279.4661149635194,842.2222396619766,4381.275168954908,0.0,0.0,0.0,0.0,0.0,1637.9731933852809,0.0,0.0,576.2484372023363,23.979585583257933,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1441.9422084077653,2886.846406978755,98.04925718065851,1441.9422084077653,891.7455963860521,550.1966120217132,3321.5023742070225,0.0,1441.9422084077653,0.0,2886.846406978755,0.0,98.04925718065851,0.0,0.0,0.0,0.0,0.0,1539.9914655884238,513.3304885294746,4940.168361096654,74.10252541644981,57.736928139575106,57.736928139575106,349.3524119924176,1052.259282217492,5479.097154784671,0.0,0.0,0.0,0.0,0.0,1634.6972469985108,0.0,0.0,576.2484372023363,23.973688426765783,0.0,0.0,0.0,0.0,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1499.7583282329574,3003.132785113738,101.29936943507788,1499.7583282329574,928.1119390607716,571.6463891721856,3321.5023742070225,0.0,1499.7583282329574,0.0,3003.132785113738,0.0,101.29936943507788,0.0,0.0,0.0,0.0,0.0,1601.0576976680352,533.6858992226784,5137.876382004451,77.06814573006677,60.06265570227476,60.06265570227476,363.3488804530591,1094.2282368103538,5698.418719592125,0.0,0.0,0.0,0.0,0.0,1631.4278525045138,0.0,0.0,576.2484372023363,23.971371142695823,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1057.0860023823145,2108.6050960136463,73.46266092673739,1057.0860023823143,650.6642089268231,406.4217934554913,3321.5023742070225,0.0,1057.0860023823145,0.0,2108.6050960136463,0.0,73.46266092673739,0.0,0.0,0.0,0.0,0.0,1130.5486633090518,376.8495544363506,3616.003313759049,54.24004970638573,42.17210192027293,42.17210192027293,255.9432325603556,771.3770405436378,4010.5307998663375,0.0,0.0,0.0,0.0,0.0,1624.908666805906,0.0,0.0,3309.6347767101697,23.97426070272304,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1047.42572066863,2084.718080198689,73.7901971167834,1047.42572066863,643.733952944694,403.6917677239359,3321.5023742070225,0.0,1047.42572066863,0.0,2084.718080198689,0.0,73.7901971167834,0.0,0.0,0.0,0.0,0.0,1121.2159177854135,373.7386392618045,3579.672637245907,53.6950895586886,41.69436160397378,41.69436160397378,253.57824536372334,764.400697392164,5948.446001822958,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,1978.1113064466895,0.0,5186.235934821026,23.971679891360264,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,1013.094137940989,2019.8015933787703,70.87736365239641,1013.094137940989,623.2535249621354,389.8406129788535,3321.5023742070225,0.0,1013.094137940989,0.0,2019.8015933787703,0.0,70.87736365239641,0.0,0.0,0.0,0.0,0.0,1083.9715015933853,361.32383386446173,3465.0969288366173,51.976453932549255,40.39603186757541,40.39603186757541,245.28700496536743,739.3793564975292,3843.152451469685,0.0,0.0,0.0,0.0,0.0,1618.41553177335,0.0,0.0,5186.235934821026,23.97512219448911,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,986.9700958666742,1967.2757066934735,69.96537065817641,986.9700958666742,606.3633960209802,380.60669984569404,3321.5023742070225,0.0,986.9700958666742,0.0,1967.2757066934735,0.0,69.96537065817641,0.0,0.0,0.0,0.0,0.0,1056.9354665248507,352.31182217495024,3376.5229953932744,50.64784493089911,39.34551413386947,39.34551413386947,238.96152508918945,720.6122204627777,3744.8233936810993,0.0,0.0,0.0,0.0,0.0,1615.1787007098035,0.0,0.0,5186.235934821026,23.976787881270145,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,964.1735687533837,1922.0213559621202,68.54654009790734,964.1735687533837,592.293900915006,371.8796678383777,3321.5023742070225,0.0,964.1735687533837,0.0,1922.0213559621202,0.0,68.54654009790734,0.0,0.0,0.0,0.0,0.0,1032.7201088512911,344.2400362837637,3298.981501097175,49.48472251645762,38.44042711924241,38.44042711924241,233.45143046643227,704.0570435051384,3658.7985083185517,0.0,0.0,0.0,0.0,0.0,1611.948343308384,0.0,0.0,5186.235934821026,23.978157764807207,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,967.3523872129454,1926.1809987399597,68.64142880391488,967.3523872129454,594.9382953728092,372.41409184013617,3321.5023742070225,0.0,967.3523872129454,0.0,1926.1809987399597,0.0,68.64142880391488,0.0,0.0,0.0,0.0,0.0,1035.9938160168601,345.33127200562006,3307.5060867624397,49.612591301436595,38.523619974799196,38.523619974799196,234.25616468139182,706.2472679380469,3668.4220826948663,0.0,0.0,0.0,0.0,0.0,1608.7244466217674,0.0,0.0,5186.235934821026,23.97690210764796,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,974.0028531759245,1939.0431705439134,69.52024581493951,974.0028531759244,598.8283655159945,375.17448765993,3321.5023742070225,0.0,974.0028531759245,0.0,1939.0431705439134,0.0,69.52024581493951,0.0,0.0,0.0,0.0,0.0,1043.5230989908641,347.8410329969547,3330.407302531732,49.956109537975976,38.78086341087827,38.78086341087827,235.89500680967168,711.253876166359,812.5779596894545,0.0,0.0,0.0,0.0,0.0,1605.506997728524,0.0,2881.242186011681,2149.1400020345436,23.97824634017443,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,1018.8797402629401,2030.4721713322647,73.26497819350197,1018.8797402629401,625.5302812504444,393.3494590124957,3321.5023742070225,0.0,1018.8797402629401,0.0,2030.4721713322647,0.0,73.26497819350197,0.0,0.0,0.0,0.0,0.0,1092.1447184564422,364.04823948548074,3486.6651292741876,52.29997693911281,40.60944342664529,40.60944342664529,246.76555908548616,744.3326623633702,2374.773594951224,0.0,0.0,0.0,0.0,0.0,1602.2959837330673,0.0,1492.1759572008518,576.2484372023363,23.980972103996816,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,1032.0451654501262,2055.944576073338,74.82769239587736,1032.0451654501262,632.6321822807545,399.4129831693716,3321.5023742070225,0.0,1032.0451654501262,0.0,2055.944576073338,0.0,74.82769239587736,0.0,0.0,0.0,0.0,0.0,1106.8728578460036,368.9576192820012,3531.7750532013424,52.97662579802014,41.11889152146676,41.11889152146676,249.9181159479043,754.0901440708592,3916.907577990199,0.0,0.0,0.0,0.0,0.0,1599.0913917656012,0.0,0.0,576.2484372023363,23.980739127097642,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,1042.5700676209717,2075.46796990856,74.26305685523549,1042.5700676209717,642.3561380350527,400.21392958591895,3321.5023742070225,0.0,1042.5700676209717,0.0,2075.46796990856,0.0,74.26305685523549,0.0,0.0,0.0,0.0,0.0,1116.833124476207,372.2777081587357,3564.578802543503,53.468682038152544,41.5093593981712,41.5093593981712,252.57488399148943,761.3399929847201,3953.6410873694863,0.0,0.0,0.0,0.0,0.0,1595.8932089820703,0.0,0.0,576.2484372023363,23.97760078400151,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,1015.9122803140921,2026.1499189234942,71.7662842224136,1015.9122803140921,627.1760425862029,388.73623772788915,3321.5023742070225,0.0,1015.9122803140921,0.0,2026.1499189234942,0.0,71.7662842224136,0.0,0.0,0.0,0.0,0.0,1087.6785645365057,362.5595215121686,3476.3880049721683,52.145820074582524,40.522998378469886,40.522998378469886,246.16071030895182,741.9120486526426,3855.740532112642,0.0,0.0,0.0,0.0,0.0,1592.7014225641065,0.0,0.0,576.2484372023363,23.978738645459433,0.0,0.0,0.0,0.0,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,997.6395792264192,1991.6418528473916,70.28385753718936,997.6395792264192,616.2625299001097,381.3770493263095,3321.5023742070225,0.0,997.6395792264192,0.0,1991.6418528473916,0.0,70.28385753718936,0.0,0.0,0.0,0.0,0.0,1067.9234367636086,355.9744789212029,3415.539768532203,51.233096527983044,39.83283705694783,39.83283705694783,241.74546490038705,728.6187144634687,5766.295310521156,0.0,0.0,0.0,0.0,0.0,1589.5160197189784,1978.1113064466895,0.0,2452.8495953131924,23.98008701089822,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1067.7231433948439,2124.816703433136,76.245489972607,1067.7231433948439,658.2916200699588,409.43152332488506,3321.5023742070225,0.0,1067.7231433948439,0.0,2124.816703433136,0.0,76.245489972607,0.0,0.0,0.0,0.0,0.0,1143.9686333674508,381.32287778915025,3650.108214589737,54.751623218846056,42.49633406866272,42.49633406866272,258.6772416652731,779.7444108105948,6929.771933622864,0.0,0.0,0.0,0.0,0.0,1586.3369876795407,2881.242186011681,0.0,5186.235934821026,23.974115597819473,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1054.8669621374463,2099.644070612128,75.31821617510087,1054.8669621374463,650.5641179416929,404.30284419575344,3321.5023742070225,0.0,1054.8669621374463,0.0,2099.644070612128,0.0,75.31821617510087,0.0,0.0,0.0,0.0,0.0,1130.1851783125471,376.72839277084904,3606.557641695524,54.09836462543286,41.99288141224256,41.99288141224256,255.58152263902784,770.3940428597949,4000.2232917844726,0.0,0.0,0.0,0.0,0.0,1583.164313704182,0.0,0.0,5186.235934821026,23.97550586759686,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,1033.99181900245,2059.425647970945,73.04570424891041,1033.99181900245,638.7464665061916,395.2453524962585,3321.5023742070225,0.0,1033.99181900245,0.0,2059.425647970945,0.0,73.04570424891041,0.0,0.0,0.0,0.0,0.0,1107.0375232513604,369.0125077504535,3535.475678972759,53.03213518459138,41.18851295941891,41.18851295941891,250.55543023512698,754.9770990890097,3921.440270311315,0.0,0.0,0.0,0.0,0.0,1579.9979850767738,0.0,0.0,5186.235934821026,23.97680516250465,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,1022.213339262406,2037.0691236206342,71.41584637157425,1022.213339262406,632.5741366747086,389.6392025876973,3321.5023742070225,0.0,1022.213339262406,0.0,2037.0691236206342,0.0,71.41584637157425,0.0,0.0,0.0,0.0,0.0,1093.6291856339801,364.54306187799335,3495.2413711326076,52.42862056698911,40.74138247241268,40.74138247241268,247.72077189995213,746.17521928976,3876.8735285443763,0.0,0.0,0.0,0.0,0.0,1576.8379891066204,0.0,0.0,5186.235934821026,23.976178553561198,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,1027.604973511271,2046.9943873739503,72.25412204764794,1027.604973511271,635.7882351395365,391.8167383717346,3321.5023742070225,0.0,1027.604973511271,0.0,2046.9943873739503,0.0,72.25412204764794,0.0,0.0,0.0,0.0,0.0,1099.859095558919,366.6196985196397,3513.4731814525094,52.70209772178764,40.939887747479005,40.939887747479005,249.0465637175742,750.2481354539595,3897.1016183868305,0.0,0.0,0.0,0.0,0.0,1573.6843131284072,0.0,0.0,5186.235934821026,23.976913560152482,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,1016.4505547611344,2028.4076728364591,70.97647231423969,1016.4505547611345,629.1299070560524,387.3206477050821,3321.5023742070225,0.0,1016.4505547611344,0.0,2028.4076728364591,0.0,70.97647231423969,0.0,0.0,0.0,0.0,0.0,1087.427027075374,362.47567569179137,3478.3103756036244,52.17465563405436,40.568153456729185,40.568153456729185,246.3422900906524,742.1289283299566,3857.963628241789,0.0,0.0,0.0,0.0,0.0,1570.5369445021506,0.0,0.0,5186.235934821026,23.978078983220136,0.0,0.0,0.0,0.0,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,1014.0914584634595,2023.0240033901318,70.50879541227245,1014.0914584634595,628.083434463499,386.0080239999606,3321.5023742070225,0.0,1014.0914584634595,0.0,2023.0240033901318,58.31039540662414,12.19840000564831,0.0,0.0,58.31039540662414,77.74719387549885,19.436798468874713,1026.289858469108,342.0966194897026,3391.410481348942,50.87115722023413,41.043584021868874,40.460480067802635,245.78302041008894,739.6916596785719,966.0737309327537,0.0,0.0,0.0,77.74719387549885,0.0,1641.2557047948706,0.0,2881.242186011681,2149.1400020345436,23.978038614940992,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,1030.171907419807,2054.0139591320108,71.95230173609725,1030.171907419807,636.7192145123394,393.45269290746756,3321.5023742070225,0.0,1030.171907419807,0.0,2054.0139591320108,2.5914563759916973,69.36084536010556,0.0,0.0,2.5914563759916973,3.4552751679889298,0.8638187919972324,1099.5327527799125,366.51091759330416,3520.0576295052274,52.80086444257841,41.10619374640014,41.08027918264022,249.6133241186827,751.9753978756029,2415.937608962666,0.0,0.0,0.0,3.4552751679889298,0.0,1641.2557047948706,0.0,1492.1759572008518,576.2484372023363,23.97751070570201,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,1023.3907018419667,2038.7897155174664,72.29330884794477,1023.3907018419667,632.1547167488326,391.2359850931341,3321.5023742070225,0.0,1023.3907018419667,0.0,2038.7897155174664,0.0,72.29330884794477,0.0,0.0,0.0,0.0,0.0,1095.6840106899115,365.22800356330384,3499.7017297706816,52.49552594656022,40.77579431034933,40.77579431034933,247.97344842432582,747.2485665548886,3881.7222927622684,0.0,0.0,0.0,0.0,0.0,1637.9731933852809,0.0,0.0,576.2484372023363,23.977613213312484,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1050.785721681814,2093.128941278206,75.52608418103227,1050.785721681814,647.9951416181121,402.79058006370195,3321.5023742070225,0.0,1050.785721681814,0.0,2093.128941278206,0.0,75.52608418103227,0.0,0.0,0.0,0.0,0.0,1126.3118058628463,375.43726862094877,3594.8780157620013,53.92317023643002,41.86257882556412,41.86257882556412,254.63181604486255,767.7174125533695,3987.1581596944225,0.0,0.0,0.0,0.0,0.0,1634.6972469985108,0.0,0.0,576.2484372023363,23.979249979285488,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1047.303790554275,2082.904484449937,75.36350555900452,1047.303790554275,645.3723782759023,401.9314122783729,3321.5023742070225,0.0,1047.303790554275,0.0,2082.904484449937,0.0,75.36350555900452,0.0,0.0,0.0,0.0,0.0,1122.6672961132797,374.2224320377599,3579.7942126009766,53.696913189014644,41.65808968899874,41.65808968899874,253.74334319274777,764.9788677975198,3970.550648360736,0.0,0.0,0.0,0.0,0.0,1631.4278525045138,0.0,0.0,576.2484372023363,23.9765023553272,0.0,0.0,0.0,0.0,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,1017.9456460711992,2027.0173293394062,71.41675681492043,1017.9456460711992,628.9605246876932,388.98512138350605,3321.5023742070225,0.0,1017.9456460711992,0.0,2027.0173293394062,0.0,71.41675681492043,0.0,0.0,0.0,0.0,0.0,1089.3624028861198,363.12080096203994,3479.500533187566,52.192507997813486,40.540346586788125,40.540346586788125,246.6355069263591,743.0295090597888,6740.651427296994,0.0,0.0,0.0,0.0,0.0,1628.164996799505,2881.242186011681,0.0,3309.6347767101697,23.97525114455432,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,930.5373375054941,1842.4908317066165,72.15194531167502,930.5373375054942,573.2037927398015,357.3335447656926,3321.5023742070225,0.0,930.5373375054941,0.0,1842.4908317066165,0.0,72.15194531167502,0.0,0.0,0.0,0.0,0.0,1002.6892828171691,334.22976093905635,3179.409875462842,47.69114813194263,36.84981663413233,36.84981663413233,225.81753977640471,681.4380821156683,3526.618196639456,0.0,0.0,0.0,0.0,0.0,1624.9086668059063,0.0,0.0,576.2484372023363,23.991997046803483,0.0,0.0,0.0,0.0,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,932.5495374688155,1847.5153934631626,71.61954398209022,932.5495374688155,574.5646385242925,357.98489894452297,3321.5023742070225,0.0,932.5495374688155,0.0,1847.5153934631626,0.0,71.61954398209022,0.0,0.0,0.0,0.0,0.0,1004.1690814509058,334.7230271503019,3186.4075020643704,47.79611253096555,36.950307869263256,36.950307869263256,226.27623683530777,682.6959922551018,3534.3804671691682,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,0.0,0.0,576.2484372023363,23.9916887027783,0.0,0.0,0.0,0.0,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,918.0128126956059,1816.7050250297937,70.29536918580126,918.0128126956058,566.0427723101063,351.97004038549954,3321.5023742070225,0.0,918.0128126956059,0.0,1816.7050250297937,0.0,70.29536918580126,0.0,0.0,0.0,0.0,0.0,988.3081818814072,329.43606062713576,3134.4492675383367,47.016739013075046,36.33410050059587,36.33410050059587,222.76125228034053,671.8822529217431,5455.006766279636,0.0,0.0,0.0,0.0,0.0,1618.41553177335,1978.1113064466895,0.0,2452.8495953131924,23.991338958026244,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,915.8558601806243,1811.8561150536448,70.59077587246766,915.8558601806243,564.261841012978,351.59401916764625,3321.5023742070225,0.0,915.8558601806243,0.0,1811.8561150536448,0.0,70.59077587246766,0.0,0.0,0.0,0.0,0.0,986.446636053092,328.81554535103066,3127.1182964577674,46.90677444686651,36.237122301072894,36.237122301072894,222.22001313269232,670.4165775327352,3468.7193286394736,0.0,0.0,0.0,0.0,0.0,1615.1787007098035,0.0,0.0,2452.8495953131924,23.99026743904303,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,899.6994201261159,1782.0430216277248,68.18064001237583,899.6994201261159,554.5079728290365,345.1914472970794,3321.5023742070225,0.0,899.6994201261159,0.0,1782.0430216277248,0.0,68.18064001237583,0.0,0.0,0.0,0.0,0.0,967.8800601384918,322.6266867128306,3072.549768479047,46.0882465271857,35.6408604325545,35.6408604325545,218.24183664365103,658.2384907487764,3408.161572514993,0.0,0.0,0.0,0.0,0.0,1611.9483433083842,0.0,0.0,2452.8495953131924,23.98927787405293,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,906.3017219581475,1796.8873864548714,68.50289882933093,906.3017219581475,558.4285410573488,347.8731809007987,3321.5023742070225,0.0,906.3017219581475,0.0,1796.8873864548714,0.0,68.50289882933093,0.0,0.0,0.0,0.0,0.0,974.8046207874784,324.9348735958261,3096.6268808381756,46.44940321257263,35.93774772909743,35.93774772909743,219.83180205388504,663.0915743204787,6316.02576757451,0.0,0.0,0.0,0.0,0.0,1608.7244466217676,2881.242186011681,0.0,5186.235934821026,23.98987966629846,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,904.8652562239605,1795.6061338062048,67.956559503918,904.8652562239605,557.8715406697962,346.9937155541643,3321.5023742070225,0.0,904.8652562239605,0.0,1795.6061338062048,0.0,67.956559503918,0.0,0.0,0.0,0.0,0.0,972.8218157278785,324.2739385759595,3092.701888110043,46.39052832165064,35.9121226761241,35.9121226761241,219.4898860760268,661.9785983258852,3430.406547859965,0.0,0.0,0.0,0.0,0.0,1605.5069977285243,0.0,0.0,5186.235934821026,23.990274317600434,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,914.4758248883047,1817.2954681656488,68.12324234953826,914.4758248883047,565.2351433173279,349.2406815709768,3321.5023742070225,0.0,914.4758248883047,0.0,1817.2954681656488,0.0,68.12324234953826,0.0,0.0,0.0,0.0,0.0,982.599067237843,327.53302241261434,3127.427557816106,46.911413367241586,36.34590936331298,36.34590936331298,221.90258478446458,669.0388392909465,587.6911886827556,0.0,0.0,0.0,0.0,0.0,1602.2959837330673,0.0,2881.242186011681,2149.1400020345436,23.991318628229056,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,925.7042378037135,1832.9577946857185,70.15994735106668,925.7042378037135,573.4554390842127,352.24879871950077,3321.5023742070225,0.0,925.7042378037135,0.0,1832.9577946857185,0.0,70.15994735106668,0.0,0.0,0.0,0.0,0.0,995.8641851547801,331.9547283849267,3160.776708225425,47.41165062338137,36.65915589371437,36.65915589371437,224.76766299523507,677.4523537909718,2014.0983764306209,0.0,0.0,0.0,0.0,0.0,1599.0913917656014,0.0,1492.1759572008518,576.2484372023363,23.989230324728727,0.0,0.0,0.0,-4.547473508864641e-13,0.0
