timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,963.1629424615933,1840.7647292641202,33.3637964757192,963.1629424615933,548.5909383964452,414.5720040651482,3031.252513162501,822.2029256279395,140.96001683365375,1.4655266899022868e-12,1840.7647292641188,33.3637964757192,0.0,1195.9315281860938,373.7286025581543,33.36379647572066,44.485061967627544,11.121265491906886,140.96001683365375,46.98667227788459,2028.711418375657,30.430671275634854,37.14893255003961,36.81529458528238,231.06692400999674,767.2983627488993,3604.589830950333,1240.4165901537215,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98982400470025,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,955.3117429026835,1822.4213364440943,33.55806899168134,955.3117429026834,542.3675889311365,412.9441539715469,3031.252513162501,814.5372617194549,140.77448118322854,0.0,1822.4213364440943,33.55806899168134,0.0,1184.7814715919344,370.2442098724795,33.55806899168134,44.74409198890845,11.186022997227113,140.77448118322854,46.92482706107618,2010.1206446883991,30.151809670325985,36.784007418798694,36.448426728881884,229.1402330209492,760.8795367697385,3572.1706851081995,1229.5255635808428,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98937978500234,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,956.9598741685396,1828.8979763337707,33.24720753223152,956.9598741685395,540.7389233916366,416.22095077690295,3031.252513162501,817.004420947568,139.95545322097166,0.0,1828.8979763337707,33.24720753223152,0.0,1188.370066832826,371.3656458852581,33.24720753223152,44.32961004297536,11.08240251074384,139.95545322097166,46.651817740323885,2015.5052472950663,30.232578709425994,36.91043160199773,36.577959526675414,229.43522354221918,762.2560595166442,3581.361117551185,1232.6996768758015,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98548955602735,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,951.7858992341082,1818.2055940798432,33.08074584657285,951.7858992341082,536.682803160972,415.1030960731362,3031.252513162501,812.2553763222251,139.53052291188317,0.0,1818.2055940798432,33.08074584657285,0.0,1181.4623655596001,369.206989237375,33.08074584657285,44.1076611287638,11.02691528219095,139.53052291188317,46.51017430396106,2004.2462912956873,30.06369436943531,36.69491934006259,36.36411188159686,228.15278367630555,758.0195880909273,5539.20313369814,1225.570026688364,3424.45119305147,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.984328164487856,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,956.5564319567737,1828.4203386878794,33.231944739508066,956.5564319567738,538.9694992626207,417.58693269415306,3031.252513162501,816.7861417022176,139.77029025455613,0.0,1828.4203386878794,33.231944739508066,0.0,1188.0525697486803,371.2664280464626,33.231944739508066,44.30925965267742,11.077314913169355,139.77029025455613,46.59009675151871,2014.7807256939543,30.221710885409312,36.90072622115267,36.56840677375759,229.27790911609296,761.9025927075631,6461.353494103403,1232.3618294013577,5074.25305785225,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.98503221054523,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,948.7743643244792,1814.9708155210838,32.71712302398399,948.7743643244792,532.4354662679858,416.33889805649335,3031.252513162501,810.5105577977353,138.2638065267439,2.9497125462905786e-12,1814.9708155210808,32.71712302398399,0.0,1178.9244477057969,368.4138899080615,32.717123023986936,43.622830698649246,10.905707674662311,138.2638065267439,46.08793550891463,1999.3225575567394,29.98983836335109,36.626587540661546,36.29941631042162,227.29083960661248,755.6142149126852,3552.076517782233,1222.5472784044462,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98514671590073,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,963.8510678630317,1842.7144643064837,33.1037357248507,963.8510678630319,542.5850026988471,421.2660651641847,3031.252513162501,822.7875948707033,141.06347299232846,0.0,1842.7144643064837,33.1037357248507,0.0,1196.7819561755684,373.9943613048651,33.1037357248507,44.13831429980093,11.034578574950233,141.06347299232846,47.02115766410949,2030.7990949629216,30.461986424443822,37.18532664337818,36.85428928612968,230.97575655627676,767.5274564541533,3607.1967243485183,1240.9202704753693,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98178595547387,0.0,0.0,0.0,0.0,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,1008.6145681807781,1924.6221105473771,35.169761179630996,1008.6145681807781,568.2138941834984,440.4006739972797,3031.252513162501,859.9514170902698,148.66315109050822,2.9497125462905786e-12,1924.6221105473742,35.169761179630996,0.0,1250.8384248585744,390.8870077683045,35.169761179633944,46.89301490617859,11.723253726544648,148.66315109050822,49.55438369683608,2122.8396453347186,31.842594680020778,38.844139822743884,38.49244221094749,241.74595271935985,803.0897746247572,2279.3202573316935,1297.731439764753,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.97950919436639,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,1026.6296203259662,1959.4056335136968,35.86782458372569,1026.6296203259662,577.9905269947385,448.6390933312276,3031.252513162501,875.5550681004846,151.07455222548163,1.4748562731452893e-12,1959.4056335136954,35.86782458372569,0.0,1273.534644509796,397.9795764093112,35.86782458372717,47.823766111636225,11.955941527909056,151.07455222548163,50.358184075160544,2160.8383698143375,32.41257554721506,39.546790916111206,39.18811267027391,246.05208515397834,817.4932662999593,958.1541587116662,1321.358410621432,5011.85628625748,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.980332128425765,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,1021.1285586546051,1945.3262023024827,36.078144720973306,1021.1285586546051,574.3333629954142,446.79519565919094,3031.252513162501,869.7322546066905,151.39630404791455,0.0,1945.3262023024827,36.078144720973306,0.0,1265.0650976097318,395.33284300304115,36.078144720973306,48.10419296129774,12.026048240324435,151.39630404791455,50.46543468263818,2147.1879410330353,32.207819115495525,39.267305493259386,38.906524046049654,244.71186159295286,812.9178361737611,3815.4507418518206,1313.1692905710295,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.981366692467144,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,1011.7663444342257,1928.5397326648667,35.47042494759229,1011.7663444342257,568.2140596781019,443.55228475612387,3031.252513162501,0.0,1011.7663444342257,0.0,1928.5397326648667,35.47042494759229,0.0,0.0,0.0,35.47042494759229,47.293899930123054,11.823474982530763,1011.7663444342257,337.25544814474193,3277.5615252438347,49.16342287865752,38.925498902773256,38.570794653297334,242.42552436749125,718.164163929492,3693.9406659761758,0.0,0.0,0.0,47.293899930123054,0.0,44.9292049336169,0.0,0.0,576.2484372023363,23.97966652456033,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,1014.4030988342091,1934.6367760670696,35.37649454446185,1014.4030988342092,571.9987387786274,442.4043600555818,3031.252513162501,0.0,1014.4030988342091,0.0,1934.6367760670696,35.37649454446185,0.0,0.0,0.0,35.37649454446185,47.168659392615794,11.792164848153948,1014.4030988342091,338.1343662780697,3287.1742411793484,49.30761361769022,39.04650046678601,38.69273552134139,243.1473548520467,720.1207355840879,3704.5371050298318,0.0,0.0,0.0,47.168659392615794,0.0,89.64957294673468,0.0,0.0,576.2484372023363,23.979938533674474,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,1008.997435420511,1922.7376109509698,35.59521612678871,1008.997435420511,570.5335704848643,438.4638649356467,3031.252513162501,531.5527004070137,477.4447350134973,0.0,1922.7376109509698,35.59521612678871,0.0,773.1675642283836,241.61486382136988,35.59521612678871,47.460288169051616,11.865072042262904,477.4447350134973,159.1482450044991,2559.330590968966,38.38995886453449,38.810704380287284,38.4547522190194,241.95218372666278,770.2357800586358,6618.808228568588,0.0,0.0,0.0,820.6278523974353,0.0,869.0667335784048,2881.242186011681,0.0,3309.6347767101697,23.979787831924746,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,996.7626729417981,1899.9335804039256,35.331099493069225,996.762672941798,560.9341025044287,435.82857043736936,3031.252513162501,527.6919845559046,469.0706883858935,0.0,1899.9335804039256,35.331099493069225,0.0,767.5519775358613,239.85999297995664,35.331099493069225,47.10813265742563,11.777033164356407,469.0706883858935,156.35689612863118,2525.3611649184504,37.88041747377675,38.351982603009205,37.99867160807851,238.9223807236805,761.1473746814892,5671.286033966971,1.1368683772161603e-13,0.0,1.1368683772161603e-13,814.6601101932868,0.0,1641.2557047948706,1978.1113064466895,0.0,5186.235934821026,23.980746922802563,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,1002.0752680577596,1914.9734083796052,35.10879499311142,1002.0752680577596,568.8093018166445,433.26596624111505,3031.252513162501,855.7502230649783,146.32504499278127,0.0,1914.9734083796052,35.10879499311142,0.0,1244.727597185423,388.97737412044467,35.10879499311142,46.811726657481884,11.702931664370471,146.32504499278127,48.77501499759376,2110.07346836998,31.6511020255497,38.650556117523216,38.2994681675921,240.44781675785035,798.5042638509242,3750.6617352814005,2112.1671762403403,2319.0794354811,0.0,0.0,820.6278523974353,774.1544013879807,0.0,0.0,5186.235934821026,23.98218957110901,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,998.0701863194407,1915.7895981667705,34.4029608796015,998.0701863194407,571.9572132535855,426.1129730658553,3031.252513162501,855.39575565706,142.6744306623807,0.0,1915.7895981667705,34.4029608796015,0.0,1244.212008228451,388.8162525713909,34.4029608796015,45.87061450613533,11.467653626533833,142.6744306623807,47.5581435541269,2106.0221723832783,31.590332585749174,38.65982157213142,38.31579196333541,239.776239677917,796.1842355511847,3744.446980916997,2024.0584106905308,2306.08251971698,0.0,0.0,733.9757879559445,0.0,0.0,0.0,5186.235934821026,23.98183648217778,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,1015.9505124860216,1946.9545967887318,34.72740598066937,1015.9505124860216,582.4793781933879,433.4711342926337,3031.252513162501,869.0780104479961,146.87250203802546,1.4713576794291634e-12,1946.9545967887304,34.72740598066937,0.0,1264.1134697425398,395.03545929454367,34.72740598067084,46.30320797422778,11.575801993556945,146.87250203802546,48.95750067934182,2142.784599506098,32.141768992591466,39.28636599558134,38.93909193577461,244.03062672655454,809.9666156179444,3807.5991308733674,1310.4166777167675,3317.02031325977,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.9792594672616,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,1041.2687932812946,1999.3087122762688,35.22417712249537,1041.2687932812946,600.5468465852177,440.7219466960768,3031.252513162501,892.0124545940956,149.256338687199,0.0,1999.3087122762688,35.22417712249537,0.0,1297.4726612277755,405.46020663367983,35.22417712249537,46.96556949666049,11.741392374165123,149.256338687199,49.752112895733,2198.3171638592007,32.97475745788801,40.33841601675033,39.986174245525376,250.27798420683663,830.5310438305784,1025.0905404989576,1344.438230724436,4904.21584858014,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.97937637603324,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,1042.0860230091293,1999.8844345641194,35.48595439625413,1042.0860230091293,598.8753725131979,443.21065049593136,3031.252513162501,892.5184448568383,149.56757815229105,0.0,1999.8844345641194,35.48595439625413,0.0,1298.2086470644922,405.6902022076538,35.48595439625413,47.31460586167217,11.828651465418043,149.56757815229105,49.855859384097016,2199.3078721005077,32.989618081507615,40.35254823524493,39.99768869128239,250.37098590875436,831.0855539739582,2416.366008742609,1345.5232529261643,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.979844108801224,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,1030.5380223731702,1980.2649345995032,34.88272685113141,1030.5380223731704,591.528990087604,439.00903228556626,3031.252513162501,883.5107951651153,147.0272272080549,1.4538647108485338e-12,1980.2649345995019,34.88272685113141,0.0,1285.1066111492587,401.5958159841433,34.882726851132865,46.51030246817715,11.627575617044288,147.0272272080549,49.0090757360183,2176.301237543575,32.644518563153625,39.95412596050139,39.605298691990036,247.56114827563206,821.997558828483,3867.683242652287,1331.6169136174358,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.978307397197163,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,1025.4591181156843,1970.7400777159992,34.93924447290822,1025.4591181156843,587.986845591417,437.47227252426734,3031.252513162501,879.483585248296,145.97553286738832,1.4748562731452893e-12,1970.7400777159978,34.93924447290822,0.0,1279.2488512702487,399.7652660219527,34.9392444729097,46.58565929721293,11.646414824303232,145.97553286738832,48.65851095579611,2165.3741215391824,32.480611823087735,39.764193999049084,39.41480155431996,246.32597330312888,818.0557724816377,3849.194212786228,1325.8345105674616,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.980020999230078,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,1020.2910707834503,1960.0561586609813,35.04623798085609,1020.2910707834503,582.2298260886888,438.0612446947615,3031.252513162501,875.0068178943463,145.28425288910398,2.9497125462905786e-12,1960.0561586609783,35.04623798085609,0.0,1272.7371896645038,397.73037177015743,35.04623798085904,46.72831730781205,11.682079326953012,145.28425288910398,48.42808429636799,2153.76849584645,32.30652743769675,39.55158555302822,39.201123173219564,244.96928711642056,813.8690586738435,3829.262526099129,1319.4655069723158,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98242493896011,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,1022.7123914031253,1963.4742682125548,35.18752025677976,1022.7123914031254,582.6906503610869,440.0217410420384,3031.252513162501,876.6131662023846,146.09922520074065,0.0,1963.4742682125548,35.18752025677976,0.0,1275.0736962943777,398.460530091993,35.18752025677976,46.91669367570635,11.729173418926587,146.09922520074065,48.69974173358022,2158.273235146876,32.37409852720314,39.62136056681889,39.269485364251096,245.5133008050963,815.6676905078691,3837.04187038033,1321.990389970084,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982159419937016,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,1018.83475792994,1959.9902129779,34.667774435775186,1018.83475792994,580.6794914744875,438.15526645545253,3031.252513162501,874.6031357153271,144.2316222146129,0.0,1959.9902129779,34.667774435775186,0.0,1272.1500155859303,397.5468798706032,34.667774435775186,46.223699247700246,11.555924811925061,144.2316222146129,48.07720740487097,2152.299042597384,32.28448563896076,39.54648200391575,39.199804259558,244.5998165695871,812.810600559421,3826.303345903037,1318.3737148336306,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98162890289552,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,1035.3092706716611,1976.6360504196948,35.13747464351323,1035.3092706716611,592.5646255911971,442.744645080464,3031.252513162501,0.0,1035.3092706716611,0.0,1976.6360504196948,0.0,35.13747464351323,0.0,0.0,0.0,0.0,0.0,1070.4467453151744,356.8155817717248,3403.898377506594,51.05847566259891,39.5327210083939,39.5327210083939,248.58993251954283,735.5294319706543,3782.6122277055238,0.0,0.0,0.0,0.0,0.0,1628.164996799505,0.0,0.0,576.2484372023363,23.98262756902326,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1254.4427920116439,2392.02601414763,43.07081630974915,1254.4427920116436,719.4525579491466,534.9902340624972,3031.252513162501,0.0,1254.4427920116439,0.0,2392.02601414763,0.0,43.07081630974915,0.0,0.0,0.0,0.0,0.0,1297.513608321393,432.50453610713095,4122.044158576154,61.8306623786423,47.8405202829526,47.8405202829526,301.26778596944865,891.2840250211273,4580.8236474901505,0.0,0.0,0.0,0.0,0.0,1624.9086668059063,0.0,0.0,576.2484372023363,23.980333953218874,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1620.2836186706263,3090.980696684904,55.619657571534724,1620.2836186706263,927.1788226514684,693.1047960191579,3031.252513162501,0.0,1620.2836186706263,0.0,3090.980696684904,0.0,55.619657571534724,0.0,0.0,0.0,0.0,0.0,1675.903276242161,558.6344254140537,5325.518398341119,79.88277597511679,61.819613933698086,61.819613933698086,389.04276966999606,1151.1991989265628,5918.083171853624,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,0.0,0.0,576.2484372023363,23.973751268359322,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1722.4816358125654,3284.0222929583974,59.11669131190254,1722.4816358125654,988.7063679458535,733.775267866712,3031.252513162501,0.0,1722.4816358125654,0.0,3284.0222929583974,0.0,59.11669131190254,0.0,0.0,0.0,0.0,0.0,1781.598327124468,593.8661090414893,5659.4867291243545,84.89230093686531,65.68044585916795,65.68044585916795,413.7040558723299,1223.8233575690206,6289.4439776518875,0.0,0.0,0.0,0.0,0.0,1618.41553177335,0.0,0.0,576.2484372023363,23.973724972138882,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1567.518536081534,2991.269817494523,53.44489875105443,1567.518536081534,898.6996358304707,668.8189002510634,3031.252513162501,0.0,1567.518536081534,0.0,2991.269817494523,0.0,53.44489875105443,0.0,0.0,0.0,0.0,0.0,1620.9634348325883,540.3211449441961,5152.554397271308,77.2883159590696,59.82539634989046,59.82539634989046,376.43054105902996,1113.6907946620765,5725.9240469891865,0.0,0.0,0.0,0.0,0.0,1615.1787007098035,0.0,0.0,576.2484372023363,23.975845195950207,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1672.2478765946764,3188.7889515819547,57.36350323312182,1672.2478765946762,959.5881637506654,712.6597128440109,3031.252513162501,0.0,1672.2478765946764,0.0,3188.7889515819547,0.0,57.36350323312182,0.0,0.0,0.0,0.0,0.0,1729.6113798277981,576.537126609266,5494.937458019019,82.42406187028529,63.7757790316391,63.7757790316391,401.6226926234845,1188.135439166314,6106.535770576068,0.0,0.0,0.0,0.0,0.0,1611.948343308384,0.0,0.0,576.2484372023363,23.97493918286518,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1576.7559001739228,3009.5141387973176,53.771536690174685,1576.7559001739228,903.6820584722665,673.0738417016564,3031.252513162501,0.0,1576.7559001739228,0.0,3009.5141387973176,0.0,53.771536690174685,0.0,0.0,0.0,0.0,0.0,1630.5274368640976,543.5091456213659,5183.5507212827815,77.75326081924172,60.19028277594635,60.19028277594635,378.6373932935179,1120.2803652860182,5760.321940947435,0.0,0.0,0.0,0.0,0.0,1608.7244466217674,0.0,0.0,576.2484372023363,23.975552344852524,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1504.0594510450617,2868.2729942091046,51.44809199887044,1504.0594510450615,861.005621119987,643.0538299250745,3031.252513162501,0.0,1504.0594510450617,0.0,2868.2729942091046,0.0,51.44809199887044,0.0,0.0,0.0,0.0,0.0,1555.5075430439322,518.5025143479774,4942.283051601014,74.13424577401521,57.365459884182094,57.365459884182094,361.12668846113434,1068.4943683514912,5492.274905604524,0.0,0.0,0.0,0.0,0.0,1605.506997728524,0.0,0.0,576.2484372023363,23.975680948735288,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,857.9152949827951,1638.543353654785,29.001886618021977,857.9152949827951,492.35618699881866,365.5591079839764,3031.252513162501,0.0,857.9152949827951,0.0,1638.543353654785,0.0,29.001886618021977,0.0,0.0,0.0,0.0,0.0,886.9171816008171,295.6390605336057,2821.099595789208,42.316493936838114,32.7708670730957,32.7708670730957,206.03462014251787,609.5319087591531,3134.9924440147547,0.0,0.0,0.0,0.0,0.0,1602.2959837330673,0.0,0.0,576.2484372023363,23.984594560506977,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1389.6383485111644,2645.8340468591123,48.06204361831566,1389.6383485111642,798.1840885496341,591.4542599615302,3031.252513162501,0.0,1389.6383485111644,0.0,2645.8340468591123,0.0,48.06204361831566,0.0,0.0,0.0,0.0,0.0,1437.70039212948,479.23346404316,4562.767903031752,68.44151854547628,52.91668093718225,52.91668093718225,333.7641591945096,987.2725036575104,5070.806942646103,0.0,0.0,0.0,0.0,0.0,1599.0913917656012,0.0,0.0,576.2484372023363,23.977349331411865,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,884.4121474276012,1684.7923999127786,30.328471922476467,884.4121474276012,505.77693273094934,378.6352146966519,3031.252513162501,0.0,884.4121474276012,0.0,1684.7923999127786,0.0,30.328471922476467,0.0,0.0,0.0,0.0,0.0,914.7406193500776,304.9135397833592,2904.4465590462155,43.56669838569323,33.69584799825557,33.69584799825557,212.29895357215022,628.1708877377138,3227.703907000568,0.0,0.0,0.0,0.0,0.0,1595.8932089820703,0.0,0.0,576.2484372023363,23.98194767484222,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,911.6042693153511,1735.3062664539873,31.395034557179237,911.6042693153511,521.0436848380177,390.56058447733335,3031.252513162501,0.0,911.6042693153511,0.0,1735.3062664539873,0.0,31.395034557179237,0.0,0.0,0.0,0.0,0.0,942.9993038725303,314.33310129084344,2992.638671617361,44.889580074260415,34.70612532907975,34.70612532907975,218.82592372874856,647.4608557520119,3325.76642607853,0.0,0.0,0.0,0.0,0.0,1592.7014225641062,0.0,0.0,576.2484372023363,23.984134706040102,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1261.2199733422638,2402.667574547415,43.49953502236099,1261.2199733422638,722.8650901399828,538.3548832022809,3031.252513162501,0.0,1261.2199733422638,0.0,2402.667574547415,0.0,43.49953502236099,0.0,0.0,0.0,0.0,0.0,1304.7195083646247,434.90650278820823,4142.293585700248,62.134403785503714,48.0533514909483,48.0533514909483,302.8283417328386,895.9759512884473,4603.363034200487,0.0,0.0,0.0,0.0,0.0,1589.5160197189787,0.0,0.0,576.2484372023363,23.98014514148675,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1623.8567574853193,3094.44107220877,56.0406269354167,1623.8567574853193,929.5234658645844,694.3332916207349,3031.252513162501,0.0,1623.8567574853193,0.0,3094.44107220877,0.0,56.0406269354167,0.0,0.0,0.0,0.0,0.0,1679.897384420736,559.965794806912,5334.304251436418,80.01456377154626,61.8888214441754,61.8888214441754,389.8616862681035,1153.6196877349125,8809.200330376101,0.0,0.0,0.0,0.0,0.0,1586.336987679541,2881.242186011681,0.0,3309.6347767101697,23.97494739447084,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,1010.7872672163651,1934.7543462744745,33.62710769366517,1010.7872672163651,575.8911858029197,434.89608141344536,3031.252513162501,0.0,1010.7872672163651,0.0,1934.7543462744745,0.0,33.62710769366517,0.0,0.0,0.0,0.0,0.0,1044.4143749100303,348.1381249700101,3327.306846154515,49.90960269231772,38.69508692548949,38.69508692548949,242.53233208256563,717.9702335958724,5675.2502612270655,0.0,0.0,0.0,0.0,0.0,1583.164313704182,1978.1113064466895,0.0,5186.235934821026,23.98334995483704,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,902.9272203587124,1728.2835149886305,30.080114168448905,902.9272203587125,514.0817997424036,388.8454206163088,3031.252513162501,0.0,902.9272203587124,0.0,1728.2835149886305,0.0,30.080114168448905,0.0,0.0,0.0,0.0,0.0,933.0073345271612,311.0024448423871,2972.293294358179,44.58439941537269,34.56567029977261,34.56567029977261,216.65278693763017,641.3709717949351,3302.6618213107295,0.0,0.0,0.0,0.0,0.0,1579.9979850767736,0.0,0.0,5186.235934821026,23.988757686846576,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,872.8233137832116,1669.8160264654239,29.30331311313236,872.8233137832117,497.85450317541125,374.9688106078004,3031.252513162501,0.0,872.8233137832116,0.0,1669.8160264654239,0.0,29.30331311313236,0.0,0.0,0.0,0.0,0.0,902.126626896344,300.70887563211465,2872.6515289938825,43.08977293490823,33.396320529308475,33.396320529308475,209.4786524442053,620.0699420698452,3192.0125954316145,0.0,0.0,0.0,0.0,0.0,1576.8379891066202,0.0,0.0,5186.235934821026,23.989113725212487,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,914.4068055736723,1748.8348396351964,31.031801843321567,914.4068055736723,521.1400172441079,393.26678832956435,3031.252513162501,0.0,914.4068055736723,0.0,1748.8348396351964,0.0,31.031801843321567,0.0,0.0,0.0,0.0,0.0,945.4386074169938,315.14620247233125,3009.4196495245214,45.14129474286782,34.976696792703926,34.976696792703926,219.46549970929692,649.7063905099039,3343.9798375620926,0.0,0.0,0.0,0.0,0.0,1573.6843131284072,0.0,0.0,5186.235934821026,23.990098552700886,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1411.7019490016326,2687.054991911022,49.256120345917765,1411.7019490016326,808.7812354518236,602.920713549809,3031.252513162501,0.0,1411.7019490016326,0.0,2687.054991911022,7.743965588644528,41.51215475727324,0.0,0.0,7.743965588644528,10.325287451526037,2.5813218628815093,1453.2141037589058,484.4047012529686,4624.673796922896,69.37010695384343,53.818539494106886,53.74109983822044,338.9900320283932,1002.905801430414,3658.7429054881336,0.0,0.0,0.0,10.325287451526037,0.0,1580.3459675811002,0.0,1492.1759572008518,3613.3443699888185,23.983615754533552,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1457.9907711017,2777.8153307461744,50.581917749156915,1457.9907711017,837.2473110123619,620.743460089338,3031.252513162501,3.907985046680551e-14,1457.9907711017,0.0,2777.8153307461744,50.581917749156915,0.0,5.684341886080802e-14,1.7763568394002505e-14,50.581917749156915,67.44255699887589,16.86063924971897,1457.9907711017,485.99692370056664,4721.803025548441,70.8270453832266,56.06212579241505,55.556306614923486,350.1777716416348,1035.4808123824855,2440.6266459678363,0.0,0.0,0.0,67.44255699887594,0.0,1641.2557047948706,0.0,2881.242186011681,576.2484372023363,23.98268514250139,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1114.6850265063829,2122.7146679385796,38.845855017664675,1114.6850265063829,639.2450047062293,475.4400218001535,3031.252513162501,0.0,1114.6850265063829,0.0,2122.7146679385796,2.5914563759916973,36.25439864167298,0.0,0.0,2.5914563759916973,3.4552751679889298,0.8638187919972324,1150.9394251480558,383.6464750493519,3657.3005681359873,54.85950852203981,42.48020792253151,42.454293358771594,267.6954055842904,791.9997092289825,4068.245258691613,0.0,0.0,0.0,3.4552751679889298,0.0,1641.2557047948706,0.0,0.0,576.2484372023363,23.98794051865972,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1204.0333643820431,2292.72280458057,42.296760330319344,1204.0333643820431,689.5171994076375,514.5161649744057,3031.252513162501,0.0,1204.0333643820431,0.0,2292.72280458057,0.0,42.296760330319344,0.0,0.0,0.0,0.0,0.0,1246.3301247123625,415.44337490412084,3954.496304197053,59.31744456295579,45.854456091611404,45.854456091611404,289.1354500081847,855.6051816584841,4394.658110951415,0.0,0.0,0.0,0.0,0.0,1637.9731933852809,0.0,0.0,576.2484372023363,23.98639507601976,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1504.3342620864732,2869.5746875189566,52.928922961748825,1504.3342620864732,858.5237941104632,645.81046797601,3031.252513162501,0.0,1504.3342620864732,0.0,2869.5746875189566,0.0,52.928922961748825,0.0,0.0,0.0,0.0,0.0,1557.263185048222,519.0877283494074,4945.925600916586,74.18888401374878,57.391493750379134,57.391493750379134,361.1628165266471,1069.2224163905614,5496.06028895774,0.0,0.0,0.0,0.0,0.0,1634.6972469985108,0.0,0.0,576.2484372023363,23.982067117141302,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1564.0915156364626,2985.1379136936994,54.96105345161117,1564.0915156364626,892.23340160219,671.8581140342726,3031.252513162501,0.0,1564.0915156364626,0.0,2985.1379136936994,0.0,54.96105345161117,0.0,0.0,0.0,0.0,0.0,1619.0525690880738,539.6841896960246,5143.8746724777975,77.15812008716696,59.70275827387399,59.70275827387399,375.4837007478773,1111.731527078817,5715.922009860589,0.0,0.0,0.0,0.0,0.0,1631.4278525045138,0.0,0.0,576.2484372023363,23.98006372250961,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1099.8893868835235,2102.073046865074,37.19132557410046,1099.8893868835235,625.3921042007717,474.49728268275186,3031.252513162501,0.0,1099.8893868835235,0.0,2102.073046865074,0.0,37.19132557410046,0.0,0.0,0.0,0.0,0.0,1137.080712457624,379.02690415254136,3618.1806634752393,54.27270995212859,42.04146093730148,42.04146093730148,263.888482728271,781.2710187075439,4020.4247780302435,0.0,0.0,0.0,0.0,0.0,1624.9086668059063,0.0,0.0,3309.6347767101697,23.979947489521834,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1089.4329571915714,2079.8247914624376,36.676249330093555,1089.4329571915714,619.2093738209958,470.2235833705756,3031.252513162501,0.0,1089.4329571915714,0.0,2079.8247914624376,0.0,36.676249330093555,0.0,0.0,0.0,0.0,0.0,1126.1092065216649,375.3697355072216,3581.3037334913242,53.71955600236986,41.59649582924875,41.59649582924875,261.3452582792504,773.6275414473394,5957.672845878133,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,1978.1113064466895,0.0,5186.235934821026,23.977705636242984,0.0,0.0,0.0,0.0,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,1054.385172079279,2013.700164364967,35.687758527909686,1054.385172079279,599.4368503164319,454.9483217628472,3031.252513162501,0.0,1054.385172079279,0.0,2013.700164364967,0.0,35.687758527909686,0.0,0.0,0.0,0.0,0.0,1090.0729306071887,363.35764353572955,3467.1307385078853,52.00696107761828,40.27400328729934,40.27400328729934,252.94753581016616,748.8601469981127,3852.6332419702676,0.0,0.0,0.0,0.0,0.0,1618.41553177335,0.0,0.0,5186.235934821026,23.9807791646776,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,1027.819147523471,1961.6349591587505,34.75706653610267,1027.819147523471,584.6245320643206,443.1946154591503,3031.252513162501,0.0,1027.819147523471,0.0,1961.6349591587505,0.0,34.75706653610267,0.0,0.0,0.0,0.0,0.0,1062.5762140595737,354.19207135319124,3378.4032445715156,50.67604866857273,39.23269918317501,39.23269918317501,246.57343467684595,729.9069530649599,3754.1181262832815,0.0,0.0,0.0,0.0,0.0,1615.1787007098035,0.0,0.0,5186.235934821026,23.98240503532304,0.0,0.0,0.0,0.0,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,1004.542796681236,1916.0614733911182,34.137194741057066,1004.542796681236,571.4595080083285,433.08328867290754,3031.252513162501,0.0,1004.542796681236,0.0,1916.0614733911182,0.0,34.137194741057066,0.0,0.0,0.0,0.0,0.0,1038.6799914222931,346.22666380743107,3300.9681286208424,49.514521929312636,38.32122946782236,38.32122946782236,240.99049900605092,713.3741436784394,3668.115608491852,0.0,0.0,0.0,0.0,0.0,1611.948343308384,0.0,0.0,5186.235934821026,23.98417002653964,0.0,0.0,0.0,0.0,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,1007.7996624073838,1919.822625119726,34.55252722971011,1007.7996624073838,573.9442012213683,433.85546118601553,3031.252513162501,0.0,1007.7996624073838,0.0,1919.822625119726,0.0,34.55252722971011,0.0,0.0,0.0,0.0,0.0,1042.352189637094,347.4507298790313,3309.625544635851,49.64438316953776,38.39645250239452,38.39645250239452,241.81255026558537,715.7005683189435,3677.875383075763,0.0,0.0,0.0,0.0,0.0,1608.7244466217674,0.0,0.0,5186.235934821026,23.982653705881372,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,1015.4946414723494,1931.9559266170372,35.11570144539075,1015.4946414723494,578.7638403801914,436.730801092158,3031.252513162501,0.0,1015.4946414723494,0.0,1931.9559266170372,0.0,35.11570144539075,0.0,0.0,0.0,0.0,0.0,1050.6103429177401,350.2034476392467,3332.7697171740238,49.99154575761035,38.639118532340746,38.639118532340746,243.70048212116342,721.1737125827019,822.497796105798,0.0,0.0,0.0,0.0,0.0,1605.506997728524,0.0,2881.242186011681,2149.1400020345436,23.98384874429282,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,1063.2068489644735,2022.6029687069363,36.80707211729691,1063.2068489644735,605.9737481687138,457.23310079575964,3031.252513162501,0.0,1063.2068489644735,0.0,2022.6029687069363,0.0,36.80707211729691,0.0,0.0,0.0,0.0,0.0,1100.0139210817704,366.6713070272568,3489.2881968159636,52.33932295223945,40.45205937413873,40.45205937413873,255.1712744166806,755.0860231444543,2385.526955732307,0.0,0.0,0.0,0.0,0.0,1602.2959837330673,0.0,1492.1759572008518,576.2484372023363,23.98730887385924,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,1076.8035064717988,2049.013878201525,37.00004924601772,1076.8035064717988,613.1988360511543,463.6046704206444,3031.252513162501,0.0,1076.8035064717988,0.0,2049.013878201525,0.0,37.00004924601772,0.0,0.0,0.0,0.0,0.0,1113.8035557178164,371.2678519059388,3534.08528582528,53.0112792873792,40.9802775640305,40.9802775640305,258.3921565850214,764.6318429064004,3927.449276825741,0.0,0.0,0.0,0.0,0.0,1599.0913917656012,0.0,0.0,576.2484372023363,23.986747113477534,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,1086.946367259398,2067.6852074714116,37.66951965395759,1086.946367259398,621.9892199994569,464.957147259941,3031.252513162501,0.0,1086.946367259398,0.0,2067.6852074714116,0.0,37.66951965395759,0.0,0.0,0.0,0.0,0.0,1124.6158869133556,374.87196230445187,3567.1730566892193,53.507595850338284,41.35370414942823,41.35370414942823,260.95976648274143,772.046732936388,3964.3478273211545,0.0,0.0,0.0,0.0,0.0,1595.8932089820703,0.0,0.0,576.2484372023363,23.983747433122062,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,1058.9669097311219,2018.465527613824,36.39604611505406,1058.9669097311216,607.967801874102,450.9991078570198,3031.252513162501,0.0,1058.9669097311219,0.0,2018.465527613824,0.0,36.39604611505406,0.0,0.0,0.0,0.0,0.0,1095.362955846176,365.12098528205865,3478.9494687420583,52.18424203113087,40.36931055227648,40.36931055227648,254.32538338834365,752.3692318060862,3866.197715266085,0.0,0.0,0.0,0.0,0.0,1592.7014225641062,0.0,0.0,576.2484372023363,23.98488276858488,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,1040.1692754166593,1983.6608053488408,35.73520884550017,1040.1692754166593,597.5682293365319,442.60104608012733,3031.252513162501,0.0,1040.1692754166593,0.0,1983.6608053488408,0.0,35.73520884550017,0.0,0.0,0.0,0.0,0.0,1075.9044842621595,358.6348280873865,3418.2001176983867,51.2730017654758,39.67321610697682,39.67321610697682,249.8220201256331,739.0762821924491,5776.752878250138,0.0,0.0,0.0,0.0,0.0,1589.5160197189782,1978.1113064466895,0.0,2452.8495953131924,23.986097105102044,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1111.6209793744367,2119.610181337234,37.55417608891629,1111.6209793744367,638.4140686285613,473.2069107458755,3031.252513162501,0.0,1111.6209793744367,0.0,2119.610181337234,0.0,37.55417608891629,0.0,0.0,0.0,0.0,0.0,1149.1751554633531,383.05838515445106,3651.843721955038,54.77765582932557,42.392203626744674,42.392203626744674,266.9526767279978,789.5731249652638,6939.600647777532,0.0,0.0,0.0,0.0,0.0,1586.3369876795402,2881.242186011681,0.0,5186.235934821026,23.98022178338006,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1098.7104587489976,2093.7656590028178,37.35313117285959,1098.7104587489976,631.1854704227314,467.52498832626617,3031.252513162501,0.0,1098.7104587489976,0.0,2093.7656590028178,0.0,37.35313117285959,0.0,0.0,0.0,0.0,0.0,1136.063589921857,378.6878633072857,3608.5171122319607,54.12775668347941,41.87531318005636,41.87531318005636,263.8678694282921,780.4341157791699,4010.263364703847,0.0,0.0,0.0,0.0,0.0,1583.1643137041815,0.0,0.0,5186.235934821026,23.981673967535944,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,1077.77026278265,2051.327866769526,37.36504167012975,1077.7702627826498,618.7070641193625,459.0631986632874,3031.252513162501,0.0,1077.77026278265,0.0,2051.327866769526,0.0,37.36504167012975,0.0,0.0,0.0,0.0,0.0,1115.1353044527798,371.7117681509266,3538.1749393732325,53.07262409059849,41.026557335390514,41.026557335390514,258.83388956425523,765.6713964765613,3932.1345676988662,0.0,0.0,0.0,0.0,0.0,1579.9979850767731,0.0,0.0,5186.235934821026,23.98377377062634,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,1064.5933133803146,2029.4751506294983,36.62984524480128,1064.5933133803146,612.1996713562482,452.3936420240664,3031.252513162501,0.0,1064.5933133803146,0.0,2029.4751506294983,0.0,36.62984524480128,0.0,0.0,0.0,0.0,0.0,1101.223158625116,367.074386208372,3497.772695462986,52.46659043194479,40.589503012589965,40.589503012589965,255.7207123072646,756.4406949727613,3887.139004227378,0.0,0.0,0.0,0.0,0.0,1576.8379891066197,0.0,0.0,5186.235934821026,23.9830926116375,0.0,0.0,0.0,0.0,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,1070.3850279897742,2039.6312699758755,36.83718496721969,1070.3850279897742,616.3512563534223,454.033771636352,3031.252513162501,0.0,1070.3850279897742,0.0,2039.6312699758755,0.0,36.83718496721969,0.0,0.0,0.0,0.0,0.0,1107.2222129569939,369.0740709856646,3515.9275539185337,52.738913308778,40.79262539951751,40.79262539951751,257.14881313414554,760.5470482276232,3907.4005311604938,0.0,0.0,0.0,0.0,0.0,1573.6843131284068,0.0,0.0,5186.235934821026,23.983585641581655,0.0,0.0,0.0,0.0,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,1058.9250216788737,2020.6052727760552,36.30440545690426,1058.9250216788737,609.7865994901182,449.1384221887555,3031.252513162501,0.0,1058.9250216788737,0.0,2020.6052727760552,0.0,36.30440545690426,0.0,0.0,0.0,0.0,0.0,1095.229427135778,365.076475711926,3480.911175623759,52.21366763435638,40.41210545552111,40.41210545552111,254.40323055204448,752.517584809369,3868.352284721201,0.0,0.0,0.0,0.0,0.0,1570.5369445021502,0.0,0.0,5186.235934821026,23.98504758287827,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,1056.8429148847752,2014.0953565893449,36.6859857917439,1056.8429148847752,608.0350771219667,448.8078377628085,3031.252513162501,0.0,1056.8429148847752,0.0,2014.0953565893449,36.6859857917439,0.0,0.0,0.0,36.6859857917439,48.9146477223252,12.2286619305813,1056.8429148847752,352.2809716282584,3423.2192431023786,51.34828864653568,40.64876698970434,40.2819071317869,253.88886734393725,750.677463670804,977.0595349249857,1.2789769243681803e-13,0.0,1.2789769243681803e-13,48.91464772232507,0.0,1613.8647859493549,0.0,2881.242186011681,2149.1400020345436,23.985106081064604,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,1073.5308189221907,2045.4066544142281,37.20069495149629,1073.5308189221905,615.4580340746348,458.0727848475558,3031.252513162501,0.0,1073.5308189221907,0.0,2045.4066544142281,24.172617171642685,13.028077779853604,0.0,0.0,24.172617171642685,32.23015622885691,8.057539057214228,1086.5588967020444,362.1862989006815,3494.151850016954,52.41227775025431,41.149859260000994,40.908133088284565,257.79453384723934,762.508641903675,2426.470852990737,0.0,0.0,0.0,32.23015622885691,0.0,1641.2557047948706,0.0,1492.1759572008518,576.2484372023363,23.984451926006805,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,1066.906530597238,2030.5066571856637,37.06053842447615,1066.906530597238,611.9570777875891,454.9494528096491,3031.252513162501,0.0,1066.906530597238,0.0,2030.5066571856637,0.0,37.06053842447615,0.0,0.0,0.0,0.0,0.0,1103.9670690217142,367.9890230072381,3502.462749214616,52.536941238219235,40.61013314371328,40.61013314371328,256.1828949254228,757.9291254583065,3892.4028516656876,0.0,0.0,0.0,0.0,0.0,1637.9731933852809,0.0,0.0,576.2484372023363,23.984561482767678,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1096.704473511291,2084.5156291745866,38.22064445517472,1096.704473511291,629.7952323977645,466.90924111352655,3031.252513162501,0.0,1096.704473511291,0.0,2084.5156291745866,0.0,38.22064445517472,0.0,0.0,0.0,0.0,0.0,1134.925117966466,378.30837265548865,3597.749119796541,53.96623679694811,41.69031258349173,41.69031258349173,263.3746122367042,779.0298468561245,3998.4705939971773,0.0,0.0,0.0,0.0,0.0,1634.6972469985108,0.0,0.0,576.2484372023363,23.98562350280183,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1092.142704509031,2075.5572290306827,37.87184702350273,1092.1427045090309,626.0599645321771,466.0827399768539,3031.252513162501,0.0,1092.142704509031,0.0,2075.5572290306827,0.0,37.87184702350273,0.0,0.0,0.0,0.0,0.0,1130.014551532534,376.6715171775113,3582.243297740728,53.73364946611092,41.51114458061365,41.51114458061365,262.2148423909858,775.6422981958353,3981.2140787590515,0.0,0.0,0.0,0.0,0.0,1631.4278525045138,0.0,0.0,576.2484372023363,23.98277420085808,0.0,0.0,0.0,0.0,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,1060.4349285529518,2019.2564611111443,36.688342561429835,1060.4349285529518,607.6867686040233,452.74815994892845,3031.252513162501,0.0,1060.4349285529518,0.0,2019.2564611111443,0.0,36.688342561429835,0.0,0.0,0.0,0.0,0.0,1097.1232711143816,365.7077570381272,3482.087489263653,52.231312338954794,40.385129222222886,40.385129222222886,254.61493474330956,753.3242625648373,6750.946180802043,0.0,0.0,0.0,0.0,0.0,1628.164996799505,2881.242186011681,0.0,3309.6347767101697,23.981827878854862,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,978.8264248376742,1828.6540058427545,37.699683843356986,978.8264248376743,568.1273743528983,410.6990504847759,3031.252513162501,0.0,978.8264248376742,0.0,1828.6540058427545,0.0,37.699683843356986,0.0,0.0,0.0,0.0,0.0,1016.5261086810311,338.8420362270104,3184.022150750796,47.76033226126194,36.57308011685509,36.57308011685509,235.40618387610817,695.1547125980906,3540.3348271218783,0.0,0.0,0.0,0.0,0.0,1628.164996799505,0.0,0.0,576.2484372023363,23.996964489686196,0.0,0.0,0.0,0.0,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,980.639247446175,1833.2479518469725,37.7972756209208,980.639247446175,567.8749324753276,412.76431497084747,3031.252513162501,0.0,980.639247446175,0.0,1833.2479518469725,0.0,37.7972756209208,0.0,0.0,0.0,0.0,0.0,1018.4365230670958,339.47884102236526,3191.1633159364337,47.867449739046506,36.66495903693945,36.66495903693945,235.78968710890743,696.465895944198,3548.1503708582645,0.0,0.0,0.0,0.0,0.0,1624.9086668059063,0.0,0.0,576.2484372023363,23.996798466255097,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,965.7496459071564,1801.4479336676288,37.81562733641555,965.7496459071564,558.499772695791,407.2498732113654,3031.252513162501,0.0,965.7496459071564,0.0,1801.4479336676288,0.0,37.81562733641555,0.0,0.0,0.0,0.0,0.0,1003.5652732435719,334.5217577478573,3139.534964659058,47.09302446988587,36.02895867335258,36.02895867335258,232.18097867312218,685.8536782375704,5468.978191595463,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,1978.1113064466895,0.0,2452.8495953131924,23.996603971316965,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,962.5968147200979,1798.6740596492818,37.03187673735697,962.596814720098,557.5511993131555,405.0456154069425,3031.252513162501,0.0,962.5968147200979,0.0,1798.6740596492818,0.0,37.03187673735697,0.0,0.0,0.0,0.0,0.0,999.6286914574548,333.2095638191516,3131.512314925888,46.97268472388832,35.97348119298564,35.97348119298564,231.44065723702286,683.569868166034,3481.872619272773,0.0,0.0,0.0,0.0,0.0,1618.41553177335,0.0,0.0,2452.8495953131924,23.995236518196275,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,944.491638416777,1769.4955804124538,35.93586293698556,944.491638416777,545.4289368388033,399.06270157797366,3031.252513162501,0.0,944.491638416777,0.0,1769.4955804124538,0.0,35.93586293698556,0.0,0.0,0.0,0.0,0.0,980.4275013537626,326.8091671179209,3076.7322488841373,46.15098373326206,35.38991160824908,35.38991160824908,227.0145462918938,670.7545203595748,3420.6776021257915,0.0,0.0,0.0,0.0,0.0,1615.1787007098035,0.0,0.0,2452.8495953131924,23.993482160714827,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,951.4250348006811,1784.2236996762258,36.043272765442765,951.4250348006811,549.199566451042,402.2254683496392,3031.252513162501,0.0,951.4250348006811,0.0,1784.2236996762258,0.0,36.043272765442765,0.0,0.0,0.0,0.0,0.0,987.4683075661239,329.1561025220413,3100.8481097643908,46.51272164646586,35.68447399352452,35.68447399352452,228.67606414879825,675.7138363043545,6328.648029558386,0.0,0.0,0.0,0.0,0.0,1611.948343308384,2881.242186011681,0.0,5186.235934821026,23.993960249740955,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,950.0135712809665,1782.3620593580358,36.05231889508079,950.0135712809665,548.3088956466983,401.70467563426826,3031.252513162501,0.0,950.0135712809665,0.0,1782.3620593580358,0.0,36.05231889508079,0.0,0.0,0.0,0.0,0.0,986.0658901760473,328.68863005868246,3097.1165795927654,46.45674869389148,35.647241187160716,35.647241187160716,228.34746770514138,674.7873288320368,3443.2152783661186,0.0,0.0,0.0,0.0,0.0,1608.7244466217674,0.0,0.0,5186.235934821026,23.994482022504563,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,960.3509924506768,1803.0155564816064,36.52798647120857,960.3509924506769,556.7594162564516,403.59157619422535,3031.252513162501,0.0,960.3509924506768,0.0,1803.0155564816064,0.0,36.52798647120857,0.0,0.0,0.0,0.0,0.0,996.8789789218854,332.2929929739618,3132.1875283774534,46.9828129256618,36.060311129632126,36.060311129632126,230.97596133997845,682.3723894988663,601.0247388906769,0.0,0.0,0.0,0.0,0.0,1605.506997728524,0.0,2881.242186011681,2149.1400020345436,23.995670025483193,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,972.9969566142371,1818.0664988900726,37.75852433618877,972.996956614237,568.0298437423994,404.9671128718376,3031.252513162501,0.0,972.9969566142371,0.0,1818.0664988900726,0.0,37.75852433618877,0.0,0.0,0.0,0.0,0.0,1010.7554809504259,336.91849365014195,3165.7404734906404,47.486107102359604,36.361329977801454,36.361329977801454,234.19990825029632,691.3271689584008,2027.9731915980492,0.0,0.0,0.0,0.0,0.0,1602.2959837330673,0.0,1492.1759572008518,576.2484372023363,23.99446553559652,0.0,0.0,0.0,-9.094947017729282e-13,0.0
