timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,981.0814718134833,1833.61726521727,37.941708017866986,981.0814718134833,575.5490595334792,405.5324122800041,3031.252513162501,0.0,981.0814718134833,0.0,1833.61726521727,0.0,37.941708017866986,0.0,0.0,0.0,0.0,0.0,1019.0231798313503,339.67439327711674,3192.3148383257367,47.88472257488605,36.6723453043454,36.6723453043454,236.2698054937164,697.17361195441,3549.8140570030314,0.0,0.0,0.0,0.0,0.0,1599.0913917656012,0.0,0.0,576.2484372023363,23.995097881488586,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,983.6309572885032,1843.1781432545035,37.84561047649539,983.630957288503,574.5336616714828,409.0972956170202,3031.252513162501,0.0,983.6309572885032,0.0,1843.1781432545035,0.0,37.84561047649539,0.0,0.0,0.0,0.0,0.0,1021.4765677649985,340.4921892549995,3205.1469002745016,48.07720350411752,36.863562865090074,36.863562865090074,236.78410716009853,699.0806256493958,3563.7353366688985,0.0,0.0,0.0,0.0,0.0,1595.8932089820703,0.0,0.0,576.2484372023363,23.9950142174422,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,980.1039671161489,1836.441294897024,37.54978988093325,980.1039671161489,571.5662465057243,408.53772061042457,3031.252513162501,0.0,980.1039671161489,0.0,1836.441294897024,0.0,37.54978988093325,0.0,0.0,0.0,0.0,0.0,1017.6537569970822,339.2179189990274,3193.3129708931338,47.899694563397006,36.72882589794048,36.72882589794048,235.8767204738872,696.4519858321926,3550.547037726299,0.0,0.0,0.0,0.0,0.0,1592.7014225641062,0.0,0.0,576.2484372023363,23.994895539905635,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,976.9491058618084,1829.8978107275566,37.587418962694,976.9491058618084,570.0300913032617,406.91901455854673,3031.252513162501,0.0,976.9491058618084,0.0,1829.8978107275566,0.0,37.587418962694,0.0,0.0,0.0,0.0,0.0,1014.5365248245024,338.1788416081675,3182.6131771602268,47.7391976574034,36.59795621455113,36.59795621455113,235.14568560952765,694.2596373042007,6419.936158867942,0.0,0.0,0.0,0.0,0.0,1589.5160197189784,2881.242186011681,0.0,3309.6347767101697,23.995175232519024,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,1018.5089867610076,1907.2515484631574,38.29248957027133,1018.5089867610076,596.2676760012845,422.2413107597231,3031.252513162501,0.0,1018.5089867610076,0.0,1907.2515484631574,0.0,38.29248957027133,0.0,0.0,0.0,0.0,0.0,1056.801476331279,352.267158777093,3316.3201835715295,49.74480275357294,38.145030969263146,38.145030969263146,245.18039300431388,723.4824164735062,5665.64674771463,0.0,0.0,0.0,0.0,0.0,1586.3369876795407,1978.1113064466895,0.0,5186.235934821026,23.992853274216117,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,1024.3764946814674,1920.8435419263542,37.845247308401966,1024.3764946814676,599.4957098868567,424.8807847946108,3031.252513162501,0.0,1024.3764946814674,0.0,1920.8435419263542,0.0,37.845247308401966,0.0,0.0,0.0,0.0,0.0,1062.2217419898693,354.0739139966231,3337.1391979128466,50.0570879686927,38.41687083852708,38.41687083852708,246.57109602790518,727.5358396702752,3710.6011235864985,0.0,0.0,0.0,0.0,0.0,1583.164313704182,0.0,0.0,5186.235934821026,23.988710083217004,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,1026.4028565787316,1927.624144901001,37.4413208294234,1026.4028565787316,600.1487377039192,426.2541188748125,3031.252513162501,0.0,1026.4028565787316,0.0,1927.624144901001,0.0,37.4413208294234,0.0,0.0,0.0,0.0,0.0,1063.844177408155,354.61472580271834,3346.0830481118746,50.191245721678115,38.552482898020024,38.552482898020024,247.02355947462377,728.9344967950602,3720.4028191042157,0.0,0.0,0.0,0.0,0.0,1579.9979850767736,0.0,0.0,5186.235934821026,23.987694099620278,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,1043.3167039598209,1958.9811244646146,38.24279266462827,1043.3167039598209,610.5712165380023,432.7454874218186,3031.252513162501,0.0,1043.3167039598209,0.0,1958.9811244646146,0.0,38.24279266462827,0.0,0.0,0.0,0.0,0.0,1081.5594966244491,360.5198322081497,3401.0604532972134,51.0159067994582,39.17962248929229,39.17962248929229,251.1171147450087,741.0120987312011,3781.5527198202635,0.0,0.0,0.0,0.0,0.0,1576.8379891066202,0.0,0.0,5186.235934821026,23.988429642202135,0.0,0.0,0.0,0.0,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,1025.347160422583,1927.7803600696118,37.684185721860516,1025.347160422583,599.3979067420667,425.9492536805164,3031.252513162501,0.0,1025.347160422583,0.0,1927.7803600696118,0.0,37.684185721860516,0.0,0.0,0.0,0.0,0.0,1063.0313461444437,354.3437820481479,3345.155488262203,50.177332323933044,38.555607201392235,38.555607201392235,246.79658324698718,728.4289120218526,3719.2406182359086,0.0,0.0,0.0,0.0,0.0,1573.6843131284072,0.0,0.0,5186.235934821026,23.98786631250447,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,1053.4454373549847,1982.795386579078,38.75034878290805,1053.4454373549847,610.7780895999457,442.6673477550391,3031.252513162501,0.0,1053.4454373549847,0.0,1982.795386579078,0.0,38.75034878290805,0.0,0.0,0.0,0.0,0.0,1092.1957861378928,364.0652620459643,3439.056434762935,51.585846521444026,39.655907731581564,39.655907731581564,253.32540918741023,748.2883332179817,3823.2795059349514,0.0,0.0,0.0,0.0,0.0,1570.5369445021506,0.0,0.0,5186.235934821026,23.98792176568026,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,1045.0166292607944,1964.8418307147404,38.16072826599647,1045.0166292607944,607.1697618935494,437.84686736724495,3031.252513162501,0.0,1045.0166292607944,0.0,1964.8418307147404,38.16072826599647,0.0,0.0,0.0,38.16072826599647,50.88097102132862,12.720242755332155,1045.0166292607944,348.3388764202648,3358.1973363957995,50.37296004593699,39.678443896954775,39.29683661429481,251.3190419552433,741.7264016880268,908.5034039178759,1.4210854715202004e-14,0.0,1.4210854715202004e-14,50.880971021328605,0.0,1615.7327930834088,0.0,2881.242186011681,2149.1400020345436,23.984405315438778,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,1060.0338293848151,1994.744884649847,38.65542356991881,1060.0338293848151,615.4404420767949,444.59338730802034,3031.252513162501,0.0,1060.0338293848151,0.0,1994.744884649847,22.700824182338238,15.954599387580572,0.0,0.0,22.700824182338238,30.267765576450984,7.566941394112746,1075.9884287723958,358.6628095907986,3429.3961230130417,51.440941845195624,40.121905934820326,39.89489769299694,254.92370118559353,752.6111976435178,2353.869378047248,0.0,0.0,0.0,30.267765576450984,0.0,1641.2557047948706,0.0,1492.1759572008518,576.2484372023363,23.98825358739702,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,1079.6273475401324,2032.3851370070704,39.401593110720775,1079.6273475401324,624.5059380123909,455.12140952774155,3031.252513162501,0.0,1079.6273475401324,0.0,2032.3851370070704,0.0,39.401593110720775,0.0,0.0,0.0,0.0,0.0,1119.0289406508532,373.00964688361773,3524.4237245415416,52.86635586812312,40.64770274014141,40.64770274014141,259.54334951313734,766.714757745161,3918.128835403086,0.0,0.0,0.0,0.0,0.0,1637.9731933852809,0.0,0.0,576.2484372023363,23.990786977149682,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,1074.6943661338448,2026.0982092457823,38.73204630658163,1074.6943661338448,625.6049659493308,449.0894001845141,3031.252513162501,0.0,1074.6943661338448,0.0,2026.0982092457823,0.0,38.73204630658163,0.0,0.0,0.0,0.0,0.0,1113.4264124404265,371.14213748014214,3510.666759166351,52.660001387495264,40.521964184915646,40.521964184915646,258.5187901602335,763.3648573977022,3902.889479083913,0.0,0.0,0.0,0.0,0.0,1634.6972469985108,0.0,0.0,576.2484372023363,23.990680882801094,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,1047.9935098728433,1977.4685740431516,37.59857163090505,1047.9935098728433,608.4602323643294,439.533277508514,3031.252513162501,0.0,1047.9935098728433,0.0,1977.4685740431516,0.0,37.59857163090505,0.0,0.0,0.0,0.0,0.0,1085.5920815037484,361.86402716791616,3424.9246827148163,51.37387024072224,39.54937148086304,39.54937148086304,252.00896406920302,744.3456044395675,3807.4062599864665,0.0,0.0,0.0,0.0,0.0,1631.4278525045138,0.0,0.0,576.2484372023363,23.991453501906634,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,1011.0704995105904,1926.4297121764748,34.8889826385217,1011.0704995105903,589.2625644760052,421.80793503458506,3031.252513162501,0.0,1011.0704995105904,0.0,1926.4297121764748,0.0,34.8889826385217,0.0,0.0,0.0,0.0,0.0,1045.959482149112,348.6531607163707,3321.0423550419573,49.81563532562936,38.5285942435295,38.5285942435295,243.207335982097,718.733320511156,3691.122514836744,0.0,0.0,0.0,0.0,0.0,1628.164996799505,0.0,0.0,576.2484372023363,23.98924829764473,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,1011.9544016176799,1927.5216683869987,35.094393137128435,1011.9544016176799,589.6136154202449,422.340786197435,3031.252513162501,0.0,1011.9544016176799,0.0,1927.5216683869987,0.0,35.094393137128435,0.0,0.0,0.0,0.0,0.0,1047.0487947548083,349.0162649182694,3323.5867280600764,49.85380092090114,38.55043336773998,38.55043336773998,243.4117907177946,719.3827232924451,3693.953186434251,0.0,0.0,0.0,0.0,0.0,1624.9086668059063,0.0,0.0,576.2484372023363,23.988843168099347,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,1007.8030565220382,1919.278794386688,34.9856063654935,1007.8030565220381,586.7754081008912,421.0276484211469,3031.252513162501,0.0,1007.8030565220382,0.0,1919.278794386688,0.0,34.9856063654935,0.0,0.0,0.0,0.0,0.0,1042.7886628875317,347.5962209625106,3309.6636782367304,49.644955173550954,38.385575887733765,38.385575887733765,242.4029301044609,716.4152580159899,3678.482715290209,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,0.0,0.0,576.2484372023363,23.987202024107315,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,986.8159362041762,1877.6600478218475,34.46771793712013,986.8159362041761,572.8197042670184,413.9962319371577,3031.252513162501,0.0,986.8159362041762,0.0,1877.6600478218475,0.0,34.46771793712013,0.0,0.0,0.0,0.0,0.0,1021.2836541412963,340.4278847137654,3239.371586676909,48.590573800153635,37.55320095643695,37.55320095643695,237.280929682175,701.4057901089681,3600.3494920721105,0.0,0.0,0.0,0.0,0.0,1618.41553177335,0.0,0.0,576.2484372023363,23.98510433549399,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,947.7589429153102,1807.8871320855897,32.1922905857831,947.7589429153102,551.2574915967984,396.5014513185118,3031.252513162501,0.0,947.7589429153102,0.0,1807.8871320855897,0.0,32.1922905857831,0.0,0.0,0.0,0.0,0.0,979.9512335010933,326.6504111670311,3114.488776753714,46.717331651305706,36.15774264171179,36.15774264171179,227.88928119164183,673.5725092934022,3461.410874880086,0.0,0.0,0.0,0.0,0.0,1615.1787007098035,0.0,0.0,576.2484372023363,23.984128841062457,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,958.428977903422,1814.4746055343783,34.658796028813235,958.4289779034219,559.689486138683,398.7394917647389,3031.252513162501,0.0,958.428977903422,0.0,1814.4746055343783,0.0,34.658796028813235,0.0,0.0,0.0,0.0,0.0,993.0877739322352,331.02925797741176,3138.5916374440253,47.07887456166038,36.28949211068757,36.28949211068757,230.6376609083062,681.3247776687534,3488.8871571353675,0.0,0.0,0.0,0.0,0.0,1611.948343308384,0.0,0.0,576.2484372023363,23.98771193555783,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,1033.2580281198227,1950.2272384091063,37.39740821507106,1033.2580281198227,602.0862829091475,431.1717452106753,3031.252513162501,0.0,1033.2580281198227,0.0,1950.2272384091063,0.0,37.39740821507106,0.0,0.0,0.0,0.0,0.0,1070.6554363348937,356.88514544496456,3377.767820188965,50.66651730283447,39.00454476818213,39.00454476818213,248.57576647233546,734.1365187564987,3755.019193500499,0.0,0.0,0.0,0.0,0.0,1608.7244466217674,0.0,0.0,576.2484372023363,23.988311226443436,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,1013.6416217593971,1924.610579351766,35.09236547719779,1013.6416217593971,588.5599531320884,425.0816686273087,3031.252513162501,0.0,1013.6416217593971,0.0,1924.610579351766,0.0,35.09236547719779,0.0,0.0,0.0,0.0,0.0,1048.7339872365949,349.5779957455316,3322.9225623338925,49.84383843500839,38.49221158703532,38.49221158703532,243.68271024175593,720.0889675963666,3693.4335341847277,0.0,0.0,0.0,0.0,0.0,1605.506997728524,0.0,0.0,576.2484372023363,23.98395761635329,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,1009.8725344884285,1917.2537934060024,35.107337400745585,1009.8725344884286,587.3325314844569,422.5400030039717,3031.252513162501,0.0,1009.8725344884285,0.0,1917.2537934060024,0.0,35.107337400745585,0.0,0.0,0.0,0.0,0.0,1044.979871889174,348.326623963058,3310.5602892582347,49.65840433887352,38.34507586812005,38.34507586812005,242.83169165715253,717.5068716953242,3679.7405369905,0.0,0.0,0.0,0.0,0.0,1602.2959837330673,0.0,0.0,576.2484372023363,23.98439742654546,0.0,0.0,0.0,0.0,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,992.2398884637281,1888.2349080278593,33.69194377908888,992.239888463728,575.5366580138459,416.70323044988214,3031.252513162501,0.0,992.2398884637281,0.0,1888.2349080278593,0.0,33.69194377908888,0.0,0.0,0.0,0.0,0.0,1025.9318322428169,341.9772774142723,3256.1440176849483,48.842160265274224,37.76469816055719,37.76469816055719,238.50594755262446,704.8547815532854,3619.021521823964,0.0,0.0,0.0,0.0,0.0,1599.0913917656012,0.0,0.0,576.2484372023363,23.984079258631922,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,971.1827414691943,1850.6781838250545,32.35454863367936,971.1827414691943,563.0848575765309,408.0978838926634,3031.252513162501,0.0,971.1827414691943,0.0,1850.6781838250545,0.0,32.35454863367936,0.0,0.0,0.0,0.0,0.0,1003.5372901028736,334.5124300342912,3188.727903962219,47.830918559433286,37.01356367650109,37.01356367650109,233.41821467371008,689.7886906204368,3544.004164548363,0.0,0.0,0.0,0.0,0.0,1595.8932089820703,0.0,0.0,576.2484372023363,23.985503012858775,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,975.1198557544176,1856.9094260822505,32.52279318417855,975.1198557544176,568.0190424581239,407.10081329629367,3031.252513162501,0.0,975.1198557544176,0.0,1856.9094260822505,0.0,32.52279318417855,0.0,0.0,0.0,0.0,0.0,1007.6426489385962,335.88088297953203,3200.4329580003787,48.006494370005676,37.13818852164501,37.13818852164501,234.474936540841,692.6386909336687,3557.1907659545154,0.0,0.0,0.0,0.0,0.0,1592.7014225641062,0.0,0.0,576.2484372023363,23.98503741190585,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,970.7893517378302,1851.8315630463571,31.89282418047688,970.7893517378301,566.7512843866788,404.0380673511513,3031.252513162501,0.0,970.7893517378302,0.0,1851.8315630463571,0.0,31.89282418047688,0.0,0.0,0.0,0.0,0.0,1002.682175918307,334.227391972769,3188.741130937433,47.83111696406149,37.036631260927145,37.036631260927145,233.50387576033066,689.6356472190155,6425.391572195361,0.0,0.0,0.0,0.0,0.0,1589.5160197189782,2881.242186011681,0.0,3309.6347767101697,23.984522768618525,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,973.4499872526587,1853.5104595964324,32.107449393792265,973.4499872526587,567.4477739544457,406.002213298213,3031.252513162501,0.0,973.4499872526587,0.0,1853.5104595964324,0.0,32.107449393792265,0.0,0.0,0.0,0.0,0.0,1005.557436646451,335.1858122154837,3194.2537084583673,47.91380562687551,37.07020919192865,37.07020919192865,234.07475821217898,691.3147944383954,5528.493997127969,0.0,0.0,0.0,0.0,0.0,1586.3369876795402,1978.1113064466895,0.0,5186.235934821026,23.983156976701046,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,986.168612912189,1879.7455681161846,32.00298852060178,986.168612912189,576.3336007135456,409.8350121986434,3031.252513162501,0.0,986.168612912189,0.0,1879.7455681161846,0.0,32.00298852060178,0.0,0.0,0.0,0.0,0.0,1018.1716014327908,339.39053381093026,3237.3077033599056,48.55961555039858,37.59491136232369,37.59491136232369,237.17073939841228,700.3107114843884,3598.227881033364,0.0,0.0,0.0,0.0,0.0,1583.1643137041815,0.0,0.0,5186.235934821026,23.983022950596492,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,987.2586360567266,1880.8631895422793,32.35721254923777,987.2586360567267,578.8360248884218,408.4226111683049,3031.252513162501,0.0,987.2586360567266,0.0,1880.8631895422793,0.0,32.35721254923777,0.0,0.0,0.0,0.0,0.0,1019.6158486059644,339.87194953532145,3240.350987683565,48.60526481525348,37.617263790845584,37.617263790845584,237.56042750113252,701.2721694333986,3601.7512075816435,0.0,0.0,0.0,0.0,0.0,1579.9979850767731,0.0,0.0,5186.235934821026,23.98307355991163,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,988.506399299533,1885.337595472117,32.31075019089856,988.506399299533,579.436782645485,409.069616654048,3031.252513162501,0.0,988.506399299533,0.0,1885.337595472117,0.0,32.31075019089856,0.0,0.0,0.0,0.0,0.0,1020.8171494904316,340.2723831634772,3246.4271281260258,48.696406921890386,37.70675190944234,37.70675190944234,237.85621450074538,702.2385084049977,3608.3932533675447,0.0,0.0,0.0,0.0,0.0,1576.8379891066197,0.0,0.0,5186.235934821026,23.984154979293226,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,989.6422403932145,1889.5604043470194,32.50716771033495,989.6422403932145,578.1895114053332,411.45272898788136,3031.252513162501,0.0,989.6422403932145,0.0,1889.5604043470194,0.0,32.50716771033495,0.0,0.0,0.0,0.0,0.0,1022.1494081035494,340.7164693678498,3252.426281818419,48.78639422727628,37.79120808694039,37.79120808694039,238.06501991172124,703.1502996807282,3614.8601121312977,0.0,0.0,0.0,0.0,0.0,1573.6843131284068,0.0,0.0,5186.235934821026,23.984492511745653,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,1002.0581827071882,1908.918550068359,34.24300710228165,1002.0581827071882,582.7216172392446,419.3365654679436,3031.252513162501,0.0,1002.0581827071882,0.0,1908.918550068359,22.974685436399568,11.268321665882084,0.0,0.0,22.974685436399568,30.632913915199424,7.658228478799856,1013.3265043730703,337.7755014576901,3260.0205558991192,48.90030833848679,38.40811785573118,38.17837100136718,240.9760744651343,711.8966015972094,2164.9403842741867,0.0,0.0,0.0,30.632913915199424,0.0,1599.6382127215895,0.0,1492.1759572008518,3613.3443699888185,23.985631338281443,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,1015.3605325721747,1929.6487419644675,35.38165934109788,1015.3605325721747,589.4614445929475,425.89908797922726,3031.252513162501,0.0,1015.3605325721747,0.0,1929.6487419644675,35.38165934109788,0.0,0.0,0.0,35.38165934109788,47.175545788130506,11.793886447032627,1015.3605325721747,338.45351085739156,3283.4627853940337,49.25194178091051,38.94679143270032,38.59297483928935,244.1468978336356,721.1860031909599,820.3347510570202,8.526512829121202e-14,0.0,8.526512829121202e-14,47.17554578813042,0.0,1641.2557047948706,0.0,2881.242186011681,576.2484372023363,23.985064322150514,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,1011.8961098208283,1921.8045144385906,35.28602405803155,1011.8961098208283,588.257034619023,423.6390752018053,3031.252513162501,0.0,1011.8961098208283,0.0,1921.8045144385906,2.5914563759916973,32.69456768203985,0.0,0.0,2.5914563759916973,3.4552751679889298,0.8638187919972324,1044.5906775028682,348.19689250095604,3314.5920844424145,49.71888126663622,38.462004852531734,38.436090288771815,243.35835393261317,719.0360416335062,3688.022689950958,0.0,0.0,0.0,3.4552751679889298,0.0,1641.2557047948706,0.0,0.0,576.2484372023363,23.98412745508275,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,1007.0564753422847,1910.9054731558101,35.455148959157455,1007.0564753422848,584.5531546369177,422.503320705367,3031.252513162501,0.0,1007.0564753422847,0.0,1910.9054731558101,0.0,35.455148959157455,0.0,0.0,0.0,0.0,0.0,1042.5116243014422,347.5038747671474,3300.9209722243995,49.51381458336599,38.2181094631162,38.2181094631162,242.15486559130787,715.6087738680537,3669.025871325307,0.0,0.0,0.0,0.0,0.0,1637.9731933852809,0.0,0.0,576.2484372023363,23.983810099837847,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,999.6805488931739,1896.3673906497627,34.94484403011973,999.6805488931739,580.7830774180029,418.89747147517096,3031.252513162501,0.0,999.6805488931739,0.0,1896.3673906497627,0.0,34.94484403011973,0.0,0.0,0.0,0.0,0.0,1034.6253929232937,344.8751309744312,3275.8679145474875,49.13801871821231,37.92734781299526,37.92734781299526,240.38818905102158,710.2560343696557,3641.2488179427114,0.0,0.0,0.0,0.0,0.0,1634.6972469985108,0.0,0.0,576.2484372023363,23.98472210961903,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,997.1423006942385,1893.4159427762788,34.693617205852554,997.1423006942387,579.6297482771578,417.5125524170808,3031.252513162501,0.0,997.1423006942385,0.0,1893.4159427762788,0.0,34.693617205852554,0.0,0.0,0.0,0.0,0.0,1031.835917900091,343.94530596669705,3269.1971666430672,49.037957499646005,37.86831885552558,37.86831885552558,239.78916974279952,708.5090709201936,3633.7609315965647,0.0,0.0,0.0,0.0,0.0,1631.4278525045138,0.0,0.0,576.2484372023363,23.98577886261038,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,934.630171538192,1806.5974246546184,31.10778345769576,934.630171538192,509.06911466306883,425.5610568751232,3031.252513162501,0.0,934.630171538192,0.0,1806.5974246546184,0.0,31.10778345769576,0.0,0.0,0.0,0.0,0.0,965.7379549958878,321.9126516652959,3094.248031315802,46.41372046973703,36.13194849309237,36.13194849309237,223.28599064277876,663.8762597639964,3436.211639414503,0.0,0.0,0.0,0.0,0.0,1624.9086668059063,0.0,0.0,576.2484372023363,23.985702431791413,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,937.5240669263097,1811.0596029502756,31.340686429053545,937.5240669263098,509.33704344154376,428.18702348476603,3031.252513162501,0.0,937.5240669263097,0.0,1811.0596029502756,0.0,31.340686429053545,0.0,0.0,0.0,0.0,0.0,968.8647533553633,322.9549177851211,3102.87927409076,46.5431891113614,36.22119205900551,36.22119205900551,223.9313816571722,665.8718726716656,5423.907535423995,0.0,0.0,0.0,0.0,0.0,1621.6588494722946,1978.1113064466895,0.0,2452.8495953131924,23.98553666244761,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,938.9410461818775,1811.4946123334248,31.63188624320262,938.9410461818775,508.7165350021893,430.2245111796882,3031.252513162501,0.0,938.9410461818775,0.0,1811.4946123334248,0.0,31.63188624320262,0.0,0.0,0.0,0.0,0.0,970.5729324250801,323.52431080836004,3105.591855566865,46.583877833502974,36.2298922466685,36.2298922466685,224.2169798944726,666.7849530296726,6330.094683799856,0.0,0.0,0.0,0.0,0.0,1618.4155317733503,2881.242186011681,0.0,5186.235934821026,23.986039002790804,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,930.3907866975493,1799.9761145705047,30.586666977337394,930.3907866975494,503.8730766217135,426.51771007583585,3031.252513162501,0.0,930.3907866975493,0.0,1799.9761145705047,0.0,30.586666977337394,0.0,0.0,0.0,0.0,0.0,960.9774536748866,320.3258178916289,3081.27938613702,46.2191907920553,35.999522291410095,35.999522291410095,222.145200060503,660.6892533270073,3421.6428215723968,0.0,0.0,0.0,0.0,0.0,1615.1787007098037,0.0,0.0,5186.235934821026,23.983930325546297,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,929.9186561078454,1800.8720017659573,30.253992791691765,929.9186561078454,503.3546999575811,426.5639561502644,3031.252513162501,0.0,929.9186561078454,0.0,1800.8720017659573,0.0,30.253992791691765,0.0,0.0,0.0,0.0,0.0,960.1726488995372,320.05754963317906,3081.102200298674,46.216533004480105,36.01744003531915,36.01744003531915,222.01152545281275,660.3204881611102,3421.3651388266026,0.0,0.0,0.0,0.0,0.0,1611.9483433083844,0.0,0.0,5186.235934821026,23.982655231692473,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,888.6918210193779,1723.834901607174,29.263179615113565,888.6918210193778,480.78563767680544,407.90618334257243,3031.252513162501,0.0,888.6918210193779,0.0,1723.834901607174,0.0,29.263179615113565,0.0,0.0,0.0,0.0,0.0,917.9550006344915,305.98500021149715,2947.7749024531627,44.216623536797435,34.47669803214348,34.47669803214348,212.2113501799138,631.3663699924954,3273.1562722341587,0.0,0.0,0.0,0.0,0.0,1608.7244466217678,0.0,0.0,5186.235934821026,23.985403129977552,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,857.0072423024848,1664.296816739761,28.2475068627443,857.0072423024849,465.44669250418923,391.5605497982956,3031.252513162501,0.0,857.0072423024848,0.0,1664.296816739761,0.0,28.2475068627443,0.0,0.0,0.0,0.0,0.0,885.2547491652291,295.0849163884097,2844.6364822933997,42.669547234400994,33.28593633479522,33.28593633479522,204.74930632785993,609.0756426202611,277.3850225135707,0.0,0.0,0.0,0.0,0.0,1605.5069977285245,0.0,2881.242186011681,2149.1400020345436,23.987462383705097,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,843.6539232145683,1637.5633975228695,27.550576771815077,843.6539232145683,459.88145335602934,383.7724698585389,3031.252513162501,0.0,843.6539232145683,0.0,1637.5633975228695,0.0,27.550576771815077,0.0,0.0,0.0,0.0,0.0,871.2044999863833,290.4014999954611,2799.1693975047137,41.987540962570705,32.75126795045739,32.75126795045739,201.60611617968317,599.4976930386299,1616.0896333470314,0.0,0.0,0.0,0.0,0.0,1602.2959837330675,0.0,1492.1759572008518,576.2484372023363,23.987494287583566,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,867.9527807079696,1679.8592167578358,29.02510862741353,867.9527807079696,472.89815137831005,395.05462932965963,3031.252513162501,0.0,867.9527807079696,0.0,1679.8592167578358,0.0,29.02510862741353,0.0,0.0,0.0,0.0,0.0,896.9778893353831,298.99262977846104,2875.82973587168,43.1374460380752,33.59718433515672,33.59718433515672,207.3956475442369,616.7200920310866,3193.557198124307,0.0,0.0,0.0,0.0,0.0,1599.0913917656014,0.0,0.0,576.2484372023363,23.989485497762576,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,891.9580825755529,1725.0055041182006,30.17475851012096,891.9580825755529,482.66511690650157,409.2929656690514,3031.252513162501,0.0,891.9580825755529,0.0,1725.0055041182006,0.0,30.17475851012096,0.0,0.0,0.0,0.0,0.0,922.1328410856738,307.3776136952246,2954.515958899099,44.31773938348648,34.50011008236401,34.50011008236401,213.00406316554336,633.6996364089825,3280.837981612856,0.0,0.0,0.0,0.0,0.0,1595.8932089820705,0.0,0.0,576.2484372023363,23.99078455384576,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,880.2044049185827,1704.2943860463677,29.143340784851453,880.2044049185827,475.43894929437937,404.76545562420336,3031.252513162501,0.0,880.2044049185827,0.0,1704.2943860463677,0.0,29.143340784851453,0.0,0.0,0.0,0.0,0.0,909.3477457034342,303.11591523447805,2916.7580469842796,43.75137070476419,34.08588772092735,34.08588772092735,210.14066000995183,625.1797213910488,3238.8218531408506,0.0,0.0,0.0,0.0,0.0,1592.7014225641065,0.0,0.0,576.2484372023363,23.985198089022298,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,862.9410755038131,1670.4068930917747,28.388652411069515,862.9410755038131,466.40913253089633,396.53194297291674,3031.252513162501,0.0,862.9410755038131,0.0,1670.4068930917747,0.0,28.388652411069515,0.0,0.0,0.0,0.0,0.0,891.3297279148826,297.10990930496087,2858.846530311618,42.88269795467427,33.40813786183549,33.40813786183549,205.99999623778098,612.8088792210871,5152.656806674435,0.0,0.0,0.0,0.0,0.0,1589.5160197189784,1978.1113064466895,0.0,2452.8495953131924,23.987308175374885,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,872.9322193148238,1688.0994504292262,29.12413387881772,872.9322193148238,471.8827387133413,401.04948060148246,3031.252513162501,0.0,872.9322193148238,0.0,1688.0994504292262,0.0,29.12413387881772,0.0,0.0,0.0,0.0,0.0,902.0563531936415,300.6854510645472,2890.841254687415,43.362618820311226,33.76198900858452,33.76198900858452,208.41531398531734,619.9873618873448,6091.3853515218925,0.0,0.0,0.0,0.0,0.0,1586.3369876795407,2881.242186011681,0.0,5186.235934821026,23.989694317416994,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,868.8068330542469,1680.927325989216,28.937486283603057,868.8068330542469,472.04464434746177,396.7621887067851,3031.252513162501,0.0,868.8068330542469,0.0,1680.927325989216,0.0,28.937486283603057,0.0,0.0,0.0,0.0,0.0,897.74431933785,299.24810644595,2877.919751773016,43.16879627659524,33.61854651978432,33.61854651978432,207.53906908423738,617.1930648463513,3195.864710173417,0.0,0.0,0.0,0.0,0.0,1583.164313704182,0.0,0.0,5186.235934821026,23.990862043116298,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,859.3943279389395,1663.4656082524123,28.2538762456496,859.3943279389395,467.9382376911323,391.45609024780714,3031.252513162501,0.0,859.3943279389395,0.0,1663.4656082524123,0.0,28.2538762456496,0.0,0.0,0.0,0.0,0.0,887.6482041845891,295.88273472819634,2846.9965471651976,42.70494820747796,33.26931216504825,33.26931216504825,205.30592022433527,610.432227490106,3161.5460399271064,0.0,0.0,0.0,0.0,0.0,1579.9979850767736,0.0,0.0,5186.235934821026,23.992275782581746,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,838.671052974504,1625.4940579068939,27.08265659631321,838.671052974504,456.10759183359113,382.5634611409129,3031.252513162501,0.0,838.671052974504,0.0,1625.4940579068939,0.0,27.08265659631321,0.0,0.0,0.0,0.0,0.0,865.7537095708173,288.5845698569391,2779.83233733465,41.69748506001975,32.50988115813788,32.50988115813788,200.30951181460708,595.6113290478417,3086.859096525551,0.0,0.0,0.0,0.0,0.0,1576.8379891066202,0.0,0.0,5186.235934821026,23.990895777378945,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,834.3010677680691,1611.7732954880623,27.55306569282842,834.3010677680691,453.4496544463502,380.85141332171884,3031.252513162501,0.0,834.3010677680691,0.0,1611.7732954880623,0.0,27.55306569282842,0.0,0.0,0.0,0.0,0.0,861.8541334608975,287.2847111536325,2760.9121401025923,41.41368210153888,32.235465909761245,32.235465909761245,199.25115857049784,592.4204836451918,3066.0479125941524,0.0,0.0,0.0,0.0,0.0,1573.6843131284072,0.0,0.0,5186.235934821026,23.990616393636973,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,865.7851379510315,1667.4117024516268,29.462546811532214,865.7851379510315,466.0839113446639,399.70122660636764,3031.252513162501,0.0,865.7851379510315,0.0,1667.4117024516268,28.685773918240216,0.776772893291998,0.0,0.0,28.685773918240216,38.24769855765362,9.561924639413405,866.5619108443235,288.85397028144115,2822.827583577391,42.342413753660864,33.635091788214936,33.348234049032534,206.57936313197465,614.3209976437375,1684.8044276570781,2.2737367544323206e-13,0.0,2.2737367544323206e-13,38.24769855765339,0.0,1606.8722581319214,0.0,1492.1759572008518,3613.3443699888185,23.988690013045264,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,856.8632301059513,1646.4824701475823,29.681993036220444,856.8632301059513,460.61373565890904,396.24949444704225,3031.252513162501,0.0,856.8632301059513,0.0,1646.4824701475823,29.681993036220444,0.0,0.0,0.0,29.681993036220444,39.57599071496059,9.893997678740147,856.8632301059513,285.6210767019838,2788.966776955517,41.834501654332755,33.22646933331385,32.92964940295165,204.41660484079182,607.9222996121141,259.7078068901874,-6.394884621840902e-14,0.0,0.0,39.57599071496065,0.0,1641.2557047948706,0.0,2881.242186011681,576.2484372023363,23.989246032541484,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,850.3712531496103,1633.971754565217,29.42904057144944,850.3712531496103,457.62830560614486,392.7429475434655,3031.252513162501,0.0,850.3712531496103,0.0,1633.971754565217,2.5914563759916973,26.837584195457744,0.0,0.0,2.5914563759916973,3.4552751679889298,0.8638187919972324,877.2088373450681,292.40294578168937,2803.5835376919745,42.05375306537962,32.70534965506426,32.67943509130434,202.88577616922345,603.5910785546582,3117.363126840932,0.0,0.0,0.0,3.4552751679889298,0.0,1641.2557047948706,0.0,0.0,576.2484372023363,23.98852780736242,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,835.8108387950009,1605.477763435048,28.816360125513164,835.8108387950009,449.22872883748516,386.58210995751574,3031.252513162501,0.0,835.8108387950009,0.0,1605.477763435048,0.0,28.816360125513164,0.0,0.0,0.0,0.0,0.0,864.627198920514,288.209066306838,2758.3140286624002,41.374710429936,32.10955526870096,32.10955526870096,199.38191758495867,593.1848048591346,3063.2897672146973,0.0,0.0,0.0,0.0,0.0,1637.9731933852809,0.0,0.0,576.2484372023363,23.986081232790013,0.0,0.0,0.0,0.0,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,803.60151894686,1547.977781030096,27.05827906431771,803.60151894686,435.01962716260573,368.58189178425425,3031.252513162501,0.0,803.60151894686,0.0,1547.977781030096,0.0,27.05827906431771,0.0,0.0,0.0,0.0,0.0,830.6597980111777,276.88659933705924,2655.524178378333,39.832862675674996,30.95955562060192,30.95955562060192,191.84112064398911,570.4796938979272,2949.1172729391997,0.0,0.0,0.0,0.0,0.0,1634.6972469985108,0.0,0.0,576.2484372023363,23.98563079687163,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,811.5640993463476,1565.0718536521763,27.513482675382853,811.5640993463476,438.7923907777775,372.77170856857015,3031.252513162501,0.0,811.5640993463476,0.0,1565.0718536521763,0.0,27.513482675382853,0.0,0.0,0.0,0.0,0.0,839.0775820217304,279.6925273405768,2683.8419630144836,40.257629445217255,31.301437073043527,31.301437073043527,193.75796879344512,576.3109997253263,2980.4604353992368,0.0,0.0,0.0,0.0,0.0,1631.4278525045138,0.0,0.0,576.2484372023363,23.986540780386687,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,799.0500975310166,1535.1556272587156,28.00516751731388,799.0500975310167,430.15089642505205,368.8992011059646,3031.252513162501,0.0,799.0500975310166,0.0,1535.1556272587156,0.0,28.00516751731388,0.0,0.0,0.0,0.0,0.0,827.0552650483305,275.6850883494435,2637.89598065649,39.56843970984735,30.703112545174314,30.703112545174314,190.7051421646221,567.3648953142615,2929.575787621307,0.0,0.0,0.0,0.0,0.0,1628.164996799505,0.0,0.0,576.2484372023363,23.987035090816278,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,776.5761347367413,1538.4374175407331,24.958283085737172,776.5761347367413,381.755550131008,394.82058460573325,3031.252513162501,0.0,776.5761347367413,0.0,1538.4374175407331,0.0,24.958283085737172,0.0,0.0,0.0,0.0,0.0,801.5344178224785,267.1781392741595,2607.149974637371,39.10724961956056,30.768748350814665,30.768748350814665,183.9006874675339,551.7235730628834,2891.695408426095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982134035971505,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,767.7274974429284,1520.7704411188597,24.805409192056196,767.7274974429284,376.6495072180339,391.07799022489456,3031.252513162501,0.0,767.7274974429284,0.0,1520.7704411188597,0.0,24.805409192056196,0.0,0.0,0.0,0.0,0.0,792.5329066349847,264.17763554499487,2577.4809832988394,38.66221474948259,30.415408822377195,30.415408822377195,181.77062773471354,545.4412956739453,2858.7446434277895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.980882474925956,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,777.1895156880721,1535.4060484847307,25.42752601606127,777.1895156880721,380.77553826715916,396.41397742091294,3031.252513162501,0.0,777.1895156880721,0.0,1535.4060484847307,0.0,25.42752601606127,0.0,0.0,0.0,0.0,0.0,802.6170417041334,267.5390139013778,2605.562104090242,39.08343156135363,30.708120969694615,30.708120969694615,183.9719429927458,552.0106303948664,2890.0337205837313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.981590801353178,0.0,0.0,0.0,0.0,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,789.4686330460238,1556.7605746340696,26.49552143178184,789.4686330460238,386.20567505221965,403.26295799380415,3031.252513162501,0.0,789.4686330460238,0.0,1556.7605746340696,0.0,26.49552143178184,0.0,0.0,0.0,0.0,0.0,815.9641544778057,271.98805149260187,2644.7127806044773,39.67069170906716,31.135211492681393,31.135211492681393,186.87428386531457,560.8034500523463,2933.528179164221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98363815227696,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,787.3288267084179,1546.9221883285127,27.301971608147767,787.3288267084179,381.5775035678871,405.7513231405307,3031.252513162501,0.0,787.3288267084179,0.0,1546.9221883285127,0.0,27.301971608147767,0.0,0.0,0.0,0.0,0.0,814.6307983165657,271.5435994388552,2633.0965860839333,39.496448791259,30.938443766570256,30.938443766570256,186.22258237190374,559.1395181351584,2920.692504780238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98447934700669,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,780.3403153605663,1529.6654267116028,27.426777805265253,780.3403153605663,377.1553792411784,403.1849361193878,3031.252513162501,0.0,780.3403153605663,0.0,1529.6654267116028,0.0,27.426777805265253,0.0,0.0,0.0,0.0,0.0,807.7670931658315,269.2556977219438,2606.688217599378,39.10032326399067,30.593308534232055,30.593308534232055,184.51958901313836,554.0622270675369,2891.494746944973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984795834646107,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,750.3237468930854,1468.9266956940362,26.473474258919957,750.3237468930854,361.806390322718,388.5173565703673,3031.252513162501,0.0,750.3237468930854,0.0,1468.9266956940362,0.0,26.473474258919957,0.0,0.0,0.0,0.0,0.0,776.7972211520054,258.9324070506685,2504.65632389671,37.56984485845065,29.378533913880723,29.378533913880723,177.36586981597466,532.6251895528553,2778.349106398897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98526539539966,0.0,0.0,0.0,0.0,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,753.5612068798711,1472.0664427755582,26.88460982294981,753.5612068798711,362.48362476988,391.07758210999106,3031.252513162501,0.0,753.5612068798711,0.0,1472.0664427755582,0.0,26.88460982294981,0.0,0.0,0.0,0.0,0.0,780.4458167028208,260.1486055676069,2512.6608650459857,37.689912975689786,29.441328855511166,29.441328855511166,178.09705949927573,534.8182357535948,2787.3304952319745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.983182087265902,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,754.473672173941,1471.9825671496098,26.88161686246316,754.473672173941,364.799767687516,389.67390448642504,3031.252513162501,0.0,754.473672173941,0.0,1471.9825671496098,0.0,26.88161686246316,0.0,0.0,0.0,0.0,0.0,781.3552890364042,260.45176301213473,2513.789619198149,37.70684428797223,29.439651342992196,29.439651342992196,178.3945236797741,535.4324336658655,2788.7702898518787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982507639435163,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,769.3839952587535,1498.4022539799098,27.871332054615962,769.3839952587534,375.0243991635987,394.3595960951548,3031.252513162501,0.0,769.3839952587535,0.0,1498.4022539799098,0.0,27.871332054615962,0.0,0.0,0.0,0.0,0.0,797.2553273133695,265.75177577112316,2561.4093570644027,38.42114035596604,29.9680450795982,29.9680450795982,182.0865673898913,546.1955736761769,2841.8531549694553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98195499322672,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,769.8103154302684,1499.2617716546436,27.72481358260555,769.8103154302684,377.9946706026224,391.81564482764594,3031.252513162501,0.0,769.8103154302684,0.0,1499.2617716546436,0.0,27.72481358260555,0.0,0.0,0.0,0.0,0.0,797.5351290128739,265.8450430042913,2562.641943671809,38.43962915507713,29.98523543309287,29.98523543309287,182.29497168599408,546.5501147115483,2843.3470153790636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.981357680007925,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,798.822489713701,1555.9115064844327,28.395430042180188,798.8224897137011,391.215066872595,407.60742284110603,3031.252513162501,0.0,798.822489713701,0.0,1555.9115064844327,0.0,28.395430042180188,0.0,0.0,0.0,0.0,0.0,827.2179197558812,275.7393065852937,2658.8687328256074,39.88303099238411,31.118230129688655,31.118230129688655,189.09825817667127,566.9570560137264,2950.086482254043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98209215395972,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,804.3864453287501,1566.2268798099956,28.873502698646192,804.3864453287501,392.4103901023723,411.97605522637787,3031.252513162501,0.0,804.3864453287501,0.0,1566.2268798099956,0.0,28.873502698646192,0.0,0.0,0.0,0.0,0.0,833.2599480273964,277.7533160091321,2677.240143846524,40.15860215769786,31.324537596199914,31.324537596199914,190.34578949020934,570.9067828494391,2970.3936106868305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984498825835182,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,810.4229078701458,1576.8352617416483,29.243934829283653,810.4229078701458,395.1092588116767,415.3136490584691,3031.252513162501,0.0,810.4229078701458,0.0,1576.8352617416483,0.0,29.243934829283653,0.0,0.0,0.0,0.0,0.0,839.6668426994294,279.8889475664765,2696.391052007554,40.44586578011331,31.53670523483297,31.53670523483297,191.75580843818742,575.1640322544432,2991.6661366955204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98593009779793,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,804.7553786675555,1566.9182454128425,28.78266109600408,804.7553786675555,393.2142939474819,411.5410847200736,3031.252513162501,0.0,804.7553786675555,0.0,1566.9182454128425,0.0,28.78266109600408,0.0,0.0,0.0,0.0,0.0,833.5380397635596,277.84601325451985,2678.302298430922,40.174534476463826,31.33836490825685,31.33836490825685,190.43763682522373,571.134914372721,2971.591199549124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.985646960430106,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,794.9069215007104,1546.5841668394737,28.629634207409552,794.9069215007104,389.6079696520124,405.298951848698,3031.252513162501,0.0,794.9069215007104,0.0,1546.5841668394737,0.0,28.629634207409552,0.0,0.0,0.0,0.0,0.0,823.53655570812,274.51218523604,2644.6329077836335,39.6694936167545,30.931683336789476,30.931683336789476,188.17039528023312,564.2154408066066,2934.3361633541986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98923134748976,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,820.0629633457847,1596.9220814447385,29.47316114995683,820.0629633457847,398.15974813238694,421.9032152133978,3031.252513162501,0.0,820.0629633457847,0.0,1596.9220814447385,0.0,29.47316114995683,0.0,0.0,0.0,0.0,0.0,849.5361244957415,283.1787081652472,2729.6369141057276,40.94455371158591,31.938441628894772,31.938441628894772,193.98042054184833,581.9805656764711,3028.438771616949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98331671727853,0.0,0.0,0.0,0.0,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,823.723784638745,1607.4554995921508,29.100706806431546,823.723784638745,396.34394271569806,427.3798419230469,3031.252513162501,0.0,823.723784638745,0.0,1607.4554995921508,0.0,29.100706806431546,0.0,0.0,0.0,0.0,0.0,852.8244914451765,284.2748304817255,2744.554821519053,41.16832232278579,32.14910999184302,32.14910999184302,194.6880593681401,584.4294321563375,3044.709423193664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.977042151984815,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,839.7307816364467,1638.4019961931135,29.72387443496907,839.7307816364467,401.5428598998,438.18792173664673,3031.252513162501,0.0,839.7307816364467,0.0,1638.4019961931135,0.0,29.72387443496907,0.0,0.0,0.0,0.0,0.0,869.4546560714158,289.81821869047195,2797.674870955001,41.96512306432501,32.76803992386227,32.76803992386227,198.37473766112214,595.6941592636437,3103.550811528174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97423084150629,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,834.4412165317553,1628.728831317513,29.434950415940868,834.4412165317553,399.249304369517,435.19191216223834,3031.252513162501,0.0,834.4412165317553,0.0,1628.728831317513,0.0,29.434950415940868,0.0,0.0,0.0,0.0,0.0,863.8761669476962,287.95872231589874,2780.563720581108,41.70845580871662,32.57457662635026,32.57457662635026,197.13256302551903,591.948894402835,3084.553892668043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97385648856251,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,827.9397350418809,1616.6192419875044,29.10300368925968,827.9397350418809,396.3914345947908,431.5483004470901,3031.252513162501,0.0,827.9397350418809,0.0,1616.6192419875044,0.0,29.10300368925968,0.0,0.0,0.0,0.0,0.0,857.0427387311406,285.6809129103802,2759.342893629025,41.39014340443538,32.33238483975009,32.33238483975009,195.60910751178187,587.3449335060976,3061.006914224744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.973525194850197,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,820.3253222646306,1602.7890184292114,28.686279837787943,820.3253222646306,393.69646089481677,426.62886136981376,3031.252513162501,0.0,820.3253222646306,0.0,1602.7890184292114,0.0,28.686279837787943,0.0,0.0,0.0,0.0,0.0,849.0116021024186,283.0038673674729,2734.804487899103,41.02206731848655,32.05578036858423,32.05578036858423,193.86062831077183,581.9981237338998,3033.7987442655303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.973160921215104,0.0,0.0,0.0,4.547473508864641e-13,0.0
