timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,820.7400613172812,1783.8036025489985,232.74780433515315,820.7400613172811,608.1371720292434,212.6028892880377,3566.6172043676356,764.4872582352851,56.252803081996035,0.0,1783.8036025489985,232.74780433515315,0.0,1111.981466524051,347.49420828876595,232.74780433515315,310.33040578020416,77.58260144505104,56.252803081996035,18.750934360665344,1858.8073399916598,27.882110099874897,38.0035500943315,35.67607205097997,208.38186165458725,753.771337994256,3591.062806195689,1422.3118723042553,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.972489927849146,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,813.5710358930249,1766.5439405307006,231.17617191473357,813.5710358930249,602.5068763462494,211.06415954677553,3566.6172043676356,757.0902602274433,56.48077566558163,1.4678590857130375e-12,1766.5439405306993,231.17617191473357,0.0,1101.222196694463,344.13193646701967,231.17617191473505,308.2348958863134,77.05872397157835,56.48077566558163,18.826925221860545,1841.8516414181415,27.62777462127212,37.642640529761366,35.33087881061399,206.57278272724437,747.1916623493505,3558.4828106878117,1409.4570925807764,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.972163800289366,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,817.1135485225071,1772.8759393809253,229.1155701311094,817.1135485225071,604.2465146588683,212.86703386363885,3566.6172043676356,759.8039740203968,57.30957450211031,1.4631942940915361e-12,1772.875939380924,229.1155701311094,0.0,1105.1694167569408,345.36544273654397,229.11557013111084,305.4874268414811,76.37185671037028,57.30957450211031,19.103191500703435,1849.2887053837376,27.739330580756064,37.74867448892961,35.457518787618476,207.30338512144618,749.0893999263681,3568.194457960909,1410.6568435984218,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96859847163357,0.0,0.0,0.0,0.0,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,812.5579046610108,1762.0783680668587,228.43596643265477,812.5579046610109,600.5290435294925,212.02886113151837,3566.6172043676356,755.1764434572252,57.381461203785534,0.0,1762.0783680668587,228.43596643265477,0.0,1098.4384632105093,343.26201975328416,228.43596643265477,304.581288576873,76.14532214421826,57.381461203785534,19.12715373459518,1838.5869830052395,27.578804745078592,37.52592702566372,35.241567361337175,206.14060752308575,745.0214022872628,5526.204947894476,1403.0197517873823,3424.45119305147,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.967558996205646,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,817.1089631899623,1772.6107747209312,228.48897747326777,817.1089631899623,603.5549474886197,213.55401570134254,3566.6172043676356,759.6903320232562,57.418631166706064,0.0,1772.6107747209312,228.48897747326777,0.0,1105.0041193065545,345.31378728329827,228.48897747326777,304.651969964357,76.16299249108926,57.418631166706064,19.139543722235356,1849.1689496098727,27.73753424414809,37.7371052691513,35.452215494418624,207.2398359731668,748.7830144775077,6448.233915873349,1409.6560892709115,5074.25305785225,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.96803771863728,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,810.5043317708802,1759.1189920868164,226.8389790118502,810.5043317708803,597.126182597202,213.37814917367822,3566.6172043676356,753.9081394657786,56.59619230510157,0.0,1759.1189920868164,226.8389790118502,0.0,1096.593657404769,342.68551793899024,226.8389790118502,302.45197201580027,75.61299300395007,56.59619230510157,18.865397435033856,1834.5805818269519,27.518708727404277,37.45076963185483,35.18237984173633,205.45751127225148,742.7732778512211,3539.2355807207687,1399.0456294205692,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.968538968770485,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,823.1107848323264,1784.573943964985,231.9845390970549,823.1107848323264,607.6995206432348,215.41126418909167,3566.6172043676356,764.8174045564223,58.293380275904155,1.4748562731452893e-12,1784.5739439649835,231.9845390970549,0.0,1112.4616793547962,347.6442747983738,231.98453909705637,309.31271879607516,77.32817969901879,58.293380275904155,19.43112675863472,1862.2984509995224,27.934476764992834,38.011324270270265,35.69147887929967,208.76566575658111,754.8065269271713,3594.4757948215365,1421.7743981508713,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.965016199639724,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,861.2078491566826,1864.5171031956836,242.68148755542,861.2078491566828,636.796900956737,224.41094819994575,3566.6172043676356,799.0787585124359,62.12909064424673,5.899425092581157e-12,1864.5171031956777,242.68148755542,0.0,1162.2963760180887,363.2176175056527,242.68148755542592,323.57531674056787,80.89382918514197,62.12909064424673,20.709696881415578,1947.35589072134,29.2103383608201,39.71715693946793,37.290342063913556,218.494611827166,789.5335927635776,2265.7640754705144,1485.8716927586565,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.961534397209313,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,876.592669121019,1898.853705302354,246.4567040000159,876.5926691210188,647.7978597339669,228.794809387052,3566.6172043676356,813.7944451295805,62.798223991438476,1.4690252836184127e-12,1898.8537053023526,246.4567040000159,0.0,1183.7010110975716,369.9065659679911,246.45670400001737,328.6089386666898,82.15223466667246,62.798223991438476,20.93274133047949,1982.5846706242705,29.738770059364057,40.44164114604726,37.977074106047056,222.3693662309492,803.5183935075506,944.1792859192575,1512.3099497642615,5011.85628625748,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.962072555891144,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,870.5507759891627,1885.2099726604192,246.7721570284792,870.5507759891626,643.1084081784524,227.4423678107103,3566.6172043676356,807.9471311401799,62.60364484898287,1.4748562731452893e-12,1885.2099726604179,246.77215702847917,2.842170943040401e-14,1175.195827112989,367.24869597280906,246.77215702848065,329.02954270464085,82.25738567616021,62.603644848982896,20.867881616327633,1968.6814991257284,29.530222486885926,40.17192102349319,37.70419945320836,220.8942157968689,798.6745220257533,3801.2074277038123,1504.2253698176298,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.963054034445825,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,862.9121206164147,1868.053557630956,244.81082379931394,862.9121206164147,637.1187264359047,225.79339418050995,3566.6172043676356,0.0,862.9121206164147,0.0,1868.053557630956,244.81082379931394,0.0,0.0,0.0,244.81082379931394,326.41443173241856,81.60360793310464,862.9121206164147,287.63737353880487,3018.6030517861755,45.27904577679263,39.80917939061226,37.36107115261912,218.92404146294803,710.6143192548816,3686.3908213015648,5.684341886080802e-14,0.0,5.684341886080802e-14,326.4144317324185,0.0,310.0937101457976,0.0,0.0,576.2484372023363,23.96176369815687,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,865.0909664494267,1873.601481662498,245.72392133381595,865.0909664494266,639.687310766735,225.40365568269164,3566.6172043676356,0.0,865.0909664494267,0.0,1873.601481662498,245.72392133381592,2.842170943040401e-14,0.0,0.0,245.72392133381592,327.63189511175455,81.90797377793864,865.0909664494267,288.3636554831422,3027.056103595067,45.405841553926,39.929268846588116,37.47202963324996,219.54344233098007,712.622211625825,3697.0385810715675,0.0,0.0,0.0,327.63189511175455,0.0,620.7238230816729,0.0,0.0,576.2484372023363,23.96208402716225,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,860.898085634304,1863.331544184915,243.10063267905062,860.8980856343042,637.9503402289276,222.94774540537645,3566.6172043676356,768.7220529270725,92.17603270723157,0.0,1863.331544184915,243.1006326790506,2.842170943040401e-14,1118.1411678939237,349.4191149668511,243.1006326790506,324.13417690540075,81.03354422635019,92.1760327072316,30.725344235743865,1986.2329211278904,29.793493816918357,39.69763721048881,37.2666308836983,218.53965456296015,786.4754199030108,6635.047868412962,4.547473508864641e-13,0.0,4.547473508864641e-13,1442.275344799324,0.0,1989.6439529948675,2881.242186011681,0.0,3309.6347767101697,23.961663631390767,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,851.3690138662657,1842.4787925443136,238.1795464282134,851.3690138662656,629.7252786113482,221.6437352549174,3566.6172043676356,432.1783721079626,419.1906417583031,0.0,1842.4787925443136,238.1795464282134,0.0,628.6230867024912,196.44471459452848,238.1795464282134,317.5727285709512,79.3931821427378,419.1906417583031,139.73021391943436,2401.399648222051,36.020994723330766,39.23137131516841,36.849575850886275,215.9902794560271,743.6603320021133,5653.798991287596,0.0,0.0,0.0,946.1958152734423,0.0,2884.550689598648,1978.1113064466895,0.0,5186.235934821026,23.96273536147599,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,856.9947406471497,1857.8507954515592,237.3119353317672,856.9947406471497,636.2072366678922,220.7875039792575,3566.6172043676356,796.2217694792398,60.77297116790987,0.0,1857.8507954515592,237.3119353317672,0.0,1158.140755606167,361.91898612692717,237.3119353317672,316.41591377568955,79.10397844392239,60.77297116790987,20.257657055969958,1938.881423675439,29.083221355131585,39.53013526234886,37.15701590903119,217.5235570144845,784.5745511678156,3736.7320225982917,2319.0794354811,2319.0794354811,0.0,0.0,844.5227660992435,1989.810255483405,0.0,0.0,5186.235934821026,23.964317365347963,0.0,0.0,0.0,0.0,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,857.34804449013,1860.8082544107663,230.1064464649166,857.3480444901298,639.5020842482768,217.84596024185308,3566.6172043676356,797.4892518903285,59.858792599801404,0.0,1860.8082544107663,230.1064464649166,0.0,1159.9843663859324,362.49511449560384,230.1064464649166,306.80859528655543,76.70214882163886,59.858792599801404,19.952930866600468,1940.6199778771681,29.109299668157522,39.51722955286449,37.21616508821533,217.6064227690165,782.599311262097,3730.8620566279096,2306.08251971698,2306.08251971698,0.0,0.0,839.2895580444924,1102.367942294025,0.0,0.0,5186.235934821026,23.96433486991563,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,870.0985206460293,1887.4801494248643,240.05384518452905,870.0985206460293,648.8331959055648,221.2653247404645,3566.6172043676356,808.9200640392277,61.17845660680166,0.0,1887.4801494248643,240.05384518452905,0.0,1176.6110022388766,367.69093819964894,240.05384518452905,320.07179357937207,80.01794839484302,61.17845660680166,20.392818868933887,1969.0514249005998,29.535771373508997,40.15014144034258,37.74960298849729,220.99167963138459,796.5289008971592,3794.161416152582,2541.837841907214,3317.02031325977,0.0,0.0,1045.1550460889653,0.0,0.0,0.0,5186.235934821026,23.96172169964336,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,892.7743100375845,1938.5993677882266,244.42800485424783,892.7743100375845,667.3646804293431,225.4096296082414,3566.6172043676356,830.8283004806685,61.94600955691601,0.0,1938.5993677882266,244.42800485424783,0.0,1208.4775279718815,377.64922749121297,244.42800485424783,325.9040064723304,81.4760016180826,61.94600955691601,20.648669852305336,2021.1940471974478,30.317910707961715,41.21626740430701,38.77198735576453,226.8064509728224,816.8865154024566,1011.4460120708358,1534.3815344442119,4904.21584858014,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.9616296328686,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,893.4242271834929,1939.8252679406382,244.20691684537164,893.4242271834929,666.6519772820235,226.77224990146942,3566.6172043676356,831.3536862602737,62.070540923219255,2.9438815567637022e-12,1939.8252679406353,244.20691684537158,5.684341886080802e-14,1209.241725469489,377.88803920921526,244.20691684537454,325.6092224604994,81.40230561512485,62.07054092321931,20.69018030773977,2022.5859891715943,30.338789837573913,41.23857452726651,38.79650535881271,226.88287551451887,817.237270370252,2402.5177251389036,1534.8509479299883,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.96201900406475,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,885.0979164394296,1921.2424956836705,239.34527170070479,885.0979164394296,660.1891063011633,224.9088101382663,3566.6172043676356,823.3896410072875,61.708275432142045,1.4666928878076623e-12,1921.2424956836692,239.34527170070476,2.842170943040401e-14,1197.6576596469638,374.26801863967614,239.34527170070623,319.12702893427496,79.78175723356874,61.708275432142074,20.569425144047358,2003.5201962598585,30.052802943897877,40.81830263068048,38.424849913673384,224.65859649293066,808.5737529984747,3854.2594368222785,1516.7846885812387,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.960690413269646,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,881.2177626863931,1913.4187140678478,236.5019635503509,881.2177626863931,656.9495630676622,224.268199618731,3566.6172043676356,820.0365917433635,61.181170943029656,2.9497125462905786e-12,1913.4187140678448,236.5019635503509,0.0,1192.780497081256,372.7439053378925,236.50196355035385,315.3359514004718,78.83398785011795,61.181170943029656,20.393723647676552,1994.993608658551,29.924904129878264,40.63339391686049,38.2683742813569,223.61355608625595,804.4118452500387,3835.5502855546288,1508.1164484817277,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96240470534465,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,876.6553066769135,1904.1233689201838,234.61479182819028,876.6553066769135,651.9803942072045,224.67491246970897,3566.6172043676356,816.0528723943647,60.60243428254876,0.0,1904.1233689201838,234.61479182819028,0.0,1186.9859962099852,370.9331238156203,234.61479182819028,312.819722437587,78.20493060939675,60.60243428254876,20.200811427516253,1984.9266146302489,29.77389921945373,40.42861529668558,38.08246737840368,222.35170193365047,799.9755496807268,3815.3690171060116,1499.8057186475721,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96451399230507,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,878.316219065543,1907.0013615608468,236.05659924606988,878.316219065543,652.8890241907147,225.42719487482825,3566.6172043676356,817.2862978117918,61.02992125375124,0.0,1907.0013615608468,236.05659924606988,0.0,1188.7800695444244,371.4937717326326,236.05659924606988,314.74213232809313,78.68553308202328,61.02992125375124,20.343307084583746,1988.3745898991817,29.825618848487725,40.50059322367764,38.14002723121694,222.7804066639794,801.7692578666013,3823.143437739063,1503.5222018725176,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.964103595316185,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,876.4949585696575,1903.9568891468887,233.04089762706906,876.4949585696575,651.5941333430657,224.90082522659176,3566.6172043676356,815.9815239200954,60.5134346495621,0.0,1903.9568891468887,233.04089762706906,0.0,1186.8822166110479,370.90069269095244,233.04089762706906,310.7211968360921,77.68029920902302,60.5134346495621,20.171144883187367,1984.6414686796381,29.769622030194572,40.40954675920846,38.07913778293777,222.24363652411168,799.2540798796153,3812.7468252232325,1497.60341344714,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.963890166905358,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,880.2985848639493,1910.4446200528184,256.3395908181013,880.2985848639493,655.1750955371127,225.12348932683653,3566.6172043676356,0.0,880.2985848639493,0.0,1910.4446200528184,0.0,256.3395908181013,0.0,0.0,0.0,0.0,0.0,1136.6381756820506,378.87939189401686,3425.9621876288857,51.389432814433285,38.20889240105637,38.20889240105637,223.8955262825707,730.5821357931336,3777.6649315280033,0.0,0.0,0.0,0.0,0.0,2861.543421038942,0.0,0.0,576.2484372023363,23.964483700351906,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1065.6951938340999,2312.771300822273,311.0731278126499,1065.6951938340999,793.8554881133128,271.8397057207871,3566.6172043676356,0.0,1065.6951938340999,0.0,2312.771300822273,0.0,311.0731278126499,0.0,0.0,0.0,0.0,0.0,1376.7683216467499,458.92277388224994,4148.462396351273,62.2269359452691,46.25542601644546,46.25542601644546,271.13055685566644,884.7911187160763,4574.3307411851,0.0,0.0,0.0,0.0,0.0,2855.820334196864,0.0,0.0,576.2484372023363,23.958107012936296,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1377.755736802639,2989.406896381398,399.7213397430285,1377.7557368026391,1025.4319812748865,352.3237555277525,3566.6172043676356,0.0,1377.755736802639,0.0,2989.406896381398,0.0,399.7213397430285,0.0,0.0,0.0,0.0,0.0,1777.4770765456674,592.4923588485558,5359.376331775621,80.39064497663432,59.78813792762796,59.78813792762796,350.38876302540183,1142.848042705848,5909.732015632909,0.0,0.0,0.0,0.0,0.0,2850.108693528471,0.0,0.0,576.2484372023363,23.945100303384827,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1462.6819209592193,3174.8401357664666,428.0985633571797,1462.6819209592195,1089.8586137984496,372.82330716076984,3566.6172043676356,0.0,1462.6819209592193,0.0,3174.8401357664666,0.0,428.0985633571797,0.0,0.0,0.0,0.0,0.0,1890.780484316399,630.2601614387996,5695.880781521665,85.43821172282497,63.49680271532933,63.49680271532933,372.18643338190395,1214.8784119741872,6280.499032057054,0.0,0.0,0.0,0.0,0.0,2844.408476141414,0.0,0.0,576.2484372023363,23.943410580371637,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1331.8035304876794,2891.5612681854823,388.8684536539502,1331.8035304876794,991.5756292806759,340.22790120700347,3566.6172043676356,0.0,1331.8035304876794,0.0,2891.5612681854823,0.0,388.8684536539502,0.0,0.0,0.0,0.0,0.0,1720.6719841416295,573.5573280472098,5185.7905803743215,77.78685870561482,57.83122536370965,57.83122536370965,338.7979598193914,1105.8045972996354,5718.037849626745,0.0,0.0,0.0,0.0,0.0,2838.7196591891316,0.0,0.0,576.2484372023363,23.948466059709826,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1420.1391276181776,3082.972377113567,415.2888266780086,1420.1391276181776,1057.8808181555548,362.25830946262283,3566.6172043676356,0.0,1420.1391276181776,0.0,3082.972377113567,0.0,415.2888266780086,0.0,0.0,0.0,0.0,0.0,1835.4279542961863,611.8093180987288,5530.2096495084825,82.95314474262723,61.65944754227134,61.65944754227134,361.33341892466206,1179.4147768505609,6097.815108260316,0.0,0.0,0.0,0.0,0.0,2833.0422198707533,0.0,0.0,576.2484372023363,23.945546127933323,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1340.1409108605358,2909.6148120316197,390.2858527692596,1340.1409108605358,997.6610655799462,342.4798452805896,3566.6172043676356,0.0,1340.1409108605358,0.0,2909.6148120316197,0.0,390.2858527692596,0.0,0.0,0.0,0.0,0.0,1730.4267636297955,576.8089212099318,5216.850496871347,78.2527574530702,58.192296240632395,58.192296240632395,340.8801140485313,1112.326385192798,5752.367960854215,0.0,0.0,0.0,0.0,0.0,2827.3761354310122,0.0,0.0,576.2484372023363,23.947972193156225,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1277.5630055167585,2772.3641279606613,373.8534037756168,1277.5630055167585,950.7098254423212,326.8531800744373,3566.6172043676356,0.0,1277.5630055167585,0.0,2772.3641279606613,0.0,373.8534037756168,0.0,0.0,0.0,0.0,0.0,1651.4164092923752,550.4721364307917,4974.252673683828,74.61379010525742,55.44728255921323,55.44728255921323,324.98383920117783,1060.9643308556533,5484.744868108684,0.0,0.0,0.0,0.0,0.0,2821.7213831601503,0.0,0.0,576.2484372023363,23.949350376821513,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,729.6473806537567,1583.3614253516764,212.45172925016885,729.6473806537567,543.6228432622447,186.02453739151198,3566.6172043676356,0.0,729.6473806537567,0.0,1583.3614253516764,0.0,212.45172925016885,0.0,0.0,0.0,0.0,0.0,942.0991099039256,314.03303663464186,2839.493571890244,42.592403578353654,31.667228507033528,31.667228507033528,185.60063184223125,605.5605290692938,3131.021064324896,0.0,0.0,0.0,0.0,0.0,2816.0779403938304,0.0,0.0,576.2484372023363,23.969697425085013,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1179.3611961332751,2557.712258968694,346.4609838866228,1179.3611961332751,879.26478570218,300.09641043109514,3566.6172043676356,0.0,1179.3611961332751,0.0,2557.712258968694,0.0,346.4609838866228,0.0,0.0,0.0,0.0,0.0,1525.822180019898,508.607393339966,4592.141832328558,68.88212748492836,51.15424517937389,51.15424517937389,300.14902133809807,979.9470325217403,5063.481471510332,0.0,0.0,0.0,0.0,0.0,2810.445784513043,0.0,0.0,576.2484372023363,23.952620242433483,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,751.5590253536673,1627.762927153011,220.21106675617784,751.5590253536673,559.4404117434937,192.11861361017367,3566.6172043676356,0.0,751.5590253536673,0.0,1627.762927153011,0.0,220.21106675617784,0.0,0.0,0.0,0.0,0.0,971.7700921098451,323.92336403661506,2923.4563832994713,43.85184574949207,32.55525854306022,32.55525854306022,191.16037597730613,624.0461028495337,3223.579122112388,0.0,0.0,0.0,0.0,0.0,2804.824892944017,0.0,0.0,576.2484372023363,23.966224104219293,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,773.3472622207861,1676.4605830837115,228.49772502201995,773.3472622207861,575.2465996615329,198.10066255925327,3566.6172043676356,0.0,773.3472622207861,0.0,1676.4605830837115,0.0,228.49772502201995,0.0,0.0,0.0,0.0,0.0,1001.844987242806,333.94832908093537,3012.253899407453,45.18380849111179,33.52921166167423,33.52921166167423,196.75846358180286,642.9490244771985,3321.254594803716,0.0,0.0,0.0,0.0,0.0,2799.2152431581294,0.0,0.0,576.2484372023363,23.967908816273038,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1070.5403407614433,2322.701986864778,314.14475528581835,1070.5403407614435,796.8967160373514,273.643624724092,3566.6172043676356,0.0,1070.5403407614433,0.0,2322.701986864778,0.0,314.14475528581835,0.0,0.0,0.0,0.0,0.0,1384.6850960472616,461.5616986824205,4168.94878159446,62.5342317239169,46.45403973729556,46.45403973729556,272.35623944745123,889.3602493283798,4596.74733224042,0.0,0.0,0.0,0.0,0.0,2793.6168126718135,0.0,0.0,576.2484372023363,23.957840280998695,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1378.9608487506134,2992.280277558181,403.09733032071165,1378.9608487506134,1025.9100386229793,353.0508101276342,3566.6172043676356,0.0,1378.9608487506134,0.0,2992.280277558181,0.0,403.09733032071165,0.0,0.0,0.0,0.0,0.0,1782.058179071325,594.019393023775,5368.357849653281,80.52536774479921,59.845605551163615,59.845605551163615,350.74773650785056,1144.983708378752,8800.56435101994,0.0,0.0,0.0,0.0,0.0,2788.02957904647,2881.242186011681,0.0,3309.6347767101697,23.94621325931067,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,860.2461718711993,1869.2257565703824,249.69679274292315,860.2461718711993,637.9573092971767,222.2888625740226,3566.6172043676356,0.0,860.2461718711993,0.0,1869.2257565703824,0.0,249.69679274292315,0.0,0.0,0.0,0.0,0.0,1109.9429646141225,369.9809882047075,3349.149709389212,50.23724564083818,37.384515131407646,37.384515131407646,218.5947288870148,713.5819929953757,5670.862020626569,0.0,0.0,0.0,0.0,0.0,2782.4535198883773,1978.1113064466895,0.0,5186.235934821026,23.965931837458434,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,767.3707440422043,1670.0222568468387,223.89784862674887,767.3707440422043,568.457159626625,198.9135844155793,3566.6172043676356,0.0,767.3707440422043,0.0,1670.0222568468387,0.0,223.89784862674887,0.0,0.0,0.0,0.0,0.0,991.2685926689531,330.4228642229844,2991.7137137387763,44.87570570608164,33.400445136936774,33.400445136936774,195.02272639774333,637.1221866006829,3298.4130361164775,0.0,0.0,0.0,0.0,0.0,2776.888612848601,0.0,0.0,5186.235934821026,23.97320050763912,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,742.0247817891305,1614.252880344944,215.6649912276933,742.0247817891305,550.3709384495363,191.65384333959423,3566.6172043676356,0.0,742.0247817891305,0.0,1614.252880344944,0.0,215.6649912276933,0.0,0.0,0.0,0.0,0.0,957.6897730168239,319.2299243389413,2891.1725777007096,43.36758866551064,32.28505760689888,32.28505760689888,188.6051308883796,615.7727591066293,3187.715412468399,0.0,0.0,0.0,0.0,0.0,2771.334835622904,0.0,0.0,5186.235934821026,23.97384706765027,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,777.8307105657623,1692.1942953621199,224.24844112430816,777.8307105657623,576.9251142219379,200.90559634382444,3566.6172043676356,0.0,777.8307105657623,0.0,1692.1942953621199,0.0,224.24844112430816,0.0,0.0,0.0,0.0,0.0,1002.0791516900704,334.0263838966901,3028.2998309488803,45.424497464233205,33.843885907242395,33.843885907242395,197.67237154980845,644.8110247252165,3339.084471777406,0.0,0.0,0.0,0.0,0.0,2765.7921659516587,0.0,0.0,5186.235934821026,23.97404108015083,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1196.9196340934172,2599.45826658385,351.63516058130534,1196.9196340934172,890.6063330560485,306.31330103736883,3566.6172043676356,0.0,1196.9196340934172,0.0,2599.45826658385,0.0,351.63516058130534,0.0,0.0,0.0,0.0,0.0,1548.5547946747226,516.1849315582409,4664.197992816814,69.9629698922522,51.98916533167701,51.98916533167701,304.55898799916025,994.6852201130073,3650.5223241707276,0.0,0.0,0.0,0.0,0.0,2760.2605816197556,0.0,1492.1759572008518,3613.3443699888185,23.958344112545195,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1236.852663805465,2687.3427146804383,362.1926411111279,1236.852663805465,921.0243940483074,315.82826975715767,3566.6172043676356,0.0,1236.852663805465,0.0,2687.3427146804383,102.48207563852509,259.7105654726028,0.0,0.0,102.48207563852509,136.64276751803345,34.16069187950836,1496.5632292780679,498.854409759356,4682.760353717862,70.24140530576793,54.77167504999402,53.74685429360877,314.7233951644373,1026.4984314526723,2431.6442650380222,0.0,0.0,0.0,136.64276751803345,0.0,2884.550689598648,0.0,2881.242186011681,576.2484372023363,23.956915041051193,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,945.1721540534734,2053.8762969091563,277.1970984999978,945.1721540534734,703.3860230595044,241.78613099396898,3566.6172043676356,0.0,945.1721540534734,0.0,2053.8762969091563,4.554553720418767,272.64254477957905,0.0,0.0,4.554553720418767,6.072738293891689,1.5181845734729222,1217.8146988330525,405.93823294435083,3677.6292286865596,55.16443843029839,41.12307147538732,41.07752593818313,240.50106638517408,785.3225197468668,4061.568069209496,0.0,0.0,0.0,6.072738293891689,0.0,2884.550689598648,0.0,0.0,576.2484372023363,23.968051786546024,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1022.310435234174,2220.1904384143995,296.55205564435903,1022.3104352341738,760.7936075833037,261.5168276508702,3566.6172043676356,0.0,1022.310435234174,0.0,2220.1904384143995,0.0,296.55205564435903,0.0,0.0,0.0,0.0,0.0,1318.862490878533,439.62083029284435,3978.6737595857767,59.680106393786645,44.403808768287995,44.403808768287995,260.038640975583,848.1471951987899,4387.200124491721,0.0,0.0,0.0,0.0,0.0,2878.7815882194514,0.0,0.0,576.2484372023363,23.964672542917377,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1281.4973528444323,2782.5026960052373,362.8378237175092,1281.4973528444323,952.720694761725,328.77665808270723,3566.6172043676356,0.0,1281.4973528444323,0.0,2782.5026960052373,0.0,362.8378237175092,0.0,0.0,0.0,0.0,0.0,1644.3351765619414,548.1117255206472,4974.9495980878255,74.62424397131738,55.650053920104746,55.650053920104746,325.6460077532829,1059.682085085457,5486.5199576526375,0.0,0.0,0.0,0.0,0.0,2873.024025043013,0.0,0.0,576.2484372023363,23.954908420280727,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1333.625796496565,2895.1488871136266,375.4157991715815,1333.625796496565,991.3391993559023,342.28659714066276,3566.6172043676356,0.0,1333.625796496565,0.0,2895.1488871136266,0.0,375.4157991715815,0.0,0.0,0.0,0.0,0.0,1709.0415956681466,569.6805318893822,5173.8710146711555,77.60806522006733,57.90297774227253,57.90297774227253,338.80440137868004,1101.898953972675,5706.089436754447,0.0,0.0,0.0,0.0,0.0,2867.2779769929275,0.0,0.0,576.2484372023363,23.95188636513641,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,936.9291998877668,2032.3507927354983,269.873766699433,936.9291998877669,695.1846384848493,241.74456140291758,3566.6172043676356,0.0,936.9291998877668,0.0,2032.3507927354983,0.0,269.873766699433,0.0,0.0,0.0,0.0,0.0,1206.8029665871998,402.2676555290666,3641.421414851765,54.62132122277647,40.64701585470997,40.64701585470997,238.04157429435313,776.2245827556162,4015.378342078316,0.0,0.0,0.0,0.0,0.0,2855.820334196864,0.0,0.0,3309.6347767101697,23.960894366717895,0.0,0.0,0.0,0.0,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,926.7333802754723,2008.5839693338983,270.6166483747319,926.7333802754723,687.5937998212597,239.13958045421256,3566.6172043676356,0.0,926.7333802754723,0.0,2008.5839693338983,0.0,270.6166483747319,0.0,0.0,0.0,0.0,0.0,1197.3500286502042,399.11667621673473,3605.0506742008374,54.07576011301256,40.171679386677965,40.171679386677965,235.5338284979329,769.0696236010361,5953.11492803183,0.0,0.0,0.0,0.0,0.0,2850.108693528471,1978.1113064466895,0.0,5186.235934821026,23.958829442388126,0.0,0.0,0.0,0.0,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,897.33263664868,1946.3673258276765,260.07313249579926,897.33263664868,665.5785032441715,231.75413340450845,3566.6172043676356,0.0,897.33263664868,0.0,1946.3673258276765,0.0,260.07313249579926,0.0,0.0,0.0,0.0,0.0,1157.4057691444793,385.8019230481598,3489.575018020316,52.343625270304734,38.927346516553534,38.927346516553534,228.00787223046916,744.0081135820408,3847.7812085541955,0.0,0.0,0.0,0.0,0.0,2844.408476141414,0.0,0.0,5186.235934821026,23.962585563587805,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,873.2344800435901,1895.1030565185977,255.87363665613614,873.2344800435901,647.4880949289037,225.7463851146864,3566.6172043676356,0.0,873.2344800435901,0.0,1895.1030565185977,0.0,255.87363665613614,0.0,0.0,0.0,0.0,0.0,1129.1081166997262,376.3693722332421,3400.5805454515657,51.008708181773486,37.902061130371955,37.902061130371955,221.9587250685427,725.1409277443022,3749.352100962623,0.0,0.0,0.0,0.0,0.0,2838.7196591891316,0.0,0.0,5186.235934821026,23.964738596766367,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,852.8868190610142,1851.2513881930645,250.60325755933263,852.8868190610142,632.3188801843521,220.56793887666208,3566.6172043676356,0.0,852.8868190610142,0.0,1851.2513881930645,0.0,250.60325755933263,0.0,0.0,0.0,0.0,0.0,1103.4900766203468,367.8300255401156,3322.571490353527,49.83857235530291,37.02502776386129,37.02502776386129,216.8095194871124,708.5281729102536,3663.2696377236657,0.0,0.0,0.0,0.0,0.0,2833.0422198707533,0.0,0.0,5186.235934821026,23.9665221970104,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,855.5456167346013,1855.0675221828183,251.56167583940035,855.5456167346013,635.1316825568538,220.4139341777475,3566.6172043676356,0.0,855.5456167346013,0.0,1855.0675221828183,0.0,251.56167583940035,0.0,0.0,0.0,0.0,0.0,1107.1072925740016,369.03576419133384,3331.210578948154,49.9681586842223,37.101350443656365,37.101350443656365,217.54443408709488,710.7510578499638,3672.9258726067833,0.0,0.0,0.0,0.0,0.0,2827.3761354310122,0.0,0.0,5186.235934821026,23.964934448415132,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,860.9931798437912,1866.9248071143859,254.64828257660037,860.993179843791,639.5511339699433,221.4420458738478,3566.6172043676356,0.0,860.9931798437912,0.0,1866.9248071143859,0.0,254.64828257660037,0.0,0.0,0.0,0.0,0.0,1115.6414624203915,371.8804874734638,3354.446757008241,50.31670135512361,37.33849614228772,37.33849614228772,219.02105032166887,715.8952314348318,817.219314957927,0.0,0.0,0.0,0.0,0.0,2821.7213831601503,0.0,2881.242186011681,2149.1400020345436,23.965971091355367,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,900.4102640022331,1954.6057229853996,267.6009028010741,900.4102640022332,668.5186769149574,231.89158708727584,3566.6172043676356,0.0,900.4102640022331,0.0,1954.6057229853996,0.0,267.6009028010741,0.0,0.0,0.0,0.0,0.0,1168.0111668033073,389.33705560110246,3511.9539453898096,52.67930918084714,39.09211445970799,39.09211445970799,229.09818566260998,749.2987793639757,2379.739711951829,0.0,0.0,0.0,0.0,0.0,2816.0779403938304,0.0,1492.1759572008518,576.2484372023363,23.968276284182203,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,911.3517247706098,1978.8686085756833,272.5971005730483,911.3517247706098,676.0656367522076,235.2860880184022,3566.6172043676356,0.0,911.3517247706098,0.0,1978.8686085756833,0.0,272.5971005730483,0.0,0.0,0.0,0.0,0.0,1183.9488253436582,394.64960844788607,3557.467042367228,53.36200563550842,39.577372171513666,39.577372171513666,231.88622956692112,759.0525879933429,3921.8700219126836,0.0,0.0,0.0,0.0,0.0,2810.4457845130432,0.0,0.0,576.2484372023363,23.967672953916463,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,921.7255652666646,1998.358504609431,272.21702450867156,921.7255652666646,686.0630033354377,235.66256193122697,3566.6172043676356,0.0,921.7255652666646,0.0,1998.358504609431,0.0,272.21702450867156,0.0,0.0,0.0,0.0,0.0,1193.9425897753363,397.9808632584454,3590.281957643213,53.85422936464819,39.967170092188624,39.967170092188624,234.54805208080424,766.3174848882751,3958.618579273041,0.0,0.0,0.0,0.0,0.0,2804.8248929440174,0.0,0.0,576.2484372023363,23.964042971135513,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,899.2460375800441,1951.6204690109387,262.961976869017,899.2460375800441,669.9911510851996,229.25488649484453,3566.6172043676356,0.0,899.2460375800441,0.0,1951.6204690109387,0.0,262.961976869017,0.0,0.0,0.0,0.0,0.0,1162.208014449061,387.40267148302036,3501.23115494302,52.5184673241453,39.03240938021877,39.03240938021877,228.79354304492054,746.7795006125237,3860.6079840725224,0.0,0.0,0.0,0.0,0.0,2799.21524315813,0.0,0.0,576.2484372023363,23.96589255428439,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,883.52755143295,1918.5735339011007,257.4642042769495,883.52755143295,658.224068686681,225.30348274626897,3566.6172043676356,0.0,883.52755143295,0.0,1918.5735339011007,0.0,257.4642042769495,0.0,0.0,0.0,0.0,0.0,1140.9917557098995,380.33058523663317,3439.8958748476334,51.5984381227145,38.371470678022014,38.371470678022014,224.76802751234644,733.4399922277381,5771.116588285427,0.0,0.0,0.0,0.0,0.0,2793.616812671814,1978.1113064466895,0.0,2452.8495953131924,23.96760156921063,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,943.6595943287131,2046.4285119904537,278.6972304814201,943.6595943287131,703.3161168924742,240.3434774362389,3566.6172043676356,0.0,943.6595943287131,0.0,2046.4285119904537,0.0,278.6972304814201,0.0,0.0,0.0,0.0,0.0,1222.3568248101333,407.4522749367111,3676.237611737298,55.14356417605946,40.928570239809076,40.928570239809076,240.1481145963023,784.601094188691,6934.62861700096,0.0,0.0,0.0,0.0,0.0,2788.029579046471,2881.242186011681,0.0,5186.235934821026,23.960699806631844,0.0,0.0,0.0,0.0,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,932.3703217720835,2022.0240968705907,275.434830282001,932.3703217720836,695.0270681630384,237.34325360904512,3566.6172043676356,0.0,932.3703217720835,0.0,2022.0240968705907,0.0,275.434830282001,0.0,0.0,0.0,0.0,0.0,1207.8051520540844,402.60171735136146,3632.4309662760365,54.48646449414055,40.44048193741182,40.44048193741182,237.29705864475315,775.2662043650788,4005.095453289756,0.0,0.0,0.0,0.0,0.0,2782.453519888378,0.0,0.0,5186.235934821026,23.962334786643734,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,914.8712437952021,1983.3106805385216,268.28124688858196,914.8712437952021,682.0182245450444,232.85301925015767,3566.6172043676356,0.0,914.8712437952021,0.0,1983.3106805385216,0.0,268.28124688858196,0.0,0.0,0.0,0.0,0.0,1183.152490683784,394.38416356126135,3560.847334783567,53.412710021753504,39.666213610770434,39.666213610770434,232.8047611196691,759.9340619242249,3926.39723314653,0.0,0.0,0.0,0.0,0.0,2776.8886128486015,0.0,0.0,5186.235934821026,23.964365812668618,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,905.3601138185693,1962.5967676899695,262.7414277460756,905.3601138185693,675.6214922919546,229.73862152661462,3566.6172043676356,0.0,905.3601138185693,0.0,1962.5967676899695,0.0,262.7414277460756,0.0,0.0,0.0,0.0,0.0,1168.1015415646448,389.3671805215483,3520.0654897761624,52.800982346642435,39.25193535379939,39.25193535379939,230.3350864954971,751.0071200712866,3881.705429325903,0.0,0.0,0.0,0.0,0.0,2771.3348356229044,0.0,0.0,5186.235934821026,23.963712876101894,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,909.5836570395913,1971.8197020703615,265.45012382291645,909.5836570395912,679.1752137123915,230.40844332719976,3566.6172043676356,0.0,909.5836570395913,0.0,1971.8197020703615,0.0,265.45012382291645,0.0,0.0,0.0,0.0,0.0,1175.0337808625077,391.6779269541692,3538.5314098870385,53.07797114830558,39.43639404140723,39.43639404140723,231.48272344022143,755.1114096255108,3901.964892558381,0.0,0.0,0.0,0.0,0.0,2765.792165951659,0.0,0.0,5186.235934821026,23.96395388890121,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,900.6779115943536,1954.4457936053386,260.7109947121409,900.6779115943536,672.2218660977701,228.4560454965835,3566.6172043676356,0.0,900.6779115943536,0.0,1954.4457936053386,0.0,260.7109947121409,0.0,0.0,0.0,0.0,0.0,1161.3889063064946,387.1296354354982,3502.964335347331,52.54446503020996,39.088915872106774,39.088915872106774,229.1454379144549,746.9973701243765,3862.8320700362083,0.0,0.0,0.0,0.0,0.0,2760.2605816197565,0.0,0.0,5186.235934821026,23.965871851738527,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,898.7979286743026,1949.1198395160097,259.7064890755515,898.7979286743026,670.8570524098466,227.94087626445605,3566.6172043676356,0.0,898.7979286743026,0.0,1949.1198395160097,102.4820756385244,157.22441343702707,0.0,0.0,102.4820756385244,136.64276751803254,34.160691879508136,1056.0223421113296,352.00744737044323,3357.1496289977827,50.35724443496674,40.00721754670544,38.982396790320195,228.6635908100521,744.1785888319959,970.5606600861779,0.0,0.0,0.0,136.64276751803254,0.0,2884.550689598648,0.0,2881.242186011681,2149.1400020345436,23.96581788923391,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,912.5909839727171,1978.7806405671065,264.7665437480914,912.5909839727171,679.9644587976935,232.6265251750236,3566.6172043676356,0.0,912.5909839727171,0.0,1978.7806405671065,4.554553720418767,260.21199002767264,0.0,0.0,4.554553720418767,6.072738293891689,1.5181845734729222,1172.80297400039,390.9343246667966,3542.517939234293,53.13776908851439,39.621158348546324,39.57561281134213,232.1226050166715,756.909654505344,2420.8718655924067,0.0,0.0,0.0,6.072738293891689,0.0,2884.550689598648,0.0,1492.1759572008518,576.2484372023363,23.964871763652294,0.0,0.0,0.0,0.0,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,905.5623014414302,1963.393800768928,265.51762399701965,905.5623014414302,674.5643242747254,230.99797716670486,3566.6172043676356,0.0,905.5623014414302,0.0,1963.393800768928,0.0,265.51762399701965,0.0,0.0,0.0,0.0,0.0,1171.07992543845,390.35997514614996,3524.833701353528,52.872505520302916,39.26787601537856,39.26787601537856,230.39596750115277,752.1642001983628,3886.6379264057427,0.0,0.0,0.0,0.0,0.0,2878.7815882194514,0.0,0.0,576.2484372023363,23.965199491287176,0.0,0.0,0.0,0.0,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,928.5537148342457,2014.7267019310004,276.1603303758064,928.5537148342457,691.7309799903252,236.82273484392056,3566.6172043676356,0.0,928.5537148342457,0.0,2014.7267019310004,0.0,276.1603303758064,0.0,0.0,0.0,0.0,0.0,1204.714045210052,401.57134840335067,3621.012095544403,54.315181433166046,40.29453403862001,40.29453403862001,236.39035845993956,772.8659563736962,3992.306703514749,0.0,0.0,0.0,0.0,0.0,2873.024025043013,0.0,0.0,576.2484372023363,23.966262023457567,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,924.9252380259591,2004.866029767576,275.78051276968154,924.9252380259591,688.7288961747389,236.19634185122015,3566.6172043676356,0.0,924.9252380259591,0.0,2004.866029767576,0.0,275.78051276968154,0.0,0.0,0.0,0.0,0.0,1200.7057507956406,400.23525026521355,3605.8070308284305,54.08710546242646,40.09732059535152,40.09732059535152,235.43895949930769,769.9559564176507,3975.5277369808664,0.0,0.0,0.0,0.0,0.0,2867.2779769929275,0.0,0.0,576.2484372023363,23.963425079570634,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,901.106106331981,1952.5105636278129,262.7630622657319,901.1061063319811,671.3401739322311,229.76593239974997,3566.6172043676356,0.0,901.106106331981,0.0,1952.5105636278129,0.0,262.7630622657319,0.0,0.0,0.0,0.0,0.0,1163.8691685977128,387.95638953257094,3504.336121758097,52.56504182637145,39.05021127255626,39.05021127255626,229.21458700797115,747.8364409120261,6745.458359149232,0.0,0.0,0.0,0.0,0.0,2861.543421038942,2881.242186011681,0.0,3309.6347767101697,23.962902993845113,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,815.9323836290739,1767.0791191890855,262.1686117056261,815.9323836290739,611.8147665667402,204.11761706233375,3566.6172043676356,0.0,815.9323836290739,0.0,1767.0791191890855,0.0,262.1686117056261,0.0,0.0,0.0,0.0,0.0,1078.1009953347,359.3669984449,3204.5471129686857,48.06820669453028,35.34158238378171,35.34158238378171,208.70173109015445,686.8201009971481,3532.0002155209354,0.0,0.0,0.0,0.0,0.0,2855.8203341968638,0.0,0.0,576.2484372023363,23.97828761550145,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,818.505723528279,1772.4160941291202,260.76265725666906,818.505723528279,613.1739274312657,205.33179609701324,3566.6172043676356,0.0,818.505723528279,0.0,1772.4160941291202,0.0,260.76265725666906,0.0,0.0,0.0,0.0,0.0,1079.268380784948,359.756126928316,3211.4406018423842,48.17160902763576,35.448321882582405,35.448321882582405,209.2540958518249,688.0784755729414,3539.7629504870083,0.0,0.0,0.0,0.0,0.0,2850.1086935284707,0.0,0.0,576.2484372023363,23.977979730323675,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,805.6923521448231,1742.5152247515143,256.8056300148633,805.6923521448231,603.6284500179092,202.06390212691386,3566.6172043676356,0.0,805.6923521448231,0.0,1742.5152247515143,0.0,256.8056300148633,0.0,0.0,0.0,0.0,0.0,1062.4979821596864,354.1659940532288,3159.1792009644296,47.38768801446644,34.85030449503029,34.85030449503029,205.9874302748807,677.2417213326365,5460.366234690529,0.0,0.0,0.0,0.0,0.0,2844.4084761414138,1978.1113064466895,0.0,2452.8495953131924,23.977761763608573,0.0,0.0,0.0,0.0,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,803.2688105509176,1738.004563440661,257.0293771151581,803.2688105509176,601.9739495917335,201.29486095918406,3566.6172043676356,0.0,803.2688105509176,0.0,1738.004563440661,0.0,257.0293771151581,0.0,0.0,0.0,0.0,0.0,1060.2981876660756,353.4327292220252,3151.7354803287617,47.276032204931425,34.76009126881322,34.76009126881322,205.38481627352326,675.6137602381064,3473.916511344844,0.0,0.0,0.0,0.0,0.0,2838.719659189131,0.0,0.0,2452.8495953131924,23.97679548535914,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,790.5309005175872,1710.5983393320303,248.793841916599,790.5309005175872,591.5948281238794,198.9360723937077,3566.6172043676356,0.0,790.5309005175872,0.0,1710.5983393320303,0.0,248.793841916599,0.0,0.0,0.0,0.0,0.0,1039.3247424341862,346.4415808113954,3096.364662577612,46.445469938664175,34.21196678664061,34.21196678664061,201.93341099300335,663.2443953163443,3413.167477082561,0.0,0.0,0.0,0.0,0.0,2833.0422198707533,0.0,0.0,2452.8495953131924,23.97587082025417,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,796.7456695953227,1725.1516416458664,249.7946960011606,796.7456695953226,595.9637751507105,200.7818944446122,3566.6172043676356,0.0,796.7456695953227,0.0,1725.1516416458664,0.0,249.7946960011606,0.0,0.0,0.0,0.0,0.0,1046.5403655964833,348.8467885321611,3120.5387957745106,46.808081936617654,34.50303283291733,34.50303283291733,203.48068750787576,668.1416236424891,6321.07581689652,0.0,0.0,0.0,0.0,0.0,2827.3761354310122,2881.242186011681,0.0,5186.235934821026,23.97636684609398,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,796.1203570535325,1724.232094067116,248.07549841343476,796.1203570535325,595.5003298060226,200.6200272475099,3566.6172043676356,0.0,796.1203570535325,0.0,1724.232094067116,0.0,248.07549841343476,0.0,0.0,0.0,0.0,0.0,1044.1958554669673,348.0652851556558,3116.493234689739,46.74739852034608,34.48464188134232,34.48464188134232,203.28647030480073,667.0684377434873,3435.496387277568,0.0,0.0,0.0,0.0,0.0,2821.7213831601503,0.0,0.0,5186.235934821026,23.97695193677165,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,805.4733589965214,1745.4900973417755,248.9310790651951,805.4733589965215,603.9242145944294,201.54914440209208,3566.6172043676356,0.0,805.4733589965214,0.0,1745.4900973417755,0.0,248.9310790651951,0.0,0.0,0.0,0.0,0.0,1054.4044380617165,351.4681460205722,3151.3626814240642,47.270440221360964,34.90980194683551,34.90980194683551,205.7308568258602,674.2890469614644,592.9413963532747,0.0,0.0,0.0,0.0,0.0,2816.0779403938304,0.0,2881.242186011681,2149.1400020345436,23.97791506063075,0.0,0.0,0.0,-3.410605131648481e-13,0.0
