timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,813.2782876205005,1758.9015075766308,256.6421846433672,813.2782876205005,612.573879187726,200.70440843277444,3566.6172043676356,0.0,813.2782876205005,0.0,1758.9015075766308,0.0,256.6421846433672,0.0,0.0,0.0,0.0,0.0,1069.9204722638676,356.6401574212892,3185.4621372617876,47.78193205892681,35.17803015153262,35.17803015153262,208.06823939150584,682.8463891747871,2019.4924118144372,0.0,0.0,0.0,0.0,0.0,2810.4457845130432,0.0,1492.1759572008518,576.2484372023363,23.97590586718096,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,819.6110937217552,1773.4768596275233,259.5524916993419,819.6110937217552,618.6546211095297,200.95647261222558,3566.6172043676356,0.0,819.6110937217552,0.0,1773.4768596275233,0.0,259.5524916993419,0.0,0.0,0.0,0.0,0.0,1079.1635854210972,359.72119514036575,3212.3616401889863,48.18542460283479,35.46953719255047,35.46953719255047,209.80494779160122,688.6506419199028,3541.2910869685234,0.0,0.0,0.0,0.0,0.0,2804.8248929440174,0.0,0.0,576.2484372023363,23.976361014937076,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,824.3799663964974,1784.6930188914157,255.58172573158893,824.3799663964975,620.9017011863185,203.47826521017896,3566.6172043676356,0.0,824.3799663964974,0.0,1784.6930188914157,0.0,255.58172573158893,0.0,0.0,0.0,0.0,0.0,1079.9616921280863,359.9872307093621,3224.6419417288644,48.36962912593297,35.693860377828315,35.693860377828315,210.77373237597646,690.5183129669282,3555.173023986431,0.0,0.0,0.0,0.0,0.0,2799.21524315813,0.0,0.0,576.2484372023363,23.97636654406255,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,820.8120765981866,1777.1828079154673,256.1001673804522,820.8120765981866,617.5180860531327,203.29399054505393,3566.6172043676356,0.0,820.8120765981866,0.0,1777.1828079154673,0.0,256.1001673804522,0.0,0.0,0.0,0.0,0.0,1076.9122439786388,358.9707479928796,3213.0657998869856,48.19598699830478,35.543656158309346,35.543656158309346,209.85516213541166,688.1092094432147,3542.2042613373205,0.0,0.0,0.0,0.0,0.0,2793.616812671814,0.0,0.0,576.2484372023363,23.976326564031908,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,818.1581834302975,1771.342244644841,254.93390747692052,818.1581834302975,615.8281138898602,202.33006954043728,3566.6172043676356,0.0,818.1581834302975,0.0,1771.342244644841,0.0,254.93390747692052,0.0,0.0,0.0,0.0,0.0,1073.092090907218,357.69736363573935,3202.1316991877984,48.03197548781697,35.426844892896824,35.426844892896824,209.19705654517045,685.7800854545204,6411.456607018261,0.0,0.0,0.0,0.0,0.0,2788.0295790464706,2881.242186011681,0.0,3309.6347767101697,23.97656997145601,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,850.301229961548,1840.847087356158,272.90470747673055,850.301229961548,640.5851646956023,209.71606526594564,3566.6172043676356,0.0,850.301229961548,0.0,1840.847087356158,0.0,272.90470747673055,0.0,0.0,0.0,0.0,0.0,1123.2059374382784,374.4019791460928,3338.4550039405294,50.07682505910794,36.81694174712316,36.81694174712316,217.64512985632877,715.7578175557758,5657.922148796901,0.0,0.0,0.0,0.0,0.0,2782.4535198883777,1978.1113064466895,0.0,5186.235934821026,23.97369257233443,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,856.0946232667238,1851.873431147246,275.0972295022537,856.0946232667238,645.0965873339442,210.99803593277971,3566.6172043676356,0.0,856.0946232667238,0.0,1851.873431147246,0.0,275.0972295022537,0.0,0.0,0.0,0.0,0.0,1131.1918527689775,377.0639509229925,3360.129234839216,50.40193852258824,37.03746862294492,37.03746862294492,219.1084157585136,720.6492424499842,3703.714526366207,0.0,0.0,0.0,0.0,0.0,2776.888612848601,0.0,0.0,5186.235934821026,23.969760072836742,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,858.5626584209107,1857.7770611777755,275.12860271047003,858.5626584209107,646.4974851513059,212.0651732696048,3566.6172043676356,0.0,858.5626584209107,0.0,1857.7770611777755,0.0,275.12860271047003,0.0,0.0,0.0,0.0,0.0,1133.6912611313808,377.8970870437936,3369.36540935295,50.54048114029425,37.15554122355551,37.15554122355551,219.67174276984173,722.4203934010407,3713.8887157101967,0.0,0.0,0.0,0.0,0.0,2771.3348356229044,0.0,0.0,5186.235934821026,23.968959004887893,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,872.780503131527,1888.8836724667942,278.8764454907427,872.780503131527,657.4092650006173,215.3712381309096,3566.6172043676356,0.0,872.780503131527,0.0,1888.8836724667942,0.0,278.8764454907427,0.0,0.0,0.0,0.0,0.0,1151.6569486222697,383.88564954075656,3424.4262706298205,51.3663940594473,37.777673449335886,37.777673449335886,223.30633184427012,734.1137223431458,3774.6543434322084,0.0,0.0,0.0,0.0,0.0,2765.792165951659,0.0,0.0,5186.235934821026,23.969363600720936,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,860.0795414457134,1860.9603589267613,269.7718058415805,860.0795414457134,647.923397432606,212.15614401310745,3566.6172043676356,0.0,860.0795414457134,0.0,1860.9603589267613,0.0,269.7718058415805,0.0,0.0,0.0,0.0,0.0,1129.851347287294,376.6171157624313,3367.4288219764867,50.5114323296473,37.21920717853523,37.21920717853523,219.92031741368632,721.4872798628353,3712.298986076891,0.0,0.0,0.0,0.0,0.0,2760.260581619756,0.0,0.0,5186.235934821026,23.969074889740437,0.0,0.0,0.0,0.0,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,885.4338409993564,1915.575096728824,273.9822349887903,885.4338409993566,664.3424110963276,221.09142990302888,3566.6172043676356,0.0,885.4338409993564,0.0,1915.575096728824,0.0,273.9822349887903,0.0,0.0,0.0,0.0,0.0,1159.4160759881468,386.47202532938223,3461.4631980463528,51.92194797069529,38.311501934576484,38.311501934576484,226.10469514037067,741.1216723096011,3816.112845026571,0.0,0.0,0.0,0.0,0.0,2754.740060456517,0.0,0.0,5186.235934821026,23.968014353865975,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,876.8829961028575,1895.2780303468091,275.8581617918645,876.8829961028575,658.6261033346715,218.25689276818608,3566.6172043676356,0.0,876.8829961028575,0.0,1895.2780303468091,106.83166520766656,169.02649658419796,0.0,0.0,106.83166520766656,142.44222027688875,35.61055506922219,1045.9094926870555,348.63649756235185,3289.8240205962165,49.347360308943244,38.97387725901285,37.905560606936184,224.0666893691965,734.5405401756628,901.3175424055107,0.0,0.0,0.0,142.44222027688875,0.0,2884.550689598648,0.0,2881.242186011681,2149.1400020345436,23.96511835840692,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,888.8789934042153,1924.94771853166,279.60742566870584,888.8789934042153,666.7237683306796,222.15522507353566,3566.6172043676356,0.0,888.8789934042153,0.0,1924.94771853166,0.0,279.60742566870584,0.0,0.0,0.0,0.0,0.0,1168.486419072921,389.49547302430705,3482.9296106288884,52.243944159433326,38.4989543706332,38.4989543706332,227.11054898539552,745.8478749104023,2347.1060553141333,0.0,0.0,0.0,0.0,0.0,2878.7815882194514,0.0,1492.1759572008518,576.2484372023363,23.969308105631917,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,905.0708902164897,1961.846460742489,284.496726698945,905.0708902164897,677.3446832100224,227.7262070064673,3566.6172043676356,0.0,905.0708902164897,0.0,1961.846460742489,0.0,284.496726698945,0.0,0.0,0.0,0.0,0.0,1189.5676169154347,396.52253897181157,3547.936616629735,53.21904924944602,39.23692921484978,39.23692921484978,231.16371855077497,759.3791652017321,3910.7932428596564,0.0,0.0,0.0,0.0,0.0,2873.024025043013,0.0,0.0,576.2484372023363,23.97134746849728,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,900.9553985888211,1954.9999160594857,283.56930703790226,900.9553985888211,675.8474773231839,225.10792126563726,3566.6172043676356,0.0,900.9553985888211,0.0,1954.9999160594857,0.0,283.56930703790226,0.0,0.0,0.0,0.0,0.0,1184.5247056267235,394.8415685422412,3534.3661902284503,53.01549285342675,39.099998321189716,39.099998321189716,230.22320776214286,756.2802658001901,3895.8048874864,0.0,0.0,0.0,0.0,0.0,2867.277976992927,0.0,0.0,576.2484372023363,23.971768979233357,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,878.9108677268323,1908.1332142782182,276.0165735418494,878.9108677268324,658.1191993607466,220.79166836608576,3566.6172043676356,0.0,878.9108677268323,0.0,1908.1332142782182,0.0,276.0165735418494,0.0,0.0,0.0,0.0,0.0,1154.9274412686818,384.9758137562273,3448.0364693031274,51.72054703954691,38.16266428556437,38.16266428556437,224.48931710579328,737.5110064726962,3800.571662019596,0.0,0.0,0.0,0.0,0.0,2861.5434210389417,0.0,0.0,576.2484372023363,23.973295005182703,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,857.2584112464789,1863.4930583326945,251.63772474641337,857.2584112464789,642.752984395914,214.50542685056482,3566.6172043676356,0.0,857.2584112464789,0.0,1863.4930583326945,0.0,251.63772474641337,0.0,0.0,0.0,0.0,0.0,1108.8961359928921,369.63204533096405,3342.0212396565507,50.13031859484826,37.26986116665389,37.26986116665389,218.42469676525414,712.7267830243742,3685.115977349963,0.0,0.0,0.0,0.0,0.0,2861.543421038942,0.0,0.0,576.2484372023363,23.971643923870378,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,858.2736163580345,1865.1655074016746,251.1313393820978,858.2736163580345,643.5203916741574,214.7532246838771,3566.6172043676356,0.0,858.2736163580345,0.0,1865.1655074016746,0.0,251.1313393820978,0.0,0.0,0.0,0.0,0.0,1109.4049557401322,369.8016519133774,3344.372115055184,50.165581725827764,37.303310148033496,37.303310148033496,218.65859725488775,713.23245119016,3687.8029143319673,0.0,0.0,0.0,0.0,0.0,2855.820334196864,0.0,0.0,576.2484372023363,23.97111994940094,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,855.1756609445126,1857.2041450468032,249.68765128290403,855.1756609445126,641.3151781357494,213.8604828087632,3566.6172043676356,0.0,855.1756609445126,0.0,1857.2041450468032,0.0,249.68765128290403,0.0,0.0,0.0,0.0,0.0,1104.8633122274166,368.2877707424722,3330.3552280166923,49.95532842025038,37.14408290093606,37.14408290093606,217.8550211833515,710.3862861479462,3672.4537434221647,0.0,0.0,0.0,0.0,0.0,2850.108693528471,0.0,0.0,576.2484372023363,23.9695887715461,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,837.8645465642794,1817.144473046816,243.93468235204807,837.8645465642795,627.9636916430892,209.9008549211903,3566.6172043676356,0.0,837.8645465642794,0.0,1817.144473046816,0.0,243.93468235204807,0.0,0.0,0.0,0.0,0.0,1081.7992289163276,360.5997429721092,3259.543444935253,48.89315167402879,36.34288946093632,36.34288946093632,213.38596960370964,695.5646431717203,3594.5083451348637,0.0,0.0,0.0,0.0,0.0,2844.408476141414,0.0,0.0,576.2484372023363,23.967762161780232,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,805.1040229268764,1747.390585699831,235.34375695997562,805.1040229268764,603.3613675950409,201.74265533183552,3566.6172043676356,0.0,805.1040229268764,0.0,1747.390585699831,0.0,235.34375695997562,0.0,0.0,0.0,0.0,0.0,1040.447779886852,346.81592662895065,3134.6542922156336,47.019814383234504,34.94781171399662,34.94781171399662,205.02739429693852,668.7587587371169,3456.597124323801,0.0,0.0,0.0,0.0,0.0,2838.7196591891316,0.0,0.0,576.2484372023363,23.967824745074388,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,811.450400833318,1757.0096818673392,239.10229676595637,811.450400833318,610.7661568747102,200.6842439586078,3566.6172043676356,0.0,811.450400833318,0.0,1757.0096818673392,0.0,239.10229676595637,0.0,0.0,0.0,0.0,0.0,1050.5526975992743,350.18423253309146,3157.7466119997052,47.366199179995576,35.14019363734678,35.14019363734678,206.9430831016376,674.7739020894182,3482.3362815560317,0.0,0.0,0.0,0.0,0.0,2833.0422198707533,0.0,0.0,576.2484372023363,23.96970737047431,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,870.7181185021341,1884.9643319979464,265.2002242439199,870.7181185021341,654.5880576897677,216.13006081236642,3566.6172043676356,0.0,870.7181185021341,0.0,1884.9643319979464,0.0,265.2002242439199,0.0,0.0,0.0,0.0,0.0,1135.918342746054,378.63944758201797,3399.5221223260182,50.992831834890275,37.69928663995893,37.69928663995893,222.27014793741495,727.3010006342411,3748.1836753782413,0.0,0.0,0.0,0.0,0.0,2827.3761354310122,0.0,0.0,576.2484372023363,23.968727397038517,0.0,0.0,0.0,0.0,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,857.2554527660898,1858.2211768325265,257.8679369897446,857.2554527660898,642.246812837124,215.0086399289658,3566.6172043676356,0.0,857.2554527660898,0.0,1858.2211768325265,0.0,257.8679369897446,0.0,0.0,0.0,0.0,0.0,1115.1233897558343,371.7077965852781,3345.0523631736387,50.175785447604575,37.16442353665053,37.16442353665053,218.52228438021885,714.7347134864026,3688.0792800747645,0.0,0.0,0.0,0.0,0.0,2821.7213831601503,0.0,0.0,576.2484372023363,23.966215015198767,0.0,0.0,0.0,0.0,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,854.1787398579316,1851.7478129569256,256.30711248031946,854.1787398579316,640.5140085861086,213.664731271823,3566.6172043676356,0.0,854.1787398579316,0.0,1851.7478129569256,0.0,256.30711248031946,0.0,0.0,0.0,0.0,0.0,1110.485852338251,370.16195077941705,3332.395616074594,49.985934241118905,37.03495625913851,37.03495625913851,217.76728347689394,711.9850810157069,3674.218746310883,0.0,0.0,0.0,0.0,0.0,2816.0779403938304,0.0,0.0,576.2484372023363,23.966571773298572,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,839.9025530349531,1822.130256363243,252.1339308724802,839.9025530349531,628.6110425979529,211.29151043700034,3566.6172043676356,0.0,839.9025530349531,0.0,1822.130256363243,0.0,252.1339308724802,0.0,0.0,0.0,0.0,0.0,1092.0364839074334,364.0121613024778,3278.1789015731542,49.172683523597314,36.44260512726486,36.44260512726486,214.03177935222874,700.1018344328336,3614.2685747035125,0.0,0.0,0.0,0.0,0.0,2810.445784513043,0.0,0.0,576.2484372023363,23.966698416141615,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,821.3199672431007,1783.9801933161455,248.91531336868184,821.3199672431006,613.9973649537303,207.32260228937028,3566.6172043676356,0.0,821.3199672431007,0.0,1783.9801933161455,0.0,248.91531336868184,0.0,0.0,0.0,0.0,0.0,1070.2352806117824,356.7450935372608,3210.9605674651884,48.164408511977825,35.67960386632291,35.67960386632291,209.3154717778047,685.5841815596891,3539.799655487615,0.0,0.0,0.0,0.0,0.0,2804.824892944017,0.0,0.0,576.2484372023363,23.968485930639236,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,824.1259126731825,1789.4685021282496,250.95766021941463,824.1259126731825,617.5722211132849,206.55369155989757,3566.6172043676356,0.0,824.1259126731825,0.0,1789.4685021282496,0.0,250.95766021941463,0.0,0.0,0.0,0.0,0.0,1075.0835728925972,358.36119096419907,3222.9132659850457,48.34369898977568,35.78937004256499,35.78937004256499,210.15578656332133,688.439416602426,3552.991491623272,0.0,0.0,0.0,0.0,0.0,2799.2152431581294,0.0,0.0,576.2484372023363,23.9679047694519,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,821.1058847098152,1783.7932712379084,249.6145830169408,821.1058847098152,615.9611234122148,205.14476129760044,3566.6172043676356,0.0,821.1058847098152,0.0,1783.7932712379084,0.0,249.6145830169408,0.0,0.0,0.0,0.0,0.0,1070.720467726756,356.9068225755853,3211.4205615402498,48.171308423103746,35.675865424758165,35.675865424758165,209.41536535316757,685.845227201373,6421.601152177718,0.0,0.0,0.0,0.0,0.0,2793.6168126718135,2881.242186011681,0.0,3309.6347767101697,23.967731483952548,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,821.8910597381696,1783.9905843492072,253.18625215550668,821.8910597381696,616.0932047582795,205.7978549798901,3566.6172043676356,0.0,821.8910597381696,0.0,1783.9905843492072,0.0,253.18625215550668,0.0,0.0,0.0,0.0,0.0,1075.0773118936763,358.35910396455876,3217.4270002074422,48.26140500311163,35.679811686984145,35.679811686984145,209.6662470823998,687.6463794240384,5524.825582113612,0.0,0.0,0.0,0.0,0.0,2788.02957904647,1978.1113064466895,0.0,5186.235934821026,23.966422627667196,0.0,0.0,0.0,0.0,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,831.972976087175,1807.771393453727,258.17280000807347,831.9729760871751,623.7996421839864,208.17333390318862,3566.6172043676356,0.0,831.972976087175,0.0,1807.771393453727,0.0,258.17280000807347,0.0,0.0,0.0,0.0,0.0,1090.1457760952485,363.38192536508285,3261.2990949140585,48.91948642371088,36.155427869074536,36.155427869074536,212.29560864167377,696.9078761686166,3594.825045717592,0.0,0.0,0.0,0.0,0.0,2782.4535198883773,0.0,0.0,5186.235934821026,23.966708874105603,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,833.3111719798513,1809.924328618946,257.2435375494462,833.3111719798513,626.3330572901907,206.9781146896606,3566.6172043676356,0.0,833.3111719798513,0.0,1809.924328618946,0.0,257.2435375494462,0.0,0.0,0.0,0.0,0.0,1090.5547095292975,363.5182365097658,3263.9972746580092,48.959959119870135,36.19848657237892,36.19848657237892,212.71939913734698,697.5945679117407,3598.073606059985,0.0,0.0,0.0,0.0,0.0,2776.888612848601,0.0,0.0,5186.235934821026,23.96656512176197,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,835.0663166590391,1815.045743447353,256.04268485615637,835.0663166590392,627.3496366504678,207.7166800085714,3566.6172043676356,0.0,835.0663166590391,0.0,1815.045743447353,0.0,256.04268485615637,0.0,0.0,0.0,0.0,0.0,1091.1090015151954,363.7030005050651,3269.8577454676133,49.0478661820142,36.30091486894706,36.30091486894706,213.1019981909188,698.4546946158923,3604.6094395784403,0.0,0.0,0.0,0.0,0.0,2771.334835622904,0.0,0.0,5186.235934821026,23.967679774761667,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,838.0263200737077,1821.2128593118523,252.47063306500897,838.0263200737077,628.8252130926987,209.20110698100896,3566.6172043676356,0.0,838.0263200737077,0.0,1821.2128593118523,0.0,252.47063306500897,0.0,0.0,0.0,0.0,0.0,1090.4969531387167,363.4989843795722,3275.208796830141,49.128131952452115,36.42425718623705,36.42425718623705,213.68090469384867,699.1565353983472,3610.866347848916,0.0,0.0,0.0,0.0,0.0,2765.7921659516587,0.0,0.0,5186.235934821026,23.967817276699375,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,849.5081411568761,1843.9885695091464,251.72302921180616,849.5081411568763,636.7675430046623,212.74059815221386,3566.6172043676356,0.0,849.5081411568761,0.0,1843.9885695091464,0.0,251.72302921180616,0.0,0.0,0.0,0.0,0.0,1101.2311703686823,367.0770567895608,3312.2967966673896,49.68445195001084,36.87977139018293,36.87977139018293,216.47500628232316,706.9960578022607,2160.0398404792377,0.0,0.0,0.0,0.0,0.0,2760.2605816197556,0.0,1492.1759572008518,3613.3443699888185,23.967877041022597,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,860.0666868423216,1864.9358100743962,255.38843696102228,860.0666868423216,644.6570769166589,215.40960992566275,3566.6172043676356,0.0,860.0666868423216,0.0,1864.9358100743962,102.48207563852509,152.9063613224972,0.0,0.0,102.48207563852509,136.64276751803345,34.16069187950836,1012.9730481648188,337.65768272160625,3215.566540960821,48.23349811441231,38.32353695787318,37.29871620148793,219.1929586911959,714.8670845660839,814.0158324321446,0.0,0.0,0.0,136.64276751803345,0.0,2884.550689598648,0.0,2881.242186011681,576.2484372023363,23.966971972606846,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,856.5833674585035,1856.6533550408458,255.7499258181011,856.5833674585035,642.7052033795632,213.87816407894036,3566.6172043676356,0.0,856.5833674585035,0.0,1856.6533550408458,4.554553720418767,251.19537209768234,0.0,0.0,4.554553720418767,6.072738293891689,1.5181845734729222,1107.7787395561859,369.25957985206196,3333.6916744490936,50.0053751167364,37.17861263802111,37.133067100816916,218.39042979017526,713.4852490712846,3682.471897388735,0.0,0.0,0.0,6.072738293891689,0.0,2884.550689598648,0.0,0.0,576.2484372023363,23.96603799295552,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,852.5840479572455,1846.85106060112,253.98198889888664,852.5840479572455,639.440577383093,213.14347057415256,3566.6172043676356,0.0,852.5840479572455,0.0,1846.85106060112,0.0,253.98198889888664,0.0,0.0,0.0,0.0,0.0,1106.566036856132,368.8553456187107,3322.2724430759627,49.83408664613944,36.9370212120224,36.9370212120224,217.33528808791377,709.8987627768087,3663.3158602340623,0.0,0.0,0.0,0.0,0.0,2878.7815882194514,0.0,0.0,576.2484372023363,23.965597213061237,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,844.8600909735428,1831.0777392972122,255.05495330230121,844.8600909735428,633.5592138507736,211.30087712276918,3566.6172043676356,0.0,844.8600909735428,0.0,1831.0777392972122,0.0,255.05495330230121,0.0,0.0,0.0,0.0,0.0,1099.9150442758441,366.63834809194805,3297.6311316650044,49.46446697497507,36.62155478594425,36.62155478594425,215.4596304055111,704.8055550443227,3635.7983386173787,0.0,0.0,0.0,0.0,0.0,2873.024025043013,0.0,0.0,576.2484372023363,23.966857293933803,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,843.1205616677952,1828.4639359633486,253.66736304522618,843.1205616677952,632.1688134619466,210.95174820584865,3566.6172043676356,0.0,843.1205616677952,0.0,1828.4639359633486,0.0,253.66736304522618,0.0,0.0,0.0,0.0,0.0,1096.7879247130213,365.59597490434044,3290.84783558071,49.36271753371065,36.569278719266975,36.569278719266975,214.9869352647691,703.0841851413543,3628.336045817725,0.0,0.0,0.0,0.0,0.0,2867.2779769929275,0.0,0.0,576.2484372023363,23.968017980563122,0.0,0.0,0.0,0.0,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,810.307389447392,1758.6450691941427,203.38292100897158,810.307389447392,590.2763629866024,220.0310264607896,3566.6172043676356,0.0,810.307389447392,0.0,1758.6450691941427,0.0,203.38292100897158,0.0,0.0,0.0,0.0,0.0,1013.6903104563636,337.8967701521212,3110.2321498026276,46.65348224703941,35.17290138388285,35.17290138388285,204.21955539764434,659.1156105645706,3431.450990215078,0.0,0.0,0.0,0.0,0.0,2850.108693528471,0.0,0.0,576.2484372023363,23.969219053119726,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,812.5552184623789,1763.0652188151262,204.30391902813378,812.5552184623789,591.3922618507773,221.16295661160157,3566.6172043676356,0.0,812.5552184623789,0.0,1763.0652188151262,0.0,204.30391902813378,0.0,0.0,0.0,0.0,0.0,1016.8591374905127,338.9530458301709,3118.8774021358095,46.78316103203714,35.261304376302526,35.261304376302526,204.77129498768758,661.0301106025006,5419.06577335483,0.0,0.0,0.0,0.0,0.0,2844.408476141414,1978.1113064466895,0.0,2452.8495953131924,23.969118844393936,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,812.9094364624306,1763.3822316240662,205.77587667200828,812.9094364624304,591.0296280991489,221.8798083632816,3566.6172043676356,0.0,812.9094364624306,0.0,1763.3822316240662,0.0,205.77587667200828,0.0,0.0,0.0,0.0,0.0,1018.6853131344388,339.56177104481293,3121.6293158033177,46.824439737049765,35.26764463248133,35.26764463248133,204.87245419800922,661.7939542448346,6325.1036850150185,0.0,0.0,0.0,0.0,0.0,2838.7196591891316,2881.242186011681,0.0,5186.235934821026,23.969544459281114,0.0,0.0,0.0,0.0,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,806.9528250552202,1750.9611559843331,203.03958720583825,806.9528250552202,586.3826866075157,220.5701384477045,3566.6172043676356,0.0,806.9528250552202,0.0,1750.9611559843331,0.0,203.03958720583825,0.0,0.0,0.0,0.0,0.0,1009.9924122610585,336.6641374203528,3097.6177056657443,46.464265584986165,35.019223119686664,35.019223119686664,203.28309982929244,656.4499490740047,3417.4035173193947,0.0,0.0,0.0,0.0,0.0,2833.0422198707533,0.0,0.0,5186.235934821026,23.967952878885935,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,807.1771505121508,1751.2501900696273,202.61731008371657,807.1771505121508,586.4157181121747,220.7614323999761,3566.6172043676356,0.0,807.1771505121508,0.0,1751.2501900696273,0.0,202.61731008371657,0.0,0.0,0.0,0.0,0.0,1009.7944605958673,336.5981535319558,3097.6428041974505,46.46464206296176,35.02500380139254,35.02500380139254,203.29991429828138,656.412717495984,3417.4573681614766,0.0,0.0,0.0,0.0,0.0,2827.3761354310122,0.0,0.0,5186.235934821026,23.966738201303507,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,773.6511658331408,1680.1609683843499,187.9777680241747,773.6511658331408,562.0949846855683,211.5561811475725,3566.6172043676356,0.0,773.6511658331408,0.0,1680.1609683843499,0.0,187.9777680241747,0.0,0.0,0.0,0.0,0.0,961.6289338573155,320.5429779524385,2962.332880194104,44.434993202911556,33.603219367687,33.603219367687,194.71825823096415,626.9026681216882,3268.6925703633524,0.0,0.0,0.0,0.0,0.0,2821.7213831601503,0.0,0.0,5186.235934821026,23.970381176615568,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,746.7128268877473,1623.6225847235692,179.21615429367372,746.7128268877473,543.2836993502807,203.42912753746654,3566.6172043676356,0.0,746.7128268877473,0.0,1623.6225847235692,0.0,179.21615429367372,0.0,0.0,0.0,0.0,0.0,925.928981181421,308.6429937271403,2858.19455963213,42.87291839448195,32.47245169447138,32.47245169447138,187.95111446585804,604.411929976423,272.7213098697339,0.0,0.0,0.0,0.0,0.0,2816.0779403938304,0.0,2881.242186011681,2149.1400020345436,23.97341297860561,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,733.4061603595081,1595.701017481393,179.66071966835193,733.4061603595081,533.967818404943,199.43834195456512,3566.6172043676356,0.0,733.4061603595081,0.0,1595.701017481393,0.0,179.66071966835193,0.0,0.0,0.0,0.0,0.0,913.0668800278601,304.3556266759534,2813.1235241852064,42.196852862778094,31.914020349627858,31.914020349627858,184.7279091471266,595.1084293851137,1611.7003696935149,0.0,0.0,0.0,0.0,0.0,2810.4457845130432,0.0,1492.1759572008518,576.2484372023363,23.974017105954967,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,752.7535179411191,1637.221645736825,186.8619424152752,752.753517941119,547.8900688701315,204.8634490709875,3566.6172043676356,0.0,752.7535179411191,0.0,1637.221645736825,0.0,186.8619424152752,0.0,0.0,0.0,0.0,0.0,939.6154603563942,313.2051534521314,2890.0422595453506,43.35063389318026,32.7444329147365,32.7444329147365,189.67719984638603,611.7218530211707,3188.558959114391,0.0,0.0,0.0,0.0,0.0,2804.8248929440174,0.0,0.0,576.2484372023363,23.97510780897881,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,773.6167414089037,1682.1611194113973,191.36048438357355,773.6167414089037,561.5711129553965,212.04562845350722,3566.6172043676356,0.0,773.6167414089037,0.0,1682.1611194113973,0.0,191.36048438357355,0.0,0.0,0.0,0.0,0.0,964.9772257924773,321.65907526415907,2968.7974204680336,44.5319613070205,33.64322238822795,33.64322238822795,194.82981573758425,628.3072970852197,3275.445642289093,0.0,0.0,0.0,0.0,0.0,2799.2152431581294,0.0,0.0,576.2484372023363,23.975485337297783,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,764.8129369066983,1659.8164768694821,189.01271797362165,764.8129369066983,555.3359144404337,209.47702246626457,3566.6172043676356,0.0,764.8129369066983,0.0,1659.8164768694821,0.0,189.01271797362165,0.0,0.0,0.0,0.0,0.0,953.8256548803199,317.9418849601066,2931.5840167099086,43.973760250648624,33.196329537389644,33.196329537389644,192.56200223278543,620.87030651832,3234.5124382681215,0.0,0.0,0.0,0.0,0.0,2793.6168126718135,0.0,0.0,576.2484372023363,23.970156885855502,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,748.4953579246709,1626.2274844523836,187.01377862960297,748.4953579246708,542.9099030122527,205.58545491241813,3566.6172043676356,0.0,748.4953579246709,0.0,1626.2274844523836,0.0,187.01377862960297,0.0,0.0,0.0,0.0,0.0,935.5091365542738,311.8363788514246,2873.572999858082,43.10359499787123,32.524549689047674,32.524549689047674,188.47732233758208,608.4663955649733,5148.31432301832,0.0,0.0,0.0,0.0,0.0,2788.02957904647,1978.1113064466895,0.0,2452.8495953131924,23.972962456113716,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,756.4137753637146,1644.3627274742435,189.37930078490945,756.4137753637146,548.6889734122368,207.72480195147787,3566.6172043676356,0.0,756.4137753637146,0.0,1644.3627274742435,0.0,189.37930078490945,0.0,0.0,0.0,0.0,0.0,945.7930761486241,315.26435871620805,2905.4201623390754,43.58130243508613,32.88725454948487,32.88725454948487,190.51764448514106,615.137814735405,6086.5358043699525,0.0,0.0,0.0,0.0,0.0,2782.4535198883773,2881.242186011681,0.0,5186.235934821026,23.974733711941525,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,752.5469325378278,1637.2132380619657,188.91147472727212,752.5469325378278,546.8705046098477,205.67642792798017,3566.6172043676356,0.0,752.5469325378278,0.0,1637.2132380619657,0.0,188.91147472727212,0.0,0.0,0.0,0.0,0.0,941.4584072650999,313.81946908836665,2892.491114415432,43.38736671623148,32.744264761239315,32.744264761239315,189.6333592140482,612.328724541125,3191.0003698681903,0.0,0.0,0.0,0.0,0.0,2776.8886128486006,0.0,0.0,5186.235934821026,23.97613179904573,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,743.1903680642889,1618.832111712179,189.09133266053328,743.1903680642889,539.908526175205,203.2818418890839,3566.6172043676356,0.0,743.1903680642889,0.0,1618.832111712179,0.0,189.09133266053328,0.0,0.0,0.0,0.0,0.0,932.2817007248223,310.7605669082741,2861.8743793452754,42.928115690179126,32.37664223424358,32.37664223424358,187.3365867762007,605.7785538431411,3156.892366280142,0.0,0.0,0.0,0.0,0.0,2771.3348356229035,0.0,0.0,5186.235934821026,23.97800232120315,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,725.9228389532894,1581.0590796992992,184.26584882512276,725.9228389532894,526.9865963300394,198.93624262324997,3566.6172043676356,0.0,725.9228389532894,0.0,1581.0590796992992,0.0,184.26584882512276,0.0,0.0,0.0,0.0,0.0,910.1886877784123,303.3962292594708,2794.6439967371825,41.91965995105774,31.621181593985984,31.621181593985984,182.92118595038264,591.479438348883,3082.7272058265926,0.0,0.0,0.0,0.0,0.0,2765.7921659516583,0.0,0.0,5186.235934821026,23.977170077442924,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,721.0003164044268,1567.7963295947222,184.83078294981084,721.0003164044267,523.7043403161665,197.29597608826026,3566.6172043676356,0.0,721.0003164044268,0.0,1567.7963295947222,0.0,184.83078294981084,0.0,0.0,0.0,0.0,0.0,905.8310993542377,301.9436997847459,2775.571128733706,41.63356693100558,31.355926591894445,31.355926591894445,181.74937501396124,588.0384949135016,3061.665923862462,0.0,0.0,0.0,0.0,0.0,2760.260581619755,0.0,0.0,5186.235934821026,23.976451369799616,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,748.5063595995521,1623.5015065697355,190.6515210449029,748.5063595995522,542.2037788414267,206.3025807581255,3566.6172043676356,0.0,748.5063595995521,0.0,1623.5015065697355,0.0,190.6515210449029,0.0,0.0,0.0,0.0,0.0,939.157880644455,313.05262688148497,2875.7120140956754,43.13568021143513,32.47003013139471,32.47003013139471,188.5418689951935,609.670236350903,1680.1536663642437,0.0,0.0,0.0,0.0,0.0,2754.740060456516,0.0,1492.1759572008518,3613.3443699888185,23.973266499645828,0.0,0.0,0.0,0.0,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,740.050810804466,1603.7243540996749,189.2525283856133,740.050810804466,535.9230940782189,204.12771672624706,3566.6172043676356,0.0,740.050810804466,0.0,1603.7243540996749,106.83166520766727,82.42086317794602,0.0,0.0,106.83166520766727,142.44222027688969,35.61055506922242,822.471673982412,274.157224660804,2700.3532527428906,40.50529879114336,33.14280373407017,32.074487081993496,186.42620443888944,601.9165737761228,253.70208105419678,2.842170943040401e-14,0.0,2.842170943040401e-14,142.44222027688966,0.0,2884.550689598648,0.0,2881.242186011681,576.2484372023363,23.973731829055605,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,734.6012609506694,1591.365967282182,187.80482005342526,734.6012609506694,532.3212434076669,202.2800175430025,3566.6172043676356,0.0,734.6012609506694,0.0,1591.365967282182,0.0,187.80482005342526,0.0,0.0,0.0,0.0,0.0,922.4060810040946,307.46869366803156,2821.2407419543083,42.318611129314625,31.82731934564364,31.82731934564364,185.06638857251198,598.5083320611454,3112.2803803474194,0.0,0.0,0.0,0.0,0.0,2878.7815882194514,0.0,0.0,576.2484372023363,23.973146374400084,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,722.1457617902279,1562.9559745630822,185.0032260022518,722.1457617902279,523.2434208807427,198.90234090948516,3566.6172043676356,0.0,722.1457617902279,0.0,1562.9559745630822,0.0,185.0032260022518,0.0,0.0,0.0,0.0,0.0,907.1489877924797,302.38299593082655,2772.4879582863887,41.58731937429583,31.259119491261647,31.259119491261647,181.9221801731046,588.4107344607503,3058.515696816313,0.0,0.0,0.0,0.0,0.0,2873.024025043013,0.0,0.0,576.2484372023363,23.971229760913484,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,695.161136070614,1506.0046094993963,177.4718334712632,695.161136070614,505.1338475255351,190.02728854507893,3566.6172043676356,0.0,695.161136070614,0.0,1506.0046094993963,0.0,177.4718334712632,0.0,0.0,0.0,0.0,0.0,872.6329695418772,290.87765651395904,2669.5152355552327,40.04272853332849,30.12009218998793,30.12009218998793,175.19516662134004,566.3557360486034,2944.9933150898764,0.0,0.0,0.0,0.0,0.0,2867.2779769929275,0.0,0.0,576.2484372023363,23.971839700238228,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,703.6749765875327,1524.9005319912328,175.57392709514124,703.6749765875327,511.3833290266156,192.291647560917,3566.6172043676356,0.0,703.6749765875327,0.0,1524.9005319912328,0.0,175.57392709514124,0.0,0.0,0.0,0.0,0.0,879.2489036826739,293.0829678942246,2697.2324035681313,40.458486053521966,30.498010639824656,30.498010639824656,177.24860251474962,571.7860777421456,2975.935513416056,0.0,0.0,0.0,0.0,0.0,2861.543421038942,0.0,0.0,576.2484372023363,23.972637952798376,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,692.0915477226914,1497.3859156824792,172.7334289018756,692.0915477226914,502.5771110797817,189.51443664290974,3566.6172043676356,0.0,692.0915477226914,0.0,1497.3859156824792,0.0,172.7334289018756,0.0,0.0,0.0,0.0,0.0,864.8249766245671,288.274992208189,2650.4858845152353,39.757288267728526,29.947718313649585,29.947718313649585,174.32139239053626,562.249109493753,2924.4600018007977,0.0,0.0,0.0,0.0,0.0,2855.820334196864,0.0,0.0,576.2484372023363,23.97260240824126,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,699.8264994369646,1515.9386240357303,124.20671189051674,699.8264994369646,491.62252594822485,208.2039734887397,3566.6172043676356,0.0,699.8264994369646,0.0,1515.9386240357303,0.0,124.20671189051674,0.0,0.0,0.0,0.0,0.0,824.0332113274814,274.67773710916043,2614.649572472372,39.219743587085574,30.318772480714607,30.318772480714607,173.62923711573484,548.16426277341,2888.1360981366215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96724688798065,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,692.7706762970328,1499.093975321658,121.43869613515356,692.7706762970327,486.63445515343244,206.13622114360027,3566.6172043676356,0.0,692.7706762970328,0.0,1499.093975321658,0.0,121.43869613515356,0.0,0.0,0.0,0.0,0.0,814.2093724321863,271.40312414406213,2584.7064718979063,38.77059707846859,29.98187950643316,29.98187950643316,171.81949266339026,541.9569728987874,2855.260320652631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.966235326994727,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,699.2655192939875,1512.7888148937966,125.96875600108005,699.2655192939875,490.66428321347917,208.60123608050833,3566.6172043676356,0.0,699.2655192939875,0.0,1512.7888148937966,0.0,125.96875600108005,0.0,0.0,0.0,0.0,0.0,825.2342752950675,275.0780917650225,2613.1011819538867,39.1965177293083,30.255776297875933,30.255776297875933,173.50223834518613,548.2884004352688,2886.3114906241335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96684721721573,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,709.6186109201916,1535.3602424056376,127.74587578604607,709.6186109201916,497.6551954355819,211.9634154846097,3566.6172043676356,0.0,709.6186109201916,0.0,1535.3602424056376,0.0,127.74587578604607,0.0,0.0,0.0,0.0,0.0,837.3644867062377,279.1214955687459,2651.846224680621,39.77769337020931,30.707204848112752,30.707204848112752,176.0809600511258,556.3945586863065,2929.1192877981816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96828906643189,0.0,0.0,0.0,0.0,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,706.9154780256428,1526.860281101279,127.77722751815652,706.9154780256428,494.4048908724543,212.51058715318845,3566.6172043676356,0.0,706.9154780256428,0.0,1526.860281101279,0.0,127.77722751815652,0.0,0.0,0.0,0.0,0.0,834.6927055437993,278.2309018479331,2639.7838884930115,39.59675832739517,30.53720562202558,30.53720562202558,175.34640300300285,554.2484744223823,2915.8014610674613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96841090085707,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,699.39348671333,1509.7917321073799,128.2473010567244,699.39348671333,488.6073559638522,210.7861307494778,3566.6172043676356,0.0,699.39348671333,0.0,1509.7917321073799,0.0,128.2473010567244,0.0,0.0,0.0,0.0,0.0,827.6407877700544,275.88026259001816,2613.3127824674525,39.19969173701178,30.1958346421476,30.1958346421476,173.5053386259503,548.9769622372754,2886.4094821147105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.968615067646628,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,671.7212499018199,1449.439795205932,124.56287173828962,671.7212499018199,468.7489781528456,202.9722717489743,3566.6172043676356,0.0,671.7212499018199,0.0,1449.439795205932,0.0,124.56287173828962,0.0,0.0,0.0,0.0,0.0,796.2841216401094,265.42804054670313,2511.1519573927444,37.667279360891165,28.98879590411864,28.98879590411864,166.63885432335437,527.7117660391859,2773.4356828852274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96962665284961,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,674.1639094338999,1451.936361811521,126.41198823295814,674.1639094338999,470.5059097087597,203.65799972514023,3566.6172043676356,0.0,674.1639094338999,0.0,1451.936361811521,0.0,126.41198823295814,0.0,0.0,0.0,0.0,0.0,800.575897666858,266.85863255561935,2519.3708920339986,37.79056338050998,29.03872723623042,29.03872723623042,167.27957630292508,530.0062267115153,2782.5184861898956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.967386013919405,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,673.9316666182781,1451.0820665201663,128.3241230475695,673.9316666182781,471.3814008671496,202.5502657511285,3566.6172043676356,0.0,673.9316666182781,0.0,1451.0820665201663,0.0,128.3241230475695,0.0,0.0,0.0,0.0,0.0,802.2557896658476,267.41859655528253,2520.7564527412965,37.81134679111945,29.021641330403327,29.021641330403327,167.3467202116258,530.6199462188345,2783.957802404848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96661484994017,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,686.706759733616,1477.4364370594424,131.5143845002209,686.706759733616,482.34277048918915,204.3639892444268,3566.6172043676356,0.0,686.706759733616,0.0,1477.4364370594424,0.0,131.5143845002209,0.0,0.0,0.0,0.0,0.0,818.2211442338369,272.740381411279,2568.3979627045583,38.525969440568375,29.54872874118885,29.54872874118885,170.69409347081836,541.0579018050433,2836.7154830983222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.965778279615463,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,686.6810427611496,1477.5896714564165,132.52618644995147,686.6810427611497,483.60227306362884,203.07876969752078,3566.6172043676356,0.0,686.6810427611496,0.0,1477.5896714564165,0.0,132.52618644995147,0.0,0.0,0.0,0.0,0.0,819.2072292111011,273.06907640370036,2569.865977071218,38.54798965606827,29.55179342912833,29.55179342912833,170.7931062678545,541.5137591858797,2838.3106598533955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.965368299178277,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,710.8455225248833,1531.6133188253805,140.6705848900503,710.8455225248833,499.3391756733146,211.50634685156874,3566.6172043676356,0.0,710.8455225248833,0.0,1531.6133188253805,0.0,140.6705848900503,0.0,0.0,0.0,0.0,0.0,851.5161074149337,283.8387024716446,2666.968128711959,40.00452193067938,30.63226637650761,30.63226637650761,176.82742885508597,561.9351860104252,2945.0646122507414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96573710094327,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,715.6671090260254,1542.9142178322863,140.90550097908016,715.6671090260254,501.6652861558238,214.00182287020164,3566.6172043676356,0.0,715.6671090260254,0.0,1542.9142178322863,0.0,140.90550097908016,0.0,0.0,0.0,0.0,0.0,856.5726100051056,285.5242033350352,2685.0110311724275,40.27516546758641,30.85828435664573,30.85828435664573,177.95071174187166,565.4666492577849,2964.9534770951755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.967849648676914,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,720.3058002563253,1553.5646834325614,142.6316207521909,720.3058002563253,504.5173918485944,215.78840840773088,3566.6172043676356,0.0,720.3058002563253,0.0,1553.5646834325614,0.0,142.6316207521909,0.0,0.0,0.0,0.0,0.0,862.9374210085161,287.6458070028387,2704.147911443916,40.56221867165874,31.07129366865123,31.07129366865123,179.1111102060604,569.4617232178603,2985.9638276589385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.969187487700733,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,715.2576142270169,1542.9267088452352,142.27196210415002,715.2576142270169,501.26110517958745,213.99650904742947,3566.6172043676356,0.0,715.2576142270169,0.0,1542.9267088452352,0.0,142.27196210415002,0.0,0.0,0.0,0.0,0.0,857.5295763311669,285.843192110389,2686.2994772867914,40.29449215930187,30.858534176904705,30.858534176904705,177.8797361106803,565.7344887341806,2966.1907739105836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96907568108001,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,705.2900189616596,1523.3329864091122,141.49771717682168,705.2900189616597,494.5546276275077,210.73539133415196,3566.6172043676356,0.0,705.2900189616596,0.0,1523.3329864091122,0.0,141.49771717682168,0.0,0.0,0.0,0.0,0.0,846.7877361384813,282.26257871282706,2652.3833012604205,39.78574951890631,30.466659728182243,30.466659728182243,175.48174648926977,558.4633941773677,2928.58411672496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.972450955036198,0.0,0.0,0.0,0.0,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,730.3422826546545,1573.7576559931608,142.35826729266478,730.3422826546544,511.2494608217764,219.09282183287803,3566.6172043676356,0.0,730.3422826546545,0.0,1573.7576559931608,0.0,142.35826729266478,0.0,0.0,0.0,0.0,0.0,872.7005499473192,290.90018331577306,2737.358389256253,41.06037583884379,31.47515311986322,31.47515311986322,181.51051560216533,576.4213809965086,3022.879586936986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96668797462582,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,736.4800572480543,1583.4643661654616,140.33556762381133,736.4800572480543,514.585213517791,221.89484373026335,3566.6172043676356,0.0,736.4800572480543,0.0,1583.4643661654616,0.0,140.33556762381133,0.0,0.0,0.0,0.0,0.0,876.8156248718657,292.27187495728856,2752.5518659946156,41.28827798991923,31.66928732330923,31.66928732330923,182.82836018632494,579.7270877801511,3040.007078817478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.96042041915416,0.0,0.0,0.0,0.0,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,751.800188906,1614.2081853278573,141.8482780306719,751.8001889059999,524.6323711642536,227.16781774174632,3566.6172043676356,0.0,751.800188906,0.0,1614.2081853278573,0.0,141.8482780306719,0.0,0.0,0.0,0.0,0.0,893.6484669366719,297.88282231222394,2805.7394745767533,42.0860921186513,32.284163706557145,32.284163706557145,186.5352264828559,591.0724683268454,3098.9291205913764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.957118402056885,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,747.2084397980676,1604.3727619378355,141.023796529306,747.2084397980676,521.5176543827375,225.6907854153301,3566.6172043676356,0.0,747.2084397980676,0.0,1604.3727619378355,0.0,141.023796529306,0.0,0.0,0.0,0.0,0.0,888.2322363273736,296.0774121091245,2788.682410374334,41.830236155615005,32.08745523875671,32.08745523875671,185.3990892118792,587.4816479541321,3080.08664621934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.956974138745252,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,741.6728486558669,1592.242267895596,139.74686416718214,741.6728486558669,517.8854569124566,223.78739174341035,3566.6172043676356,0.0,741.6728486558669,0.0,1592.242267895596,0.0,139.74686416718214,0.0,0.0,0.0,0.0,0.0,881.419712823049,293.80657094101633,2767.468551659661,41.51202827489492,31.844845357911918,31.844845357911918,184.02853829852717,583.0368282302622,3056.6988089489073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.956768570322556,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,735.2812936127392,1578.5360613841685,137.98326553472222,735.2812936127392,514.0436569149178,221.23763669782136,3566.6172043676356,0.0,735.2812936127392,0.0,1578.5360613841685,0.0,137.98326553472222,0.0,0.0,0.0,0.0,0.0,873.2645591474615,291.08818638248715,2742.888806914117,41.14333210371176,31.57072122768337,31.57072122768337,182.46581432985136,577.838775271417,3029.6393958030467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.956650611273734,0.0,0.0,0.0,-4.547473508864641e-13,0.0
