timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,945.2639324912477,1892.027535710185,0.0,945.2639324912477,445.6653086835396,499.5986238077082,2504.533806503982,810.8689438757938,134.39498861545394,1.4690252836184127e-12,1892.0275357101837,0.0,0.0,1179.4457365466092,368.57679267081534,1.4690252836184127e-12,1.9587003781578835e-12,4.896750945394709e-13,134.39498861545394,44.798329538484644,2071.220853864122,31.06831280796183,37.840550714203715,37.84055071420367,223.60933462216158,743.7338710678313,3581.0253392692644,1179.4457365466112,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98982400470025,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,937.9089296324091,1873.38221870605,0.0,937.9089296324091,439.0254621646682,498.88346746774096,2504.533806503982,802.8780937311644,135.0308359012447,0.0,1873.38221870605,0.0,0.0,1167.8226817907846,364.9445880596202,0.0,0.0,0.0,135.0308359012447,45.010278633748236,2053.423333241043,30.801349998615645,37.467644374121,37.467644374121,221.7446973735906,737.4362028138166,3548.7273511522776,1167.8226817907846,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98937978500234,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,940.7983551918906,1878.3067028426512,0.0,940.7983551918906,438.97090565463685,501.8274495372537,2504.533806503982,804.988586932565,135.80976825932555,0.0,1878.3067028426512,0.0,0.0,1170.892490083731,365.90390315116593,0.0,0.0,0.0,135.80976825932555,45.26992275310852,2059.3863938550853,30.890795907826277,37.56613405685302,37.56613405685302,222.35211952189832,739.5490094477051,3558.6540674822463,1170.892490083731,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98548955602735,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,935.8882531830161,1867.1839859775082,0.0,935.8882531830161,435.2390582890555,500.6491948939606,2504.533806503982,800.2217082760751,135.666544906941,2.935718171426075e-12,1867.1839859775052,0.0,0.0,1163.9588484015637,363.7371401254886,2.935718171426075e-12,3.914290895234766e-12,9.785727238086916e-13,135.666544906941,45.222181635647,2048.0727125200933,30.7210906878014,37.343679719550195,37.3436797195501,221.1263542123076,735.494126100346,5516.677671707558,1163.9588484015676,3424.45119305147,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.984328164487856,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,940.6316326886546,1877.5770826955068,0.0,940.6316326886546,437.57998343940807,503.0516492492465,2504.533806503982,804.6758925837887,135.95574010486587,0.0,1877.5770826955068,0.0,0.0,1170.4376619400564,365.7617693562676,0.0,0.0,0.0,135.95574010486587,45.31858003495529,2058.851402835328,30.882771042529917,37.551541653910135,37.551541653910135,222.24968791490855,739.3158916564817,6438.766793052322,1170.4376619400564,5074.25305785225,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.98503221054523,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,932.7072183006079,1863.7550845689389,0.0,932.707218300608,433.7885132809982,498.9187050196098,2504.533806503982,798.752179100974,133.95503919963392,1.4748562731452893e-12,1863.7550845689375,0.0,0.0,1161.8213514195986,363.06917231862457,1.4748562731452893e-12,1.9664750308603855e-12,4.916187577150964e-13,133.95503919963392,44.6516797332113,2042.3618035017828,30.63542705252674,37.275101691378794,37.27510169137875,220.34149392367806,733.2479764107987,3529.7102792803475,1161.8213514196007,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98514671590073,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,947.8579804400632,1891.811287454303,0.0,947.8579804400632,441.7525023609965,506.1054780790667,2504.533806503982,810.7762660518443,137.08171438821887,0.0,1891.811287454303,0.0,0.0,1179.3109324390464,368.534666387202,0.0,0.0,0.0,137.08171438821887,45.69390479607296,2074.586906638595,31.11880359957892,37.83622574908606,37.83622574908606,223.96909059231172,744.9889168733378,3584.658184767703,1179.3109324390464,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98178595547387,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,992.6725328648577,1975.7339070429286,0.0,992.6725328648577,462.2371200956948,530.4354127691628,2504.533806503982,846.7431030183982,145.92942984645947,1.4748562731452893e-12,1975.7339070429273,0.0,0.0,1231.6263316631246,384.8832286447264,1.4748562731452893e-12,1.9664750308603855e-12,4.916187577150964e-13,145.92942984645947,48.643143282153154,2170.30648017154,32.5545972025731,39.514678140858585,39.51467814085855,234.5627650610592,779.6730904722294,2255.9035731791655,1231.6263316631266,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.97950919436639,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,1010.1559003011616,2011.747178122227,0.0,1010.1559003011616,469.8526807754659,540.3032195256958,2504.533806503982,862.1773620523833,147.97853824877836,0.0,2011.747178122227,0.0,0.0,1254.0761629852848,391.89880093290145,0.0,0.0,0.0,147.97853824877836,49.32617941625946,2209.051895787265,33.13577843680898,40.23494356244454,40.23494356244454,238.67218777465263,793.5028336855116,934.1637260972198,1254.0761629852848,5011.85628625748,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.980332128425765,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,1004.3634719109576,1998.1694337671036,0.0,1004.3634719109577,466.076411264686,538.2870606462717,2504.533806503982,856.3583287573302,148.0051431536274,1.470191481523788e-12,1998.1694337671022,0.0,0.0,1245.6121145561167,389.25378579878645,1.470191481523788e-12,1.960255308698384e-12,4.90063827174596e-13,148.0051431536274,49.335047717875796,2195.5096246386056,32.93264436957908,39.96338867534209,39.963388675342046,237.2597766731871,788.708031910113,3791.2409375881725,1245.6121145561187,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.981366692467144,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,995.3966716824855,1980.3798303641993,0.0,995.3966716824855,461.4823255581315,533.914346124354,2504.533806503982,0.0,995.3966716824855,0.0,1980.3798303641993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.3966716824855,331.7988905608285,3307.575392607513,49.61363088911269,39.60759660728399,39.60759660728399,235.11118940604828,695.7389040705575,3671.515406117241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97966652456033,0.0,0.0,0.0,0.0,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,997.6827448480421,1986.7336245976985,0.0,997.6827448480421,464.58035905736523,533.1023857906769,2504.533806503982,60.758697000072964,936.9240478479692,0.0,1986.7336245976985,0.0,0.0,88.37628654556067,27.61758954548771,0.0,0.0,0.0,936.9240478479692,312.3080159493231,3235.965688394991,48.539485325924865,39.73467249195397,39.73467249195397,235.7460937250729,703.6805295297165,3688.09689897546,0.0,0.0,0.0,88.37628654556067,0.0,83.95747221828265,0.0,0.0,576.2484372023363,23.979938533674474,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,993.0032951280818,1974.326967370188,0.0,993.0032951280818,462.5852141541544,530.4180809739274,2504.533806503982,564.1816485232367,428.8216466048451,0.0,1974.326967370188,0.0,0.0,820.6278523974353,256.4462038741985,0.0,0.0,0.0,428.8216466048451,142.9405488682817,2546.0891628433146,38.19133744264972,39.48653934740376,39.48653934740376,234.6796519750669,751.2308208550044,6599.803269364956,1.1368683772161603e-13,0.0,1.1368683772161603e-13,820.6278523974352,0.0,863.3860170514096,2881.242186011681,0.0,3309.6347767101697,23.979787831924746,0.0,0.0,0.0,0.0,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,981.5092030304407,1950.518149808352,0.0,981.5092030304406,454.8766876436484,526.6325153867923,2504.533806503982,564.1816485232366,417.3275545072041,0.0,1950.518149808352,0.0,0.0,820.627852397435,256.44620387419843,0.0,0.0,0.0,417.3275545072041,139.1091848357347,2506.954889151291,37.60432333726936,39.01036299616704,39.01036299616704,231.857503419475,743.0379414590116,5653.176600744495,-2.2737367544323206e-13,0.0,0.0,820.6278523974353,0.0,1641.2557047948706,1978.1113064466895,0.0,5186.235934821026,23.980746922802563,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,986.302256480566,1965.85521494991,0.0,986.302256480566,458.12690145136855,528.1753550291975,2504.533806503982,842.509377835676,143.79287864489004,0.0,1965.85521494991,0.0,0.0,1225.4681859428015,382.95880810712544,0.0,0.0,0.0,143.79287864489004,47.93095954829668,2157.5790531430966,32.363685797146445,39.3171042989982,39.3171042989982,233.08071447453023,774.9683765250952,3727.1258479555713,2046.0960383402366,2319.0794354811,0.0,0.0,820.6278523974353,774.1544013879807,0.0,0.0,5186.235934821026,23.98218957110901,0.0,0.0,0.0,0.0,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,983.4336713141652,1964.8290740516475,0.0,983.4336713141653,459.4895329663457,523.9441383478196,2504.533806503982,842.0696031649919,141.36406814917325,1.4550309087539093e-12,1964.829074051646,0.0,0.0,1224.8285136945337,382.75891052954177,1.4550309087539093e-12,1.940041211671879e-12,4.850103029179697e-13,141.36406814917325,47.12135604972442,2153.3144982505437,32.29971747375816,39.296581481032966,39.29658148103292,232.5740396038808,773.3471866189715,3721.609931984785,1958.8043016504803,2306.08251971698,0.0,0.0,733.9757879559445,0.0,0.0,0.0,5186.235934821026,23.98183648217778,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,999.9728128252717,1997.659702430151,0.0,999.9728128252717,468.2851963137284,531.6876165115433,2504.533806503982,856.1398724700648,143.83294035520692,0.0,1997.659702430151,0.0,0.0,1245.294359956458,389.1544874863931,0.0,0.0,0.0,143.83294035520692,47.94431345173564,2189.4369562370935,32.8415543435564,39.95319404860302,39.95319404860302,236.50231197704662,786.3490553559377,3783.981570611361,1245.294359956458,3317.02031325977,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.9792594672616,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,1024.7524748276533,2051.0492078524053,0.0,1024.7524748276533,481.93072781186913,542.8217470157842,2504.533806503982,879.0210890796025,145.7313857480508,0.0,2051.0492078524053,0.0,0.0,1278.576129570331,399.5550404907284,0.0,0.0,0.0,145.7313857480508,48.5771285826836,2245.3577221831397,33.68036583274709,41.020984157048105,41.020984157048105,242.47489662786734,806.3293998481226,1000.888896516502,1278.576129570331,4904.21584858014,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.97937637603324,0.0,0.0,0.0,0.0,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,1025.6508091739975,2051.8056027955054,0.0,1025.6508091739975,481.83551381295985,543.8152953610377,2504.533806503982,879.3452583409311,146.30555083306638,0.0,2051.8056027955054,0.0,0.0,1279.0476484958997,399.7023901549686,0.0,0.0,0.0,146.30555083306638,48.76851694435546,2246.8796705729274,33.703195058593906,41.03611205591011,41.03611205591011,242.6490058411424,806.8953321108805,2392.175786879532,1279.0476484958997,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.979844108801224,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,1015.1114254867676,2030.5742583370372,0.0,1015.1114254867678,477.7380783952315,537.3733470915362,2504.533806503982,870.2461107158733,144.86531477089432,1.4538647108485338e-12,2030.5742583370359,0.0,0.0,1265.812524677634,395.5664139617606,1.4538647108485338e-12,1.938486281131378e-12,4.846215702828445e-13,144.86531477089432,48.288438256964774,2223.728011364895,33.355920170473425,40.611485166740756,40.61148516674072,240.1827251459472,798.616467868628,3844.302151692432,1265.812524677636,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.978307397197163,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,1010.2507675063596,2020.887672798232,0.0,1010.2507675063596,474.9467964690617,535.3039710372979,2504.533806503982,866.0947169135283,144.15605059283132,0.0,2020.887672798232,0.0,0.0,1259.7741336924048,393.6794167788765,0.0,0.0,0.0,144.15605059283132,48.05201686427711,2213.0957402553404,33.1964361038301,40.41775345596464,40.41775345596464,239.01605649045663,794.7794331493697,3825.9178734539587,1259.7741336924048,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.980020999230078,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,1005.0260795484091,2010.3673878768784,0.0,1005.0260795484091,470.2933376818549,534.7327418665543,2504.533806503982,861.5860233758053,143.44005617260382,0.0,2010.3673878768784,0.0,0.0,1253.2160340011715,391.6300106253661,0.0,0.0,0.0,143.44005617260382,47.81335205753461,2201.6207961070168,33.02431194160525,40.20734775753757,40.20734775753757,237.6741706053641,790.5565407449452,3805.9500081702313,1253.2160340011715,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98242493896011,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,1007.4186244421331,2013.9555554303265,0.0,1007.4186244421331,470.2749606859311,537.143663756202,2504.533806503982,863.1238094701403,144.29481497199288,0.0,2013.9555554303265,0.0,0.0,1255.4528137747495,392.3290043046092,0.0,0.0,0.0,144.29481497199288,48.09827165733096,2206.3486420596505,33.09522963089476,40.27911110860653,40.27911110860653,238.18722334744334,792.2679511574914,3813.6421310299525,1255.4528137747495,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982159419937016,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,1003.9693024153822,2009.523442928233,0.0,1003.9693024153821,468.82679217180674,535.1425102435754,2504.533806503982,861.2243326835286,142.74496973185364,0.0,2009.523442928233,0.0,0.0,1252.689938448769,391.4656057652403,0.0,0.0,0.0,142.74496973185364,47.58165657728455,2199.850069237371,32.997751038560565,40.19046885856466,40.19046885856466,237.37972814497496,789.8056792431896,3803.298424586806,1252.689938448769,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98162890289552,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,1015.5561721027584,2031.5266236321106,0.0,1015.5561721027585,471.85338776583603,543.7027843369225,2504.533806503982,0.0,1015.5561721027584,0.0,2031.5266236321106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1015.5561721027584,338.5187240342528,3385.6015197691218,50.784022796536824,40.630532472642216,40.630532472642216,239.99320499940708,710.5570167754812,3757.6398125103506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98262756902326,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1230.2184429845581,2459.321179484465,0.0,1230.2184429845581,572.9628257828193,657.2556172017388,2504.533806503982,0.0,1230.2184429845581,0.0,2459.321179484465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1230.2184429845581,410.07281432818604,4099.61243679721,61.494186551958144,49.186423589689305,49.186423589689305,290.794590148361,860.7344382078838,4550.2740606769075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.980333953218874,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1589.7590116657059,3177.124961261359,0.0,1589.7590116657057,739.5835637999957,850.1754478657101,2504.533806503982,0.0,1589.7590116657059,0.0,3177.124961261359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1589.7590116657059,529.9196705552353,5296.803643482301,79.45205465223451,63.54249922522718,63.54249922522718,375.7349533373461,1112.1916769952702,5879.075649922332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.973751268359322,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1688.7722082725272,3376.8484118103383,0.0,1688.7722082725272,786.7661219801378,902.0060862923895,2504.533806503982,0.0,1688.7722082725272,0.0,3376.8484118103383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1688.7722082725272,562.9240694241757,5628.544689507042,84.42817034260563,67.53696823620677,67.53696823620677,399.1993771499697,1181.6255533891647,6247.246173472034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.973724972138882,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1536.866325932095,3075.366926395017,0.0,1536.866325932095,715.7554830573599,821.110842874735,2504.533806503982,0.0,1536.866325932095,0.0,3075.366926395017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1536.866325932095,512.2887753106983,5124.5220276378095,76.86783041456714,61.50733852790034,61.50733852790034,363.2653717787196,1075.4366545597857,5687.669906886896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.975845195950207,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1639.4425155062718,3278.9578159034813,0.0,1639.4425155062718,763.8700907423628,875.5724247639091,2504.533806503982,0.0,1639.4425155062718,0.0,3278.9578159034813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1639.4425155062718,546.4808385020906,5464.881169911843,81.97321754867765,65.57915631806962,65.57915631806962,387.5381501427368,1147.1505188296444,6065.550850239398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97493918286518,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1546.1727715730324,3093.8688040883826,0.0,1546.1727715730324,720.1730656716404,825.999705901392,2504.533806503982,0.0,1546.1727715730324,0.0,3093.8688040883826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1546.1727715730324,515.3909238576774,5155.432499519093,77.3314874927864,61.87737608176765,61.87737608176765,365.46779113051605,1081.9449546445153,5721.986530305931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.975552344852524,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1474.9149104866087,2948.865626766428,0.0,1474.9149104866087,686.5176664265158,788.3972440600929,2504.533806503982,0.0,1474.9149104866087,0.0,2948.865626766428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1474.9149104866087,491.63830349553626,4915.418840748573,73.7312826112286,58.97731253532856,58.97731253532856,348.5951787983367,1031.9193899757586,5455.699927228792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.975680948735288,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,841.628904699465,1683.831630556137,0.0,841.628904699465,393.3319950585697,448.2969096408953,2504.533806503982,0.0,841.628904699465,0.0,1683.831630556137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,841.628904699465,280.542968233155,2806.003503488757,42.09005255233135,33.67663261112274,33.67663261112274,198.98708165689283,588.9733676646247,3114.4339029202265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984594560506977,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1362.7952752274628,2720.7391637611295,0.0,1362.7952752274628,636.9571904672979,725.8380847601649,2504.533806503982,0.0,1362.7952752274628,0.0,2720.7391637611295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1362.7952752274628,454.2650917424876,4537.799530731079,68.06699296096619,54.41478327522259,54.41478327522259,322.22896133544975,953.3906125893487,5036.925051577941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.977349331411865,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,868.2857953915913,1731.247223871265,0.0,868.2857953915913,406.28644774158585,461.9993476500054,2504.533806503982,0.0,868.2857953915913,0.0,1731.247223871265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,868.2857953915913,289.42859846386375,2888.96161772672,43.33442426590079,34.6249444774253,34.6249444774253,205.2934565110359,607.306368195651,3206.839387458506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98194767484222,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,893.9934639695844,1784.3121063569333,0.0,893.9934639695844,416.2166129691634,477.776851000421,2504.533806503982,0.0,893.9934639695844,0.0,1784.3121063569333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,893.9934639695844,297.9978213231948,2976.3033916497125,44.64455087474568,35.68624212713867,35.68624212713867,211.28752586137355,625.3023823135914,3303.6079526401086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984134706040102,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1236.6404045369109,2470.746678375129,0.0,1236.6404045369109,578.4028982062019,658.2375063307088,2504.533806503982,0.0,1236.6404045369109,0.0,2470.746678375129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1236.6404045369109,412.2134681789703,4119.60055109101,61.79400826636515,49.41493356750258,49.41493356750258,292.3933273689195,865.23067094926,4572.617753861301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98014514148675,0.0,0.0,0.0,0.0,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1592.405378084111,3181.933078545395,0.0,1592.405378084111,743.5839703059129,848.8214077781979,2504.533806503982,0.0,1592.405378084111,0.0,3181.933078545395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1592.405378084111,530.8017926947036,5305.140249324209,79.57710373986313,63.6386615709079,63.6386615709079,376.45839073581453,1114.1146103121969,8769.695252953388,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,3309.6347767101697,23.97494739447084,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,991.073340941286,1988.0953802432189,0.0,991.073340941286,461.67466094657857,529.3986799947074,2504.533806503982,0.0,991.073340941286,0.0,1988.0953802432189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,991.073340941286,330.357780313762,3309.526501498267,49.642897522474,39.761907604864376,39.761907604864376,234.20518615304226,693.7296791990071,5651.009706830198,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,5186.235934821026,23.98334995483704,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,884.133010714854,1777.157838800938,0.0,884.133010714854,409.38100749633435,474.75200321851963,2504.533806503982,0.0,884.133010714854,0.0,1777.157838800938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,884.133010714854,294.711003571618,2956.00185308741,44.34002779631115,35.54315677601876,35.54315677601876,208.83435364933914,618.9716985693058,3280.2625480850998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.988757686846576,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,854.9992278063138,1716.943425555454,0.0,854.9992278063137,396.60939067929166,458.3898371270221,2504.533806503982,0.0,854.9992278063138,0.0,1716.943425555454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,854.9992278063138,284.9997426021046,2856.9423959638725,42.85413593945809,34.338868511109084,34.338868511109084,201.9970204758622,598.5286360396431,3170.471289401412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.989113725212487,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,896.0392759440566,1798.2341711081338,0.0,896.0392759440566,414.52205633323115,481.51721961082546,2504.533806503982,0.0,896.0392759440566,0.0,1798.2341711081338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,896.0392759440566,298.6797586480189,2992.9532057002093,44.89429808550314,35.96468342216268,35.96468342216268,211.65931495948337,627.1627385373308,3321.43618558952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.990098552700886,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1383.0418496698617,2764.971211588711,0.0,1383.0418496698617,643.1512374846716,739.8906121851901,2504.533806503982,0.0,1383.0418496698617,0.0,2764.971211588711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1383.0418496698617,461.0139498899539,4609.027011148526,69.13540516722789,55.29942423177422,55.29942423177422,326.8768693730009,967.625072893731,3623.4621769514515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.983615754533552,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1428.3297219487174,2858.058297648314,0.0,1428.3297219487174,666.6080989876845,761.721622961033,2504.533806503982,0.0,1428.3297219487174,0.0,2858.058297648314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1428.3297219487174,476.1099073162391,4762.49792691327,71.43746890369904,57.16116595296628,57.16116595296628,337.68619998763666,999.5559081135074,2404.7017416988588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.98268514250139,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1091.7869152993817,2184.4586341632457,0.0,1091.7869152993817,508.08716307607574,583.699752223306,2504.533806503982,0.0,1091.7869152993817,0.0,2184.4586341632457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1091.7869152993817,363.92897176646056,3640.174521229088,54.602617818436315,43.689172683264914,43.689172683264914,258.0595179642349,763.9694529156616,4040.2150023782915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98794051865972,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1180.3964858354766,2358.656443457456,0.0,1180.3964858354766,548.8114263071868,631.5850595282898,2504.533806503982,0.0,1180.3964858354766,0.0,2358.656443457456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1180.3964858354766,393.4654952784922,3932.518424571425,58.987776368571375,47.173128869149124,47.173128869149124,278.99228632851054,825.7918157138723,4364.844745006802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98639507601976,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1476.9763574036956,2949.861515163483,0.0,1476.9763574036956,685.4770552019436,791.4993022017519,2504.533806503982,0.0,1476.9763574036956,0.0,2949.861515163483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1476.9763574036956,492.3254524678985,4919.163325035077,73.78744987552615,58.99723030326966,58.99723030326966,349.0414654299337,1033.1488283798979,5459.986700947077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982067117141302,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1536.349489244955,3067.840993536818,0.0,1536.349489244955,714.3702082098448,821.9792810351103,2504.533806503982,0.0,1536.349489244955,0.0,3067.840993536818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1536.349489244955,512.116496414985,5116.306979196758,76.74460468795137,61.356819870736366,61.356819870736366,363.12204481325546,1074.6967856576643,5678.8872684394355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98006372250961,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1079.8819389052014,2159.271820417497,0.0,1079.8819389052014,501.97287188686846,577.9090670183328,2504.533806503982,0.0,1079.8819389052014,0.0,2159.271820417497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1079.8819389052014,359.9606463017338,3599.114405624432,53.98671608436648,43.18543640834994,43.18543640834994,255.16114205615966,755.4793772589597,3994.6331365816595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3309.6347767101697,23.979947489521834,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1069.3845895674106,2136.5494084166917,0.0,1069.3845895674106,497.2164109573277,572.1681786100829,2504.533806503982,0.0,1069.3845895674106,0.0,2136.5494084166917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1069.3845895674106,356.4615298558035,3562.3955278399058,53.435932917598585,42.73098816833384,42.73098816833384,252.6701471123983,748.0295862224681,5932.07489065326,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,5186.235934821026,23.977705636242984,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,1034.8452108827414,2068.9278840894144,0.0,1034.8452108827414,481.6771781185159,553.1680327642255,2504.533806503982,0.0,1034.8452108827414,0.0,2068.9278840894144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1034.8452108827414,344.9484036275805,3448.721498599736,51.73082247899604,41.37855768178829,41.37855768178829,244.5369970609373,723.9733385310903,3827.746433503245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.9807791646776,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,1007.7888361337268,2016.4223370845973,0.0,1007.7888361337268,468.7643559292391,539.0244802044876,2504.533806503982,0.0,1007.7888361337268,0.0,2016.4223370845973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1007.7888361337268,335.9296120445756,3360.1407852629,50.4021117789435,40.32844674169195,40.32844674169195,238.12465983161513,705.1132771385181,3729.32445035684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98240503532304,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,984.6673308554905,1970.0741339579208,0.0,984.6673308554905,458.03106994902896,526.6362609064615,2504.533806503982,0.0,984.6673308554905,0.0,1970.0741339579208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,984.6673308554905,328.2224436184968,3282.963908431908,49.24445862647862,39.40148267915842,39.40148267915842,232.6635989287211,688.9334665320133,3643.674931345426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98417002653964,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,988.4072733825341,1973.7675413742859,0.0,988.4072733825342,459.86684294725785,528.5404304352763,2504.533806503982,0.0,988.4072733825341,0.0,1973.7675413742859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,988.4072733825341,329.4690911275114,3291.6439058843316,49.37465858826497,39.47535082748572,39.47535082748572,233.5661209776896,691.3605723484375,3653.535387105257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.982653705881372,0.0,0.0,0.0,0.0,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,995.5137608136067,1987.0525087211706,0.0,995.5137608136067,461.42665675396586,534.0871040596409,2504.533806503982,0.0,995.5137608136067,0.0,1987.0525087211706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,995.5137608136067,331.8379202712022,3314.4041898059795,49.71606284708969,39.741050174423414,39.741050174423414,235.1887414769843,696.224824944123,797.5489084672186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.98384874429282,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,1041.2286389703154,2081.3882508183915,0.0,1041.2286389703154,480.2736145176662,560.9550244526491,2504.533806503982,0.0,1041.2286389703154,0.0,2081.3882508183915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1041.2286389703154,347.07621299010515,3469.6931027788123,52.04539654168218,41.62776501636783,41.62776501636783,245.89913574961406,728.2762753141371,2358.717207901991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.98730887385924,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,1054.0420651261488,2108.7753687931927,0.0,1054.0420651261488,486.08131506415134,567.9607500619975,2504.533806503982,0.0,1054.0420651261488,0.0,2108.7753687931927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1054.0420651261488,351.3473550420496,3514.1647889613914,52.71247183442087,42.17550737586385,42.17550737586385,248.903889932513,737.3147315607112,3900.1321654800518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.986747113477534,0.0,0.0,0.0,0.0,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,1065.7246599035564,2126.5764344812105,0.0,1065.7246599035566,495.9838490784466,569.7408108251099,2504.533806503982,0.0,1065.7246599035564,0.0,2126.5764344812105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1065.7246599035564,355.24155330118543,3547.542647685952,53.21313971528928,42.53152868962421,42.53152868962421,251.8802376134818,745.3979880092049,3937.699082393972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.983747433122062,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,1038.2816768733762,2075.5468065866235,0.0,1038.2816768733762,485.45345061670145,552.8282262566747,2504.533806503982,0.0,1038.2816768733762,0.0,2075.5468065866235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1038.2816768733762,346.0938922911254,3459.9223757511254,51.89883563626688,41.51093613173247,41.51093613173247,245.4975904970633,726.5121906879206,3840.34067414792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98488276858488,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,1019.6891871592358,2039.8761024517646,0.0,1019.6891871592356,477.6123871477477,542.076800011488,2504.533806503982,0.0,1019.6891871592358,0.0,2039.8761024517646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1019.6891871592358,339.89639571974527,3399.4616853307457,50.99192527996119,40.797522049035294,40.797522049035294,241.1375765297794,713.6209416275565,5751.297537685245,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.986097105102044,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1089.974689852827,2178.81064694776,0.0,1089.974689852827,510.304703872691,579.669985980136,2504.533806503982,0.0,1089.974689852827,0.0,2178.81064694776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1089.974689852827,363.324896617609,3632.110233418196,54.48165350127294,43.576212938955194,43.576212938955194,257.7292199138739,762.6881959106663,6912.715718722934,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.98022178338006,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1077.2101378698824,2152.619111054793,0.0,1077.2101378698824,504.0622038649513,573.147934004931,2504.533806503982,0.0,1077.2101378698824,0.0,2152.619111054793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1077.2101378698824,359.07004595662744,3588.899294881303,53.83348942321954,43.05238222109586,43.05238222109586,254.70755055194667,753.7158503739854,3983.5450992986625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.981673967535944,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,1057.2340624660576,2109.229108756248,0.0,1057.2340624660576,494.9936988315029,562.2403636345547,2504.533806503982,0.0,1057.2340624660576,0.0,2109.229108756248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1057.2340624660576,352.4113541553525,3518.874525377658,52.78311788066487,42.18458217512496,42.18458217512496,250.0090709896663,739.5727073759335,3906.0358785982394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98377377062634,0.0,0.0,0.0,0.0,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,1045.054162937759,2085.6441463168553,0.0,1045.054162937759,490.7732408861257,554.2809220516332,2504.533806503982,0.0,1045.054162937759,0.0,2085.6441463168553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1045.054162937759,348.35138764591966,3479.049696900534,52.185745453508005,41.71288292633711,41.71288292633711,247.1981524533125,731.1610514054144,3861.8593606600307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.9830926116375,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,1050.3782364317756,2096.475246501094,0.0,1050.3782364317756,493.1939816816295,557.1842547501461,2504.533806503982,0.0,1050.3782364317756,0.0,2096.475246501094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1050.3782364317756,350.1260788105919,3496.979561743461,52.45469342615191,41.92950493002188,41.92950493002188,248.45989605047066,734.8996781472582,3881.7531610801284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.983585641581655,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,1038.995529020896,2076.839170890937,0.0,1038.995529020896,487.8879919713119,551.107537049584,2504.533806503982,0.0,1038.995529020896,0.0,2076.839170890937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1038.995529020896,346.3318430069653,3462.1665429187983,51.93249814378197,41.53678341781875,41.53678341781875,245.77076140208587,727.1086693884706,3842.943369300303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98504758287827,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,1037.3663089174736,2070.25794834839,0.0,1037.3663089174736,486.79555075193986,550.5707581655338,2504.533806503982,0.0,1037.3663089174736,0.0,2070.25794834839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1037.3663089174736,345.78876963915786,3453.4130269050215,51.80119540357532,41.405158966967804,41.405158966967804,245.3785717177235,725.7788546943923,952.1609259485749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.985106081064604,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,1053.5960925718368,2102.542075716078,0.0,1053.5960925718368,492.88440439281885,560.711688179018,2504.533806503982,0.0,1053.5960925718368,0.0,2102.542075716078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1053.5960925718368,351.1986975239456,3507.3368658118607,52.61005298717791,42.05084151432157,42.05084151432157,249.13292578433257,737.0433593240992,2401.0055704111624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.984451926006805,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,1046.4866503889239,2087.9870758184543,0.0,1046.4866503889239,491.0588426968616,555.4278076920622,2504.533806503982,0.0,1046.4866503889239,0.0,2087.9870758184543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1046.4866503889239,348.8288834629746,3483.3026096703525,52.24953914505529,41.75974151636909,41.75974151636909,247.50194683423166,732.0998524749998,3866.5735786823793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984561482767678,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1074.2466140591598,2145.1941330818927,0.0,1074.24661405916,502.34780956511975,571.8988044940402,2504.533806503982,0.0,1074.2466140591598,0.0,2145.1941330818927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1074.2466140591598,358.0822046863866,3577.522951827439,53.66284427741159,42.90388266163785,42.90388266163785,254.00236284267245,751.5551771297463,3970.9959242707996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98562350280183,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1070.3524121207695,2135.2193684424474,0.0,1070.3524121207693,500.7397047756848,569.6127073450846,2504.533806503982,0.0,1070.3524121207695,0.0,2135.2193684424474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1070.3524121207695,356.78413737358983,3562.3559179368067,53.4353387690521,42.70438736884895,42.70438736884895,253.0729962197594,748.7012471000992,3954.273027663315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98277420085808,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,1040.908595943392,2075.471136282134,0.0,1040.908595943392,488.00185542213364,552.9067405212584,2504.533806503982,0.0,1040.908595943392,0.0,2075.471136282134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1040.908595943392,346.9695319811306,3463.3492642066567,51.95023896309985,41.50942272564268,41.50942272564268,246.16419853700668,728.1028149325225,6725.724733169729,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,3309.6347767101697,23.981827878854862,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,954.4819017406463,1890.6982127831393,0.0,954.4819017406463,440.3307877545925,514.1511139860538,2504.533806503982,0.0,954.4819017406463,0.0,1890.6982127831393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,954.4819017406463,318.1606339135488,3163.3407484373347,47.45011122656002,37.81396425566279,37.81396425566279,225.5483984647931,666.7870721162275,3511.967186640015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.996964489686196,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,956.8316236676878,1894.8528512463804,0.0,956.8316236676878,441.1631717545379,515.66845191315,2504.533806503982,0.0,956.8316236676878,0.0,1894.8528512463804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,956.8316236676878,318.94387455589595,3170.628349469964,47.559425242049464,37.89705702492761,37.89705702492761,226.08665290892773,668.3840667567284,3520.0685416707947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.996798466255097,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,942.8593190160443,1862.1538878951565,0.0,942.8593190160443,434.68466390239865,508.17465511364566,2504.533806503982,0.0,942.8593190160443,0.0,1862.1538878951565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,942.8593190160443,314.28643967201475,3119.2996465832157,46.789494698748236,37.24307775790313,37.24307775790313,222.78806213563863,658.3501520222078,5441.4746653801,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.996603971316965,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,939.4779230491707,1858.824828057566,0.0,939.4779230491706,434.14971328571903,505.32820976345164,2504.533806503982,0.0,939.4779230491707,0.0,1858.824828057566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,939.4779230491707,313.1593076830569,3111.4620587897934,46.6719308818469,37.176496561151325,37.176496561151325,222.01995118187693,656.2041828690834,3454.506933975822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2452.8495953131924,23.995236518196275,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,922.7876280646318,1827.1354537015845,0.0,922.7876280646318,426.76178263487236,496.02584542975944,2504.533806503982,0.0,922.7876280646318,0.0,1827.1354537015845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,922.7876280646318,307.5958760215439,3057.51895778776,45.8627843668164,36.54270907403169,36.54270907403169,218.0735573864751,644.6176359228988,3394.5407176891163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2452.8495953131924,23.993482160714827,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,929.4282367256163,1842.2637705167333,0.0,929.4282367256164,429.32060988280296,500.10762684281343,2504.533806503982,0.0,929.4282367256163,0.0,1842.2637705167333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,929.4282367256163,309.8094122418721,3081.5014194842215,46.22252129226332,36.845275410334665,36.845275410334665,219.62045567627,649.3429400310748,6302.277133285108,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.993960249740955,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,928.2283516386924,1840.1995978953908,0.0,928.2283516386924,428.318983007965,499.9093686307274,2504.533806503982,0.0,928.2283516386924,0.0,1840.1995978953908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,928.2283516386924,309.4094505462308,3077.837400080314,46.16756100120471,36.80399195790782,36.80399195790782,219.32523645800902,648.5102319212602,3416.9381814553412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.994482022504563,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,938.4287099773528,1861.465825426139,0.0,938.4287099773528,433.19067920031864,505.2380307770342,2504.533806503982,0.0,938.4287099773528,0.0,1861.465825426139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,938.4287099773528,312.8095699924509,3112.704105395943,46.69056158093914,37.22931650852278,37.22931650852278,221.77820088982668,655.7369654802624,574.3893148720736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.995670025483193,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,950.5900682012799,1878.2319116392187,0.0,950.5900682012799,440.0412311540468,510.5488370472331,2504.533806503982,0.0,950.5900682012799,0.0,1878.2319116392187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,950.5900682012799,316.8633560670933,3145.685335907592,47.18528003861388,37.564638232784375,37.564638232784375,224.74580397865907,663.9237165499351,2000.5697391895842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.99446553559652,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,958.0196129846489,1894.6208320639714,0.0,958.0196129846488,444.81522577456366,513.2043872100852,2504.533806503982,0.0,958.0196129846489,0.0,1894.6208320639714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,958.0196129846489,319.339870994883,3171.980316043503,47.579704740652545,37.89241664127943,37.89241664127943,226.57709310542808,669.2815021235225,3521.9219471721435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.995097881488586,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,961.49658875274,1903.1581222667621,0.0,961.4965887527399,445.8738570803435,515.6227316723964,2504.533806503982,0.0,961.49658875274,0.0,1903.1581222667621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,961.49658875274,320.49886291757997,3185.153573937082,47.777303609056226,38.063162445335244,38.063162445335244,227.36163877083874,671.7641301881454,3536.418841207648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.9950142174422,0.0,0.0,0.0,0.0,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,957.6476863001764,1896.4473655939298,0.0,957.6476863001764,443.85615437048773,513.7915319296886,2504.533806503982,0.0,957.6476863001764,0.0,1896.4473655939298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,957.6476863001764,319.2158954333921,3173.310947327498,47.59966420991247,37.928947311878595,37.928947311878595,226.42396003371337,669.0974143007751,3523.192466194882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.994895539905635,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,954.6366640636313,1889.7976714884278,0.0,954.6366640636313,441.9296697858218,512.7069942778096,2504.533806503982,0.0,954.6366640636313,0.0,1889.7976714884278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,954.6366640636313,318.2122213545438,3162.646556906603,47.43969835359904,37.79595342976856,37.79595342976856,225.70100785204815,666.9448344197282,6392.621355983469,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,3309.6347767101697,23.995175232519024,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,993.7264314933176,1970.326593301119,0.0,993.7264314933175,461.3309249543741,532.3955065389434,2504.533806503982,0.0,993.7264314933176,0.0,1970.326593301119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,993.7264314933176,331.24214383110586,3295.2951686255424,49.42942752938313,39.40653186602238,39.40653186602238,234.97262527635323,694.457260368887,5636.621591610011,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,5186.235934821026,23.992853274216117,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,1000.074816198134,1982.9904677180896,0.0,1000.0748161981339,464.67962716605456,535.3951890320794,2504.533806503982,0.0,1000.074816198134,0.0,1982.9904677180896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1000.074816198134,333.35827206604466,3316.423555982268,49.74635333973402,39.65980935436179,39.65980935436179,236.47477284814175,698.899016962644,3681.9643008788667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.988710083217004,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,1002.1341950798609,1989.3341272292953,0.0,1002.1341950798609,465.86456684749237,536.2696282323685,2504.533806503982,0.0,1002.1341950798609,0.0,1989.3341272292953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1002.1341950798609,334.04473169328696,3325.513054002443,49.882695810036644,39.78668254458591,39.78668254458591,236.95635999804955,700.457152590545,3691.9254748997005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.987694099620278,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,1018.6503310152343,2021.8902900738296,0.0,1018.6503310152343,474.36860599390275,544.2817250213316,2504.533806503982,0.0,1018.6503310152343,0.0,2021.8902900738296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1018.6503310152343,339.55011033841146,3380.0907314274755,50.70136097141213,40.43780580147659,40.43780580147659,240.9030898877401,712.0301728005169,3752.5707938895794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.988429642202135,0.0,0.0,0.0,1.1368683772161603e-13,0.0
