timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,1002.3764460683615,1988.4352601456937,0.0,1002.3764460683615,466.36174740279984,536.0146986655616,2504.533806503982,0.0,1002.3764460683615,0.0,1988.4352601456937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1002.3764460683615,334.12548202278714,3324.9371882368423,49.87405782355263,39.76870520291388,39.76870520291388,237.05009577647323,700.5870460286408,3691.3987522426964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98786631250447,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,1030.7900896698957,2044.2010830470754,0.0,1030.7900896698957,478.53127983733054,552.2588098325651,2504.533806503982,0.0,1030.7900896698957,0.0,2044.2010830470754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1030.7900896698957,343.5966965566319,3418.5878692736032,51.278818039104046,40.88402166094151,40.88402166094151,243.6837563849622,720.3273143025813,3795.3184870195505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98792176568026,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,1022.2103565767821,2025.808831664749,0.0,1022.2103565767821,476.24973776472496,545.9606188120572,2504.533806503982,0.0,1022.2103565767821,0.0,2025.808831664749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.2103565767821,340.73678552559403,3388.7559737671254,50.83133960650688,40.51617663329498,40.51617663329498,241.71561138837356,714.3160897870645,881.0930920169121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.984405315438778,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,1035.622802107735,2057.8113354968464,0.0,1035.622802107735,480.36439535197167,555.2584067557633,2504.533806503982,0.0,1035.622802107735,0.0,2057.8113354968464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1035.622802107735,345.2076007025783,3438.6417383071594,51.57962607460739,41.15622670993693,41.15622670993693,244.79963790519537,723.8993181022549,2325.1574985059856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.98825358739702,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,1054.1947287742403,2097.2193488836833,0.0,1054.1947287742405,486.36930628115715,567.8254224930832,2504.533806503982,0.0,1054.1947287742403,0.0,2097.2193488836833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1054.1947287742403,351.39824292474674,3502.8123205826705,52.54218480874005,41.944386977673666,41.944386977673666,249.0669645873494,736.8961662761835,3888.310243934108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.990786977149682,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,1048.7039526270187,2090.82066905919,0.0,1048.7039526270187,486.6506059195608,562.0533467074579,2504.533806503982,0.0,1048.7039526270187,0.0,2090.82066905919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1048.7039526270187,349.5679842090062,3489.092605895215,52.33638908842822,41.8164133811838,41.8164133811838,247.90505506368552,733.4422551234876,3872.966876809697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.990680882801094,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,1022.4981425938295,2040.5625129530704,0.0,1022.4981425938296,474.4144799665946,548.083662627235,2504.533806503982,0.0,1022.4981425938295,0.0,2040.5625129530704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1022.4981425938295,340.8327141979432,3403.893369744843,51.05840054617264,40.81125025906141,40.81125025906141,241.68588988760084,715.1995051498395,3778.260160696739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.991453501906634,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,989.8314274018362,1982.5577669237505,0.0,989.8314274018362,468.4125196298206,521.4189077720156,2504.533806503982,0.0,989.8314274018362,0.0,1982.5577669237505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,989.8314274018362,329.9438091339454,3302.333003459532,49.53499505189298,39.65115533847501,39.65115533847501,234.3414195988771,693.1225344616655,3665.5117287872545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98924829764473,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,991.0149239104635,1983.5555392313436,0.0,991.0149239104635,469.5121812905677,521.5027426198958,2504.533806503982,0.0,991.0149239104635,0.0,1983.5555392313436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,991.0149239104635,330.3383079701545,3304.908771111962,49.573631566679424,39.67111078462687,39.67111078462687,234.64523932927926,693.8994004353669,3668.4698635771733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.988843168099347,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,987.4869721345691,1974.5804851396506,0.0,987.4869721345692,467.47609120361386,520.0108809309553,2504.533806503982,0.0,987.4869721345691,0.0,1974.5804851396506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,987.4869721345691,329.16232404485635,3291.229781319076,49.36844671978614,39.49160970279301,39.49160970279301,233.79611157356422,691.3101017437928,3653.377559018011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.987202024107315,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,967.8738245190705,1931.0698774440732,0.0,967.8738245190705,457.69287053558253,510.180953983488,2504.533806503982,0.0,967.8738245190705,0.0,1931.0698774440732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,967.8738245190705,322.6246081730235,3221.5683101361674,48.32352465204251,38.62139754888147,38.62139754888147,229.12298290233983,677.3139108251688,3576.2576127883112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98510433549399,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,929.145499951584,1858.692865635099,0.0,929.145499951584,442.3134914079099,486.8320085436741,2504.533806503982,0.0,929.145499951584,0.0,1858.692865635099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,929.145499951584,309.71516665052803,3097.553532237211,46.463302983558165,37.17385731270198,37.17385731270198,220.05155982606053,650.5777440855506,3438.4161096722337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984128841062457,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,940.0156473499687,1867.5467321166448,0.0,940.0156473499687,444.64375627592796,495.37189107404083,2504.533806503982,0.0,940.0156473499687,0.0,1867.5467321166448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,940.0156473499687,313.3385491166562,3120.90092858327,46.813513928749046,37.350934642332895,37.350934642332895,222.58727312368487,657.441205453756,3465.0035849203705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98771193555783,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,1011.5330505101574,2009.3496242338429,0.0,1011.5330505101574,474.61591239113244,536.9171381190249,2504.533806503982,0.0,1011.5330505101574,0.0,2009.3496242338429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1011.5330505101574,337.1776835033858,3358.060358247386,50.370905373710784,40.18699248467686,40.18699248467686,239.34287647688055,707.2654503233309,3728.148125067331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.988311226443436,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,992.7166364943665,1980.6279300939943,0.0,992.7166364943664,469.8537653653994,522.8628711289671,2504.533806503982,0.0,992.7166364943665,0.0,1980.6279300939943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,992.7166364943665,330.9055454981222,3304.250112086483,49.56375168129725,39.61255860187989,39.61255860187989,234.99048912110462,694.6849035042837,3668.029470092645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98395761635329,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,989.0756269168814,1973.1580383782953,0.0,989.0756269168814,468.33411829087913,520.7415086260023,2504.533806503982,0.0,989.0756269168814,0.0,1973.1580383782953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,989.0756269168814,329.6918756389605,3291.925540934137,49.378883114012055,39.4631607675659,39.4631607675659,234.15188897654252,692.1489692646469,3654.3826345598222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98439742654546,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,971.5280987832666,1942.6386414874096,0.0,971.5280987832667,459.2298604066183,512.2982383766484,2504.533806503982,0.0,971.5280987832666,0.0,1942.6386414874096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,971.5280987832666,323.8426995944222,3238.009439865098,48.57014159797647,38.85277282974819,38.85277282974819,229.9339846017274,680.0523714536224,3594.219111724301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984079258631922,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,949.7948815964172,1904.4205923315108,0.0,949.7948815964172,447.9581863046503,501.8366952917669,2504.533806503982,0.0,949.7948815964172,0.0,1904.4205923315108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,949.7948815964172,316.5982938654724,3170.8137677934,47.562206516901,38.088411846630216,38.088411846630216,224.72968447807398,665.0670085537078,3519.282482481634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.985503012858775,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,953.5669732485591,1910.9851017722876,0.0,953.5669732485592,451.72269380672185,501.8442794418373,2504.533806503982,0.0,953.5669732485591,0.0,1910.9851017722876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,953.5669732485591,317.8556577495197,3182.4077327703662,47.736115991555494,38.219702035445756,38.219702035445756,225.72269628910158,667.7538741010683,3532.305949121914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98503741190585,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,949.2523172265796,1905.2614217380847,0.0,949.2523172265796,449.2558901044042,499.9964271221754,2504.533806503982,0.0,949.2523172265796,0.0,1905.2614217380847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,949.2523172265796,316.41743907552654,3170.931178040191,47.563967670602864,38.10522843476169,38.10522843476169,224.693666201458,664.8855298171108,6400.641454793455,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,3309.6347767101697,23.984522768618525,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,951.5721493307354,1907.495746912148,0.0,951.5721493307354,450.87033948188827,500.7018098488472,2504.533806503982,0.0,951.5721493307354,0.0,1907.495746912148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,951.5721493307354,317.1907164435785,3176.2586126864617,47.64387919029692,38.14991493824296,38.14991493824296,225.24517401909438,666.3795995294556,5503.558802219029,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,5186.235934821026,23.983156976701046,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,963.022602426707,1934.8945671222684,0.0,963.022602426707,457.6023731025332,505.42022932417376,2504.533806503982,0.0,963.022602426707,0.0,1934.8945671222684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,963.022602426707,321.00753414223567,3218.924703691211,48.28387055536817,38.69789134244537,38.69789134244537,228.00250614149525,674.6896935239898,3572.606863072966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.983022950596492,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,964.5679296176152,1935.9111085306286,0.0,964.5679296176152,457.5063479118461,507.0615817057691,2504.533806503982,0.0,964.5679296176152,0.0,1935.9111085306286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,964.5679296176152,321.5226432058717,3222.001681354115,48.330025220311725,38.71822217061257,38.71822217061257,228.37205320943096,675.6611659768396,3576.140204125084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.98307355991163,0.0,0.0,0.0,0.0,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,965.764574265633,1940.3901706969157,0.0,965.764574265633,458.29104657182455,507.4735276938085,2504.533806503982,0.0,965.764574265633,0.0,1940.3901706969157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,965.764574265633,321.921524755211,3228.0762697177597,48.4211440457664,38.807803413938316,38.807803413938316,228.6631442667045,676.6214198955586,3582.7761648581063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.984154979293226,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,967.9521400899365,1943.7576723606323,0.0,967.9521400899365,458.72682028491175,509.22531980502475,2504.533806503982,0.0,967.9521400899365,0.0,1943.7576723606323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,967.9521400899365,322.65071336331215,3234.360525813881,48.51540788720821,38.87515344721265,38.87515344721265,229.15398084955635,678.070408994502,3589.780221445072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.984492511745653,0.0,0.0,0.0,0.0,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,981.5318288199308,1963.687911057898,0.0,981.5318288199308,463.5281900734421,518.0036387464887,2504.533806503982,0.0,981.5318288199308,0.0,1963.687911057898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,981.5318288199308,327.17727627331027,3272.397016151139,49.08595524226708,39.27375822115796,39.27375822115796,232.3175509769763,687.1282989348695,2140.172081611846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.985631338281443,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,994.9435338448385,1985.4474000329017,0.0,994.9435338448384,468.7136185926834,526.229915252155,2504.533806503982,0.0,994.9435338448385,0.0,1985.4474000329017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,994.9435338448385,331.64784461494617,3312.038778492686,49.68058167739029,39.70894800065803,39.70894800065803,235.4527231497079,696.1990454433604,795.3477933094205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.985064322150514,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,991.4836025869195,1977.503045730531,0.0,991.4836025869195,466.63819166966096,524.8454109172585,2504.533806503982,0.0,991.4836025869195,0.0,1977.503045730531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,991.4836025869195,330.4945341956398,3299.48118251309,49.49221773769635,39.550060914610626,39.550060914610626,234.62532289302982,693.7121966555873,3662.698844973039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98412745508275,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,987.1888305706526,1966.2282668865996,0.0,987.1888305706525,464.7563557640951,522.4324748065575,2504.533806503982,0.0,987.1888305706526,0.0,1966.2282668865996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,987.1888305706526,329.06294352355087,3282.480040980803,49.237200614712044,39.32456533773199,39.32456533773199,233.612361172804,690.5616359865309,3643.9787334437847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.983810099837847,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,978.9154307565861,1952.0773528164702,0.0,978.9154307565861,460.4831540804214,518.4322766761647,2504.533806503982,0.0,978.9154307565861,0.0,1952.0773528164702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,978.9154307565861,326.3051435855287,3257.297927158585,48.859468907378776,39.04154705632941,39.04154705632941,231.631339441283,684.8790460468492,3615.871829619905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98472210961903,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,976.2733753357516,1948.9784853406184,0.0,976.2733753357516,459.7213380651739,516.5520372705777,2504.533806503982,0.0,976.2733753357516,0.0,1948.9784853406184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,976.2733753357516,325.42445844525054,3250.6763191216205,48.760144786824306,38.97956970681237,38.97956970681237,231.02552059338163,683.1692632390811,3608.4211239154515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98577886261038,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,923.8255106316417,1848.5098690188645,0.0,923.8255106316417,423.2708835379008,500.554627093741,2504.533806503982,0.0,923.8255106316417,0.0,1848.5098690188645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,923.8255106316417,307.9418368772139,3080.27721652772,46.2041582479158,36.97019738037729,36.97019738037729,217.87512678148673,645.961516667371,3418.2968963178773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.985702431791413,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,926.7133410944094,1853.2110152112296,0.0,926.7133410944094,422.80988594133277,503.90345515307666,2504.533806503982,0.0,926.7133410944094,0.0,1853.2110152112296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,926.7133410944094,308.90444703146983,3088.828803337109,46.33243205005663,37.06422030422459,37.06422030422459,218.4792825997283,647.844602289704,5405.880265042031,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.98553666244761,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,927.8812669878967,1854.1862777706083,0.0,927.8812669878967,421.42402912445255,506.45723786344416,2504.533806503982,0.0,927.8812669878967,0.0,1854.1862777706083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.8812669878967,309.29375566263224,3091.3613004211375,46.37041950631706,37.083725555412165,37.083725555412165,218.67098093966672,648.5026072194404,6311.812337989624,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.986039002790804,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,919.7575540933201,1841.1960141520715,0.0,919.7575540933201,418.9165425938813,500.8410114994388,2504.533806503982,0.0,919.7575540933201,0.0,1841.1960141520715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.7575540933201,306.58585136444003,3067.5394196098314,46.01309129414747,36.82392028304143,36.82392028304143,216.78543788529748,643.0322211099678,3403.985789355358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.983930325546297,0.0,0.0,0.0,0.0,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,919.557179415781,1841.4874712497137,0.0,919.557179415781,419.29635177677164,500.26082763900934,2504.533806503982,0.0,919.557179415781,0.0,1841.4874712497137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,919.557179415781,306.5190598052603,3067.563710470755,46.01345565706132,36.829749424994276,36.829749424994276,216.74773992621064,642.9397542385209,3403.984404904014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.982655231692473,0.0,0.0,0.0,0.0,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,879.5651481326107,1762.2247541090546,0.0,879.5651481326107,399.7043795369494,479.86076859566134,2504.533806503982,0.0,879.5651481326107,0.0,1762.2247541090546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,879.5651481326107,293.18838271087026,2934.9782849525354,44.02467427428803,35.244495082181096,35.244495082181096,207.29381869265254,614.9958658421731,3256.785768083837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.985403129977552,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,847.9999649142903,1701.5516009906996,0.0,847.9999649142903,385.4479654951486,462.55199941914174,2504.533806503982,0.0,847.9999649142903,0.0,1701.5516009906996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,847.9999649142903,282.6666549714301,2832.2182208764198,42.48327331314629,34.03103201981399,34.03103201981399,199.88457263111397,593.0965649553184,261.4059448486287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,2149.1400020345436,23.987462383705097,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,833.6200891678013,1675.1478083414518,0.0,833.6200891678013,379.92127731029245,453.6988118575089,2504.533806503982,0.0,833.6200891678013,0.0,1675.1478083414518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,833.6200891678013,277.8733630559338,2786.6412605651867,41.7996189084778,33.50295616682904,33.50295616682904,196.53319878887567,583.2120930869453,1599.804033395346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,576.2484372023363,23.987494287583566,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,857.1292598062435,1719.7078462869756,0.0,857.1292598062435,390.71892155794905,466.4103382482944,2504.533806503982,0.0,857.1292598062435,0.0,1719.7078462869756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,857.1292598062435,285.7097532687478,2862.546859361967,42.93820289042951,34.394156925739516,34.394156925739516,202.08153573242572,599.5178057430821,3176.3549118363026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.989485497762576,0.0,0.0,0.0,0.0,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,881.0930234457081,1766.0453217581664,0.0,881.0930234457082,398.7575095472181,482.3355138984901,2504.533806503982,0.0,881.0930234457081,0.0,1766.0453217581664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,881.0930234457081,293.6976744819027,2940.8360196857775,44.112540295286664,35.32090643516333,35.32090643516333,207.59852089352822,616.0505485410442,3263.1888937449176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.99078455384576,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,870.8153601060878,1742.826771643714,0.0,870.8153601060878,395.07104433874963,475.7443157673382,2504.533806503982,0.0,870.8153601060878,0.0,1742.826771643714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,870.8153601060878,290.27178670202926,2903.913918451831,43.55870877677746,34.85653543287428,34.85653543287428,205.19562523117162,608.7391915757269,3222.3813233255287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.985198089022298,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,852.5601925348236,1709.1764284718338,0.0,852.5601925348235,387.5244737469129,465.03571878791064,2504.533806503982,0.0,852.5601925348236,0.0,1709.1764284718338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,852.5601925348236,284.1867308449412,2845.9233518515985,42.68885027777397,34.183528569436675,34.183528569436675,200.91058630384302,596.1532245654316,5136.001152018777,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,2452.8495953131924,23.987308175374885,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,861.9653304717203,1728.1904731511472,0.0,861.9653304717203,389.9468830081394,472.01844746358086,2504.533806503982,0.0,861.9653304717203,0.0,1728.1904731511472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,861.9653304717203,287.32177682390676,2877.4775804467745,43.16216370670161,34.56380946302294,34.56380946302294,203.06495614271398,602.6765155993683,6074.074505233916,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,5186.235934821026,23.989694317416994,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,857.3797536663044,1721.2918916607614,0.0,857.3797536663044,388.94923475725443,468.43051890905,2504.533806503982,0.0,857.3797536663044,0.0,1721.2918916607614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,857.3797536663044,285.79325122210145,2864.464896549167,42.9669734482375,34.425837833215226,34.425837833215226,202.04740650454258,599.659306841312,3178.330952168378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.990862043116298,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,846.8673174231044,1704.246495013897,0.0,846.8673174231044,385.02698860805754,461.84032881504686,2504.533806503982,0.0,846.8673174231044,0.0,1704.246495013897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.8673174231044,282.28910580770145,2833.402918244703,42.501043773670546,34.08492990027794,34.08492990027794,199.59438799617206,592.5543973780999,3143.6682098151005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.992275782581746,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,826.6572107077006,1664.5905567700106,0.0,826.6572107077006,376.72666720120515,449.9305435064955,2504.533806503982,0.0,826.6572107077006,0.0,1664.5905567700106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.6572107077006,275.55240356923355,2766.800171046945,41.50200256570417,33.29181113540021,33.29181113540021,194.84950015906213,578.4875285648003,3069.7352960425083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.990895777378945,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,822.6692897849493,1650.9581391640106,0.0,822.6692897849493,375.11167503117673,447.55761475377255,2504.533806503982,0.0,822.6692897849493,0.0,1650.9581391640106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,822.6692897849493,274.22309659498313,2747.850525543943,41.217757883159145,33.019162783280215,33.019162783280215,193.92177297046698,575.4009530151696,3049.0283819641304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.990616393636973,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,855.2227526868661,1707.4366345273245,0.0,855.2227526868661,388.37953839649003,466.84321429037607,2504.533806503982,0.0,855.2227526868661,0.0,1707.4366345273245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,855.2227526868661,285.074250895622,2847.7336381098125,42.71600457164719,34.14873269054649,34.14873269054649,201.51129763316752,597.5990184815297,1668.0824484948707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.988690013045264,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,846.5822984382904,1686.4453948514636,0.0,846.5822984382905,384.65854542868885,461.9237530096016,2504.533806503982,0.0,846.5822984382904,0.0,1686.4453948514636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.5822984382904,282.1940994794301,2815.221792769184,42.22832689153776,33.72890789702927,33.72890789702927,199.4836228368375,591.3638650018639,243.14937227993732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.989246032541484,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,840.3717848227622,1673.4002634635146,0.0,840.3717848227622,382.6603086484882,457.71147617427397,2504.533806503982,0.0,840.3717848227622,0.0,1673.4002634635146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,840.3717848227622,280.12392827425407,2793.895976560531,41.90843964840796,33.46800526927029,33.46800526927029,198.0563814436087,587.0247599048114,3100.796808191086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98852780736242,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,826.3807809599707,1643.7241813955914,0.0,826.3807809599707,376.20784516823966,450.172935791731,2504.533806503982,0.0,826.3807809599707,0.0,1643.7241813955914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,826.3807809599707,275.46026031999025,2745.5652226755524,41.183478340133284,32.87448362791183,32.87448362791183,194.74883723768696,577.1415431536342,3047.246505509197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.986081232790013,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,794.3425061714256,1584.295072869848,0.0,794.3425061714256,362.9806102996353,431.36189587179035,2504.533806503982,0.0,794.3425061714256,0.0,1584.295072869848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,794.3425061714256,264.7808353904752,2643.4184144317487,39.65127621647623,31.68590145739696,31.68590145739696,187.27331526097169,555.077229782717,2933.7148088239896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98563079687163,0.0,0.0,0.0,0.0,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,802.9449488821465,1601.2044867917602,0.0,802.9449488821465,365.4915056056329,437.45344327651355,2504.533806503982,0.0,802.9449488821465,0.0,1601.2044867917602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,802.9449488821465,267.6483162940488,2671.7977519679553,40.076966279519326,32.024089735835204,32.024089735835204,189.26065531992919,561.0341173651677,2965.1835530390786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.986540780386687,0.0,0.0,0.0,0.0,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,791.1494177082781,1571.0614745987682,0.0,791.149417708278,358.68276722714353,432.4666504811345,2504.533806503982,0.0,791.1494177082781,0.0,1571.0614745987682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,791.1494177082781,263.716472569426,2625.927364876472,39.38891047314708,31.421229491975364,31.421229491975364,186.42526443092615,552.3731064574499,2914.583998764495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.987035090816278,0.0,0.0,0.0,0.0,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,781.0337258599501,1558.9381095032616,0.0,781.03372585995,337.865560901449,443.16816495850105,2504.533806503982,0.0,781.0337258599501,0.0,1558.9381095032616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.0337258599501,260.34457528665,2600.3164106498616,39.004746159747924,31.178762190065232,31.178762190065232,183.14333354845826,544.8501793749867,2884.8220147381994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982134035971505,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,773.0215928178045,1540.28175493604,0.0,773.0215928178045,335.0653408639152,437.95625195388925,2504.533806503982,0.0,773.0215928178045,0.0,1540.28175493604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,773.0215928178045,257.6738642726015,2570.977212026446,38.56465818039669,30.8056350987208,30.8056350987208,181.289455408749,539.1392480591888,2852.442595813033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.980882474925956,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,781.7398014520179,1556.2832887368463,0.0,781.7398014520179,338.26648060087024,443.4733208511476,2504.533806503982,0.0,781.7398014520179,0.0,1556.2832887368463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,781.7398014520179,260.5799338173393,2598.6030240062037,38.97904536009305,31.125665774736927,31.125665774736927,183.3019779502313,545.1122886771375,2883.1353788660017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.981590801353178,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,793.8998374646707,1578.8248916472046,0.0,793.8998374646706,342.1594708473249,451.7403666173457,2504.533806503982,0.0,793.8998374646707,0.0,1578.8248916472046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,793.8998374646707,264.6332791548902,2637.3580082667654,39.56037012400148,31.576497832944092,31.576497832944092,186.1087273682574,553.4553723130373,2926.1801014249118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98363815227696,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,792.334385652061,1569.2186009930174,0.0,792.334385652061,339.07658577365595,453.25779987840497,2504.533806503982,0.0,792.334385652061,0.0,1569.2186009930174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,792.334385652061,264.11146188402034,2625.664448529099,39.38496672793649,31.384372019860347,31.384372019860347,185.6304856987858,551.8956583504633,2913.448644995541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98447934700669,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,785.032536969934,1552.3999829075003,0.0,785.032536969934,335.0367734355532,449.9957635343807,2504.533806503982,0.0,785.032536969934,0.0,1552.3999829075003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,785.032536969934,261.6775123233113,2599.1100322007455,38.98665048301118,31.047999658150008,31.047999658150008,183.8755476193411,546.6357097419636,2884.068229619399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984795834646107,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,754.6740847938938,1491.0498320521476,0.0,754.6740847938938,322.24749149863817,432.42659329525566,2504.533806503982,0.0,754.6740847938938,0.0,1491.0498320521476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,754.6740847938938,251.55802826463128,2497.2819451106725,37.45922917666009,29.820996641042953,29.820996641042953,176.75816813963502,525.4174188630122,2771.141335709055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98526539539966,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,758.5011187897333,1494.0111406886458,0.0,758.5011187897333,323.21619931413903,435.2849194755943,2504.533806503982,0.0,758.5011187897333,0.0,1494.0111406886458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,758.5011187897333,252.8337062632444,2505.3459657416233,37.58018948612435,29.880222813772917,29.880222813772917,177.62575324652084,527.8000946234354,2780.3123541018163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.983182087265902,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,759.0126033452538,1494.3252528407604,0.0,759.0126033452538,323.817307225789,435.19529611946473,2504.533806503982,0.0,759.0126033452538,0.0,1494.3252528407604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,759.0126033452538,253.00420111508458,2506.342057301099,37.59513085951648,29.88650505681521,29.88650505681521,177.77453843665305,528.1468805248845,2781.484736710898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.982507639435163,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,774.1911826169305,1521.4663986763487,0.0,774.1911826169305,330.57600904779736,443.61517356913316,2504.533806503982,0.0,774.1911826169305,0.0,1521.4663986763487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,774.1911826169305,258.0637275389768,2553.721308832256,38.30581963248384,30.429327973526973,30.429327973526973,181.3844792018176,538.6126823203323,2834.270263613611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98195499322672,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,774.3235180911373,1522.4733825763801,0.0,774.3235180911374,332.91752197663664,441.40599611450074,2504.533806503982,0.0,774.3235180911373,0.0,1522.4733825763801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,774.3235180911373,258.10783936371246,2554.90474003123,38.32357110046845,30.449467651527602,30.449467651527602,181.5234924592872,538.8538382265233,2835.65073889404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.981357680007925,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,802.022943711587,1581.1064825287272,0.0,802.022943711587,343.2276741029687,458.79526960861824,2504.533806503982,0.0,802.022943711587,0.0,1581.1064825287272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,802.022943711587,267.34098123719565,2650.47040747751,39.75705611216265,31.622129650574543,31.622129650574543,187.92619795343683,558.2684946039442,2941.397920844261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98209215395972,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,807.392798275865,1592.094029561527,0.0,807.392798275865,344.8668169973271,462.52598127853787,2504.533806503982,0.0,807.392798275865,0.0,1592.094029561527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.392798275865,269.13093275862167,2668.617760596014,40.0292664089402,31.841880591230538,31.841880591230538,189.14807948409444,561.9920398341175,2961.4788676715093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.984498825835182,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,812.9727959845711,1603.5293084565064,0.0,812.9727959845711,347.18743763581296,465.7853583487581,2504.533806503982,0.0,812.9727959845711,0.0,1603.5293084565064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,812.9727959845711,270.990931994857,2687.4930364359343,40.312395546539015,32.07058616913013,32.07058616913013,190.44942341931701,565.8939232989733,2982.3960277400506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98593009779793,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,807.1307570505012,1593.3255281259007,0.0,807.1307570505012,345.9711521317455,461.1596049187557,2504.533806503982,0.0,807.1307570505012,0.0,1593.3255281259007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,807.1307570505012,269.0435856835004,2669.4998708599023,40.04249806289853,31.866510562518016,31.866510562518016,189.13041821928206,561.949523090717,2962.4058082671204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.985646960430106,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,796.2349243762278,1573.8857981713659,0.0,796.2349243762278,340.5335850346212,455.70133934160657,2504.533806503982,0.0,796.2349243762278,0.0,1573.8857981713659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,796.2349243762278,265.4116414587426,2635.532364006336,39.53298546009504,31.47771596342732,31.47771596342732,186.5584985289288,554.4585573746211,2924.579279922213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98923134748976,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,823.6747129211574,1622.7834930193226,0.0,823.6747129211574,350.5218683145166,473.15284460664077,2504.533806503982,0.0,823.6747129211574,0.0,1622.7834930193226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,823.6747129211574,274.5582376403858,2721.0164435808656,40.81524665371298,32.45566986038645,32.45566986038645,192.90062929181192,573.1854533066836,3019.6436592471614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.98331671727853,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-16 17:00:00+00:00,6,21.0,2460.279991037327,829.5243165532271,1630.7556744841002,0.0,829.5243165532271,352.444714991924,477.0796015613031,2504.533806503982,0.0,829.5243165532271,0.0,1630.7556744841002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,829.5243165532271,276.50810551774237,2736.7880965550694,41.05182144832604,32.615113489682,32.615113489682,194.2166953934052,577.0068493388376,3037.286840376164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.977042151984815,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 18:00:00+00:00,6,21.0,2507.8566522645306,846.7362945556741,1661.120357708855,0.0,846.7362945556741,358.18782511351077,488.54846944216337,2504.533806503982,0.0,846.7362945556741,0.0,1661.120357708855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.7362945556741,282.24543151855806,2790.1020837830874,41.85153125674631,33.2224071541771,33.2224071541771,198.17051292086367,588.7122900045223,3096.5689422690534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97423084150629,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 19:00:00+00:00,6,21.0,2492.6049982652075,841.4257294232893,1651.1792688419198,0.0,841.4257294232893,356.31306378292675,485.11266564036254,2504.533806503982,0.0,841.4257294232893,0.0,1651.1792688419198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,841.4257294232893,280.4752431410964,2773.0802414063055,41.59620362109458,33.0235853768384,33.0235853768384,196.94237143366578,585.0609889495336,3077.6659872147416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97385648856251,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 20:00:00+00:00,6,21.0,2473.661980718646,835.0397164950549,1638.62226422359,0.0,835.0397164950549,353.77857878077737,481.26113771427754,2504.533806503982,0.0,835.0397164950549,0.0,1638.62226422359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,835.0397164950549,278.3465721650183,2752.0085528836635,41.280128293254954,32.7724452844718,32.7724452844718,195.45599780854693,580.6275888357638,3054.2895695544103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.973525194850197,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 21:00:00+00:00,6,21.0,2451.80062053163,827.5170227746411,1624.2835977569887,0.0,827.5170227746412,350.79059501558476,476.7264277590564,2504.533806503982,0.0,827.5170227746411,0.0,1624.2835977569887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,827.5170227746411,275.83900759154704,2727.639628123177,40.91459442184765,32.48567195513977,32.48567195513977,193.71295552838714,575.4379014520614,3027.2385219836915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.973160921215104,0.0,0.0,0.0,0.0,0.0
2025-10-16 22:00:00+00:00,6,21.0,2385.6430649887966,805.0903113568635,1580.5527536319323,0.0,805.0903113568634,341.40253192945534,463.6877794274081,2504.533806503982,0.0,805.0903113568635,0.0,1580.5527536319323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,805.0903113568635,268.3634371189545,2654.0065021077503,39.81009753161625,31.611055072638646,31.611055072638646,188.47072617673362,559.8663709725816,2945.5094359613777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.974606350119203,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-16 23:00:00+00:00,6,21.0,2383.2515857583894,803.8257221896005,1579.4258635687877,0.0,803.8257221896005,341.11765649345205,462.7080656961484,2504.533806503982,0.0,803.8257221896005,0.0,1579.4258635687877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,803.8257221896005,267.9419073965335,2651.1934931549217,39.76790239732382,31.588517271375753,31.588517271375753,188.18190267188223,559.0687470084911,2942.3203327668803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.97510901291731,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-11-13 00:00:00+00:00,7,22.0,3360.4038384668725,1120.75891604414,2239.6449224227295,0.0,1120.75891604414,517.7905294134886,602.9683866306515,2504.533806503982,0.0,1120.75891604414,0.0,2239.6449224227295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1120.75891604414,373.58630534804666,3733.9901438149163,56.00985215722374,44.79289844845459,44.79289844845459,264.7660187387706,783.9479731409501,4144.351811607823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.996472313037838,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-11-13 01:00:00+00:00,7,22.0,3281.3981755089244,1094.7563538888187,2186.641821620107,0.0,1094.7563538888187,506.7958954739517,587.9604584148669,2504.533806503982,0.0,1094.7563538888187,0.0,2186.641821620107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1094.7563538888187,364.91878462960625,3646.3169601385316,54.69475440207797,43.73283643240214,43.73283643240214,258.6774655055546,765.7566774020431,4047.1548529109677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.996399262108987,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-11-13 02:00:00+00:00,7,22.0,3229.0354634178498,1077.4698921281124,2151.5655712897365,0.0,1077.4698921281124,499.35139174642967,578.1185003816828,2504.533806503982,0.0,1077.4698921281124,0.0,2151.5655712897365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1077.4698921281124,359.1566307093708,3588.1920941272197,53.82288141190829,43.03131142579473,43.03131142579473,254.60499668688027,753.6471316597488,3982.6825950775983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.994983857735434,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-11-13 03:00:00+00:00,7,22.0,3216.3525933302976,1074.2778134710538,2142.074779859241,0.0,1074.2778134710538,496.90281001008316,577.3750034609707,2504.533806503982,0.0,1074.2778134710538,0.0,2142.074779859241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1074.2778134710538,358.0926044903513,3574.445197820646,53.61667796730969,42.841495597184824,42.841495597184824,253.79479034319255,751.1870639952231,6848.781843337201,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,3309.6347767101697,23.99417176896212,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-11-13 04:00:00+00:00,7,22.0,3126.968956241263,1045.9920914716056,2080.976864769656,0.0,1045.9920914716056,484.3346709645016,561.657420507104,2504.533806503982,0.0,1045.9920914716056,0.0,2080.976864769656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1045.9920914716056,348.6640304905352,3475.632986731797,52.13449480097695,41.61953729539312,41.61953729539312,247.1419293122995,731.1795291945979,5836.25979188255,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,5186.235934821026,23.991427915469576,0.0,0.0,0.0,0.0,0.0
2025-11-13 05:00:00+00:00,7,22.0,3196.774369188285,1069.6972329470732,2127.077136241209,0.0,1069.6972329470732,493.7433251733447,575.9539077737285,2504.533806503982,0.0,1069.6972329470732,0.0,2127.077136241209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1069.6972329470732,356.56574431569106,3553.340113503973,53.300101702559594,42.541542724824176,42.541542724824176,252.7015160678285,747.6504475357275,3944.424816724012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5186.235934821026,23.992067978819033,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-11-13 06:00:00+00:00,7,22.0,2924.6741731359034,979.5650957228157,1945.1090774130885,0.0,979.5650957228158,456.0953142016751,523.4697815211407,2504.533806503982,0.0,979.5650957228157,0.0,1945.1090774130885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,979.5650957228157,326.5216985742719,3251.195871710176,48.76793807565264,38.90218154826177,38.90218154826177,231.57373588142178,684.6677356278699,2117.1659515629217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1492.1759572008518,3613.3443699888185,23.98957773928225,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-11-13 07:00:00+00:00,7,22.0,2906.985988667035,973.5109505673331,1933.4750380997016,0.0,973.5109505673331,454.1304634258193,519.3804871415139,2504.533806503982,0.0,973.5109505673331,0.0,1933.4750380997016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,973.5109505673331,324.50365018911106,3231.4896388561456,48.47234458284218,38.66950076199403,38.66950076199403,230.19441466170724,680.5094109576485,706.2532136130026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,576.2484372023363,23.990417246520664,0.0,0.0,0.0,0.0,0.0
2025-11-13 08:00:00+00:00,7,22.0,2949.1212400973604,985.1054488505415,1964.0157912468185,0.0,985.1054488505414,458.80062270381814,526.3048261467233,2504.533806503982,0.0,985.1054488505415,0.0,1964.0157912468185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,985.1054488505415,328.3684829501805,3277.489723047541,49.16234584571311,39.28031582493637,39.28031582493637,232.88258334245677,688.9740437882232,3638.095283885583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.99294406244036,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-11-13 09:00:00+00:00,7,22.0,2934.9349326267106,980.8202343644012,1954.1146982623093,0.0,980.8202343644011,457.0904427735309,523.7297915908703,2504.533806503982,0.0,980.8202343644012,0.0,1954.1146982623093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,980.8202343644012,326.9400781214671,3261.8750107481774,48.92812516122266,39.08229396524619,39.08229396524619,231.87338083388758,685.9061720470697,3620.8411046737806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.991557596877804,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-11-13 10:00:00+00:00,7,22.0,2923.152840962353,977.1975004952974,1945.955340467055,0.0,977.1975004952974,455.6201878328769,521.5773126624205,2504.533806503982,0.0,977.1975004952974,0.0,1945.955340467055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,977.1975004952974,325.7325001650991,3248.8853411274513,48.733280116911764,38.9191068093411,38.9191068093411,231.02432965535306,683.3283235560461,3606.481164518399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.990854926031652,0.0,0.0,0.0,0.0,0.0
2025-11-13 11:00:00+00:00,7,22.0,2916.5379463036284,974.6570273502563,1941.880918953372,0.0,974.6570273502563,454.21840778580247,520.4386195644538,2504.533806503982,0.0,974.6570273502563,0.0,1941.880918953372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,974.6570273502563,324.8856757834188,3241.423622087047,48.6213543313057,38.83761837906744,38.83761837906744,230.40048529760926,681.5827521704687,3598.1206984740966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,576.2484372023363,23.99021542428924,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-11-13 12:00:00+00:00,7,22.0,2911.949476336297,972.7065224348679,1939.24295390143,0.0,972.7065224348679,452.24413471126763,520.4623877236003,2504.533806503982,0.0,972.7065224348679,0.0,1939.24295390143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,972.7065224348679,324.2355074782893,3236.184983814587,48.54277475721881,38.784859078028596,38.784859078028596,229.8918981719556,680.2398985635209,6473.431560911498,0.0,0.0,0.0,0.0,0.0,0.0,2881.242186011681,0.0,3309.6347767101697,23.99074808283525,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-11-13 13:00:00+00:00,7,22.0,3043.061396795352,1017.8213440368173,2025.2400527585312,0.0,1017.8213440368174,474.33151146593553,543.4898325708818,2504.533806503982,0.0,1017.8213440368173,0.0,2025.2400527585312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1017.8213440368173,339.27378134560576,3382.335178140954,50.73502767211431,40.504801055170624,40.504801055170624,240.5978833254398,711.616294453501,5732.788997695541,0.0,0.0,0.0,0.0,0.0,0.0,1978.1113064466895,0.0,5186.235934821026,23.988282386347457,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
