timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,856.3605148447756,1918.2007462928411,62.73020706381611,856.3605148447756,317.5655461144934,538.7949687302822,1889.7459626085988,833.4465431210165,22.91397172375912,2.9380505672368255e-12,1918.2007462928382,62.73020706381611,0.0,1212.2858809032966,378.83933778228015,62.730207063819044,83.64027608509205,20.910069021273014,22.91397172375912,7.6379905745863725,1948.7527085911836,29.231290628867754,38.99131699649501,38.364014925856765,197.81885963264844,711.7928795620076,3549.0843477634403,1295.9261569883886,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.972232841363525,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,848.7700082904255,1900.3843079082083,62.13683213982549,848.7700082904255,314.6649212263335,534.105087064092,1889.7459626085988,825.8257862439954,22.944222046430127,1.4748562731452893e-12,1900.384307908207,62.13683213982549,0.0,1201.2011436276296,375.3753573836342,62.13683213982697,82.84910951976929,20.71227737994232,22.944222046430127,7.648074015476709,1930.9766039701137,28.964649059551704,38.62905447956244,38.00768615816414,196.08610543837574,705.4232039147072,3516.7143522531683,1284.050253147399,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.971905741140446,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,852.5350218590511,1905.2049808077531,61.36505536773751,852.5350218590511,315.89945108365407,536.635570775397,1889.7459626085988,828.4548360391153,24.080185819935764,0.0,1905.2049808077531,61.36505536773751,0.0,1205.025216056895,376.57038001777966,61.36505536773751,81.82007382365,20.4550184559125,24.080185819935764,8.026728606645255,1937.311895234334,29.05967842851501,38.717750169832435,38.10409961615506,196.91814642311743,707.8518017179574,3526.9568597524976,1286.8452898805451,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.96832978987702,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,848.036586828641,1893.8798896499236,61.15576268195963,848.036586828641,314.2055075205695,533.8310793080715,1889.7459626085988,823.7188510086439,24.317735819997097,0.0,1893.8798896499236,61.15576268195963,0.0,1198.1365105580276,374.4176595493836,61.15576268195963,81.5410169092795,20.385254227319876,24.317735819997097,8.105911939999032,1926.3035374099197,28.894553061148795,38.48915541981807,37.87759779299847,195.89201844447865,704.0621504351465,5891.606052440858,1279.677527467307,3424.45119305147,0.0,0.0,0.0,0.0,2384.471662845188,0.0,2956.73470657816,23.967288286475203,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,852.4639096689862,1904.6005646638985,61.144241051276566,852.4639096689862,315.5667882073555,536.8971214616307,1889.7459626085988,828.2578930145437,24.206016654442465,0.0,1904.6005646638985,61.144241051276566,0.0,1204.7387534757,376.4808604611562,61.144241051276566,81.52565473503542,20.381413683758854,24.206016654442465,8.068672218147489,1936.8752535364883,29.053128803047326,38.703453703790736,38.09201129327797,196.8869596872574,707.6664998504359,6999.0065420455685,1286.2644082107354,5074.25305785225,0.0,0.0,0.0,0.0,3473.131326810972,0.0,6251.63638825975,23.96776536705415,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,845.7129337210704,1889.9312079465471,60.8181612019292,845.7129337210704,312.4470873676852,533.2658463533852,1889.7459626085988,821.8171026089464,23.89583111212403,0.0,1889.9312079465471,60.8181612019292,0.0,1195.3703310675585,373.553228458612,60.8181612019292,81.09088160257227,20.272720400643067,23.89583111212403,7.965277037374676,1921.7923160960459,28.826884741440686,38.406805770950236,37.79862415893094,195.2953039508019,702.1188445187536,3498.5811473883,1276.4612126701309,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,6251.63638825975,23.968270215448808,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,859.6347612889217,1917.8451665684263,62.18934003701828,859.6347612889217,318.5695642242145,541.0651970647073,1889.7459626085988,834.4293250568854,25.205436232036277,0.0,1917.8451665684263,62.18934003701828,0.0,1213.7153819009243,379.2860568440388,62.18934003701828,82.9191200493577,20.729780012339425,25.205436232036277,8.401812077345426,1951.452414877808,29.27178622316712,38.97879673173871,38.35690333136853,198.56846060559192,713.5935958255899,3553.262863719953,1296.634501950282,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,6251.63638825975,23.964736048160454,0.0,0.0,0.0,-1.7053025658242404e-12,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,899.3380970905808,2004.297423292278,64.77091952492765,899.3380970905808,334.0552000362445,565.2828970543363,1889.7459626085988,872.3592862886985,26.978810801882332,0.0,2004.297423292278,64.77091952492765,0.0,1268.8862346017434,396.5269483130448,64.77091952492765,86.36122603323686,21.590306508309215,26.978810801882332,8.992936933960777,2040.269171028121,30.604037565421816,40.73365766109484,40.08594846584556,207.775923778059,746.309759225736,1916.0048352539532,1355.2474606349801,5663.16442841657,0.0,0.0,0.0,0.0,0.0,1798.711363879571,4355.628133897295,23.96123651505131,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,915.0466889191865,2041.0534923236105,65.80289718059173,915.0466889191866,339.465624515246,575.5810644039406,1889.7459626085988,888.097192456409,26.949496462777574,0.0,2041.0534923236105,65.80289718059173,0.0,1291.7777344820495,403.6805420256404,65.80289718059173,87.73719624078896,21.93429906019724,26.949496462777574,8.983165487592524,2076.9861542739804,31.154792314109706,41.47909881827813,40.82106984647221,211.38411045733093,759.4370780096212,308.2088296220381,1379.5149307228385,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3473.131326810972,694.6262653621944,23.96177335069436,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,908.7796294970817,2027.8459013039337,65.90737487704557,908.7796294970817,337.10736624633313,571.6722632507486,1889.7459626085988,882.235619820121,26.54400967696074,0.0,2027.8459013039337,65.90737487704557,0.0,1283.2518106474488,401.0161908273277,65.90737487704557,87.87649983606076,21.96912495901519,26.54400967696074,8.84800322565358,2063.237914206548,30.94856871309822,41.21599177484913,40.55691802607868,209.9626067552203,754.5174042812428,3757.0503099593025,1371.1283104835095,2152.95611156432,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.962758407443047,0.0,0.0,0.0,0.0,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,901.2389077504126,2009.1359938949442,65.40160040132791,901.2389077504126,334.3424316990083,566.8964760514044,1889.7459626085988,874.3753416738688,26.86356607654386,0.0,2009.1359938949442,65.40160040132791,0.0,1271.8186787983545,397.44333712448577,65.40160040132791,87.20213386843722,21.800533467109304,26.86356607654386,8.95452202551462,2044.9540819970027,30.67431122995504,40.83673588191216,40.18271987789888,208.22441722867768,748.1165768355535,3723.8930788822363,0.0,0.0,0.0,1359.0208126667917,0.0,1291.0697720334522,0.0,0.0,694.6262653621944,23.96146562751542,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,903.6154176241857,2015.0481134817192,65.75283833983572,903.6154176241857,335.56550652818345,568.0499110960023,1889.7459626085988,876.8568802285175,26.758537395668213,0.0,2015.0481134817192,65.75283833983572,0.0,1275.4281894232984,398.5713091947807,65.75283833983572,87.67045111978095,21.917612779945237,26.758537395668213,8.919512465222738,2050.72616334261,30.76089245013915,40.95849065303274,40.30096226963438,208.7837394291813,750.2125192419363,3734.628888687679,0.0,0.0,0.0,1363.0986405430792,0.0,2583.431341005311,0.0,0.0,694.6262653621944,23.96178663948043,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,898.766114202469,2003.7585867335945,64.80556156220626,898.766114202469,334.3538837608764,564.4122304415926,1889.7459626085988,872.0147797962932,26.75133440617583,0.0,2003.7585867335945,64.80556156220626,0.0,1268.3851342491537,396.3703544528605,64.80556156220626,86.40741541627501,21.601853854068754,26.75133440617583,8.917111468725276,2039.4270326084957,30.591405489127435,40.72322735029395,40.07517173467189,207.67770574411236,745.9568300938602,7186.418419403102,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1354.7925496654284,0.0,3865.3174005054575,3473.131326810972,0.0,3989.527947043784,23.96137148006424,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,888.2824114473051,1980.4397657107927,63.305175680694894,888.2824114473051,329.814458567789,558.4679528795161,1889.7459626085988,861.8585207024657,26.423890744839355,0.0,1980.4397657107927,63.305175680694894,0.0,1253.612393749041,391.75387304657534,63.305175680694894,84.40690090759318,21.101725226898296,26.423890744839355,8.807963581613118,2015.6716200372452,30.23507430055868,40.241847071022804,39.608795314215854,205.21304838510272,736.9623269259868,6053.461342609969,-2.2737367544323206e-13,0.0,0.0,1338.0192946566344,0.0,5128.70509562825,2384.471662845188,0.0,6251.63638825975,23.96244576127478,0.0,0.0,0.0,0.0,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,893.5744449614449,1995.370836403165,63.21219006586639,893.5744449614449,331.82688651882114,561.7475584426237,1889.7459626085988,867.8905647277045,25.68388023374041,3.410605131648481e-13,1995.3708364031645,63.21219006586639,0.0,1262.38627596757,394.4957112398656,63.21219006586673,84.2829200878223,21.070730021955576,25.68388023374041,8.561293411246803,2029.6160100481518,30.444240150722276,40.53953862872197,39.90741672806329,206.4259802132613,741.4449103938368,3693.6023818243125,2319.0794354811005,2319.0794354811,4.547473508864641e-13,0.0,972.4102394257079,4094.8579597257217,0.0,0.0,6251.63638825975,23.96403447632613,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,892.8277068210277,1994.3585835153517,61.076455029433134,892.8277068210277,332.05502843732603,560.7726783837018,1889.7459626085988,867.3529333137307,25.474773507297073,0.0,1994.3585835153517,61.076455029433134,0.0,1261.6042666381538,394.25133332442306,61.076455029433134,81.43527337257751,20.358818343144378,25.474773507297073,8.491591169099024,2028.3249481917478,30.424874222876216,40.49793622060137,39.88717167030703,206.19924158198006,740.1109665324311,3688.373711898244,2306.08251971698,2306.08251971698,0.0,0.0,963.0429797062488,3072.938791483903,0.0,0.0,6251.63638825975,23.964054769580578,0.0,0.0,0.0,0.0,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,907.7631278376276,2025.7437471695434,64.1256402482516,907.7631278376276,338.15931960099897,569.6038082366287,1889.7459626085988,881.2956440558795,26.467483781748115,0.0,2025.7437471695434,64.1256402482516,0.0,1281.8845731721883,400.5889291163088,64.1256402482516,85.50085366433547,21.375213416083866,26.467483781748115,8.822494593916039,2061.0337255452077,30.915505883178113,41.15613134587339,40.51487494339087,209.7335816346623,753.1067309334134,3750.739246188836,3317.02031325977,3317.02031325977,0.0,0.0,1949.634886423246,1014.5456650343608,0.0,0.0,6251.63638825975,23.961432384306864,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,931.1208545908163,2079.3021937808644,65.37863430837798,931.1208545908162,347.1052224928172,584.0156320979991,1889.7459626085988,904.383082882035,26.737771708781338,1.4445351276055315e-12,2079.302193780863,65.37863430837798,0.0,1315.466302373869,411.08321949183403,65.37863430837943,87.17151241117257,21.792878102793143,26.737771708781338,8.91259056959378,2114.9525560592383,31.724288340888574,42.23983021870108,41.586043875617264,215.11951922023576,772.4583698196636,375.1287256887515,2364.528559804119,4904.21584858014,0.0,0.0,961.8907450190776,0.0,0.0,3473.131326810972,2590.6345197246496,23.96133543198702,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,931.5142538551332,2080.7005366387825,65.24162147558705,931.5142538551333,346.83886776535934,584.675386089774,1889.7459626085988,904.9140311722599,26.600222682873323,1.4661097888549745e-12,2080.700536638781,65.24162147558705,0.0,1316.2385907960145,411.3245596237545,65.24162147558852,86.98882863411802,21.747207158529505,26.600222682873323,8.866740894291107,2116.1675002159454,31.74251250323918,42.26642694753154,41.614010732775625,215.1830963799758,772.7445542400973,2051.4896023300294,1403.2274194301326,4617.13329813829,0.0,0.0,0.0,0.0,0.0,1798.7113638795715,694.6262653621944,23.961727057834416,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,922.6738079545748,2059.230304673391,63.78157119583905,922.6738079545748,343.6077446076593,579.0660633469156,1889.7459626085988,895.8320607031741,26.84174725140076,0.0,2059.230304673391,63.78157119583905,0.0,1303.0284519318895,407.19639122871547,63.78157119583905,85.0420949277854,21.26052373194635,26.84174725140076,8.947249083800253,2095.019301008592,31.425289515128878,41.82242180542621,41.18460609346782,213.10545419840267,764.9419356568876,3810.6276194806915,1388.070546859675,4163.33402509174,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.960395122298806,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,917.960199994825,2050.2687453800636,62.90949492970293,917.960199994825,341.4708475356514,576.4893524591736,1889.7459626085988,891.7019895742122,26.258210420612727,2.9497125462905786e-12,2050.268745380061,62.90949492970293,0.0,1297.0210757443087,405.31908617009645,62.90949492970588,83.87932657294117,20.969831643235292,26.258210420612727,8.752736806870908,2085.2796926075443,31.279195389113163,41.63446985689833,41.005374907601215,211.98271036626633,760.9434051400817,3792.081845444672,1380.90040231725,6901.52839467326,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.96211442906693,0.0,0.0,0.0,0.0,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,912.6892867311734,2040.3461960473714,62.35798464674272,912.6892867311734,338.62193933637946,574.067347394794,1889.7459626085988,887.111867302289,25.577419428884355,2.9123942133185686e-12,2040.3461960473685,62.35798464674272,0.0,1290.344534257875,403.2326669555859,62.357984646745635,83.14397952899418,20.785994882248545,25.577419428884355,8.525806476294784,2074.4494219525477,31.116741329288214,41.43050376741489,40.80692392094737,210.72723715218208,756.6258744839618,3772.019341909248,1373.4885137868691,6614.99797636466,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.964229593227472,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,914.6679467803518,2043.9606502748782,62.745582817229746,914.6679467803519,339.333164975014,575.3347818053379,1889.7459626085988,888.8031872337266,25.864759546625237,0.0,2043.9606502748782,62.745582817229746,0.0,1292.8046359763296,404.001448742603,62.745582817229746,83.66077708963965,20.915194272409913,25.864759546625237,8.621586515541745,2078.446996337045,31.176704945055675,41.506668833669856,40.87921300549756,211.1995977060718,758.3004140208495,3779.67459389331,1376.4654130659692,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.963814638678866,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,912.5545718934299,2039.023900876673,61.91427257351236,912.5545718934299,338.34115738475055,574.2134145086793,1889.7459626085988,886.6881203543678,25.86645153906204,0.0,2039.023900876673,61.91427257351236,0.0,1289.7281750608986,403.0400547065308,61.91427257351236,82.55236343134982,20.638090857837454,25.86645153906204,8.62215051302068,2073.5125029287556,31.10268754393133,41.399620743268585,40.78047801753346,210.67638364781547,756.2594660299377,3769.752211373554,1372.2805384922485,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,694.6262653621944,23.963599831495376,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,920.8129178993521,2056.6557245983413,69.61415323717551,920.8129178993522,342.5149939490733,578.2979239502789,1889.7459626085988,0.0,920.8129178993521,0.0,2056.6557245983413,0.0,69.61415323717551,0.0,0.0,0.0,0.0,0.0,990.4270711365276,330.1423570455092,3377.2251527803783,50.65837729170567,41.13311449196683,41.13311449196683,212.9056681063015,675.97263142745,3723.055427162319,0.0,0.0,0.0,0.0,0.0,7079.861338666059,0.0,0.0,694.6262653621944,23.96368692207442,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1114.3682258347155,2490.733996626989,84.43740000731819,1114.3682258347155,414.8306214922141,699.5376043425015,1889.7459626085988,0.0,1114.3682258347155,0.0,2490.733996626989,0.0,84.43740000731819,0.0,0.0,0.0,0.0,0.0,1198.8056258420338,399.6018752806779,4089.1414977497006,61.33712246624551,49.81467993253978,49.81467993253978,257.6736156665021,818.241973278505,4507.781595747528,0.0,0.0,0.0,0.0,0.0,7065.701615988727,0.0,0.0,694.6262653621944,23.95716035004576,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1440.352759159431,3218.21736553997,108.31384822766415,1440.352759159431,535.8864103638211,904.4663487956097,1889.7459626085988,0.0,1440.352759159431,0.0,3218.21736553997,0.0,108.31384822766415,0.0,0.0,0.0,0.0,0.0,1548.6666073870952,516.2222024623651,5283.10617538943,79.24659263084145,64.3643473107994,64.3643473107994,333.00981358449246,1057.2073032992978,5824.091276226359,0.0,0.0,0.0,0.0,0.0,7051.570212756751,0.0,0.0,694.6262653621944,23.94386459036978,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1529.6160860639236,3419.696062761833,116.3084712571089,1529.6160860639234,569.443589916192,960.1724961477315,1889.7459626085988,0.0,1529.6160860639236,0.0,3419.696062761833,0.0,116.3084712571089,0.0,0.0,0.0,0.0,0.0,1645.9245573210326,548.6415191070108,5614.2621391898765,84.21393208784815,68.39392125523666,68.39392125523666,353.70583430721064,1123.349128012543,6188.969748095409,0.0,0.0,0.0,0.0,0.0,7037.467072331238,0.0,0.0,694.6262653621944,23.94210965871585,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1392.80572718003,3113.7141217498074,105.71340339727405,1392.80572718003,518.0923201602985,874.7134070197316,1889.7459626085988,0.0,1392.80572718003,0.0,3113.7141217498074,0.0,105.71340339727405,0.0,0.0,0.0,0.0,0.0,1498.5191305773042,499.5063768591014,5111.739629186213,76.6760944377932,62.27428243499615,62.27428243499615,322.0405291290585,1022.7715652959455,5635.004817623057,0.0,0.0,0.0,0.0,0.0,7023.392138186577,0.0,0.0,694.6262653621944,23.94727850065981,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1485.0072405314263,3320.5472116445794,112.84587923374733,1485.0072405314263,552.649719452902,932.3575210785243,1889.7459626085988,0.0,1485.0072405314263,0.0,3320.5472116445794,0.0,112.84587923374733,0.0,0.0,0.0,0.0,0.0,1597.8531197651737,532.6177065883912,5451.018037998145,81.76527056997217,66.4109442328916,66.4109442328916,343.3768835478568,1090.5817491720031,6008.982080581758,0.0,0.0,0.0,0.0,0.0,7009.345353910205,0.0,0.0,694.6262653621944,23.94428473523914,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1401.3404322956048,3132.669795115226,106.03134825058402,1401.3404322956048,521.2131854030238,880.1272468925811,1889.7459626085988,0.0,1401.3404322956048,0.0,3132.669795115226,0.0,106.03134825058402,0.0,0.0,0.0,0.0,0.0,1507.3717805461888,502.45726018206295,5142.4988358434775,77.13748253765216,62.65339590230452,62.65339590230452,323.99862919966927,1028.9001637239935,5668.941739385411,0.0,0.0,0.0,0.0,0.0,6995.326663202385,0.0,0.0,694.6262653621944,23.946775481429945,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1336.3068325960528,2985.925063282416,101.54864137456795,1336.3068325960528,497.219076473758,839.0877561222949,1889.7459626085988,0.0,1336.3068325960528,0.0,2985.925063282416,0.0,101.54864137456795,0.0,0.0,0.0,0.0,0.0,1437.8554739706208,479.2851579902069,4903.065695243244,73.54598542864865,59.71850126564832,59.71850126564832,308.9888722640823,981.2570182142347,5405.037555467268,0.0,0.0,0.0,0.0,0.0,6981.336009875981,0.0,0.0,694.6262653621944,23.94819880741638,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,763.3654293152157,1704.3911806536028,57.703925286783594,763.3654293152157,284.4032858874401,478.9621434277756,1889.7459626085988,0.0,763.3654293152157,0.0,1704.3911806536028,0.0,57.703925286783594,0.0,0.0,0.0,0.0,0.0,821.0693546019993,273.6897848673331,2799.150320122935,41.987254801844024,34.087823613072054,34.087823613072054,176.50623435678182,560.3589212521031,3085.8194565077033,0.0,0.0,0.0,0.0,0.0,6967.37333785623,0.0,0.0,694.6262653621944,23.969033742909325,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1233.5601793615067,2755.987506577106,93.98675304997933,1233.5601793615065,460.0870531483232,773.4731262131834,1889.7459626085988,0.0,1233.5601793615067,0.0,2755.987506577106,0.0,93.98675304997933,0.0,0.0,0.0,0.0,0.0,1327.546932411486,442.51564413716204,4526.050083125754,67.89075124688631,55.119750131542126,55.119750131542126,285.27920746864953,905.9251031157821,4989.459542104375,0.0,0.0,0.0,0.0,0.0,6953.438591180518,0.0,0.0,694.6262653621944,23.95155348529966,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,786.6471489324056,1753.2903333627403,59.59553696771049,786.6471489324056,293.68462689908,492.9625220333256,1889.7459626085988,0.0,786.6471489324056,0.0,1753.2903333627403,0.0,59.59553696771049,0.0,0.0,0.0,0.0,0.0,846.242685900116,282.08089530003866,2881.613914562895,43.22420871844342,35.065806667254805,35.065806667254805,181.91554425660044,577.3522616095922,3176.8852808724464,0.0,0.0,0.0,0.0,0.0,6939.531713998158,0.0,0.0,694.6262653621944,23.965517201513638,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,809.391553357454,1806.8712269357416,62.04279003332221,809.391553357454,301.5425071155788,507.84904624187516,1889.7459626085988,0.0,809.391553357454,0.0,1806.8712269357416,0.0,62.04279003332221,0.0,0.0,0.0,0.0,0.0,871.4343433907762,290.4781144635921,2968.78368479011,44.531755271851644,36.13742453871483,36.13742453871483,187.18652025806705,594.4712390709403,3272.776809397458,0.0,0.0,0.0,0.0,0.0,6925.652650570163,0.0,0.0,694.6262653621944,23.967198340222495,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1119.624469087279,2502.463772575836,85.2988412489247,1119.624469087279,417.0423177077049,702.5821513795742,1889.7459626085988,0.0,1119.624469087279,0.0,2502.463772575836,0.0,85.2988412489247,0.0,0.0,0.0,0.0,0.0,1204.9233103362037,401.64110344540126,4109.028186357441,61.63542279536161,50.04927545151673,50.04927545151673,258.8929010244239,822.2679781682202,4529.6550610802615,0.0,0.0,0.0,0.0,0.0,6911.801345269023,0.0,0.0,694.6262653621944,23.956883109620712,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1441.7972551306204,3223.1588400463693,109.38236145251592,1441.7972551306204,536.5979622007924,905.1992929298281,1889.7459626085988,0.0,1441.7972551306204,0.0,3223.1588400463693,0.0,109.38236145251592,0.0,0.0,0.0,0.0,0.0,1551.1796165831363,517.0598721943787,5291.398328823884,79.37097493235827,64.46317680092739,64.46317680092739,333.3597675800276,1058.7169683086195,9306.186751749101,0.0,0.0,0.0,0.0,0.0,6897.977742578486,3473.131326810972,0.0,3989.527947043784,23.944976821332162,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,899.9897967786924,2011.1138490669705,68.06507533884204,899.9897967786924,333.7579064593354,566.2318903193569,1889.7459626085988,0.0,899.9897967786924,0.0,2011.1138490669705,0.0,68.06507533884204,0.0,0.0,0.0,0.0,0.0,968.0548721175344,322.68495737251146,3301.8536785570163,49.527805178355244,40.22227698133941,40.22227698133941,208.01909395821744,660.676410471763,6024.316794501454,0.0,0.0,0.0,0.0,0.0,6884.181787093329,2384.471662845188,0.0,6251.63638825975,23.965151715297225,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,802.5386232715232,1797.4898433797423,61.26238286452638,802.5386232715232,296.62018790409695,505.91843536742624,1889.7459626085988,0.0,802.5386232715232,0.0,1797.4898433797423,0.0,61.26238286452638,0.0,0.0,0.0,0.0,0.0,863.8010061360495,287.9336687120165,2949.2245182278084,44.238367773417124,35.94979686759485,35.94979686759485,185.48520096391212,589.5568311845354,3250.8476807003303,0.0,0.0,0.0,0.0,0.0,6870.413423519143,0.0,0.0,6251.63638825975,23.972533073572343,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,775.7591416241779,1737.3118800546579,58.87163168293204,775.7591416241779,287.0783895962375,488.6807520279404,1889.7459626085988,0.0,775.7591416241779,0.0,1737.3118800546579,0.0,58.87163168293204,0.0,0.0,0.0,0.0,0.0,834.63077330711,278.2102577690367,2850.1529111308046,42.75229366696207,34.746237601093156,34.746237601093156,179.29917348131647,569.7542001195015,3141.6968534812695,0.0,0.0,0.0,0.0,0.0,6856.672596672106,0.0,0.0,6251.63638825975,23.973198193462043,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,812.5035745174137,1820.7120893125189,61.05778322225773,812.5035745174137,300.43415639977627,512.0694181176374,1889.7459626085988,0.0,812.5035745174137,0.0,1820.7120893125189,0.0,61.05778322225773,0.0,0.0,0.0,0.0,0.0,873.5613577396714,291.18711924655713,2985.4605662987474,44.78190849448121,36.41424178625038,36.41424178625038,187.76975361471344,596.5672649282526,3290.8407119804415,0.0,0.0,0.0,0.0,0.0,6842.959251478763,0.0,0.0,6251.63638825975,23.97336291587916,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1250.835906631061,2801.5933269989623,95.58382762854909,1250.8359066310609,464.77452495145457,786.0613816796064,1889.7459626085988,0.0,1250.835906631061,0.0,2801.5933269989623,95.58382762854909,0.0,0.0,0.0,95.58382762854909,127.44510350473212,31.86127587618303,1250.835906631061,416.9453022103537,4469.374535840378,67.04061803760567,56.98770481626474,56.03186653997925,289.2202161720302,918.0869836524165,3267.3886810314148,7.389644451905042e-13,0.0,7.389644451905042e-13,127.44510350473138,0.0,6950.346181305301,0.0,1798.711363879571,4355.628133897295,23.957299515130714,0.0,0.0,0.0,-2.1600499167107046e-12,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1292.4415714488348,2895.4226475094397,98.52380063875697,1292.4415714488348,480.43925513079813,812.0023163180366,1889.7459626085988,0.0,1292.4415714488348,0.0,2895.4226475094397,98.52380063875697,0.0,0.0,0.0,98.52380063875697,131.3650675183426,32.84126687958565,1292.4415714488348,430.8138571496116,4618.678076107886,69.2801711416183,58.893690956576364,57.908452950188796,298.8248805485944,948.5623196261752,1761.8190124122361,2.842170943040401e-14,0.0,2.842170943040401e-14,131.36506751834258,0.0,7061.242303085117,0.0,3473.131326810972,694.6262653621944,23.95584121624943,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,987.5046600265717,2213.3283754306667,75.41251400538901,987.5046600265719,366.7375213174521,620.7671387091198,1889.7459626085988,0.0,987.5046600265717,0.0,2213.3283754306667,70.78795429361503,4.624559711773983,0.0,0.0,70.78795429361503,94.38393905815337,23.595984764538343,992.1292197383457,330.7097399127819,3536.1673350817946,53.042510026226914,44.97444705154948,44.266567508613335,228.3188192402941,724.9080685040041,4001.153617966633,0.0,0.0,0.0,94.38393905815337,0.0,7136.784560584193,0.0,0.0,694.6262653621944,23.967236709052102,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1067.391299478056,2391.3297615672213,80.33186824765535,1067.3912994780558,396.49423978466143,670.8970596933945,1889.7459626085988,0.0,1067.391299478056,0.0,2391.3297615672213,0.0,80.33186824765535,0.0,0.0,0.0,0.0,0.0,1147.7231677257114,382.5743892419038,3921.6273185348364,58.82440977802254,47.82659523134443,47.82659523134443,246.75772543193477,783.80971491455,4322.862644207481,0.0,0.0,0.0,0.0,0.0,7122.510991463026,0.0,0.0,694.6262653621944,23.963783648500215,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1336.415783846834,2992.724277061992,97.69781165835273,1336.415783846834,495.82036195541065,840.5954218914235,1889.7459626085988,0.0,1336.415783846834,0.0,2992.724277061992,0.0,97.69781165835273,0.0,0.0,0.0,0.0,0.0,1434.1135955051868,478.0378651683956,4904.875737735574,73.57313606603361,59.85448554123984,59.85448554123984,308.8272271824104,980.1471994993193,5406.9850720665,0.0,0.0,0.0,0.0,0.0,7108.2659694801005,0.0,0.0,694.6262653621944,23.953786713595633,0.0,0.0,0.0,1.4779288903810084e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1390.551009864719,3112.713714859239,100.9257580578153,1390.551009864719,516.0578032079488,874.4932066567701,1889.7459626085988,0.0,1390.551009864719,0.0,3112.713714859239,0.0,100.9257580578153,0.0,0.0,0.0,0.0,0.0,1491.4767679225342,497.15892264084476,5101.3494054226185,76.52024108133928,62.254274297184786,62.254274297184786,321.3067830398851,1019.4944953564387,5623.684978138211,0.0,0.0,0.0,0.0,0.0,7094.049437541141,0.0,0.0,694.6262653621944,23.95071231676957,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,979.7428526368176,2186.2332854332612,73.17762125261932,979.7428526368176,363.92518807415485,615.8176645626627,1889.7459626085988,0.0,979.7428526368176,0.0,2186.2332854332612,0.0,73.17762125261932,0.0,0.0,0.0,0.0,0.0,1052.9204738894368,350.9734912964789,3590.127250619177,53.85190875928765,43.72466570866523,43.72466570866523,226.4606955192011,718.7354269922981,3957.889186314998,0.0,0.0,0.0,0.0,0.0,7065.701615988727,0.0,0.0,3989.527947043784,23.959784303772473,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,970.2027415830726,2162.2219943678215,73.50926203320834,970.2027415830726,360.9080500320081,609.2946915510645,1889.7459626085988,0.0,970.2027415830726,0.0,2162.2219943678215,0.0,73.50926203320834,0.0,0.0,0.0,0.0,0.0,1043.712003616281,347.904001205427,3553.8379991895295,53.30756998784294,43.24443988735643,43.24443988735643,224.31477370547788,712.0152246734606,6302.420885502752,0.0,0.0,0.0,0.0,0.0,7051.570212756751,2384.471662845188,0.0,6251.63638825975,23.957708009904405,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,938.5977682010198,2094.5755766211564,70.59975014997931,938.5977682010198,348.71643742697125,589.8813307740485,1889.7459626085988,0.0,938.5977682010198,0.0,2094.5755766211564,0.0,70.59975014997931,0.0,0.0,0.0,0.0,0.0,1009.1975183509991,336.39917278366636,3440.172267755822,51.602584016337325,41.89151153242313,41.89151153242313,216.96410857172535,688.7488884365753,3792.5219834087306,0.0,0.0,0.0,0.0,0.0,7037.467072331238,0.0,0.0,6251.63638825975,23.961516954701743,0.0,0.0,0.0,0.0,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,913.749031329512,2040.7636206015147,69.69852128729724,913.749031329512,339.2664470971493,574.4825842323627,1889.7459626085988,0.0,913.749031329512,0.0,2040.7636206015147,0.0,69.69852128729724,0.0,0.0,0.0,0.0,0.0,983.4475526168093,327.8158508722698,3352.027024090594,50.28040536135891,40.815272412030296,40.815272412030296,211.24457478731622,670.9713758450056,3695.1825490633273,0.0,0.0,0.0,0.0,0.0,7023.392138186577,0.0,0.0,6251.63638825975,23.963706266668055,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,892.3772477345724,1994.0739091834491,68.2903078953899,892.3772477345724,331.248355906062,561.1288918285104,1889.7459626085988,0.0,892.3772477345724,0.0,1994.0739091834491,0.0,68.2903078953899,0.0,0.0,0.0,0.0,0.0,960.6675556299623,320.22251854332075,3274.963983356732,49.12445975035098,39.88147818366898,39.88147818366898,206.30745695068237,655.4173916116921,3610.158856425104,0.0,0.0,0.0,0.0,0.0,7009.345353910205,0.0,0.0,6251.63638825975,23.965526889318465,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,895.2056398050352,1998.5951187006015,68.37405625118333,895.2056398050352,332.95783232791706,562.2478074771182,1889.7459626085988,0.0,895.2056398050352,0.0,1998.5951187006015,0.0,68.37405625118333,0.0,0.0,0.0,0.0,0.0,963.5796960562185,321.1932320187395,3283.3680467755594,49.25052070163339,39.97190237401203,39.97190237401203,206.99245070547263,657.3800081738696,3619.554822930689,0.0,0.0,0.0,0.0,0.0,6995.326663202385,0.0,0.0,6251.63638825975,23.963918964958946,0.0,0.0,0.0,0.0,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,900.8535740192991,2012.4801672182223,69.23252829725604,900.8535740192991,334.9878714124992,565.8657026067999,1889.7459626085988,0.0,900.8535740192991,0.0,2012.4801672182223,69.23252829725604,0.0,0.0,0.0,69.23252829725604,92.31003772967472,23.07750943241868,900.8535740192991,300.2845246730997,3213.618265910621,48.20427398865932,40.941928627337006,40.249603344364445,208.3273933910475,661.0852334569267,170.520176180731,-3.410605131648481e-13,0.0,0.0,92.31003772967506,0.0,7069.030545719173,0.0,3473.131326810972,2590.6345197246496,23.96495071273885,0.0,0.0,0.0,0.0,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,941.923524019328,2107.71622494349,72.97714082588875,941.923524019328,349.45794114047953,592.4655828788485,1889.7459626085988,0.0,941.923524019328,0.0,2107.71622494349,56.49445426208058,16.482686563808173,0.0,0.0,56.49445426208058,75.32593901610744,18.83148475402686,958.4062105831363,319.46873686104544,3385.5911723876716,50.783867585815074,42.71926904149061,42.154324498869805,217.82626667614662,691.7839494173944,2015.6894753265283,0.0,0.0,0.0,75.32593901610744,0.0,7126.452126693038,0.0,1798.7113638795715,694.6262653621944,23.967239664975434,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,953.883503405322,2134.41560381855,74.5183266954694,953.883503405322,353.6928189466534,600.1906844586687,1889.7459626085988,0.0,953.883503405322,0.0,2134.41560381855,0.0,74.5183266954694,0.0,0.0,0.0,0.0,0.0,1028.4018301007914,342.80061003359714,3505.618043952939,52.584270659294084,42.688312076371005,42.688312076371005,220.60087249843258,701.3623773440659,3864.179811263406,0.0,0.0,0.0,0.0,0.0,7112.199222439652,0.0,0.0,694.6262653621944,23.96662864852441,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,964.317126848322,2154.025149900959,73.95881763548601,964.317126848322,359.2599556430638,605.0571712052582,1889.7459626085988,0.0,964.317126848322,0.0,2154.025149900959,0.0,73.95881763548601,0.0,0.0,0.0,0.0,0.0,1038.275944483808,346.09198149460263,3538.3930758793695,53.07589613819054,43.080502998019185,43.080502998019185,223.02112654370436,708.3500101725359,3900.651104557303,0.0,0.0,0.0,0.0,0.0,7097.974823994773,0.0,0.0,694.6262653621944,23.962951748308726,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,940.292314075971,2102.0621606622317,71.47400872179705,940.292314075971,350.2482137054126,590.0441003705585,1889.7459626085988,0.0,940.292314075971,0.0,2102.0621606622317,0.0,71.47400872179705,0.0,0.0,0.0,0.0,0.0,1011.7663227977681,337.25544093258935,3451.0839243925893,51.76625886588884,42.041243213244634,42.041243213244634,217.42392723593153,690.528113460899,3804.356596920898,0.0,0.0,0.0,0.0,0.0,7083.7788743467845,0.0,0.0,694.6262653621944,23.964845580734785,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,923.516488876523,2066.0564660207874,69.99233471368964,923.516488876523,343.8073907122993,579.7090981642237,1889.7459626085988,0.0,923.516488876523,0.0,2066.0564660207874,0.0,69.99233471368964,0.0,0.0,0.0,0.0,0.0,993.5088235902126,331.1696078634042,3390.7348974744045,50.861023462116066,41.32112932041575,41.32112932041575,213.52099518133096,678.1938851476827,6122.230837603869,0.0,0.0,0.0,0.0,0.0,7069.611316598091,2384.471662845188,0.0,2956.73470657816,23.966584619248504,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,988.1650166181222,2204.6998352313385,75.92048495112593,988.1650166181222,368.76318889815593,619.4018277199663,1889.7459626085988,0.0,988.1650166181222,0.0,2204.6998352313385,0.0,75.92048495112593,0.0,0.0,0.0,0.0,0.0,1064.0855015692482,354.6951671897494,3623.480503990336,54.35220755985504,44.09399670462677,44.09399670462677,228.54716089167474,725.7825290505327,7467.699192662093,0.0,0.0,0.0,0.0,0.0,7055.472093964896,3473.131326810972,0.0,6251.63638825975,23.959553557484632,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,976.0962425460754,2178.7354786935475,74.99752768505226,976.0962425460754,364.2201215281908,611.8761210178845,1889.7459626085988,0.0,976.0962425460754,0.0,2178.7354786935475,0.0,74.99752768505226,0.0,0.0,0.0,0.0,0.0,1051.0937702311276,350.3645900770425,3580.1938390017176,53.70290758502576,43.574709573870955,43.574709573870955,225.75760633710536,716.9745231469155,3946.803772071594,0.0,0.0,0.0,0.0,0.0,7041.361149776967,0.0,0.0,6251.63638825975,23.961215488137068,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,956.8182690044468,2136.9118234700686,72.73307874778993,956.818269004447,357.0664996154542,599.7517693889928,1889.7459626085988,0.0,956.8182690044468,0.0,2136.9118234700686,0.0,72.73307874778993,0.0,0.0,0.0,0.0,0.0,1029.5513477522368,343.1837825840789,3509.6469538063843,52.644704307095765,42.73823646940137,42.73823646940137,221.273348212701,702.5783080426785,3869.0414792649844,0.0,0.0,0.0,0.0,0.0,7027.278427477414,0.0,0.0,6251.63638825975,23.96328391222731,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,946.7037143201442,2112.8941385557387,71.10045637873168,946.7037143201442,353.6113998310283,593.0923144891159,1889.7459626085988,0.0,946.7037143201442,0.0,2112.8941385557387,0.0,71.10045637873168,0.0,0.0,0.0,0.0,0.0,1017.8041706988759,339.26805689962526,3469.96636615424,52.049495492313596,42.25788277111477,42.25788277111477,218.91050130568297,694.7438192398514,3825.4421284944688,0.0,0.0,0.0,0.0,0.0,7013.22387062246,0.0,0.0,6251.63638825975,23.962634004013285,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,951.3792060305445,2123.5439853297753,71.93029157254956,951.3792060305445,355.49436606146656,595.884839969078,1889.7459626085988,0.0,951.3792060305445,0.0,2123.5439853297753,0.0,71.93029157254956,0.0,0.0,0.0,0.0,0.0,1023.3094976030941,341.103165867698,3487.9566488005676,52.31934973200851,42.470879706595504,42.470879706595504,220.01774564114848,698.382020654046,3845.2355035869155,0.0,0.0,0.0,0.0,0.0,6999.197422881215,0.0,0.0,6251.63638825975,23.96287061066631,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,941.4740147724377,2103.6859722867116,70.67471285268381,941.4740147724377,351.2184184418503,590.2555963305874,1889.7459626085988,0.0,941.4740147724377,0.0,2103.6859722867116,0.0,70.67471285268381,0.0,0.0,0.0,0.0,0.0,1012.1487276251215,337.38290920837386,3453.2176091202073,51.798264136803105,42.073719445734234,42.073719445734234,217.68052828046703,691.0091405171124,3806.843840428945,0.0,0.0,0.0,0.0,0.0,6985.199028035453,0.0,0.0,6251.63638825975,23.964821771140656,0.0,0.0,0.0,0.0,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,939.1679832306896,2098.2486513214526,70.20762271372149,939.1679832306897,350.54926923564227,588.6187139950474,1889.7459626085988,0.0,939.1679832306896,0.0,2098.2486513214526,70.20762271372149,0.0,0.0,0.0,70.20762271372149,93.61016361829532,23.40254090457383,939.1679832306896,313.05599441022986,3350.4726289623723,50.257089434435585,42.66704925356626,41.96497302642905,217.1498736112573,688.4975206404919,322.9904510953829,-3.836930773104541e-13,0.0,0.0,93.6101636182957,0.0,7060.158285416765,0.0,3473.131326810972,2590.6345197246496,23.964766345472633,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,953.8830575350311,2130.6130646437305,71.64204610915336,953.883057535031,355.6436133829904,598.2394441520406,1889.7459626085988,0.0,953.8830575350311,0.0,2130.6130646437305,71.64204610915336,0.0,0.0,0.0,71.64204610915336,95.5227281455378,23.88068203638445,953.8830575350311,317.9610191783437,3402.4571413571052,51.03685712035658,43.328681753966144,42.612261292874614,220.55097580296604,699.3704771848915,2056.7972815932353,-3.694822225952521e-13,0.0,0.0,95.52272814553817,0.0,7136.784560584193,0.0,1798.7113638795715,694.6262653621944,23.963793375880915,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,946.9677131851804,2115.5240093267103,71.9820036954874,946.9677131851804,353.28791362426017,593.6797995609203,1889.7459626085988,0.0,946.9677131851804,0.0,2115.5240093267103,0.0,71.9820036954874,0.0,0.0,0.0,0.0,0.0,1018.9497168806678,339.6499056268893,3474.123631834267,52.11185447751401,42.31048018653421,42.31048018653421,218.9787235450481,695.3614440225198,3829.8351702299,0.0,0.0,0.0,0.0,0.0,7122.510991463026,0.0,0.0,694.6262653621944,23.96413392459725,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,971.2797565225102,2172.946153980359,75.21483663818293,971.2797565225102,361.9761302947377,609.3036262277725,1889.7459626085988,0.0,971.2797565225102,0.0,2172.946153980359,0.0,75.21483663818293,0.0,0.0,0.0,0.0,0.0,1046.494593160693,348.83153105356433,3568.272278194617,53.52408417291925,43.45892307960718,43.45892307960718,224.64562359212485,713.9190849778228,3933.359832118876,0.0,0.0,0.0,0.0,0.0,7108.2659694801005,0.0,0.0,694.6262653621944,23.965194366195057,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,968.1619908838197,2162.371719040093,75.03807063930408,968.1619908838197,361.245182954383,606.9168079294367,1889.7459626085988,0.0,968.1619908838197,0.0,2162.371719040093,0.0,75.03807063930408,0.0,0.0,0.0,0.0,0.0,1043.2000615231238,347.73335384104126,3553.305134404258,53.299577016063864,43.24743438080186,43.24743438080186,223.94293399348464,711.4707336121935,3917.042514175409,0.0,0.0,0.0,0.0,0.0,7094.049437541141,0.0,0.0,694.6262653621944,23.962327182454914,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,942.3840199649632,2102.885665257706,71.1100470028565,942.3840199649633,351.7992479795393,590.5847719854239,1889.7459626085988,0.0,942.3840199649632,0.0,2102.885665257706,0.0,71.1100470028565,0.0,0.0,0.0,0.0,0.0,1013.4940669678197,337.8313556559399,3454.2110878814656,51.81316631822198,42.057713305154124,42.057713305154124,217.91486088950086,691.674809473971,7281.185868510468,0.0,0.0,0.0,0.0,0.0,7079.861338666059,3473.131326810972,0.0,3989.527947043784,23.961820310893327,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,853.7726531805863,1919.5571012985322,71.8503600446671,853.7726531805863,319.61461128167133,534.1580418989149,1889.7459626085988,0.0,853.7726531805863,0.0,1919.5571012985322,0.0,71.8503600446671,0.0,0.0,0.0,0.0,0.0,925.6230132252534,308.5410044084178,3153.7211189322034,47.30581678398305,38.391142025970645,38.391142025970645,197.8125838372178,630.4416890815598,3475.6218036053474,0.0,0.0,0.0,0.0,0.0,7108.2659694801005,0.0,0.0,694.6262653621944,23.977267099192577,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,856.0846247003277,1924.2761599011642,71.32369031257649,856.0846247003276,320.2602251818051,535.8243995185226,1889.7459626085988,0.0,856.0846247003277,0.0,1924.2761599011642,0.0,71.32369031257649,0.0,0.0,0.0,0.0,0.0,927.4083150129042,309.1361050043014,3160.8205799183697,47.41230869877555,38.48552319802329,38.48552319802329,198.3117113574523,631.8311714565758,3483.515646370642,0.0,0.0,0.0,0.0,0.0,7094.049437541141,0.0,0.0,694.6262653621944,23.976955276427084,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,842.4642572726653,1892.553484913444,69.99546472509141,842.4642572726655,315.6019347108376,526.8623225618278,1889.7459626085988,0.0,842.4642572726653,0.0,1892.553484913444,0.0,69.99546472509141,0.0,0.0,0.0,0.0,0.0,912.4597219977568,304.15324066591893,3109.1664475771195,46.63749671365679,37.85106969826888,37.85106969826888,195.17184820268932,621.6647249788027,5811.149594735194,0.0,0.0,0.0,0.0,0.0,7079.861338666059,2384.471662845188,0.0,2956.73470657816,23.97673825807458,0.0,0.0,0.0,0.0,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,840.6661179657,1887.347546709436,70.28908643160075,840.6661179656999,315.0263274036797,525.6397905620202,1889.7459626085988,0.0,840.6661179657,0.0,1887.347546709436,0.0,70.28908643160075,0.0,0.0,0.0,0.0,0.0,910.9552043973007,303.6517347991002,3101.954485905837,46.52931728858755,37.746950934188725,37.746950934188725,194.76608436078146,620.4410383168466,3418.743789423584,0.0,0.0,0.0,0.0,0.0,7065.701615988727,0.0,0.0,2956.73470657816,23.975764010400493,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,826.9568239344339,1855.0908671507798,67.87539068100273,826.9568239344339,309.5409611494097,517.4158627850243,1889.7459626085988,0.0,826.9568239344339,0.0,1855.0908671507798,0.0,67.87539068100273,0.0,0.0,0.0,0.0,0.0,894.8322146154367,298.2774048718122,3048.2004866380285,45.723007299570426,37.1018173430156,37.1018173430156,191.5215985448536,609.7256454022674,3359.648727168484,0.0,0.0,0.0,0.0,0.0,7051.570212756751,0.0,0.0,2956.73470657816,23.974835352591473,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,833.2500938104828,1870.2465995921307,68.1953138397362,833.2500938104828,311.50280702553493,521.7472867849478,1889.7459626085988,0.0,833.2500938104828,0.0,1870.2465995921307,0.0,68.1953138397362,0.0,0.0,0.0,0.0,0.0,901.445407650219,300.481802550073,3072.1738097924226,46.08260714688634,37.404931991842616,37.404931991842616,192.95634144013954,614.330615120784,6859.153949174108,0.0,0.0,0.0,0.0,0.0,7037.467072331238,3473.131326810972,0.0,6251.63638825975,23.975327058231212,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,832.1762032561251,1868.590743239637,67.66100303832103,832.1762032561251,310.90036382127147,521.2758394348535,1889.7459626085988,0.0,832.1762032561251,0.0,1868.590743239637,0.0,67.66100303832103,0.0,0.0,0.0,0.0,0.0,899.8372062944461,299.94573543148203,3068.373684965565,46.025605274483475,37.37181486479274,37.37181486479274,192.68671453473553,613.4016849702865,3381.8296345043673,0.0,0.0,0.0,0.0,0.0,7023.392138186577,0.0,0.0,6251.63638825975,23.975918105316627,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,841.3206327238914,1890.7320752975509,67.84182738204959,841.3206327238914,314.4689096351948,526.8517230886966,1889.7459626085988,0.0,841.3206327238914,0.0,1890.7320752975509,0.0,67.84182738204959,0.0,0.0,0.0,0.0,0.0,909.162460105941,303.054153368647,3102.9486887721387,46.54423033158208,37.814641505951016,37.814641505951016,194.79923791234302,620.0269046244741,0.0,0.0,0.0,0.0,0.0,0.0,7009.345353910205,0.0,3419.921440027965,2646.7226651493133,23.976885810686717,0.0,0.0,0.0,-6.821210263296962e-13,0.0
