timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-30 00:00:00+00:00,0,66.0,2837.291468201433,889.7169301069652,1902.754861116579,44.81967697788864,889.7169301069653,348.6410523151878,541.0758777917775,1906.7288396630481,815.4663690499625,74.25056105700264,0.0,1902.754861116579,44.81967697788864,0.0,1186.1329004363092,370.6665313863466,44.81967697788864,59.75956930385152,14.93989232596288,74.25056105700264,24.75018701900088,2001.7556091925824,30.026334137888735,38.50329399211047,38.05509722233158,206.02895434124216,722.9702904248833,3560.2617586263164,1245.8924697401608,3219.22382502416,0.0,0.0,0.0,0.0,0.0,0.0,3405.9542095018087,23.972489927849146,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 01:00:00+00:00,0,66.0,2811.291148338461,881.4482715203527,1884.8108126487805,45.03206416932597,881.4482715203528,347.4144065950402,534.0338649253126,1906.7288396630481,807.7760625637632,73.67220895658954,0.0,1884.8108126487805,45.03206416932597,0.0,1174.9470000927465,367.17093752898325,45.03206416932597,60.042752225767956,15.010688056441989,73.67220895658954,24.557402985529848,1983.0404245908999,29.7456063688635,38.14653689466887,37.69621625297561,204.21929635465358,716.5466844421167,3527.8378327805776,1234.9897523185145,3277.57292616957,0.0,0.0,0.0,0.0,0.0,0.0,3405.9542095018087,23.972163800289366,0.0,0.0,0.0,0.0,0.0
2025-01-30 02:00:00+00:00,0,66.0,2819.105058034541,883.5727957141746,1890.2403501247063,45.291912195660785,883.5727957141748,348.384786893009,535.1880088211659,1906.7288396630481,810.1030071963028,73.46978851787185,0.0,1890.2403501247063,45.291912195660785,0.0,1178.3316468309858,368.2286396346831,45.291912195660785,60.38921626088104,15.09730406522026,73.46978851787185,24.48992950595728,1988.2000681485354,29.82300102222803,38.257726124450734,37.80480700249413,204.71214288305683,718.4135502380904,3537.518608272632,1238.720863091867,3350.47819276152,0.0,0.0,0.0,0.0,0.0,0.0,3405.9542095018087,23.968598471633566,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-01-30 03:00:00+00:00,0,66.0,2803.0722391605236,878.7134494536733,1879.1149891557807,45.24380055107031,878.7134494536737,347.52047053377214,531.1929789199015,1906.7288396630481,805.3349953524776,73.37845410119576,1.4422027317947808e-12,1879.1149891557793,45.24380055107031,0.0,1171.396356876331,366.06136152385346,45.24380055107175,60.325067401428996,15.081266850357249,73.37845410119576,24.459484700398587,1976.9529279573737,29.654293919360605,38.03473778862633,37.58229978311559,203.6327954637779,714.5062400294897,15209.335187051694,1231.72142427776,3424.45119305147,0.0,0.0,0.0,0.0,11691.756707861681,0.0,14497.728523120244,23.967558996205646,0.0,0.0,0.0,0.0,0.0
2025-01-30 04:00:00+00:00,0,66.0,2818.2087153841603,883.1773442382841,1889.6894931720487,45.34187797382849,883.1773442382843,348.44078304825564,534.7365611900286,1906.7288396630481,809.8669256451637,73.3104185931204,0.0,1889.6894931720487,45.34187797382849,0.0,1177.9882554838746,368.1213298387108,45.34187797382849,60.455837298437984,15.113959324609496,73.3104185931204,24.4368061977068,1987.436717962876,29.811550769443137,38.24720864317926,37.79378986344098,204.62484810026257,718.1494927373531,20566.129255630556,1238.4440927823125,5074.25305785225,0.0,0.0,0.0,0.0,17029.771047509043,0.0,30653.587885516277,23.96803771863728,0.0,0.0,0.0,0.0,0.0
2025-01-30 05:00:00+00:00,0,66.0,2796.4623028695482,876.5152118464432,1875.2715655378247,44.67552548527879,876.5152118464435,344.5603741767801,531.9548376696634,1906.7288396630481,803.6878138019251,72.82739804451808,1.4748562731452893e-12,1875.2715655378233,44.67552548527879,0.0,1169.0004564391638,365.3126426372387,44.67552548528027,59.567367313707024,14.891841828426756,72.82739804451808,24.275799348172693,1972.3747629305142,29.585621443957713,37.952186565609296,37.50543131075647,202.9969021462226,712.5204252803842,3508.982728149933,1228.567823752871,7175.01322351412,0.0,0.0,0.0,0.0,0.0,0.0,30653.587885516277,23.968538968770485,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 06:00:00+00:00,0,66.0,2839.669267894365,890.580916428124,1903.3699327286379,45.71841873760419,890.5809164281243,351.5879741017362,538.9929423263881,1906.7288396630481,815.7299711694164,74.85094525870761,1.4748562731452893e-12,1903.3699327286365,45.71841873760419,0.0,1186.5163217009695,370.78635053155296,45.71841873760567,60.95789165014089,15.239472912535222,74.85094525870761,24.95031508623587,2003.17119307358,30.0475678961037,38.52458284194881,38.067398654572735,206.33861775825164,723.9543056812009,3563.6235735755654,1247.4742133511104,6830.12859379895,0.0,0.0,0.0,0.0,0.0,0.0,30653.587885516277,23.96501619963972,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 07:00:00+00:00,0,66.0,2968.4064399077884,930.7477064713149,1988.990115852365,48.668617584106194,930.7477064713152,368.7453241291274,562.0023823421877,1906.7288396630481,852.4243353652995,78.32337110601543,2.9497125462905786e-12,1988.9901158523621,48.668617584106194,0.0,1239.8899423495266,387.465606984227,48.66861758410914,64.89149011214552,16.22287252803638,78.32337110601543,26.10779036867181,2093.421277327049,31.401319159905736,40.2664884928884,39.77980231704724,215.73991568139806,756.9837955321747,0.0,1304.781432461672,5663.16442841657,0.0,0.0,0.0,0.0,0.0,3725.3902354399625,26726.681779869206,23.961534397209313,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-30 08:00:00+00:00,0,66.0,3021.9030784233887,947.3034862328113,2025.2478303164821,49.35176187409535,947.3034862328116,374.8779721522426,572.425514080569,1906.7288396630481,867.9633558499213,79.34013038289004,0.0,2025.2478303164821,49.35176187409535,0.0,1262.492153963522,394.5287981136006,49.35176187409535,65.80234916546047,16.450587291365117,79.34013038289004,26.446710127630013,2131.034670827002,31.96552006240503,40.998474225070595,40.50495660632964,219.5520903815323,770.4471368079332,0.0,1328.2945031289826,5011.85628625748,0.0,0.0,0.0,0.0,0.0,3792.350215231322,22729.193658148954,23.962072555891144,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 09:00:00+00:00,0,66.0,3002.5329056780597,941.418320187954,2011.7532670980393,49.36131839206788,941.4183201879544,373.3478984963583,568.070421691596,1906.7288396630481,862.1799716134454,79.23834857450856,0.0,2011.7532670980393,49.36131839206788,0.0,1254.0799587104661,391.89998709702064,49.36131839206788,65.81509118942384,16.45377279735596,79.23834857450856,26.41278285816952,2117.404398530717,31.761065977960754,40.72867852588146,40.235065341960784,218.2291053034051,765.7204579017541,0.0,1319.89504989989,2152.95611156432,0.0,0.0,0.0,0.0,0.0,3768.253363579814,18757.105848314688,23.963054034445825,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-30 10:00:00+00:00,0,66.0,2975.7765020466836,933.2847112481774,1993.578967872779,48.912822925728406,933.2847112481775,370.575329468682,562.7093817794954,1906.7288396630481,0.0,933.2847112481774,0.0,1993.578967872779,48.912822925728406,0.0,0.0,0.0,48.912822925728406,65.21709723430453,16.304274308576133,933.2847112481774,311.0949037493925,3237.958582870349,48.56937874305523,40.36070758671286,39.87157935745558,216.35562834950946,672.5564720947017,0.0,0.0,0.0,0.0,65.21709723430453,0.0,61.95624237258931,0.0,3648.3329741413854,14911.42522798703,23.96176369815687,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 11:00:00+00:00,0,66.0,2984.4163694457434,936.1319403371697,1999.5168613058843,48.767567802686585,936.1319403371697,371.1830574557462,564.9488828814235,1906.7288396630481,343.6769600097287,592.454980327441,0.0,1999.5168613058843,48.767567802686585,0.0,499.89376001415087,156.21680000442214,48.767567802686585,65.02342373691545,16.25585593422886,592.454980327441,197.48499344248035,2789.4568350758054,41.84185252613708,40.478012904144556,39.99033722611769,216.99411123281462,709.2619632703453,3693.678332716089,1.1368683772161603e-13,0.0,1.1368683772161603e-13,564.9171837510662,0.0,598.5036544513571,0.0,0.0,14911.42522798703,23.96208402716225,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 12:00:00+00:00,0,66.0,2967.3302624982703,930.2738078784897,1988.0765899147534,48.979864705026685,930.27380787849,369.52117809291553,560.7526297855744,1906.7288396630481,852.0328242491802,78.24098362930954,0.0,1988.0765899147534,48.979864705026685,0.0,1239.3204716351713,387.287647385991,48.979864705026685,65.3064862733689,16.326621568342226,78.24098362930954,26.080327876436513,2092.3979014204997,31.385968521307493,40.25133044534533,39.76153179829507,215.70062410413962,756.7940516998573,20317.82074574533,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1304.62695790854,0.0,1836.7022571555674,16593.696431547207,0.0,30653.587885516277,23.961663631390767,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-01-30 13:00:00+00:00,0,66.0,2932.027352838794,918.6500370293988,1964.8289397828444,48.548376026549676,918.650037029399,364.8693873382614,553.7806496911376,1906.7288396630481,842.0695456212189,76.58049140817991,0.0,1964.8289397828444,48.548376026549676,0.0,1224.8284299945003,382.7588843732813,48.548376026549676,64.73116803539956,16.18279200884989,76.58049140817991,25.526830469393303,2066.9362616604176,31.004043924906263,39.78206255592239,39.29657879565689,213.00081358483556,747.5520057128456,3679.5793585516385,-2.2737367544323206e-13,0.0,0.0,1289.5595980299001,0.0,3058.110470769662,0.0,0.0,30653.587885516277,23.96273536147599,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 14:00:00+00:00,0,66.0,2952.157471430476,924.5445366776559,1979.6587860784507,47.95414867436965,924.544536677656,367.58557507232354,556.9589616053324,1906.7288396630481,848.4251940336219,76.11934264403396,0.0,1979.6587860784507,47.95414867436965,0.0,1234.07300950345,385.6478154698281,47.95414867436965,63.938864899159526,15.984716224789882,76.11934264403396,25.373114214677987,2081.151242937163,31.21726864405744,40.07271720831272,39.59317572156902,214.3917610455009,752.280568528736,3704.438039959212,2319.0794354811005,2319.0794354811,4.547473508864641e-13,0.0,1021.0675610784909,1977.1862907981322,0.0,0.0,30653.587885516277,23.964317365347963,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 15:00:00+00:00,0,66.0,2948.262745365813,922.0508361077734,1979.0676317021462,47.14427755589314,922.0508361077734,365.66822601581276,556.3826100919607,1906.7288396630481,848.1718421580628,73.87899394971066,0.0,1979.0676317021462,47.14427755589314,0.0,1233.704497684455,385.53265552639215,47.14427755589314,62.85903674119085,15.714759185297712,73.87899394971066,24.62633131657022,2077.572956968427,31.163594354526406,40.052795409601856,39.58135263404292,213.80028203783806,750.4717704642694,0.0,2306.0825197169806,2306.08251971698,4.547473508864641e-13,0.0,1009.5189852913346,910.5803547519731,0.0,3698.7345158300827,26754.77937541522,23.96433486991563,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-30 16:00:00+00:00,0,66.0,2997.6325152554227,939.0955045740742,2010.568947453354,47.96806322799455,939.0955045740744,373.61039431354175,565.4851102605327,1906.7288396630481,861.6724060514374,77.42309852263679,0.0,2010.568947453354,47.96806322799455,0.0,1253.3416815293635,391.6692754779261,47.96806322799455,63.95741763732606,15.989354409331515,77.42309852263679,25.807699507545596,2113.7997454835363,31.706996182253043,40.69105958134703,40.21137894906708,217.78549806579485,763.8612621732652,0.0,2180.6203335070354,3317.02031325977,0.0,0.0,863.3212343403458,0.0,0.0,3761.4937774286877,22789.81679500685,23.96172169964336,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-30 17:00:00+00:00,0,66.0,3075.8016826800604,963.3276000069783,2063.8724088825325,48.60167379054824,963.3276000069784,382.70163238244,580.6259676245384,1906.7288396630481,884.5167466639425,78.81085334303577,0.0,2063.8724088825325,48.60167379054824,0.0,1286.569813329371,402.05306666542845,48.60167379054824,64.80223172073099,16.200557930182747,78.81085334303577,26.27028444767859,2168.953546673247,32.5343032000987,41.76346491555613,41.27744817765065,223.38561717631944,783.4847425129146,0.0,1351.372045050102,4904.21584858014,0.0,0.0,0.0,0.0,0.0,3859.286425192974,18721.771712813905,23.9616296328686,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-30 18:00:00+00:00,0,66.0,3077.4564119695037,963.6219447248168,2065.0423533428734,48.7921139018125,963.6219447248172,381.8301518109326,581.7917929138846,1906.7288396630481,885.0181514326603,78.60379329215652,0.0,2065.0423533428734,48.7921139018125,0.0,1287.2991293565967,402.28097792393646,48.7921139018125,65.05615186908332,16.26403796727083,78.60379329215652,26.20126443071884,2169.847411065749,32.547711165986236,41.7887682058756,41.30084706685747,223.4031330343325,783.786739794978,0.0,1352.35528122568,4617.13329813829,0.0,0.0,0.0,0.0,0.0,3861.243151764482,14651.664059712915,23.96201900406475,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-30 19:00:00+00:00,0,66.0,3045.685683823804,953.294982398162,2044.0772573411907,48.313444084452144,953.2949823981621,376.6137422897495,576.6812401084127,1906.7288396630481,876.0331102890818,77.26187210908017,0.0,2044.0772573411907,48.313444084452144,0.0,1274.229978602301,398.196868313219,48.313444084452144,64.41792544593619,16.104481361484048,77.26187210908017,25.753957369693392,2147.0930868199644,32.20639630229947,41.36467958766834,40.88154514682382,220.95915639314035,775.4670844743284,0.0,1338.647904048237,4163.33402509174,0.0,0.0,0.0,0.0,0.0,3821.152768298133,10623.815381286335,23.960690413269646,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 20:00:00+00:00,0,66.0,3031.1384403045904,948.1894616359158,2034.8726952049753,48.07628346370056,948.1894616359161,373.84320730696044,574.3462543289556,1906.7288396630481,872.0882979449897,76.10116369092611,0.0,2034.8726952049753,48.07628346370056,0.0,1268.492069738167,396.40377179317716,48.07628346370056,64.10171128493408,16.02542782123352,76.10116369092611,25.36705456364204,2136.3409134595436,32.04511370189315,41.178216738736516,40.69745390409951,219.7449025654709,771.4619410882528,0.0,1332.593781023101,6901.52839467326,0.0,0.0,0.0,0.0,0.0,3802.600381392842,6615.522635744221,23.96240470534465,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-30 21:00:00+00:00,0,66.0,3015.393467425286,942.9123946766254,2024.6448745147775,47.83619823388464,942.9123946766258,371.3153323869066,571.5970622897191,1906.7288396630481,867.7049462206193,75.20744845600609,0.0,2024.6448745147775,47.83619823388464,0.0,1262.11628541181,394.41133919119056,47.83619823388464,63.78159764517952,15.94539941129488,75.20744845600609,25.069149485335362,2124.921472456119,31.87382208684178,40.971259472634394,40.49289749029555,218.4892244877411,767.2530916253337,737.7825991241704,1325.8978830569895,6614.99797636466,0.0,0.0,0.0,0.0,0.0,3044.8639599264484,3405.9542095018087,23.96451399230507,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-30 22:00:00+00:00,0,66.0,3021.374179872461,944.9926623973055,2028.259790833013,48.12172664214111,944.9926623973058,373.00551925796134,571.9871431393444,1906.7288396630481,869.2541960712916,75.73846632601385,0.0,2028.259790833013,48.12172664214111,0.0,1264.3697397400606,395.1155436687689,48.12172664214111,64.16230218952148,16.04057554738037,75.73846632601385,25.246155442004618,2129.2444126010314,31.93866618901547,41.046413083081674,40.565195816660264,219.00918406411864,768.96173381103,3790.3359136834915,1328.5320419295822,5528.11770962516,0.0,0.0,0.0,0.0,0.0,0.0,3405.9542095018087,23.964103595316185,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-30 23:00:00+00:00,0,66.0,3013.492745343617,942.1996513251784,2023.6874572375016,47.60563678093532,942.1996513251784,371.37118113668606,570.8284701884924,1906.7288396630481,867.2946245303582,74.90502679482017,0.0,2023.6874572375016,47.60563678093532,0.0,1261.5194538623393,394.224829331981,47.60563678093532,63.47418237458042,15.868545593645106,74.90502679482017,24.96834226494006,2123.560826297262,31.85341239445893,40.94980551255939,40.47374914475003,218.33110967836342,766.669793920698,3780.162539264315,1324.9936362369197,2948.83793503903,0.0,0.0,0.0,0.0,0.0,0.0,3405.9542095018087,23.963890166905355,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 00:00:00+00:00,1,1.0,3047.0827957348697,957.7265410066822,2040.9962102013292,48.36004452685781,957.7265410066824,385.8419966013246,571.8845444053578,1906.7288396630481,0.0,957.7265410066822,0.0,2040.9962102013292,0.0,48.36004452685781,0.0,0.0,0.0,0.0,0.0,1006.08658553354,335.3621951778467,3382.444990912716,50.73667486369074,40.819924204026584,40.819924204026584,222.26551238539741,690.004230834988,3737.0870265698577,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,3405.9542095018087,23.964483700351902,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,1,1.0,3689.539622469024,1159.4963775763538,2471.2316087673817,58.81163612528776,1159.496377576354,466.52103861498557,692.9753389613684,1906.7288396630481,0.0,1159.4963775763538,0.0,2471.2316087673817,0.0,58.81163612528776,0.0,0.0,0.0,0.0,0.0,1218.3080137016416,406.1026712338805,4095.6422937029038,61.434634405543555,49.42463217534763,49.42463217534763,269.0824472854037,835.4690172755229,4525.008639744548,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,3405.9542095018087,23.958107012936296,0.0,0.0,0.0,1.5916157281026244e-12,0.0
2025-03-23 02:00:00+00:00,1,1.0,4766.883972927061,1497.5955634824882,3193.149013587746,76.13939585683096,1497.5955634824886,601.9048361812426,895.6907273012462,1906.7288396630481,0.0,1497.5955634824882,0.0,3193.149013587746,0.0,76.13939585683096,0.0,0.0,0.0,0.0,0.0,1573.7349593393192,524.5783197797731,5291.4622927068385,79.37193439060258,63.86298027175492,63.86298027175492,347.51369317185583,1079.1899078857414,5846.073880812802,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,3405.9542095018087,23.945100303384827,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,1,1.0,5065.620620082867,1592.1711023680941,3392.832279316864,80.61723839790758,1592.1711023680944,640.8537531984057,951.3173491696887,1906.7288396630481,0.0,1592.1711023680941,0.0,3392.832279316864,0.0,80.61723839790758,0.0,0.0,0.0,0.0,0.0,1672.7883407660017,557.5961135886672,5623.216733671533,84.348251005073,67.85664558633728,67.85664558633728,369.5011567646607,1147.1588125310755,6212.779432613943,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,0.0,0.0,3405.9542095018087,23.943410580371637,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,1,1.0,4612.233252327111,1449.6601986418825,3089.5316531863873,73.04140049884197,1449.6601986418827,582.8867955708093,866.7734030710735,1906.7288396630481,0.0,1449.6601986418825,0.0,3089.5316531863873,0.0,73.04140049884197,0.0,0.0,0.0,0.0,0.0,1522.7015991407245,507.56719971357484,5119.800452040687,76.7970067806103,61.790633063727746,61.790633063727746,336.3819679351667,1044.3274405568075,5656.560692883918,0.0,0.0,0.0,0.0,0.0,3027.651446076511,0.0,0.0,3405.9542095018087,23.948466059709826,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 05:00:00+00:00,1,1.0,4918.4003314097545,1545.8186488010983,3294.42539008379,78.15629252486488,1545.8186488010988,621.7126843046569,924.1059644964417,1906.7288396630481,0.0,1545.8186488010983,0.0,3294.42539008379,0.0,78.15629252486488,0.0,0.0,0.0,0.0,0.0,1623.9749413259633,541.3249804419878,5459.725311851741,81.89587967777611,65.8885078016758,65.8885078016758,358.71698443079185,1113.7148601539075,6032.115191563661,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,3405.9542095018087,23.945546127933323,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 06:00:00+00:00,1,1.0,4640.041575661417,1458.187033299237,3108.355800156654,73.4987422055239,1458.1870332992373,585.9058807459891,872.2811525532483,1906.7288396630481,0.0,1458.187033299237,0.0,3108.355800156654,0.0,73.4987422055239,0.0,0.0,0.0,0.0,0.0,1531.685775504761,510.5619251682537,5150.6035008296685,77.25905251244502,62.16711600313308,62.16711600313308,338.34347803258714,1050.498687719552,5690.540263380968,0.0,0.0,0.0,0.0,0.0,3015.55295089799,0.0,0.0,3405.9542095018087,23.94797219315622,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,1,1.0,4423.780537253034,1390.5732663010253,2962.7506245100353,70.45664644197592,1390.5732663010258,559.360613271597,831.2126530294289,1906.7288396630481,0.0,1390.5732663010253,0.0,2962.7506245100353,0.0,70.45664644197592,0.0,0.0,0.0,0.0,0.0,1461.0299127430012,487.00997091433373,4910.790508167371,73.66185762251055,59.255012490200706,59.255012490200706,322.6848091955378,1001.8666627127834,5425.647199965818,0.0,0.0,0.0,0.0,0.0,3009.5218449961944,0.0,0.0,3405.9542095018087,23.949350376821513,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,1,1.0,2525.460535255602,793.8619157379969,1691.5583334977007,40.04028601990443,793.8619157379972,318.873664827186,474.9882509108111,1906.7288396630481,0.0,793.8619157379969,0.0,1691.5583334977007,0.0,40.04028601990443,0.0,0.0,0.0,0.0,0.0,833.9022017579014,277.96740058596714,2803.4279358415693,42.05141903762354,33.831166669954015,33.831166669954015,184.19776542914644,571.8789183926451,3097.339453648247,0.0,0.0,0.0,0.0,0.0,3003.5028013062024,0.0,0.0,3405.9542095018087,23.969697425085013,0.0,0.0,0.0,0.0,0.0
2025-03-23 09:00:00+00:00,1,1.0,4083.5344389885936,1283.6397092453865,2734.220980150339,65.67374959286647,1283.639709245387,516.1862526637294,767.4534565816575,1906.7288396630481,0.0,1283.6397092453865,0.0,2734.220980150339,0.0,65.67374959286647,0.0,0.0,0.0,0.0,0.0,1349.313458838253,449.7711529460843,4533.305591934676,67.99958387902014,54.68441960300678,54.68441960300678,297.8996132993815,925.0391893304994,5008.573628319094,0.0,0.0,0.0,0.0,0.0,2997.4957957035904,0.0,0.0,3405.9542095018087,23.952620242433483,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 10:00:00+00:00,1,1.0,2599.533019262855,817.3160010724476,1740.056287275178,42.16073091523066,817.3160010724478,328.19040917532817,489.12559189711965,1906.7288396630481,0.0,817.3160010724476,0.0,1740.056287275178,0.0,42.16073091523066,0.0,0.0,0.0,0.0,0.0,859.4767319876782,286.49224399589275,2886.025263258749,43.290378948881234,34.80112574550356,34.80112574550356,189.65155894943857,589.0364333852197,3188.5694526480747,0.0,0.0,0.0,0.0,0.0,2991.5008041121832,0.0,0.0,3405.9542095018087,23.966224104219293,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,1,1.0,2678.3055703265177,842.3068626959943,1792.849717052547,43.14899057797635,842.3068626959946,339.2789293356417,503.0279333603529,1906.7288396630481,0.0,842.3068626959943,0.0,1792.849717052547,0.0,43.14899057797635,0.0,0.0,0.0,0.0,0.0,885.4558532739707,295.15195109132355,2973.4575214178412,44.601862821267616,35.85699434105094,35.85699434105094,195.48467158493872,606.9524741796317,3285.2580445061494,0.0,0.0,0.0,0.0,0.0,2985.5178025039595,0.0,0.0,3405.9542095018087,23.967908816273038,0.0,0.0,0.0,0.0,0.0
2025-03-23 12:00:00+00:00,1,1.0,3707.387082912041,1165.3489598708643,2482.717317005379,59.320806035796664,1165.3489598708647,466.99485010933876,698.3541097615259,1906.7288396630481,0.0,1165.3489598708643,0.0,2482.717317005379,0.0,59.320806035796664,0.0,0.0,0.0,0.0,0.0,1224.669765906661,408.22325530222037,4115.61033821426,61.7341550732139,49.65434634010758,49.65434634010758,270.3528925862791,839.6189956419287,4547.006078553969,0.0,0.0,0.0,0.0,0.0,2979.546766898952,0.0,0.0,3405.9542095018087,23.957840280998695,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 13:00:00+00:00,1,1.0,4774.338456629509,1500.3594181879926,3197.6447012807275,76.33433716078586,1500.3594181879928,601.0756604279156,899.2837577600772,1906.7288396630481,0.0,1500.3594181879926,0.0,3197.6447012807275,0.0,76.33433716078586,0.0,0.0,0.0,0.0,0.0,1576.6937553487785,525.5645851162595,5299.903041745765,79.49854562618647,63.952894025614555,63.952894025614555,348.0614350740521,1081.0303538677272,22885.139858006278,0.0,0.0,0.0,0.0,0.0,2973.5876733651544,17029.771047509043,0.0,19561.81357189784,23.946213259310667,0.0,0.0,0.0,0.0,0.0
2025-03-23 14:00:00+00:00,1,1.0,2979.168721184503,936.5339676709143,1996.2385981317068,46.3961553818837,936.5339676709146,374.262815492174,562.2711521787406,1906.7288396630481,0.0,936.5339676709143,0.0,1996.2385981317068,0.0,46.3961553818837,0.0,0.0,0.0,0.0,0.0,982.930123052798,327.6433743509327,3306.8120955354375,49.60218143303156,39.92477196263414,39.92477196263414,217.15788433410512,674.2529840433376,15345.178413089521,0.0,0.0,0.0,0.0,0.0,2967.6404980184243,11691.756707861681,0.0,30653.587885516277,23.965931837458434,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,1,1.0,2661.2908495157944,836.673926833948,1783.735182081199,40.88174060064482,836.6739268339481,335.13339827751827,501.5405285564299,1906.7288396630481,0.0,836.673926833948,0.0,1783.735182081199,0.0,40.88174060064482,0.0,0.0,0.0,0.0,0.0,877.5556674345928,292.5185558115309,2953.8094053273226,44.30714107990984,35.67470364162398,35.67470364162398,194.01706449424788,602.1921686689366,3263.483018184731,0.0,0.0,0.0,0.0,0.0,2961.7052170223874,0.0,0.0,30653.587885516277,23.97320050763912,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,1,1.0,2571.9426533617698,808.2978426296023,1723.8727399634818,39.77207076868371,808.2978426296023,323.62588659103073,484.6719560385716,1906.7288396630481,0.0,808.2978426296023,0.0,1723.8727399634818,0.0,39.77207076868371,0.0,0.0,0.0,0.0,0.0,848.0699133982861,282.689971132762,2854.63262449453,42.819489367417944,34.47745479926964,34.47745479926964,187.4488952420181,581.9132653407373,3153.8559187025076,0.0,0.0,0.0,0.0,0.0,2955.781806588343,0.0,0.0,30653.587885516277,23.97384706765027,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,1,1.0,2694.2734470521896,846.1465742708986,1806.2832758571103,41.843596924181355,846.1465742708986,338.80138081151165,507.34519345938696,1906.7288396630481,1.3677947663381929e-13,846.1465742708984,0.0,1806.2832758571103,41.843596924181355,0.0,1.9895196601282805e-13,6.217248937900877e-14,41.843596924181355,55.79146256557514,13.947865641393784,846.1465742708984,282.04885809029946,2934.4787082183084,44.017180623274626,36.54410148638402,36.12566551714221,196.23924501959354,608.9229163780877,1582.1691790247978,7.105427357601002e-15,0.0,7.105427357601002e-15,55.79146256557533,0.0,3002.8721324124635,0.0,1721.0271844054794,28839.465946253633,23.97404108015083,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,1,1.0,4148.013061258572,1303.4353398387666,2778.4723064604964,66.10541495930953,1303.4353398387666,523.5510177553406,779.8843220834261,1906.7288396630481,0.0,1303.4353398387666,0.0,2778.4723064604964,48.350591543702194,17.754823415607333,0.0,0.0,48.350591543702194,64.46745539160293,16.11686384790073,1321.1901632543738,440.3967210847913,4540.059190799661,68.10088786199492,56.05295204464695,55.56944612920993,302.43949219046584,938.6763631590097,0.0,0.0,0.0,0.0,64.46745539160293,0.0,3058.110470769662,0.0,5086.689424417581,23477.624502570143,23.958344112545195,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 19:00:00+00:00,1,1.0,4286.388019597032,1346.793326852154,2871.6884687496145,67.90622399526308,1346.7933268521538,539.6249553514,807.1683715007539,1906.7288396630481,0.0,1346.793326852154,0.0,2871.6884687496145,4.828595480162221,63.077628515100855,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1409.8709553672547,469.95698512241825,4751.516409239288,71.27274613858931,57.48205532979391,57.43376937499229,312.438376643585,970.1934644360995,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,5256.581484033131,17936.701103965905,23.956915041051193,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,1,1.0,3276.2455494626297,1029.3462693490362,2194.9642304520003,51.93504966159107,1029.3462693490364,412.9081450175461,616.4381243314903,1906.7288396630481,0.0,1029.3462693490362,0.0,2194.9642304520003,4.828595480162221,47.10645418142885,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1076.4527235304652,358.81757451015505,3630.2345284926205,54.453517927389306,43.94757056384163,43.89928460904001,238.81340075032952,741.5408801874763,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,4017.7864296501057,13701.582347362502,23.968051786546024,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 21:00:00+00:00,1,1.0,3539.052929292931,1111.1084346417144,2371.352964066634,56.5915305845842,1111.1084346417147,445.3016823676142,665.8067522741004,1906.7288396630481,0.0,1111.1084346417144,0.0,2371.352964066634,4.828595480162221,51.76293510442198,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1162.8713697461365,387.62378991537884,3921.8481237281494,58.82772185592224,47.475345236134295,47.427059281332674,257.7864071575342,800.749855273023,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,4339.8027845659535,9127.02854897269,23.964672542917377,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 22:00:00+00:00,1,1.0,4426.837872567179,1388.0011391888859,2967.8257422653282,71.01099111296467,1388.001139188886,554.2271105289582,833.7740286599279,1906.7288396630481,0.0,1388.0011391888859,0.0,2967.8257422653282,4.828595480162221,66.18239563280245,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1454.1835348216882,484.72784494056276,4906.737122027579,73.60105683041368,59.404800800108184,59.35651484530656,321.9500509511101,1000.649800194222,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,5427.4876727614,3405.9542095018087,23.954908420280727,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 23:00:00+00:00,1,1.0,4604.1904827817725,1443.2361090363174,3087.004751921836,73.9496218236199,1443.2361090363174,574.9012977574855,868.3348112788318,1906.7288396630481,0.0,1443.2361090363174,0.0,3087.004751921836,4.828595480162221,69.12102634345769,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1512.3571353797752,504.11904512659174,5103.480932428203,76.55221398642304,61.78838099323834,61.74009503843672,334.7041759486021,1040.5134429200127,5644.703925701785,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,0.0,3405.9542095018087,23.951886365136414,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 00:00:00+00:00,2,52.0,3239.1537593227,1017.7449740666357,2169.842181851772,51.56660340429079,1017.7449740666359,407.6305438558672,610.1144302107687,1906.7288396630481,0.0,1017.7449740666357,0.0,2169.842181851772,0.0,51.56660340429079,0.0,0.0,0.0,0.0,0.0,1069.3115774709265,356.43719249030886,3595.5909518130075,53.93386427719511,43.39684363703544,43.39684363703544,236.0696357735363,733.2343798151112,3972.388139137811,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,26469.71926307145,23.960894366717895,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 01:00:00+00:00,2,52.0,3205.933997984104,1008.2588967329873,2146.35638818502,51.318713066095185,1008.2588967329878,405.1525273030971,603.1063694298907,1906.7288396630481,0.0,1008.2588967329873,0.0,2146.35638818502,0.0,51.318713066095185,0.0,0.0,0.0,0.0,0.0,1059.5776097990824,353.19253659969417,3559.1265345837965,53.386898018756945,42.927127763700405,42.927127763700405,233.9241820373091,726.357872183161,3932.2918701672647,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,0.0,0.0,26469.71926307145,23.958829442388126,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 02:00:00+00:00,2,52.0,3103.7730949721554,975.5134187068805,2078.792201146794,49.46747511848099,975.5134187068807,390.42948655776166,585.083932149119,1906.7288396630481,0.0,975.5134187068805,0.0,2078.792201146794,0.0,49.46747511848099,0.0,0.0,0.0,0.0,0.0,1024.9808938253616,341.6602979417872,3445.433392913943,51.68150089370914,41.57584402293588,41.57584402293588,226.256786597783,702.750273479151,3806.523368451307,0.0,0.0,0.0,0.0,0.0,3027.651446076511,0.0,0.0,26469.71926307145,23.962585563587805,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 03:00:00+00:00,2,52.0,3024.2111732183216,951.0413522414724,2025.216683588509,47.95313738834251,951.0413522414724,381.11160552038115,569.9297467210913,1906.7288396630481,0.0,951.0413522414724,0.0,2025.216683588509,0.0,47.95313738834251,0.0,0.0,0.0,0.0,0.0,998.9944896298149,332.9981632099383,3357.2093364282623,50.358140046423934,40.50433367177018,40.50433367177018,220.58790314260608,684.9528737425087,3709.164046960831,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,26469.71926307145,23.964738596766367,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 04:00:00+00:00,2,52.0,2954.7414648134127,929.2133894227022,1978.6611118200435,46.86696357066572,929.2133894227023,372.22035638108207,556.9930330416203,1906.7288396630481,0.0,929.2133894227022,0.0,1978.6611118200435,33.59804200395149,13.268921566714226,0.0,0.0,33.59804200395149,44.79738933860199,11.199347334650497,942.4823109894164,314.1607703298055,3235.3041931392654,48.52956289708898,39.909202656440385,39.57322223640087,215.5188797782821,668.8909852326683,660.7071721603548,4.547473508864641e-13,0.0,4.547473508864641e-13,44.79738933860153,0.0,3058.110470769662,0.0,2962.9252778857262,23346.52179140271,23.9665221970104,0.0,0.0,0.0,0.0,0.0
2025-04-16 05:00:00+00:00,2,52.0,2962.1748147568196,931.5030598622992,1983.085122638542,47.586632255978685,931.5030598622993,374.0654747145664,557.437585147733,1906.7288396630481,0.0,931.5030598622992,0.0,1983.085122638542,4.828595480162221,42.758036775816464,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,974.2610966381156,324.7536988793719,3282.0999181560296,49.231498772340444,39.70998840757246,39.66170245277084,216.11725720763644,671.0836775464128,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3633.2584923032327,19516.731070126854,23.964934448415132,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 06:00:00+00:00,2,52.0,2982.5662695347764,938.0218598762619,1996.4819794140606,48.06243024445489,938.0218598762619,378.30623284382244,559.7156270324396,1906.7288396630481,0.0,938.0218598762619,0.0,1996.4819794140606,4.828595480162221,43.233834764292666,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,981.2556946405546,327.0852315468515,3304.8229056014666,49.57234358402199,39.97792554308283,39.92963958828121,217.71076372215165,675.8854358111099,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3658.4517053458862,15660.384370586784,23.965971091355367,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 07:00:00+00:00,2,52.0,3122.616889788706,982.1885446512499,2090.600629207484,49.82771592997289,982.1885446512503,397.2227051455112,584.965839505739,1906.7288396630481,0.0,982.1885446512499,0.0,2090.600629207484,4.828595480162221,44.99912044981067,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1027.1876651010605,342.3958883670202,3460.1841826755644,51.90276274013346,41.8602985389513,41.81201258414968,227.9953660907943,707.5758601477696,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3830.192749936476,11623.006714832445,23.968276284182203,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-16 08:00:00+00:00,2,52.0,3162.8174339193406,995.3580661098845,2117.278201865811,50.18116594364593,995.3580661098847,402.64756047420957,592.7105056356751,1906.7288396630481,0.0,995.3580661098845,0.0,2117.278201865811,4.828595480162221,45.35257046348371,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1040.7106365733682,346.9035455244561,3504.8923839636354,52.57338575945453,42.393849992117836,42.345564037316215,231.03653766041506,716.8624148004805,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3879.679848719821,7533.465076761737,23.967672953916463,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 09:00:00+00:00,2,52.0,3192.3010943847667,1003.8768578467591,2136.884488363802,51.5397481742058,1003.8768578467593,404.6314216386551,599.2454362081043,1906.7288396630481,0.0,1003.8768578467591,0.0,2136.884488363802,4.828595480162221,46.71115269404358,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1050.5880105408028,350.19600351360094,3537.668502418206,53.06502753627309,42.785975722077666,42.737689767276045,233.0052995407694,723.3995279067179,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3915.7006222914847,3405.9542095018087,23.964042971135513,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 10:00:00+00:00,2,52.0,3113.8284834599995,978.7332527058383,2085.4152299427424,49.68000081141914,978.7332527058386,392.6766463759102,586.0566063299284,1906.7288396630481,0.0,978.7332527058383,0.0,2085.4152299427424,4.828595480162221,44.85140533125692,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1023.5846580370952,341.1948860123651,3450.1947739922025,51.75292160988304,41.756590553656466,41.708304598854845,227.08465798483,705.1068925863102,3818.9353760463096,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,0.0,3405.9542095018087,23.96589255428439,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 11:00:00+00:00,2,52.0,3059.565289610999,961.4310405087489,2049.5547734990223,48.579475603229156,961.431040508749,384.62735165440915,576.8036888543398,1906.7288396630481,0.0,961.4310405087489,0.0,2049.5547734990223,0.0,48.579475603229156,0.0,0.0,0.0,0.0,0.0,1010.0105161119781,336.67017203732604,3396.2354616483262,50.943531924724894,40.99109546998044,40.99109546998044,223.0167970061963,692.6126919082081,15443.934689380889,0.0,0.0,0.0,0.0,0.0,3051.994249828123,11691.756707861681,0.0,14497.728523120244,23.96760156921063,0.0,0.0,0.0,0.0,0.0
2025-04-16 12:00:00+00:00,2,52.0,3268.7853368005876,1028.5212767933322,2188.0951510926307,52.16890891462386,1028.5212767933324,414.0501125145617,614.4711642787706,1906.7288396630481,0.0,1028.5212767933322,0.0,2188.0951510926307,0.0,52.16890891462386,0.0,0.0,0.0,0.0,0.0,1080.690185707956,360.23006190265204,3629.015398703239,54.43523098054858,43.76190302185261,43.76190302185261,238.68722671320728,740.8763256401131,21039.432709949742,0.0,0.0,0.0,0.0,0.0,3045.890261328467,17029.771047509043,0.0,30653.587885516277,23.960699806631844,0.0,0.0,0.0,-3.637978807091713e-12,0.0
2025-04-16 13:00:00+00:00,2,52.0,3229.829248924678,1016.1182670261247,2162.0549332052483,51.65604869330214,1016.1182670261248,409.1379140044641,606.9803530216608,1906.7288396630481,0.0,1016.1182670261247,0.0,2162.0549332052483,0.0,51.65604869330214,0.0,0.0,0.0,0.0,0.0,1067.7743157194268,355.9247719064756,3585.7540208311507,53.78631031246726,43.24109866410497,43.24109866410497,235.8193660022761,732.012645549429,3961.8418944741065,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,30653.587885516277,23.962334786643734,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 14:00:00+00:00,2,52.0,3166.463171222306,995.3402567961592,2119.9346529898785,51.18826143626811,995.3402567961592,399.6293062680728,595.7109505280864,1906.7288396630481,0.0,995.3402567961592,0.0,2119.9346529898785,0.0,51.18826143626811,0.0,0.0,0.0,0.0,0.0,1046.5285182324274,348.8428394108091,3515.306010633115,52.72959015949672,42.39869305979757,42.39869305979757,230.97151878884978,717.3413344787507,3883.8045057010563,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,0.0,0.0,30653.587885516277,23.964365812668618,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 15:00:00+00:00,2,52.0,3130.6983092546166,983.7203367203009,2096.4845485934534,50.493423940860104,983.7203367203011,394.1878257153734,589.5325110049278,1906.7288396630481,0.0,983.7203367203009,0.0,2096.4845485934534,0.0,50.493423940860104,0.0,0.0,0.0,0.0,0.0,1034.213760661161,344.73792022038697,3475.4362294750013,52.131543442125015,41.92969097186907,41.92969097186907,228.24800141124686,708.976847017497,3839.675156272114,0.0,0.0,0.0,0.0,0.0,3027.651446076511,0.0,0.0,30653.587885516277,23.963712876101894,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 16:00:00+00:00,2,52.0,3146.8534829328705,989.1133931241374,2107.0252107865585,50.71487902217355,989.1133931241375,397.1155130332741,591.9978800908634,1906.7288396630481,0.0,989.1133931241374,0.0,2107.0252107865585,0.0,50.71487902217355,0.0,0.0,0.0,0.0,0.0,1039.8282721463108,346.6094240487703,3493.4629069816397,52.40194360472459,42.14050421573117,42.14050421573117,229.53405785061275,712.82643393557,3859.6799168684406,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,30653.587885516277,23.96395388890121,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-16 17:00:00+00:00,2,52.0,3115.8346999118326,978.8821825746554,2087.2249317518763,49.72758558530151,978.8821825746556,391.8272766853469,587.0549058893088,1906.7288396630481,0.0,978.8821825746554,0.0,2087.2249317518763,33.59804200395149,16.12954358135002,0.0,0.0,33.59804200395149,44.79738933860199,11.199347334650497,995.0117261560055,331.67057538533516,3413.907233293217,51.20860849939825,42.080479055077035,41.74449863503752,227.09661354626485,705.0001224557633,0.0,4.547473508864641e-13,0.0,4.547473508864641e-13,44.79738933860153,0.0,3058.110470769662,0.0,3820.8348223675957,26626.074351527455,23.965871851738527,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-16 18:00:00+00:00,2,52.0,3107.6242572658634,975.9771243245476,2081.5186562473577,50.12847669395836,975.9771243245477,390.69511499718686,585.2820093273608,1906.7288396630481,0.0,975.9771243245476,0.0,2081.5186562473577,4.828595480162221,45.29988121379614,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1021.2770055383437,340.4256685127812,3443.221330298483,51.64831995447724,41.678659079748776,41.630373124947155,226.44278359650218,703.4353360951773,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3811.0595933610407,22608.864813642118,23.96581788923391,0.0,0.0,0.0,0.0,0.0
2025-04-16 19:00:00+00:00,2,52.0,3156.1381682879146,991.5001730241187,2113.709841527724,50.928153736072154,991.5001730241189,397.2935178726028,594.2066551515161,1906.7288396630481,0.0,991.5001730241187,0.0,2113.709841527724,4.828595480162221,46.09955825590993,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1037.5997312800287,345.86657709334287,3497.1761499010954,52.45764224851643,42.32248278535611,42.27419683055449,230.04493027275643,714.575361057247,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3870.713529345162,18528.774506055546,23.964871763652294,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-16 20:00:00+00:00,2,52.0,3134.47372620738,985.2223403422037,2098.6168922703414,50.634493594833074,985.2223403422038,394.1966267943619,591.0257135478419,1906.7288396630481,0.0,985.2223403422037,0.0,2098.6168922703414,4.828595480162221,45.80589811467085,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1031.0282384568745,343.6760794856248,3473.321210212841,52.099818153192615,42.02062380020845,41.97233784540683,228.5562476712693,709.9346387824228,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3844.408364989803,14476.412276331645,23.965199491287176,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-16 21:00:00+00:00,2,52.0,3219.440747141053,1012.580250569028,2155.141585712132,51.718910859892496,1012.5802505690283,406.83813434769024,605.742116221338,1906.7288396630481,0.0,1012.580250569028,0.0,2155.141585712132,4.828595480162221,46.890315379730275,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1059.4705659487581,353.1568553162527,3567.7690069771425,53.51653510465714,43.15111766904426,43.10283171424264,234.96629727358356,729.5031689045011,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3948.943916045555,10313.859900675416,23.966262023457567,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-16 22:00:00+00:00,2,52.0,3205.571780563216,1008.5991585932017,2145.1249152723917,51.84770669762328,1008.5991585932018,405.6590846568336,602.9400739363682,1906.7288396630481,0.0,1008.5991585932017,0.0,2145.1249152723917,0.0,51.84770669762328,0.0,0.0,0.0,0.0,0.0,1060.446865290825,353.482288430275,3559.0540689934915,53.38581103490237,42.902498305447835,42.902498305447835,234.06106159132702,726.7341576674,3932.305938230616,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,10313.859900675416,23.963425079570634,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-16 23:00:00+00:00,2,52.0,3116.379732225525,979.3960579440629,2086.4155736411267,50.56810064033614,979.3960579440632,392.3397943106884,587.0562636333748,1906.7288396630481,0.0,979.3960579440629,0.0,2086.4155736411267,0.0,50.56810064033614,0.0,0.0,0.0,0.0,0.0,1029.964158584399,343.3213861947997,3459.7011184203257,51.89551677630488,41.72831147282253,41.72831147282253,227.23311690702812,705.9066428237778,20852.057422558344,0.0,0.0,0.0,0.0,0.0,3045.890261328467,17029.771047509043,0.0,26469.71926307145,23.962902993845113,0.0,0.0,0.0,0.0,0.0
2025-05-10 00:00:00+00:00,3,36.0,2845.180114523788,896.9329874010732,1900.1132023352277,48.13392478748468,896.9329874010737,370.3786032395598,526.5543841615138,1906.7288396630481,0.0,896.9329874010732,0.0,1900.1132023352277,9.647533769364145,38.486391018120536,0.0,0.0,9.647533769364145,12.863378359152193,3.2158445897880483,935.4193784191938,311.8064594730646,3147.3390402274863,47.210085603412296,38.09873938439819,38.00226404670455,208.67943594561507,647.0128290429827,3492.1929435667703,0.0,0.0,0.0,12.863378359152193,0.0,3058.110470769662,0.0,0.0,6723.174036196748,23.97828761550145,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 01:00:00+00:00,3,36.0,2851.6844749140664,898.5228791421059,1904.838278370834,48.323317401128534,898.5228791421061,370.2091984557317,528.3136806863744,1906.7288396630481,0.0,898.5228791421059,0.0,1904.838278370834,0.0,48.323317401128534,0.0,0.0,0.0,0.0,0.0,946.8461965432344,315.6153988477448,3167.299873761813,47.509498106427195,38.09676556741668,38.09676556741668,209.01274292116136,648.3311710101668,3500.015645924233,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,6723.174036196748,23.977979730323675,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 02:00:00+00:00,3,36.0,2805.0132069112033,883.583788183827,1873.089622923458,48.33979580391595,883.5837881838272,364.1527595237645,519.4310286600628,1906.7288396630481,0.0,883.583788183827,0.0,1873.089622923458,0.0,48.33979580391595,0.0,0.0,0.0,0.0,0.0,931.923583987743,310.641194662581,3115.654401573782,46.734816023606726,37.46179245846916,37.46179245846916,205.56705243724994,637.8666480403759,3442.8798549515786,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,6723.174036196748,23.977761763608573,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-05-10 03:00:00+00:00,3,36.0,2798.3027511067385,882.078061567457,1868.54761225594,47.677077283339784,882.078061567457,363.6302531516883,518.4478084157687,1906.7288396630481,0.0,882.078061567457,0.0,1868.54761225594,0.0,47.677077283339784,0.0,0.0,0.0,0.0,0.0,929.7551388507968,309.91837961693227,3108.2211307236694,46.623316960855036,37.3709522451188,37.3709522451188,205.19974127325452,636.4833423412795,3434.7860934480177,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,6723.174036196748,23.97679548535914,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 04:00:00+00:00,3,36.0,2749.9230817662174,866.2150498370082,1837.067390071333,46.64064185787535,866.2150498370083,355.46636381714455,510.74868601986384,1906.7288396630481,0.0,866.2150498370082,0.0,1837.067390071333,0.0,46.64064185787535,0.0,0.0,0.0,0.0,0.0,912.8556916948836,304.2852305649612,3054.2083123311777,45.81312468496766,36.74134780142666,36.74134780142666,201.4265726927183,625.0076235455006,3374.930705311718,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,0.0,0.0,6723.174036196748,23.97587082025417,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 05:00:00+00:00,3,36.0,2771.6920072423513,872.9063403004925,1852.0867394448408,46.698927497016534,872.9063403004927,357.9477935834298,514.958546717063,1906.7288396630481,0.0,872.9063403004925,0.0,1852.0867394448408,0.0,46.698927497016534,0.0,0.0,0.0,0.0,0.0,919.605267797509,306.53508926583635,3078.227096508186,46.17340644762279,37.04173478889682,37.04173478889682,202.96103309776836,629.7529983890211,7579.382880005317,0.0,0.0,0.0,0.0,0.0,3027.651446076511,4177.937874373945,0.0,10686.713917907975,23.97636684609398,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-05-10 06:00:00+00:00,3,36.0,2768.427949534081,871.4896232251095,1850.34124039141,46.59708591756335,871.4896232251098,357.15750206749067,514.3321211576191,1906.7288396630481,0.0,871.4896232251095,0.0,1850.34124039141,0.0,46.59708591756335,0.0,0.0,0.0,0.0,0.0,918.0867091426729,306.02890304755766,3074.4568525816408,46.11685278872461,37.0068248078282,37.0068248078282,202.62578160556578,628.7851870575045,3397.213136591585,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,10686.713917907975,23.97695193677165,0.0,0.0,0.0,-3.410605131648481e-13,0.0
