timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-05-10 07:00:00+00:00,3,36.0,2799.894535403492,880.8556685395405,1872.0765020638335,46.962364800117896,880.8556685395406,361.37323403264935,519.4824345068913,1906.7288396630481,0.0,880.8556685395405,0.0,1872.0765020638335,33.59804200395149,13.364322796166405,0.0,0.0,33.59804200395149,44.79738933860199,11.199347334650497,894.2199913357069,298.0733304452356,3064.369823844776,45.96554735767164,37.77751046131618,37.44153004127667,204.8397411657747,635.2970068059253,0.0,4.547473508864641e-13,0.0,4.547473508864641e-13,44.79738933860153,0.0,3058.110470769662,0.0,3435.191542209417,7065.704093798575,23.97791506063075,0.0,0.0,0.0,0.0,0.0
2025-05-10 08:00:00+00:00,3,36.0,2828.821979840501,890.7499806804888,1889.4364871246232,48.63551203538641,890.749980680489,368.51530651525553,522.2346741652334,1906.7288396630481,0.0,890.7499806804888,0.0,1889.4364871246232,4.828595480162221,43.80691655522419,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,934.556897235713,311.51896574523767,3135.512350105574,47.03268525158361,37.837015697294085,37.788729742492464,207.33468217081204,643.1216104341406,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3471.9435902746422,3405.9542095018087,23.97590586718096,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-05-10 09:00:00+00:00,3,36.0,2852.640445048621,898.4670197916022,1905.4013291698407,48.772096087177374,898.4670197916024,372.0562224964625,526.4107972951399,1906.7288396630481,0.0,898.4670197916022,0.0,1905.4013291698407,0.0,48.772096087177374,0.0,0.0,0.0,0.0,0.0,947.2391158787796,315.7463719595932,3168.3868170082133,47.525802255123196,38.108026583396814,38.108026583396814,209.15235876984102,648.640586151351,3501.281031199972,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,3405.9542095018087,23.976361014937076,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 10:00:00+00:00,3,36.0,2864.6547110195024,901.184523841625,1914.7552006856927,48.71498649218425,901.1845238416252,371.0195409248967,530.1649829167284,1906.7288396630481,0.0,901.184523841625,0.0,1914.7552006856927,0.0,48.71498649218425,0.0,0.0,0.0,0.0,0.0,949.8995103338093,316.63317011126975,3181.287881130772,47.719318216961575,38.29510401371385,38.29510401371385,209.6770375249109,650.6197338805699,3515.2744449000734,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,3405.9542095018087,23.97636654406255,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-05-10 11:00:00+00:00,3,36.0,2854.0950518941063,898.2942576904671,1907.4117378460498,48.38905635758923,898.2942576904672,369.84216780900056,528.4520898814667,1906.7288396630481,0.0,898.2942576904671,0.0,1907.4117378460498,0.0,48.38905635758923,0.0,0.0,0.0,0.0,0.0,946.6833140480563,315.5611046826854,3169.6561565767915,47.54484234865187,38.148234756921,38.148234756921,208.98793105895385,648.3903476041331,3502.485399498239,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,3405.9542095018087,23.976326564031908,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 12:00:00+00:00,3,36.0,2844.43433555206,895.0803753852338,1901.0167313284617,48.337228838363615,895.080375385234,368.9689164176766,526.1114589675574,1906.7288396630481,0.0,895.0803753852338,0.0,1901.0167313284617,0.0,48.337228838363615,0.0,0.0,0.0,0.0,0.0,943.4176042235974,314.4725347411991,3158.906870293258,47.38360305439887,38.02033462656924,38.02033462656924,208.2693812321503,646.1661882808868,20520.37157134199,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,17029.771047509043,0.0,19561.81357189784,23.97656997145601,0.0,0.0,0.0,0.0,0.0
2025-05-10 13:00:00+00:00,3,36.0,2964.053024794435,934.9295426932736,1979.2587351742284,49.8647469269345,934.9295426932738,387.6846614048568,547.244881288417,1906.7288396630481,0.0,934.9295426932736,0.0,1979.2587351742284,0.0,49.8647469269345,0.0,0.0,0.0,0.0,0.0,984.794289620208,328.264763206736,3292.3177880011726,49.38476682001759,39.58517470348457,39.58517470348457,217.61023691690164,674.4301163506243,15330.23984900674,0.0,0.0,0.0,0.0,0.0,3027.651446076511,11691.756707861681,0.0,30653.587885516277,23.97369257233443,0.0,0.0,0.0,0.0,0.0
2025-05-10 14:00:00+00:00,3,36.0,2983.065283916223,941.5105577589594,1991.3853302436426,50.16939591362159,941.5105577589597,391.3400506320598,550.1705071268999,1906.7288396630481,0.0,941.5105577589594,0.0,1991.3853302436426,0.0,50.16939591362159,0.0,0.0,0.0,0.0,0.0,991.679953672581,330.559984557527,3313.6252684737506,49.704379027106256,39.82770660487285,39.82770660487285,219.17522751560713,679.095004309986,3662.160288226209,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,30653.587885516277,23.969760072836742,0.0,0.0,0.0,0.0,0.0
2025-05-10 15:00:00+00:00,3,36.0,2991.4683223091556,944.2827130515642,1997.2289745832225,49.956634674369475,944.2827130515643,392.0405063206178,552.2422067309465,1906.7288396630481,0.0,944.2827130515642,0.0,1997.2289745832225,0.0,49.956634674369475,0.0,0.0,0.0,0.0,0.0,994.2393477259337,331.41311590864456,3322.8814382178007,49.84322157326701,39.94457949166445,39.94457949166445,219.78288241195872,680.9283788771992,3672.3967011863547,0.0,0.0,0.0,0.0,0.0,3015.55295089799,0.0,0.0,30653.587885516277,23.968959004887893,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-05-10 16:00:00+00:00,3,36.0,3040.5406210890624,959.464674311168,2030.2560830877437,50.81986369015216,959.4646743111682,397.49787108827434,561.9668032228939,1906.7288396630481,0.0,959.464674311168,0.0,2030.2560830877437,0.0,50.81986369015216,0.0,0.0,0.0,0.0,0.0,1010.2845380013201,336.76151266710673,3377.3021337561704,50.65953200634255,40.60512166175487,40.60512166175487,223.2864169150766,691.9177049120356,3732.4583260010977,0.0,0.0,0.0,0.0,0.0,3009.5218449961944,0.0,0.0,30653.587885516277,23.969363600720932,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-05-10 17:00:00+00:00,3,36.0,2990.811706214056,942.6896165652289,1997.948842695759,50.1732469530675,942.6896165652292,389.7767313268279,552.9128852384013,1906.7288396630481,0.0,942.6896165652289,0.0,1997.948842695759,43.11131799746806,7.061928955599434,0.0,0.0,43.11131799746806,57.48175732995742,14.370439332489354,949.7515455208284,316.5838485069428,3264.28423672353,48.96426355085295,40.39009003388986,39.95897685391518,219.36608954936818,679.6337078274584,0.0,4.547473508864641e-13,0.0,4.547473508864641e-13,57.48175732995696,0.0,3058.110470769662,0.0,3670.4454140415146,26784.598706952624,23.969074889740437,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-05-10 18:00:00+00:00,3,36.0,3074.99117271697,968.4468629159719,2054.860776201708,51.68353359929108,968.4468629159721,397.8961407403847,570.5507221755875,1906.7288396630481,0.0,968.4468629159719,0.0,2054.860776201708,4.828595480162221,46.85493811912886,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1015.3018010351008,338.43393367836694,3408.5965109151757,51.12894766372764,41.14550147883578,41.09721552403416,225.2262166062975,698.6413467779828,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3773.6325194949536,22806.84076892469,23.968014353865975,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-05-10 19:00:00+00:00,3,36.0,3048.0191882415293,961.1678571188729,2035.4104298441675,51.44090127849072,961.1678571188733,396.0848738390141,565.0829832798591,1906.7288396630481,0.0,961.1678571188729,0.0,2035.4104298441675,4.828595480162221,46.6123057983285,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1007.7801629172014,335.92672097240046,3379.117313733769,50.686759706006534,40.75649455168497,40.70820859688335,223.58471287918022,693.2724285328762,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3741.291616774405,18863.173135624376,23.96511835840692,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-05-10 20:00:00+00:00,3,36.0,3093.4341376045822,975.2758367229152,2066.8136292059535,51.34467167571263,975.2758367229153,401.6588865057675,573.6169502171479,1906.7288396630481,0.0,975.2758367229152,0.0,2066.8136292059535,4.828595480162221,46.51607619555041,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1021.7919129184656,340.5973043061552,3429.202846430574,51.43804269645861,41.38455853892069,41.33627258411907,226.82692958202122,703.1926395343955,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3796.626777138978,14861.177121843153,23.969308105631917,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 21:00:00+00:00,3,36.0,3151.4140776579247,993.3722078666989,2106.1342011346896,51.90766865653486,993.3722078666991,409.02175661617855,584.3504512505206,1906.7288396630481,0.0,993.3722078666989,0.0,2106.1342011346896,4.828595480162221,47.07907317637264,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1040.4512810430715,346.81709368102383,3493.402575858785,52.401038637881776,42.17096997749542,42.1226840226938,231.0066528188226,716.1279709646382,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3867.542048622563,10784.429848469495,23.971347468497278,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-05-10 22:00:00+00:00,3,36.0,3139.5246216862106,989.8817506436557,2098.649140880925,50.99373016162809,989.881750643656,407.04746696106054,582.8342836825955,1906.7288396630481,0.0,989.8817506436557,0.0,2098.649140880925,4.828595480162221,46.16513468146587,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,1036.0468853251216,345.34896177504055,3480.0449879810876,52.20067481971631,42.02126877242013,41.97298281761851,230.16751651600106,713.3209365275172,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3852.845558213728,6723.174036196748,23.971768979233357,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-05-10 23:00:00+00:00,3,36.0,3063.0606555468994,965.7101045749441,2047.92319316887,49.4273578030857,965.7101045749445,395.8648287595504,569.8452758153941,1906.7288396630481,0.0,965.7101045749441,0.0,2047.92319316887,0.0,49.4273578030857,0.0,0.0,0.0,0.0,0.0,1015.1374623780298,338.37915412600995,3401.43980967291,51.02159714509365,40.9584638633774,40.9584638633774,224.4694052642496,695.787084262108,3758.8477398090067,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,6723.174036196748,23.973295005182703,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-27 00:00:00+00:00,4,104.0,2972.3891943255894,934.4387680641162,1991.0753102792235,46.87511598224711,934.4387680641165,373.9890561980736,560.4497118660429,1906.7288396630481,0.0,934.4387680641162,0.0,1991.0753102792235,9.647533769364145,37.227582212882965,0.0,0.0,9.647533769364145,12.863378359152193,3.2158445897880483,971.6663502769991,323.88878342566636,3286.6304439818887,49.29945665972833,39.91798154327811,39.82150620558447,216.801466076884,672.9450385009293,3204.557414959855,0.0,0.0,0.0,12.863378359152193,0.0,3058.110470769662,0.0,440.77681786666363,7312.979504615314,23.971643923870378,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 01:00:00+00:00,4,104.0,2974.5704631418066,934.8788065586898,1992.563425696257,47.12823088686029,934.87880655869,373.5741439635813,561.3046625951088,1906.7288396630481,0.0,934.8788065586898,0.0,1992.563425696257,0.0,47.12823088686029,0.0,0.0,0.0,0.0,0.0,982.00703744555,327.3356791485167,3301.9061422903237,49.52859213435485,39.85126851392514,39.85126851392514,216.8856633357591,673.452471646481,3648.022934788288,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,7312.979504615314,23.97111994940094,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-27 02:00:00+00:00,4,104.0,2962.0674572742187,930.8733559446963,1983.9580240647983,47.236077264725274,930.8733559446964,372.46303136526416,558.4103245794323,1906.7288396630481,0.0,930.8733559446963,0.0,1983.9580240647983,0.0,47.236077264725274,0.0,0.0,0.0,0.0,0.0,978.1094332094216,326.03647773647384,3288.103935010694,49.321559025160404,39.679160481295966,39.679160481295966,215.98806272825917,670.7044204524854,3632.771877726704,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,7312.979504615314,23.9695887715461,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 03:00:00+00:00,4,104.0,2898.9437019631428,910.8807871374559,1941.1456338203138,46.91728100537409,910.8807871374557,364.6860497627938,546.1947373746619,1906.7288396630481,0.0,910.8807871374559,0.0,1941.1456338203138,0.0,46.91728100537409,0.0,0.0,0.0,0.0,0.0,957.79806814283,319.26602271427663,3218.20972467742,48.2731458701613,38.822912676406276,38.822912676406276,211.37372559671692,656.5587195339674,3555.50242149711,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,7312.979504615314,23.967762161780232,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-27 04:00:00+00:00,4,104.0,2787.838365586684,876.6808825548687,1866.8192252883655,44.338257743448764,876.680882554869,349.6357483888035,527.0451341660655,1906.7288396630481,0.0,876.6808825548687,0.0,1866.8192252883655,0.0,44.338257743448764,0.0,0.0,0.0,0.0,0.0,921.0191402983176,307.0063800994392,3094.844745686122,46.42267118529183,37.33638450576731,37.33638450576731,203.34540731419602,631.4472276104617,3419.2855931971453,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,0.0,0.0,7312.979504615314,23.967824745074388,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-27 05:00:00+00:00,4,104.0,2807.562379466614,882.2024875206283,1878.6409757344177,46.7189162115675,882.2024875206287,355.71465319453563,526.487834326093,1906.7288396630481,0.0,882.2024875206283,0.0,1878.6409757344177,0.0,46.7189162115675,0.0,0.0,0.0,0.0,0.0,928.9214037321958,309.64046791073196,3117.2028473773453,46.75804271066018,37.572819514688355,37.572819514688355,204.89691416330507,636.4410638140739,3444.003443280688,0.0,0.0,0.0,0.0,0.0,3027.651446076511,0.0,0.0,7312.979504615314,23.96970737047431,0.0,0.0,0.0,0.0,0.0
2025-06-27 06:00:00+00:00,4,104.0,3020.8826747440003,951.0536121274553,2019.5152544950865,50.31380812145841,951.0536121274555,387.6188318333666,563.4347802940889,1906.7288396630481,0.0,951.0536121274553,0.0,2019.5152544950865,28.82710072523946,21.486707396218947,0.0,0.0,28.82710072523946,38.43613430031928,9.60903357507982,972.5403195236743,324.1801065078914,3316.2356805266522,49.74353520789978,40.67857609715413,40.39030508990173,221.04541131313462,685.6469677910615,0.0,0.0,0.0,0.0,38.43613430031928,0.0,3058.110470769662,0.0,3706.5296425350616,3405.9542095018087,23.968727397038514,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 07:00:00+00:00,4,104.0,2973.344566588362,936.2362390712838,1988.9879846072272,48.12034290985007,936.236239071284,376.8548693811737,559.3813696901103,1906.7288396630481,0.0,936.2362390712838,0.0,1988.9879846072272,0.0,48.12034290985007,0.0,0.0,0.0,0.0,0.0,984.3565819811338,328.11886066037795,3301.463427248739,49.521951408731084,39.779759692144545,39.779759692144545,217.32220174397182,674.5225331973699,3647.8670997857316,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,3405.9542095018087,23.966215015198767,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-27 08:00:00+00:00,4,104.0,2962.233665295176,932.4995016241546,1981.761698838838,47.97246483218411,932.4995016241548,375.3875597920556,557.1119418320992,1906.7288396630481,0.0,932.4995016241546,0.0,1981.761698838838,9.647533769364145,38.324931062819964,0.0,0.0,9.647533769364145,12.863378359152193,3.2158445897880483,970.8244326869745,323.60814422899153,3276.194275754804,49.14291413632206,39.7317093144704,39.63523397677676,216.46756126712273,671.8014075134715,3634.035072808647,0.0,0.0,0.0,12.863378359152193,0.0,3058.110470769662,0.0,0.0,3405.9542095018087,23.966571773298572,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-27 09:00:00+00:00,4,104.0,2914.1667402706785,917.8332133773813,1949.8486589132892,46.48486798000572,917.8332133773815,369.42517353070406,548.4080398466775,1906.7288396630481,0.0,917.8332133773813,0.0,1949.8486589132892,0.0,46.48486798000572,0.0,0.0,0.0,0.0,0.0,964.318081357387,321.4393604524623,3235.6061007231383,48.53409151084707,38.99697317826578,38.99697317826578,213.02066696452715,660.9880652843681,3575.1548055550466,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,3405.9542095018087,23.966698416141615,0.0,0.0,0.0,0.0,0.0
2025-06-27 10:00:00+00:00,4,104.0,2854.2154739279263,899.7299047126347,1909.7895624023438,44.696006812949584,899.7299047126351,362.8268817774892,536.9030229351458,1906.7288396630481,0.0,899.7299047126347,0.0,1909.7895624023438,0.0,44.696006812949584,0.0,0.0,0.0,0.0,0.0,944.4259115255843,314.80863717519475,3169.024111103123,47.53536166654684,38.19579124804687,38.19579124804687,208.81036585228338,647.5459471901188,3501.7614211180457,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,3405.9542095018087,23.968485930639236,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 11:00:00+00:00,4,104.0,2864.5520750208466,903.2411777728394,1916.2888550475664,45.022042200441035,903.2411777728395,364.57064617643323,538.6705315964062,1906.7288396630481,0.0,903.2411777728394,0.0,1916.2888550475664,0.0,45.022042200441035,0.0,0.0,0.0,0.0,0.0,948.2632199732805,316.0877399910935,3180.6398150119403,47.7095972251791,38.32577710095133,38.32577710095133,209.65841144692828,650.1073028651035,3514.65937788595,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,3405.9542095018087,23.9679047694519,0.0,0.0,0.0,0.0,0.0
2025-06-27 12:00:00+00:00,4,104.0,2854.5137389646643,900.2626236333929,1909.8596035921114,44.39151173915998,900.2626236333931,364.40573096805196,535.8568926653412,1906.7288396630481,0.0,900.2626236333929,0.0,1909.8596035921114,0.0,44.39151173915998,0.0,0.0,0.0,0.0,0.0,944.6541353725529,314.884711790851,3169.398450755515,47.54097676133272,38.19719207184223,38.19719207184223,209.0060561399236,647.8261288357917,20532.1109153095,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,17029.771047509043,0.0,19561.81357189784,23.967731483952548,0.0,0.0,0.0,0.0,0.0
2025-06-27 13:00:00+00:00,4,104.0,2859.0678962428838,902.4020679673812,1911.822177981528,44.84365029397414,902.4020679673813,365.5453303191562,536.856737648225,1906.7288396630481,0.0,902.4020679673812,0.0,1911.822177981528,0.0,44.84365029397414,0.0,0.0,0.0,0.0,0.0,947.2457182613554,315.74857275378514,3174.816468996669,47.62224703495003,38.236443559630565,38.236443559630565,209.5114666699006,649.355173577897,15200.17977768246,0.0,0.0,0.0,0.0,0.0,3027.651446076511,11691.756707861681,0.0,30653.587885516277,23.966422627667196,0.0,0.0,0.0,0.0,0.0
2025-06-27 14:00:00+00:00,4,104.0,2897.917169548976,915.2871936176753,1937.8807195756276,44.74925635567256,915.2871936176755,370.4513701028745,544.8358235148011,1906.7288396630481,0.0,915.2871936176753,0.0,1937.8807195756276,0.0,44.74925635567256,0.0,0.0,0.0,0.0,0.0,960.0364499733478,320.0121499911159,3217.9293195400915,48.26893979310137,38.757614391512554,38.757614391512554,212.46505621597873,658.2613747832211,3556.178544332197,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,30653.587885516277,23.966708874105603,0.0,0.0,0.0,0.0,0.0
2025-06-27 15:00:00+00:00,4,104.0,2900.4790381482444,915.6802110607782,1939.6870404000733,45.11178668739194,915.6802110607783,372.1504577244467,543.5297533363316,1906.7288396630481,0.0,915.6802110607782,0.0,1939.6870404000733,0.0,45.11178668739194,0.0,0.0,0.0,0.0,0.0,960.7919977481702,320.26399924939005,3220.7430373976335,48.311145560964505,38.793740808001466,38.793740808001466,212.65706111979722,658.8196875461547,3559.2987256943998,0.0,0.0,0.0,0.0,0.0,3015.55295089799,0.0,0.0,30653.587885516277,23.96656512176197,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-27 16:00:00+00:00,4,104.0,2906.154744962548,917.0791375831717,1944.204089746112,44.871517633264915,917.0791375831718,371.6285733432931,545.4505642398786,1906.7288396630481,0.0,917.0791375831717,0.0,1944.204089746112,0.0,44.871517633264915,0.0,0.0,0.0,0.0,0.0,961.9506552164366,320.6502184054789,3226.8049633680275,48.40207445052041,38.88408179492224,38.88408179492224,212.92500454758607,659.7454609934298,3565.900205955978,0.0,0.0,0.0,0.0,0.0,3009.5218449961944,0.0,0.0,30653.587885516277,23.967679774761667,0.0,0.0,0.0,0.0,0.0
2025-06-27 17:00:00+00:00,4,104.0,2911.70981245057,917.8203214918371,1948.7733318806722,45.11615907805954,917.8203214918374,370.5577397821145,547.2625817097229,1906.7288396630481,0.0,917.8203214918371,0.0,1948.7733318806722,43.11131799746806,2.0048410805914756,0.0,0.0,43.11131799746806,57.48175732995742,14.370439332489354,919.8251625724287,306.60838752414287,3175.206881977244,47.628103229658656,39.406579817588124,38.975466637613444,213.0427282098237,660.0317047513162,0.0,4.547473508864641e-13,0.0,4.547473508864641e-13,57.48175732995696,0.0,3058.110470769662,0.0,3571.7415172018864,26888.641749601797,23.967817276699375,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 18:00:00+00:00,4,104.0,2945.2197398778285,926.7896951863047,1971.6551497508037,46.77489494072037,926.7896951863048,373.02218277143663,553.7675124148682,1906.7288396630481,0.0,926.7896951863047,0.0,1971.6551497508037,4.828595480162221,41.94629946055815,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,968.7359946468629,322.91199821562094,3263.3031426132875,48.94954713919931,39.4813889498177,39.43310299501608,215.11587031871198,667.5014394450868,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3612.7211793229158,23080.499257005125,23.967877041022597,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 19:00:00+00:00,4,104.0,2980.3909338777416,937.6203264201987,1994.6286000179923,48.14200743954894,937.620326420199,378.10088980394875,559.5194366162503,1906.7288396630481,0.0,937.6203264201987,0.0,1994.6286000179923,4.828595480162221,43.31341195938672,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,980.9337383795854,326.9779127931951,3302.540251190773,49.53810376786159,39.94085795516147,39.89257200035985,217.68655216953283,675.6455305128316,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3656.036464390573,19226.698444970694,23.966971972606846,0.0,0.0,0.0,0.0,0.0
2025-06-27 20:00:00+00:00,4,104.0,2968.9866483174515,934.346037533796,1986.5191910236013,48.12141976005315,934.3460375337963,378.15914786469403,556.1868896691022,1906.7288396630481,0.0,934.346037533796,0.0,1986.5191910236013,4.828595480162221,43.29282427989093,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,977.638861813687,325.8796206045623,3290.0376734418505,49.35056510162776,39.77866977527365,39.73038382047203,216.99641685799676,673.3451879866533,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3642.331836304105,15387.34357934918,23.96603799295552,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-27 21:00:00+00:00,4,104.0,2953.4170974572535,929.1716064045013,1975.9477235842191,48.29776746853161,929.1716064045014,375.56299457201703,553.6086118324844,1906.7288396630481,0.0,929.1716064045013,0.0,1975.9477235842191,4.828595480162221,43.46917198836939,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,972.6407783928706,324.21359279762356,3272.8020947747136,49.0920314216207,39.567240426486,39.51895447168438,215.78371139419787,669.7850623383332,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3623.2021597955872,11568.153163284045,23.965597213061237,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-27 22:00:00+00:00,4,104.0,2930.9927835730564,922.9274099644387,1960.5065659934462,47.558807615171446,922.9274099644388,374.02330506255095,548.9041049018878,1906.7288396630481,0.0,922.9274099644387,0.0,1960.5065659934462,4.828595480162221,42.730212135009225,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,965.6576220994478,321.88587403314926,3248.0500621260435,48.72075093189065,39.25841727467055,39.21013131986893,214.35787345750225,665.0425788438024,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3596.0353624168592,7777.599066035266,23.966857293933803,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-27 23:00:00+00:00,4,104.0,2925.2518606763706,920.9836120118434,1957.1503021473206,47.117946517205894,920.983612011844,372.4881423248862,548.4954696869578,1906.7288396630481,0.0,920.9836120118434,0.0,1957.1503021473206,0.0,47.117946517205894,0.0,0.0,0.0,0.0,0.0,968.1015585290493,322.7005195096831,3247.9523801860532,48.7192857027908,39.14300604294641,39.14300604294641,213.86464116233597,663.5704584607026,3588.822319137074,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,7777.599066035266,23.96801798056312,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-10-04 00:00:00+00:00,5,17.0,2772.335379650507,865.5488387134844,1862.6513649806727,44.13517595634908,865.5488387134847,333.89862598241524,531.6502127310695,1906.7288396630481,0.0,865.5488387134844,0.0,1862.6513649806727,0.0,44.13517595634908,0.0,0.0,0.0,0.0,0.0,909.6840146698335,303.2280048899445,3075.563384540451,46.13345076810676,37.25302729961346,37.25302729961346,200.1253292640893,623.9928395213674,3396.328219171875,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,5214.058936462844,23.969219053119726,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 01:00:00+00:00,5,17.0,2779.9243563056393,867.9307552650491,1867.5689843268221,44.42461671376764,867.9307552650494,335.6594546960709,532.2713005689784,1906.7288396630481,0.0,867.9307552650491,0.0,1867.5689843268221,0.0,44.42461671376764,0.0,0.0,0.0,0.0,0.0,912.3553719788167,304.1184573262722,3084.042813631911,46.260642204478664,37.35137968653645,37.35137968653645,200.7123572263675,625.7942161301912,3405.7185724358305,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,5214.058936462844,23.969118844393936,0.0,0.0,0.0,0.0,0.0
2025-10-04 02:00:00+00:00,5,17.0,2782.067544758503,868.7631376197578,1868.631529491463,44.672877647284146,868.7631376197579,336.9995474957126,531.7635901240453,1906.7288396630481,0.0,868.7631376197578,0.0,1868.631529491463,0.0,44.672877647284146,0.0,0.0,0.0,0.0,0.0,913.436015267042,304.47867175568064,3086.5462165141853,46.298193247712774,37.372630589829264,37.372630589829264,200.94801312697513,626.4701393100271,19245.821190762625,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,15837.283506694093,0.0,20238.625285754402,23.969544459281114,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-10-04 03:00:00+00:00,5,17.0,2760.95356824539,862.3761926407882,1854.7709596553123,43.806415949291136,862.3761926407883,333.68888232420727,528.687310316581,1906.7288396630481,0.0,862.3761926407882,0.0,1854.7709596553123,0.0,43.806415949291136,0.0,0.0,0.0,0.0,0.0,906.1826085900793,302.0608695300264,3063.0144377754177,45.94521656663127,37.095419193106245,37.095419193106245,199.4111302222228,621.608054705093,3382.5616229504835,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,0.0,0.0,20238.625285754402,23.967952878885935,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 04:00:00+00:00,5,17.0,2761.044650665493,862.5095808304351,1854.8329289686726,43.70214086638691,862.5095808304352,333.499807900396,529.0097729300392,1906.7288396630481,0.0,862.5095808304351,0.0,1854.8329289686726,24.046598441960896,19.655542424426017,0.0,0.0,24.046598441960896,32.06213125594786,8.015532813986965,882.1651232548611,294.0550410849537,3031.0530933084874,45.46579639962731,37.33712456379306,37.096658579373454,199.4243348850105,621.394488326745,0.0,0.0,0.0,0.0,32.06213125594786,0.0,3058.110470769662,0.0,3382.439138992238,16673.221377049627,23.966738201303507,0.0,0.0,0.0,0.0,0.0
2025-10-04 05:00:00+00:00,5,17.0,2641.789902241664,823.5937899568308,1776.50485731122,41.691254973614626,823.593789956831,317.1527855222494,506.44100443458154,1906.7288396630481,0.0,823.5937899568308,0.0,1776.50485731122,4.828595480162221,36.862659493452405,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,860.4564494502832,286.8188164834277,2923.780123244931,43.856701848673964,35.57838310102602,35.5300971462244,190.3853879882874,593.7789183943603,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3235.568820636024,13262.632377238078,23.970381176615568,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 06:00:00+00:00,5,17.0,2549.551565904991,794.2423573922943,1715.48202121337,39.82718729932572,794.2423573922943,305.4282922663468,488.81406512594754,1906.7288396630481,0.0,794.2423573922943,0.0,1715.48202121337,4.828595480162221,34.9985918191635,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,829.2409492114577,276.4136497371526,2821.1366201619803,42.3170493024297,34.35792637906902,34.3096404242674,183.5874978374846,572.5952955071241,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3122.146861412115,9971.600620035293,23.97341297860561,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-10-04 07:00:00+00:00,5,17.0,2508.767897509253,782.4416217784043,1687.5301945894985,38.79608114135007,782.4416217784044,301.4468564133791,480.9947653650253,1906.7288396630481,0.0,782.4416217784043,0.0,1687.5301945894985,4.828595480162221,33.96748566118785,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,816.4091074395922,272.13636914653074,2776.075671175621,41.641135067634316,33.79888984659159,33.75060389178997,180.8693270817197,563.805856860987,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3072.5737543702403,6732.823505813728,23.974017105954967,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 08:00:00+00:00,5,17.0,2576.8371060932204,803.8135938303624,1732.770532273704,40.25297998915269,803.8135938303626,309.64772170649053,494.1658721238721,1906.7288396630481,0.0,803.8135938303624,0.0,1732.770532273704,4.828595480162221,35.42438450899047,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,839.2379783393528,279.7459927797843,2851.754503392841,42.776317550892614,34.703696600275705,34.655410645474085,185.81728071181448,579.3082301149618,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3156.1453362081834,3405.9542095018087,23.975107808978805,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-10-04 09:00:00+00:00,5,17.0,2647.138345203874,825.3998095365445,1780.1097730299696,41.62876263736072,825.3998095365446,318.2808218936074,507.11898764293716,1906.7288396630481,0.0,825.3998095365445,0.0,1780.1097730299696,0.0,41.62876263736072,0.0,0.0,0.0,0.0,0.0,867.0285721739052,289.0095240579684,2936.147869261843,44.04221803892764,35.60219546059939,35.60219546059939,190.81542867674008,595.0715616948349,3242.209906898709,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,3405.9542095018087,23.975485337297783,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-04 10:00:00+00:00,5,17.0,2613.6421317498016,815.4553549559124,1756.6563569086861,41.530419885203465,815.4553549559125,315.1856274221268,500.2697275337858,1906.7288396630481,0.0,815.4553549559124,0.0,1756.6563569086861,0.0,41.530419885203465,0.0,0.0,0.0,0.0,0.0,856.9857748411159,285.66192494703864,2899.3040566968407,43.489560850452605,35.13312713817373,35.13312713817373,188.5536518446168,587.9713919184555,3201.613523668257,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,3405.9542095018087,23.970156885855502,0.0,0.0,0.0,0.0,0.0
2025-10-04 11:00:00+00:00,5,17.0,2561.7366210066575,799.7165697216018,1721.7412799015522,40.27877138350338,799.7165697216019,308.32824371854684,491.388326003055,1906.7288396630481,0.0,799.7165697216018,0.0,1721.7412799015522,0.0,40.27877138350338,0.0,0.0,0.0,0.0,0.0,839.9953411051051,279.99844703503504,2841.735068041692,42.62602602062538,34.43482559803105,34.43482559803105,184.85728466912627,576.3514089208488,14829.844737789188,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,11691.756707861681,0.0,14497.728523120244,23.972962456113716,0.0,0.0,0.0,0.0,0.0
2025-10-04 12:00:00+00:00,5,17.0,2590.1558036228676,808.3641609805344,1741.1002847668822,40.691357875451104,808.3641609805347,312.46132330574613,495.90283767478854,1906.7288396630481,0.0,808.3641609805344,0.0,1741.1002847668822,0.0,40.691357875451104,0.0,0.0,0.0,0.0,0.0,849.0555188559855,283.0185062853285,2873.174309908196,43.09761464862294,34.822005695337644,34.822005695337644,186.89657942954096,582.6567117541676,20202.583562886077,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,17029.771047509043,0.0,30653.587885516277,23.974733711941525,0.0,0.0,0.0,0.0,0.0
2025-10-04 13:00:00+00:00,5,17.0,2578.671645327066,804.8904188756527,1733.6656025508876,40.11562390052553,804.8904188756529,311.17701182952305,493.7134070461299,1906.7288396630481,0.0,804.8904188756527,0.0,1733.6656025508876,0.0,40.11562390052553,0.0,0.0,0.0,0.0,0.0,845.0060427761782,281.6686809253927,2860.3403262524585,42.90510489378688,34.67331205101775,34.67331205101775,186.09676163590453,580.0171715571197,3158.688816884185,0.0,0.0,0.0,0.0,0.0,3027.651446076511,0.0,0.0,30653.587885516277,23.97613179904573,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-10-04 14:00:00+00:00,5,17.0,2551.113812437001,796.9822311459598,1715.0847315000874,39.046849790954106,796.98223114596,307.8843483310113,489.0978828149486,1906.7288396630481,0.0,796.9822311459598,0.0,1715.0847315000874,0.0,39.046849790954106,0.0,0.0,0.0,0.0,0.0,836.0290809369138,278.6763603123046,2829.790172749306,42.44685259123958,34.30169463000175,34.30169463000175,184.23184100625508,573.9584431698028,3125.0722556068035,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,30653.587885516277,23.97800232120315,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 15:00:00+00:00,5,17.0,2491.247767477709,778.5021004972925,1674.7455805225886,38.00008645783021,778.5021004972925,300.1366978595973,478.3654026376953,1906.7288396630481,0.0,778.5021004972925,0.0,1674.7455805225886,0.0,38.00008645783021,0.0,0.0,0.0,0.0,0.0,816.5021869551227,272.1673956517076,2763.415163129419,41.45122744694128,33.49491161045177,33.49491161045177,179.92092091013683,560.5293672296892,3051.777134707398,0.0,0.0,0.0,0.0,0.0,3015.55295089799,0.0,0.0,30653.587885516277,23.977170077442924,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-04 16:00:00+00:00,5,17.0,2473.627428948961,773.1099667633508,1661.8918780947763,38.62558409083291,773.1099667633509,298.6758069395771,474.4341598237739,1906.7288396630481,0.0,773.1099667633508,0.0,1661.8918780947763,38.35944140010588,0.2661426907270297,0.0,0.0,38.35944140010588,51.14592186680784,12.78648046670196,773.3761094540779,257.79203648469263,2693.060024033547,40.395900360503205,33.621431975896584,33.237837561895525,178.7277567902671,556.561443639957,0.0,0.0,0.0,0.0,51.14592186680784,0.0,3058.110470769662,0.0,3030.188872588918,27459.488359556697,23.976451369799616,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-10-04 17:00:00+00:00,5,17.0,2562.6593872141925,800.3075103809322,1720.9174357130591,41.43444112019903,800.3075103809324,308.79371236716776,491.5137980137646,1906.7288396630481,0.0,800.3075103809322,0.0,1720.9174357130591,4.828595480162221,36.60584564003681,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,836.913356020969,278.97111867365635,2836.8019104076848,42.55202865611527,34.466634669062806,34.418348714261185,185.02428246070858,577.041945000525,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3139.7013322147177,24149.952565402196,23.973266499645828,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-04 18:00:00+00:00,5,17.0,2533.027693289755,790.9626396908765,1700.511736826821,41.55331677205653,790.9626396908767,304.972628965009,485.9900107258677,1906.7288396630481,0.0,790.9626396908765,0.0,1700.511736826821,4.828595480162221,36.72472129189431,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,827.6873609827708,275.8957869942569,2804.094884803849,42.06142327205773,34.058520691338046,34.010234736536425,182.8697685623945,570.5052660833044,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3103.5329593730594,20878.5415837283,23.973731829055605,0.0,0.0,0.0,0.0,0.0
2025-10-04 19:00:00+00:00,5,17.0,2513.7720482862746,784.9951555647793,1687.4339448552096,41.342947866287794,784.9951555647795,302.5438936587305,482.451261906049,1906.7288396630481,0.0,784.9951555647793,0.0,1687.4339448552096,4.828595480162221,36.51435238612557,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,821.5095079509049,273.8365026503016,2782.7799554564162,41.74169933184624,33.79696485190581,33.74867889710419,181.4905619652456,566.2239395231242,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3079.995987809399,17631.940748508998,23.973146374400084,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-04 20:00:00+00:00,5,17.0,2470.1049623555627,771.5652182075755,1657.6140579900552,40.9256861579313,771.5652182075758,297.8999187958699,473.66529941170586,1906.7288396630481,0.0,771.5652182075755,0.0,1657.6140579900552,4.828595480162221,36.09709067776908,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,807.6623088853446,269.2207696284482,2734.497136503848,41.01745704755772,33.20056711460273,33.152281159801106,178.413862720556,556.6144694976865,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,3026.7194318532493,14441.498334193311,23.971229760913484,0.0,0.0,0.0,0.0,0.0
2025-10-04 21:00:00+00:00,5,17.0,2378.6375790412726,743.2257711949087,1596.7041920047657,38.707615841599186,743.2257711949089,287.44381028088725,455.7819609140217,1906.7288396630481,0.0,743.2257711949087,0.0,1596.7041920047657,4.828595480162221,33.879020361436964,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,777.1047915563456,259.0349305187819,2632.8439140798932,39.492658711198395,31.982369794896936,31.934083840095315,171.87768617999853,535.9312608716918,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,2914.5688399129644,11369.273023700098,23.971839700238228,0.0,0.0,0.0,0.0,0.0
2025-10-04 22:00:00+00:00,5,17.0,2404.149435673911,750.1763274637163,1614.8019295263703,39.17117868382007,750.1763274637165,289.88657709416265,460.2897503695539,1906.7288396630481,0.0,750.1763274637163,0.0,1614.8019295263703,4.828595480162221,34.342583203657846,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,784.5189106673741,261.50630355579136,2660.827143749536,39.912407156243034,32.34432454532902,32.2960385905274,173.487372202495,541.1559778771066,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,2945.305413551018,8264.648519818307,23.972637952798376,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-04 23:00:00+00:00,5,17.0,2362.210892307045,736.6161678632528,1586.0283909005861,39.566333543207215,736.616167863253,285.010210749275,451.60595711397804,1906.7288396630481,0.0,736.6161678632528,0.0,1586.0283909005861,4.828595480162221,34.73773806304499,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,771.3539059262978,257.11796864209924,2614.5002654689833,39.21750398203475,31.768853772813344,31.720567818011723,170.39806858747883,531.8324946291586,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,2894.0433869362037,5214.058936462844,23.97260240824126,0.0,0.0,0.0,0.0,0.0
2025-10-16 00:00:00+00:00,6,21.0,2339.9718353632124,720.235605192839,1581.8003611965073,37.93586897386532,720.2356051928391,263.5351714920477,456.70043370079145,1906.7288396630481,0.0,720.235605192839,0.0,1581.8003611965073,0.0,37.93586897386532,0.0,0.0,0.0,0.0,0.0,758.1714741667043,252.72382472223478,2592.6956600854464,38.890434901281694,31.636007223930147,31.636007223930147,165.79278111987583,520.6790551912527,2860.6508905544647,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,3405.9542095018087,23.96724688798065,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 01:00:00+00:00,6,21.0,2313.3033477538447,711.6804981422631,1563.701525411689,37.92132419989211,711.6804981422632,259.7197485860213,451.9607495562419,1906.7288396630481,0.0,711.6804981422631,0.0,1563.701525411689,0.0,37.92132419989211,0.0,0.0,0.0,0.0,0.0,749.6018223421552,249.86727411405172,2563.170621867896,38.447559328018436,31.274030508233782,31.274030508233782,163.80601103008777,514.6689054886256,14519.728961104152,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,11691.756707861681,0.0,14497.728523120244,23.966235326994727,0.0,0.0,0.0,0.0,0.0
2025-10-16 02:00:00+00:00,6,21.0,2338.023090188865,719.8391495184369,1579.6427646848358,38.541175985591366,719.8391495184371,263.33205474469435,456.5070947737427,1906.7288396630481,0.0,719.8391495184369,0.0,1579.6427646848358,0.0,38.541175985591366,0.0,0.0,0.0,0.0,0.0,758.3803255040283,252.7934418346761,2590.8165320235403,38.862247980353104,31.59285529369672,31.59285529369672,165.70734218829153,520.5487425907143,19888.342880288623,0.0,0.0,0.0,0.0,0.0,3027.651446076511,17029.771047509043,0.0,30653.587885516277,23.96684721721573,0.0,0.0,0.0,0.0,0.0
2025-10-16 03:00:00+00:00,6,21.0,2372.724729111875,730.1019058430918,1603.2649950189252,39.357828249858265,730.101905843092,267.1718821694503,462.93002367364164,1906.7288396630481,0.0,730.1019058430918,0.0,1603.2649950189252,0.0,39.357828249858265,0.0,0.0,0.0,0.0,0.0,769.45973409295,256.48657803098337,2629.2113071428585,39.438169607142875,32.065299900378506,32.065299900378506,168.08361220549318,528.1389596443764,2900.863688756252,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,30653.587885516277,23.96828906643189,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 04:00:00+00:00,6,21.0,2361.552986645079,726.3619005905102,1594.986568635693,40.20451741887531,726.3619005905103,266.27666337058463,460.0852372199257,1906.7288396630481,0.0,726.3619005905102,0.0,1594.986568635693,0.0,40.20451741887531,0.0,0.0,0.0,0.0,0.0,766.5664180093855,255.52213933646183,2617.07512598154,39.2561268897231,31.89973137271386,31.89973137271386,167.258874900385,525.8366038719977,2887.389590517076,0.0,0.0,0.0,0.0,0.0,3015.55295089799,0.0,0.0,30653.587885516277,23.96841090085707,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-10-16 05:00:00+00:00,6,21.0,2337.432519877436,719.1355972707807,1578.1167528342464,40.18016977240722,719.1355972707809,264.1302023023494,455.00539496843146,1906.7288396630481,0.0,719.1355972707807,0.0,1578.1167528342464,38.35944140010588,1.820728372301339,0.0,0.0,38.35944140010588,51.14592186680784,12.78648046670196,720.9563256430821,240.3187752143607,2539.391853691689,38.090877805375335,31.94592947068599,31.56233505668493,165.62031047282855,520.3247084866375,0.0,0.0,0.0,0.0,51.14592186680784,0.0,3058.110470769662,0.0,2857.757228364073,27641.247271702807,23.968615067646628,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 06:00:00+00:00,6,21.0,2245.723916846042,691.1537343941003,1515.7388818251716,38.831300626769476,691.1537343941005,253.6816985455259,437.4720358485746,1906.7288396630481,0.0,691.1537343941003,0.0,1515.7388818251716,4.828595480162221,34.002705146607255,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,725.1564395407075,241.71881318023586,2482.614134546115,37.23921201819172,30.363063591305053,30.314777636503432,159.16515420400393,500.41055245696066,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,2746.134469303003,24746.567377004394,23.96962665284961,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 07:00:00+00:00,6,21.0,2252.5122594783807,693.5133450053166,1519.3348800049548,39.6640344681077,693.5133450053168,255.83493599736448,437.6784090079522,1906.7288396630481,0.0,693.5133450053166,0.0,1519.3348800049548,4.828595480162221,34.83543898794548,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,728.3487839932621,242.78292799775406,2490.466591995971,37.35699887993957,30.434983554900718,30.386697600099097,159.7826516913606,502.35379155077476,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,2754.8660510291556,21842.683587029132,23.967386013919405,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-10-16 08:00:00+00:00,6,21.0,2253.3378561860136,694.2025161392762,1519.3081092470838,39.827230799653954,694.2025161392764,257.34272724555603,436.8597888937204,1906.7288396630481,0.0,694.2025161392762,0.0,1519.3081092470838,4.828595480162221,34.99863531949173,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,729.201151458768,243.067050486256,2491.576311192108,37.373644667881614,30.4344481397433,30.38616218494168,160.00899643616467,502.879833741708,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,2756.217689927722,18937.37504455602,23.96661484994017,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-10-16 09:00:00+00:00,6,21.0,2295.657581293279,707.138555225491,1547.5360335478226,40.982992519965755,707.1385552254912,263.81656320649654,443.3219920189947,1906.7288396630481,0.0,707.138555225491,0.0,1547.5360335478226,0.0,40.982992519965755,0.0,0.0,0.0,0.0,0.0,748.1215477454567,249.37384924848558,2545.031430541765,38.175471458126474,30.950720670956454,30.950720670956454,163.10302988695312,512.5537919354781,2808.211373228756,0.0,0.0,0.0,0.0,0.0,3051.994249828123,0.0,0.0,18937.37504455602,23.965778279615463,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-10-16 10:00:00+00:00,6,21.0,2296.796900667516,707.7842793366339,1548.1201061108134,40.89251522007014,707.784279336634,263.9604385310488,443.8238408055852,1906.7288396630481,0.0,707.7842793366339,0.0,1548.1201061108134,0.0,40.89251522007014,0.0,0.0,0.0,0.0,0.0,748.676794556704,249.55893151890132,2546.3558321864184,38.195337482796276,30.962402122216268,30.962402122216268,163.25609711143937,512.9351703575694,2809.7320710250856,0.0,0.0,0.0,0.0,0.0,3045.890261328467,0.0,0.0,18937.37504455602,23.965368299178273,0.0,0.0,0.0,0.0,0.0
2025-10-16 11:00:00+00:00,6,21.0,2383.129426240317,735.2861164701447,1606.0785367355647,41.76477303460463,735.2861164701449,274.94635031594237,460.33976615420255,1906.7288396630481,0.0,735.2861164701447,0.0,1606.0785367355647,0.0,41.76477303460463,0.0,0.0,0.0,0.0,0.0,777.0508895047494,259.0169631682498,2642.1463894085637,39.63219584112846,32.1215707347113,32.1215707347113,169.59148593355872,532.4837864123596,2915.6132126526772,0.0,0.0,0.0,0.0,0.0,3039.7984808058104,0.0,0.0,18937.37504455602,23.96573710094327,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-10-16 12:00:00+00:00,6,21.0,2399.4868278373915,739.9653081153409,1617.537756777421,41.983762944630016,739.965308115341,275.5692318196494,464.3960762956916,1906.7288396630481,0.0,739.9653081153409,0.0,1617.537756777421,0.0,41.983762944630016,0.0,0.0,0.0,0.0,0.0,781.949071059971,260.64969035332365,2660.136518190716,39.90204777286073,32.35075513554842,32.35075513554842,170.6109967908817,535.8642451881628,6613.569538117141,0.0,0.0,0.0,0.0,0.0,3033.7188838441994,3678.218465091587,0.0,22426.839468969407,23.967849648676914,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-10-16 13:00:00+00:00,6,21.0,2416.502104441078,745.2544122819272,1629.0338854815361,42.213806677614336,745.2544122819273,277.1426727962992,468.1117394856281,1906.7288396630481,0.0,745.2544122819272,0.0,1629.0338854815361,0.0,42.213806677614336,0.0,0.0,0.0,0.0,0.0,787.4682189595416,262.4894063198472,2678.991510760925,40.18487266141387,32.58067770963072,32.58067770963072,171.80692409833702,539.6425584988596,2956.1446629399375,0.0,0.0,0.0,0.0,0.0,3027.651446076511,0.0,0.0,22426.839468969407,23.969187487700733,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 14:00:00+00:00,6,21.0,2400.4562851764026,740.6112688703123,1618.1322090277692,41.71280727832059,740.6112688703125,275.1468545761179,465.4644142941946,1906.7288396630481,0.0,740.6112688703123,0.0,1618.1322090277692,0.0,41.71280727832059,0.0,0.0,0.0,0.0,0.0,782.3240761486329,260.7746920495443,2661.2309772259464,39.9184646583892,32.362644180555385,32.362644180555385,170.71804766852134,536.1364927375656,2936.5927779139683,0.0,0.0,0.0,0.0,0.0,3021.5961431843584,0.0,0.0,22426.839468969407,23.96907568108001,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-10-16 15:00:00+00:00,6,21.0,2370.1207225475923,731.3103882477928,1597.9478807239293,40.8624535758714,731.3103882477931,272.17460345896376,459.13578478882926,1906.7288396630481,0.0,731.3103882477928,0.0,1597.9478807239293,33.59804200395149,7.264411571919908,0.0,0.0,33.59804200395149,44.79738933860199,11.199347334650497,738.5747998197128,246.19159993990425,2582.714280483546,38.74071420725319,32.2949380345181,31.958957614478585,168.59126993848966,528.9768270692944,0.0,4.547473508864641e-13,0.0,4.547473508864641e-13,44.79738933860153,0.0,3058.110470769662,0.0,2899.097549616887,19370.922330368616,23.972450955036198,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-10-16 16:00:00+00:00,6,21.0,2446.458205940478,754.1717921823483,1649.2486928825897,43.037720875542014,754.1717921823487,280.90780450451757,473.2639876778311,1906.7288396630481,0.0,754.1717921823483,0.0,1649.2486928825897,4.828595480162221,38.20912539537979,0.0,0.0,4.828595480162221,6.438127306882961,1.6095318267207404,792.3809175777282,264.12697252590937,2705.756582986227,40.586348744793405,33.033259812453416,32.984973857651795,173.88819273616815,546.229279503697,0.0,0.0,0.0,0.0,6.438127306882961,0.0,3058.110470769662,0.0,2992.687485444175,16216.352737340083,23.96668797462582,0.0,0.0,0.0,0.0,0.0
