timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,901.9861640505945,1553.2354563733045,353.1584007423776,901.9861640505945,856.6786111419896,45.307552908605,5212.9780777736405,677.3622085257706,224.62395552482394,1227.9566071993777,325.2788491739268,353.1584007423776,0.0,985.25412149203,307.8919129662593,1581.1150079417553,2108.1533439223404,527.0383359805851,224.62395552482394,74.87465184160799,624.7774565403588,9.371661848105381,46.875859206883646,6.505576983478536,205.83957319263226,1178.3975720195522,3986.777593185829,3093.4074654143706,3093.40746541437,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,663.6759025823097,23.946224252256943,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,914.7789410362466,1574.8333781546878,360.7395976408514,914.7789410362466,868.7662411402586,46.012699895988035,5212.9780777736405,686.8079080158558,227.9710330203908,1550.3501947179718,24.48318343671599,360.73959764085146,-5.684341886080802e-14,998.9933207503357,312.1854127344799,1911.0897923588232,2548.1197231450974,637.0299307862743,227.97103302039073,75.99034434013025,328.444560797237,4.926668411958555,50.60756548668199,0.4896636687343198,208.8242445052309,1290.05382993349,4140.405746765279,3109.2480335896903,3109.24803358969,4.547473508864641e-13,437.86501030574294,0.0,415.97175979045585,0.0,0.0,663.6759025823097,23.945383937550545,0.0,0.0,0.0,6.821210263296962e-13,5.684341886080802e-14
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,921.5223720334155,1591.1110642176056,366.0233406813786,921.5223720334155,875.6777736225938,45.84459841082175,5212.9780777736405,693.882740856707,227.63963117670858,1591.1110642176056,0.0,366.0233406813786,0.0,1009.2839867006647,315.4012458439577,1957.1344048989843,2609.512539865312,652.378134966328,227.63963117670858,75.87987705890286,303.51950823561145,4.552792623534172,51.393565333341954,0.0,210.43362171573304,1310.039237541798,4968.283565220606,3126.3087354318395,3126.30873543184,0.0,492.4877911341373,0.0,883.0032178483053,779.5875507464078,0.0,1403.2575913435342,23.944721180012408,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,912.532361077768,1574.256445442691,361.25101168722347,912.532361077768,867.0390326949529,45.493328382815086,5212.9780777736405,686.6609569760849,225.87140410168308,1574.256445442691,0.0,361.25101168722347,0.0,998.7795737833962,312.1186168073113,1935.5074571299147,2580.6766095065527,645.1691523766382,225.87140410168308,75.29046803389436,301.1618721355774,4.517428082033661,50.84020348015297,0.0,208.3479516293032,1296.2838204093337,4144.323638617016,3153.1453945375406,3153.14539453754,4.547473508864641e-13,426.31078875240837,0.0,1286.2324607273968,0.0,0.0,1403.2575913435342,23.944626485225516,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,921.9612944305165,1589.4915659516964,364.793385935026,921.9612944305167,875.6640275093107,46.29726692120593,5212.9780777736405,693.3425195377322,228.61877489278436,1589.4915659516964,0.0,364.793385935026,0.0,1008.4982102367014,315.1556906989692,1954.2849518867224,2605.7132691822962,651.4283172955741,228.61877489278436,76.20625829759479,304.82503319037914,4.572375497855687,51.33268083790115,0.0,210.49401813997574,1309.1893407678704,4185.435587085109,4257.327709782696,4724.98616333848,0.0,0.0,643.1162303636984,606.6955427915226,0.0,0.0,1403.2575913435342,23.944066133566142,0.0,0.0,0.0,0.0,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,916.6932733348407,1581.1438752132754,362.79006115462624,916.6932733348407,870.8747847935304,45.818488541310316,5212.9780777736405,689.4927423531086,227.20053098173207,1581.1438752132754,0.0,362.79006115462624,0.0,1002.8985343317944,313.4057919786857,1943.9339363679017,2591.911915157202,647.9779787893006,227.20053098173207,75.73351032724402,302.9340413089761,4.544010619634641,51.06221686794453,0.0,209.29467282470324,1302.0181814075127,4162.645391110255,4170.018493609639,6506.07545272263,0.0,0.0,575.2080441206426,0.0,0.0,0.0,1403.2575913435342,23.94555400348687,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,927.0666256508847,1598.3524897434352,365.7884099297402,927.0666256508847,880.7585978267797,46.308027824104975,5212.9780777736405,696.9681421025059,230.0984835483788,1598.3524897434352,0.0,365.7884099297402,0.0,1013.7718430581905,316.8037009556845,1964.1408996731755,2618.854532897567,654.7136332243917,230.0984835483788,76.69949451612626,306.79797806450506,4.601969670967576,51.608458791600455,0.0,211.63352088642523,1316.0607780451958,4207.2683033692565,3632.6263759557573,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.94525199889089,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,953.6115291865123,1658.7806163427563,378.7333798761217,953.6115291865123,907.073466587138,46.53806259937431,5212.9780777736405,722.9488242127662,230.66270497374603,1658.7806163427563,0.0,378.7333798761217,0.0,1051.56192612766,328.6131019148937,2037.513996218878,2716.6853282918373,679.1713320729593,230.66270497374603,76.887568324582,307.550273298328,4.61325409947492,53.5507522890439,0.0,217.76941573809688,1360.6054244390507,4351.73094984444,3768.247254419497,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.94467681429273,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,937.5335516032737,1635.188533376752,372.25318298118,937.5335516032738,892.1014066481961,45.43214495507774,5212.9780777736405,712.539062944918,224.99448865835575,1635.188533376752,0.0,372.25318298118,0.0,1036.420455192608,323.88139224769,2007.441716357932,2676.588955143909,669.1472387859773,224.99448865835575,74.99816288611858,299.9926515444743,4.499889773167115,52.77818783111436,0.0,214.09922506511484,1339.404096589182,4284.3793645503865,3713.0094103365172,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.946009620158502,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,912.2445608844871,1584.6380075864058,359.43460513581607,912.244560884487,867.1941346209663,45.05042626352067,5212.9780777736405,690.6820531551398,221.56250772934732,264.27941069662614,1320.3585968897796,359.434605135816,5.684341886080802e-14,1004.6284409529306,313.9463877977908,623.7140158324421,831.6186877765895,207.90467194414737,221.56250772934737,73.85416924311579,1615.7752738622428,24.23662910793364,37.92990031005254,26.407171937795592,208.2489320557584,892.5278623965941,3748.8450360033025,1836.2471287295202,1836.24712872952,2.2737367544323206e-13,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.94699463410967,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,930.0406349896216,1621.4773762370758,369.02353344371437,930.0406349896216,884.2328728238673,45.807762165754326,5212.9780777736405,0.0,930.0406349896216,0.0,1621.4773762370758,369.02353344371437,0.0,0.0,0.0,369.02353344371437,492.0313779249525,123.00784448123812,930.0406349896216,310.01354499654053,2861.531556223238,42.92297334334857,36.119782859178656,32.429547524741515,212.37572585813518,756.8694190631827,3273.6678124620444,0.0,0.0,0.0,492.0313779249525,0.0,467.4298090287049,0.0,403.7431512715513,977.6749421061977,23.946587805929163,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,918.1607485199951,1602.8587393351436,363.33852574001514,918.1607485199951,873.0913484900582,45.069400029936894,5212.9780777736405,0.0,918.1607485199951,0.0,1602.8587393351436,363.33852574001514,0.0,0.0,0.0,363.33852574001514,484.4513676533535,121.11284191333837,918.1607485199951,306.05358283999834,2827.073070695137,42.40609606042705,35.69056004410302,32.05717478670287,209.6377193180779,746.9579749626474,2851.728437811394,-5.684341886080802e-14,0.0,0.0,484.45136765335354,0.0,926.7237486813334,0.0,779.5875507464078,155.91751014928158,23.946738698847433,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,907.3180430014697,1586.359809673861,359.7458875300606,907.3180430014698,862.9296810450347,44.3883619564351,5212.9780777736405,7.815970093361102e-14,907.3180430014696,0.0,1586.359809673861,285.28591542902035,74.45997210104025,1.1368683772161603e-13,3.552713678800501e-14,285.28591542902035,380.38122057202713,95.09530514300678,981.7780151025099,327.2593383675033,2895.3971631438744,43.430957447158114,34.58005534776743,31.727196193477223,207.18086136078102,739.2737138596939,3592.697454065083,0.0,0.0,0.0,380.38122057202725,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.94820070039291,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,940.7735784260839,1645.4327502359342,373.59650609111026,940.7735784260839,894.6500558292719,46.123522596811995,5212.9780777736405,0.0,940.7735784260839,0.0,1645.4327502359342,2.030893359043091,371.56561273206717,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1312.3391911581512,437.44639705271703,3395.2183384468026,50.928275076702036,32.92896393830911,32.90865500471868,214.8344538474243,769.7237093728854,3729.526544126013,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.94388269306948,0.0,0.0,0.0,0.0,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,858.4529290478923,1492.7034560596182,337.62633800499896,858.4529290478924,814.8121223361745,43.64080671171786,5212.9780777736405,650.626715436452,207.82621361144038,293.06570575070873,1199.6377503089095,337.62633800499896,0.0,946.3661315439301,295.7394161074781,630.6920437557077,840.9227250076102,210.23068125190255,207.82621361144038,69.2754045371468,1476.7393684574968,22.15109052686245,36.16098955874944,23.99275500617819,195.93659814460054,853.4869351329181,4077.4939986300856,1787.2888565515404,1787.28885655154,4.547473508864641e-13,0.0,0.0,1283.659995805942,535.224340384658,0.0,663.6759025823097,23.95113338556443,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,923.7380994014584,1615.1183688489946,365.2976995890094,923.7380994014585,878.5131480737562,45.224951327702314,5212.9780777736405,704.1232809584627,219.61481844299567,273.8008520193175,1341.317516829677,365.2976995890094,0.0,1024.179317757764,320.05603679930124,639.0985516083269,852.1314021444359,213.03285053610898,219.61481844299567,73.20493948099856,1634.1372747536714,24.512059121305068,38.693352893063164,26.826350336593542,210.90192108379392,907.2275102511645,4590.969228837034,1876.3107199022,1876.3107199022,0.0,0.0,0.0,1281.09267581433,779.5875507464078,0.0,1403.2575913435342,23.945212237091496,0.0,0.0,0.0,0.0,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,921.9379060348843,1612.9231029481598,365.0796640824345,921.9379060348845,876.7747332216485,45.163172813235946,5212.9780777736405,703.3986787911139,218.53922724377048,1020.6283633570218,592.294739591138,365.0796640824345,0.0,1023.1253509688929,319.726672177779,1385.7080274394564,1847.6107032526083,461.9026758131521,218.53922724377048,72.84640908125682,883.6803759161653,13.25520563874248,46.11554233335776,11.84589479182276,210.50284508562845,1136.1952449217392,4036.135917987218,2862.6287171007693,2862.62871710077,0.0,8.107337120731914,0.0,1286.2324607273968,0.0,0.0,1403.2575913435342,23.943812321587327,0.0,0.0,0.0,0.0,-2.149391775674303e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,919.754159304124,1607.2661853525249,365.04140624778773,919.754159304124,874.5387486173918,45.21541068673215,5212.9780777736405,701.0505740809002,218.70358522322374,1607.2661853525249,0.0,365.04140624778773,0.0,1019.7099259358549,318.65935185495465,1972.3075916003127,2629.7434554670835,657.4358638667709,218.70358522322374,72.90119507440791,291.60478029763163,4.374071704464474,51.86839962305363,0.0,210.0243092015723,1315.263191325224,4207.324942229661,4231.512930689121,4231.51293068912,9.094947017729282e-13,0.0,582.0595492861826,670.9657333994339,0.0,0.0,1403.2575913435342,23.94334759813379,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,904.3873737678861,1579.8872623222396,359.88868673317523,904.3873737678861,860.2056181260361,44.18175564184993,5212.9780777736405,689.0437076504852,215.34366611740086,0.0,1579.8872623222396,359.8886867331752,5.684341886080802e-14,1002.2453929461603,313.2016852956751,359.8886867331752,479.8515823109002,119.96289557772505,215.34366611740091,71.78122203913364,1867.0121504787742,28.005182257181612,35.196632113776545,31.59774524644479,206.54291244916686,806.2882749791036,3650.451597802404,2118.2395870930636,4022.62309884896,0.0,0.0,636.1426118360033,0.0,0.0,0.0,1403.2575913435342,23.944713545550204,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,906.4528113957426,1583.646729180685,362.74115169032217,906.4528113957426,862.3027053069894,44.150106088753155,5212.9780777736405,691.3331705830699,215.11964081267274,1.4643604919969116e-12,1583.6467291806837,362.7411516903221,5.684341886080802e-14,1005.5755208481016,314.24235026503175,362.7411516903236,483.65486892043145,120.91371723010786,215.1196408126728,71.7065469375576,1870.4729169309142,28.057093753963713,35.30034610051694,31.672934583613674,207.0681390094849,808.9611278802764,3258.058668875475,1489.230389768533,3676.17580245473,0.0,0.0,0.0,0.0,0.0,403.7431512715513,977.6749421061977,23.9404526644576,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,926.8419171281511,1612.9187962498243,371.0784970371144,926.8419171281511,881.0755188706186,45.76639825753245,5212.9780777736405,704.4631967548875,222.3787203732636,0.0,1612.9187962498243,371.0784970371144,0.0,1024.6737407343817,320.2105439794943,371.0784970371144,494.7713293828192,123.6928323457048,222.3787203732636,74.1262401244212,1909.423756747509,28.641356351212636,35.96916089536763,32.258375924996486,211.7270078971497,826.6255175183467,2957.877177187027,1519.4450701172009,6220.61240335217,0.0,0.0,0.0,0.0,0.0,779.5875507464078,155.91751014928158,23.93732482256999,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,912.310172504729,1577.8260022015527,367.9236052046532,912.310172504729,866.3627576809643,45.9474148237648,5212.9780777736405,689.2631256464415,223.04704685828756,1577.8260022015527,0.0,367.9236052046532,0.0,1002.564546394824,313.3014207483825,1945.749607406206,2594.332809874941,648.5832024687353,223.04704685828756,74.34901561942918,297.3960624777167,4.460940937165751,51.01401611809311,0.0,208.47000830880756,1300.1786042006133,4158.238384111548,3596.897356269765,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.938491584652187,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,928.7143649827398,1604.990821888929,374.7044406874562,928.7143649827398,882.0835565842206,46.63080839851919,5212.9780777736405,700.9662795131741,227.7480854695657,1604.990821888929,0.0,374.7044406874562,0.0,1019.5873156555259,318.62103614235184,1979.6952625763852,2639.59368343518,659.898420858795,227.7480854695657,75.91602848985524,303.66411395942094,4.554961709391314,51.896769063542436,0.0,212.2242268425098,1323.1114431064457,4231.521070665571,3659.180999090706,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.93841217409124,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,925.2868678494106,1597.7841282592824,372.4644105053456,925.2868678494106,879.037660305643,46.24920754376748,5212.9780777736405,697.7281409137017,227.55872693570882,1043.2343484683004,554.549779790982,372.4644105053456,0.0,1014.8772958744753,317.1491549607735,1415.698758973646,1887.5983452981945,471.89958632454864,227.55872693570882,75.8529089785696,857.9614157052604,12.869421235578905,46.11267015492211,11.09099559581964,211.41943930665104,1146.3941765568634,4577.153923555557,2902.47564117267,2902.47564117267,0.0,0.0,0.0,0.0,535.224340384658,0.0,663.6759025823097,23.93929363454915,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1460.750600001056,2533.751308014903,581.6889084246428,1460.7506000010558,1387.7683269118818,72.9822730891741,5212.9780777736405,0.0,1460.750600001056,0.0,2533.751308014903,0.0,581.6889084246428,0.0,0.0,0.0,0.0,0.0,2042.439508425699,680.8131694752329,5257.003985915835,78.85505978873752,50.67502616029806,50.67502616029806,333.60284960440526,1194.621131188972,5770.811947629575,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,155.91751014928158,23.914933800216463,0.0,0.0,0.0,0.0,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1198.4067570584532,2077.0032444582084,476.62251332450614,1198.4067570584532,1138.515469873423,59.89128718503016,5212.9780777736405,0.0,1198.4067570584532,0.0,2077.0032444582084,0.0,476.62251332450614,0.0,0.0,0.0,0.0,0.0,1675.0292703829593,558.3430901276531,4310.375604968821,64.65563407453232,41.54006488916417,41.54006488916417,273.6734240346089,979.7522780151226,5511.372343602697,0.0,0.0,0.0,0.0,0.0,1275.973429481777,779.5875507464078,0.0,895.499198910506,23.92955735784544,0.0,0.0,0.0,-1.7053025658242404e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1432.8112948444473,2487.431968179792,570.5904755497826,1432.8112948444473,1361.627407600379,71.18388724406836,5212.9780777736405,0.0,1432.8112948444473,0.0,2487.431968179792,0.0,570.5904755497826,0.0,0.0,0.0,0.0,0.0,2003.40177039423,667.80059013141,5158.6343287054315,77.37951493058146,49.74863936359584,49.74863936359584,327.2261730683799,1171.9035568575632,5662.737295431586,0.0,0.0,0.0,0.0,0.0,1273.4214826228135,0.0,0.0,895.499198910506,23.917408143176758,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1121.6671388544178,1948.8638438424791,445.85861881814384,1121.6671388544178,1066.0325499419357,55.634588912482,5212.9780777736405,0.0,1121.6671388544178,0.0,1948.8638438424791,0.0,445.85861881814384,0.0,0.0,0.0,0.0,0.0,1567.5257576725617,522.5085858908539,4038.8981874058945,60.58347281108841,38.97727687684959,38.97727687684959,256.14735317450044,917.193965630142,4968.807907529841,0.0,0.0,0.0,0.0,0.0,1270.8746396575682,535.224340384658,0.0,1403.2575913435342,23.93477657264375,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,964.6839266501999,1679.5895927111096,384.63128925292716,964.6839266501999,916.9530627428925,47.73086390730736,5212.9780777736405,0.0,964.6839266501999,0.0,1679.5895927111096,0.0,384.63128925292716,0.0,0.0,0.0,0.0,0.0,1349.315215903127,449.77173863437565,3478.676547248612,52.18014820872918,33.591791854222194,33.591791854222194,220.32989432365275,789.4653648752019,3818.370173489436,0.0,0.0,0.0,0.0,0.0,1268.3328903782533,0.0,0.0,1403.2575913435342,23.94364541745176,0.0,0.0,0.0,0.0,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1475.7335116391316,2571.3851556565082,588.8634377200018,1475.7335116391316,1403.0528041457633,72.6807074933684,5212.9780777736405,0.0,1475.7335116391316,0.0,2571.3851556565082,0.0,588.8634377200018,0.0,0.0,0.0,0.0,0.0,2064.5969493591333,688.1989831197111,5324.181088135352,79.86271632203028,51.427703113130164,51.427703113130164,337.0660731139618,1207.9831787819635,5843.965283797603,0.0,0.0,0.0,0.0,0.0,1265.796224597497,0.0,0.0,1403.2575913435342,23.91504242179126,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1157.7087265776781,2016.0043418687683,461.35276280540035,1157.7087265776781,1100.5408227920714,57.167903785606846,5212.9780777736405,0.0,1157.7087265776781,0.0,2016.0043418687683,0.0,461.35276280540035,0.0,0.0,0.0,0.0,0.0,1619.0614893830784,539.6871631276928,4174.75299437954,62.62129491569309,40.320086837375364,40.320086837375364,264.41065155739847,947.3592832755351,4582.42511452738,0.0,0.0,0.0,0.0,0.0,1263.264632148302,0.0,0.0,1403.2575913435342,23.932843604486468,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,787.1363710657529,1369.5287407777105,313.81058644761924,787.1363710657529,748.0624745008319,39.073896564921,5212.9780777736405,0.0,787.1363710657529,0.0,1369.5287407777105,0.0,313.81058644761924,0.0,0.0,0.0,0.0,0.0,1100.9469575133721,366.98231917112406,2837.458017462207,42.5618702619331,27.39057481555421,27.39057481555421,179.77677847903783,644.1021175432033,3114.5778158342855,0.0,0.0,0.0,0.0,0.0,1260.7381028840057,0.0,0.0,1403.2575913435342,23.952754359345576,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,780.5693723157005,1355.6656407674566,309.8909919804807,780.5693723157005,741.6286930320306,38.94067928366997,5212.9780777736405,0.0,780.5693723157005,0.0,1355.6656407674566,0.0,309.8909919804807,0.0,0.0,0.0,0.0,0.0,1090.4603642961813,363.4867880987271,2809.612793162365,42.144191897435476,27.113312815349133,27.113312815349133,178.24245277268133,638.1000583995421,3084.2260634631807,0.0,0.0,0.0,0.0,0.0,1258.2166266782378,0.0,0.0,1403.2575913435342,23.95387570156505,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,784.1021356750426,1359.3098204013463,312.2888926076896,784.1021356750426,744.7356466442029,39.366489030839716,5212.9780777736405,0.0,784.1021356750426,0.0,1359.3098204013463,0.0,312.2888926076896,0.0,0.0,0.0,0.0,0.0,1096.3910282827323,365.46367609424414,2821.1645247783226,42.317467871674836,27.186196408026927,27.186196408026927,179.07349222108576,641.2270290030586,3096.9278776871374,0.0,0.0,0.0,0.0,0.0,1255.7001934248815,0.0,0.0,1403.2575913435342,23.95353128436572,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,816.4803101051994,1418.981264246774,326.5732332558731,816.4803101051994,776.4097745956386,40.0705355095607,5212.9780777736405,0.0,816.4803101051994,0.0,1418.981264246774,26.087106070551215,300.4861271853219,0.0,0.0,26.087106070551215,34.78280809406829,8.695702023517072,1116.9664372905213,372.3221457635071,2908.269847300802,43.624047709512034,28.64049634564099,28.37962528493548,186.51474439044227,668.176761517555,2826.4684178538514,0.0,0.0,0.0,34.78280809406829,0.0,1286.2324607273968,0.0,403.7431512715513,977.6749421061977,23.951197186306334,0.0,0.0,0.0,0.0,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,793.0532877715702,1378.5887035310268,316.6221465269798,793.0532877715702,753.9689450216006,39.084342749969714,5212.9780777736405,0.0,793.0532877715702,0.0,1378.5887035310268,2.030893359043091,314.5912531679367,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1107.644540939507,369.2148469798356,2855.4480914503692,42.831721371755535,27.592083004210966,27.571774070620535,181.14441890656838,649.0318087860054,2357.7083958691737,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,779.5875507464078,155.91751014928158,23.95224485158609,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,838.510406170417,1461.0985429043676,339.2271923534267,838.510406170417,795.6580696395208,42.85233653089618,5212.9780777736405,0.0,838.510406170417,0.0,1461.0985429043676,2.030893359043091,337.1962989943836,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1175.7067051648005,391.9022350549335,3028.7074831241016,45.43061224686152,29.242279791677785,29.221970858087353,191.6262027553949,688.1002651599695,3326.9364065881823,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.949171464517743,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,818.9408171544774,1420.7218319258359,328.0050323879514,818.9408171544774,777.7779722256533,41.162844928824015,5212.9780777736405,0.0,818.9408171544774,0.0,1420.7218319258359,0.0,328.0050323879514,0.0,0.0,0.0,0.0,0.0,1146.9458495424287,382.31528318080956,2949.9829646490743,44.249744469736115,28.41443663851672,28.41443663851672,187.0783009106313,670.4722018382104,3773.364223691133,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,535.224340384658,0.0,663.6759025823097,23.949349954129552,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,803.5317731418288,1390.784137483886,320.20306000337234,803.5317731418288,763.21182806329,40.31994507853879,5212.9780777736405,0.0,803.5317731418288,0.0,1390.784137483886,0.0,320.20306000337234,0.0,0.0,0.0,0.0,0.0,1123.7348331452013,374.5782777150671,2889.0972483441547,43.336458725162316,27.815682749677723,27.815682749677723,183.51616045645397,657.0622623960387,3171.581233025126,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,663.6759025823097,23.950582443689072,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,791.836836551083,1370.1840893308033,314.80918282735416,791.836836551083,752.3699355548986,39.4669009961845,5212.9780777736405,0.0,791.836836551083,0.0,1370.1840893308033,0.0,314.80918282735416,0.0,0.0,0.0,0.0,0.0,1106.6460193784371,368.88200645947904,2845.7121151687197,42.68568172753079,27.403681786616065,27.403681786616065,180.82933651072946,647.2043882709714,3903.622047726618,0.0,0.0,0.0,0.0,0.0,1278.530490462702,779.5875507464078,0.0,1403.2575913435342,23.95180893307531,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,773.7885020591641,1344.8466203808068,309.14952467977884,773.7885020591641,735.5626549440562,38.2258471151078,5212.9780777736405,0.0,773.7885020591641,0.0,1344.8466203808068,0.0,309.14952467977884,0.0,0.0,0.0,0.0,0.0,1082.9380267389429,360.9793422463143,2788.763989366064,41.83145984049096,26.896932407616138,26.896932407616138,176.74798219605105,633.3526490980885,3061.137296217837,0.0,0.0,0.0,0.0,0.0,1275.973429481777,0.0,0.0,1403.2575913435342,23.95299714441455,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,828.5068883492487,1446.4791015618323,332.7382262128392,828.5068883492487,788.0096681054315,40.497220243817196,5212.9780777736405,0.0,828.5068883492487,0.0,1446.4791015618323,10.113930082565616,322.6242961302736,0.0,0.0,10.113930082565616,13.485240110087489,3.371310027521872,1151.1311844795223,383.7103948265074,2981.320680867862,44.71981021301793,29.030721332062303,28.929582031236645,189.29471879391934,679.0565372242654,3286.7807533481855,0.0,0.0,0.0,13.485240110087489,0.0,1286.2324607273968,0.0,0.0,1403.2575913435342,23.948448039656906,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1084.2713848174176,1886.3738413167855,434.6197820853217,1084.2713848174176,1031.1406321228174,53.130752694600226,5212.9780777736405,0.0,1084.2713848174176,0.0,1886.3738413167855,2.030893359043091,432.5888887262786,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1516.8602735436962,505.62009118123206,3908.854206041714,58.63281309062571,37.74778575992614,37.72747682633571,247.7094086665012,888.1145399776353,3513.7919974507513,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,779.5875507464078,581.5001593866181,23.930913826496834,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1086.6044782247686,1883.008704382693,434.3622134558895,1086.6044782247684,1032.2955356549132,54.30894256985521,5212.9780777736405,0.0,1086.6044782247686,0.0,1883.008704382693,2.030893359043091,432.3313200968464,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1518.935798321615,506.31193277387166,3908.25643547818,58.62384653217269,37.680483021244285,37.66017408765386,248.2046261886018,889.1580270565587,3889.3902718483578,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,403.7431512715513,155.91751014928158,23.92892853944729,0.0,0.0,0.0,0.0,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,949.0744663914585,1637.970470858018,378.669438630676,949.0744663914586,901.3716432744311,47.702823117027435,5212.9780777736405,0.0,949.0744663914585,0.0,1637.970470858018,2.030893359043091,376.6385452716329,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1325.7130116630915,441.9043372210305,3405.58781974214,51.083817296132096,32.77971835075079,32.75940941716036,216.76668613223097,775.9709328703191,3741.685308750472,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.935377187328776,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1398.9016615621779,2412.789815947021,555.707855527444,1398.901661562178,1327.7002631682426,71.20139839393546,5212.9780777736405,0.0,1398.9016615621779,0.0,2412.789815947021,2.030893359043091,553.6769621684009,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1952.5786237305788,650.8595412435262,5016.227980921126,75.24341971381689,48.27610525253085,48.25579631894042,319.43640264167914,1142.748229623508,5510.14756266015,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.906183121234495,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1295.0630960180983,2234.2040364941167,515.4840665555658,1295.0630960180983,1228.879164331217,66.18393168688138,5212.9780777736405,0.0,1295.0630960180983,0.0,2234.2040364941167,0.0,515.4840665555658,0.0,0.0,0.0,0.0,0.0,1810.547162573664,603.515720857888,4648.266919925669,69.72400379888504,44.68408072988233,44.68408072988233,295.75092763644597,1058.3588137529837,5103.110012820762,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,0.0,0.0,155.91751014928158,23.91448830039049,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1014.9905427339379,1758.41235525294,406.84449052259646,1014.9905427339379,963.9314390805527,51.059103653385236,5212.9780777736405,0.0,1014.9905427339379,0.0,1758.41235525294,0.0,406.84449052259646,0.0,0.0,0.0,0.0,0.0,1421.8350332565344,473.94501108551145,3654.1923995949855,54.81288599392478,35.1682471050588,35.1682471050588,231.87076884803153,830.9651601375853,4011.2125486470613,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,155.91751014928158,23.93003408969653,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,971.2539519322462,1686.5336079129097,389.2952358897131,971.2539519322462,922.9378312291313,48.3161207031149,5212.9780777736405,0.0,971.2539519322462,0.0,1686.5336079129097,0.0,389.2952358897131,0.0,0.0,0.0,0.0,0.0,1360.5491878219593,453.5163959406531,3500.599191675522,52.508987875132824,33.730672158258194,33.730672158258194,221.88176651513405,795.3684946474365,3842.4512903823056,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,155.91751014928158,23.937966137356668,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1177.0946850030507,2043.3260824292008,469.11885503677166,1177.0946850030507,1118.3373326977303,58.75735230532034,5212.9780777736405,0.0,1177.0946850030507,0.0,2043.3260824292008,0.0,469.11885503677166,0.0,0.0,0.0,0.0,0.0,1646.2135400398224,548.7378466799408,4238.277469148964,63.57416203723446,40.86652164858402,40.86652164858402,268.83556778981216,962.8806198041555,5432.007793019588,0.0,0.0,0.0,0.0,0.0,1275.973429481777,779.5875507464078,0.0,895.499198910506,23.92660719162864,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1519.6833379213767,2639.9121097946404,607.288525211048,1519.683337921377,1443.6163878018538,76.06695011952311,5212.9780777736405,0.0,1519.6833379213767,0.0,2639.9121097946404,0.0,607.288525211048,0.0,0.0,0.0,0.0,0.0,2126.971863132425,708.9906210441417,5475.874593971207,82.1381189095681,52.79824219589281,52.79824219589281,347.11864694729684,1243.8438712927923,6010.727844219854,0.0,0.0,0.0,0.0,0.0,1273.4214826228135,0.0,0.0,895.499198910506,23.90406810306981,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1616.519408155758,2805.5171339251756,643.5840780019321,1616.519408155758,1535.982317397751,80.53709075800684,5212.9780777736405,0.0,1616.519408155758,0.0,2805.5171339251756,0.0,643.5840780019321,0.0,0.0,0.0,0.0,0.0,2260.10348615769,753.36782871923,5818.988448802096,87.28482673203143,56.110342678503514,56.110342678503514,369.17977950439973,1322.0531203126682,6922.898080780194,0.0,0.0,0.0,0.0,0.0,1270.8746396575682,535.224340384658,0.0,1403.2575913435342,23.899920030181324,0.0,0.0,0.0,0.0,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1470.8755134413736,2554.6763446966766,586.6813941890615,1470.8755134413736,1397.9067096284462,72.9688038129274,5212.9780777736405,0.0,1470.8755134413736,0.0,2554.6763446966766,0.0,586.6813941890615,0.0,0.0,0.0,0.0,0.0,2057.556907630435,685.8523025434783,5298.0855548705895,79.47128332305884,51.09352689393353,51.09352689393353,335.9467630850802,1203.4574027394845,5815.690655066596,0.0,0.0,0.0,0.0,0.0,1268.3328903782533,0.0,0.0,1403.2575913435342,23.908684170164328,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1569.2440218384909,2724.4274696557973,624.7288399154648,1569.2440218384907,1491.1666196873962,78.07740215109456,5212.9780777736405,0.0,1569.2440218384909,0.0,2724.4274696557973,0.0,624.7288399154648,0.0,0.0,0.0,0.0,0.0,2193.972861753956,731.3242872513187,5649.724618661072,84.74586927991608,54.488549393115946,54.488549393115946,358.38244490237184,1283.4297002198384,6201.830031629594,0.0,0.0,0.0,0.0,0.0,1265.796224597497,0.0,0.0,1403.2575913435342,23.903376029450058,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1479.3154424147676,2570.410787979156,590.3153452674918,1479.3154424147674,1405.887937654421,73.42750476034655,5212.9780777736405,0.0,1479.3154424147676,0.0,2570.410787979156,0.0,590.3153452674918,0.0,0.0,0.0,0.0,0.0,2069.6307876822593,689.8769292274197,5329.918504888835,79.94877757333252,51.40821575958312,51.40821575958312,337.8807342770449,1210.5228725969632,5850.564448258379,0.0,0.0,0.0,0.0,0.0,1263.264632148302,0.0,0.0,1403.2575913435342,23.907999380036536,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1411.6944360465154,2449.3255853275728,562.7605158789481,1411.6944360465154,1341.3063815966514,70.38805444986407,5212.9780777736405,0.0,1411.6944360465154,0.0,2449.3255853275728,0.0,562.7605158789481,0.0,0.0,0.0,0.0,0.0,1974.4549519254635,658.1516506418212,5081.932187894858,76.22898281842286,48.986511706551454,48.986511706551454,322.4185817597722,1154.7722386331193,5578.552775886152,0.0,0.0,0.0,0.0,0.0,1260.7381028840057,0.0,0.0,1403.2575913435342,23.911183396828694,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,805.5532098828925,1399.077167557318,320.8301578153918,805.5532098828925,765.5479259408753,40.005283942017165,5212.9780777736405,0.0,805.5532098828925,0.0,1399.077167557318,0.0,320.8301578153918,0.0,0.0,0.0,0.0,0.0,1126.3833676982842,375.46112256609473,2900.921657821697,43.513824867325454,27.98154335114636,27.98154335114636,183.97468099616887,658.9127151318818,3184.3732503874835,0.0,0.0,0.0,0.0,0.0,1258.2166266782378,0.0,0.0,1403.2575913435342,23.948051848766763,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1305.3015311766028,2261.837470136644,516.3954376753455,1305.301531176603,1239.693391954012,65.60813922259102,5212.9780777736405,0.0,1305.3015311766028,0.0,2261.837470136644,0.0,516.3954376753455,0.0,0.0,0.0,0.0,0.0,1821.6969688519484,607.2323229506495,4690.766761939241,70.36150142908862,45.236749402732876,45.236749402732876,298.0146242723489,1066.0819474575528,5149.616386446148,0.0,0.0,0.0,0.0,0.0,1255.7001934248815,0.0,0.0,1403.2575913435342,23.917916391434222,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,831.4271077957092,1439.0060817037452,329.09982976340183,831.4271077957093,789.30289080799,42.1242169877192,5212.9780777736405,0.0,831.4271077957092,0.0,1439.0060817037452,26.087106070551215,303.0127236928506,0.0,0.0,26.087106070551215,34.78280809406829,8.695702023517072,1134.4398314885598,378.1466104961866,2951.5925236884914,44.27388785532737,29.040992694780414,28.780121634074902,189.8240604964903,678.7613752003767,2874.5512431916795,0.0,0.0,0.0,34.78280809406829,0.0,1286.2324607273968,0.0,403.7431512715513,977.6749421061977,23.94387347800092,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,856.5342397568699,1481.7517711350802,340.0195594345676,856.5342397568699,813.4243933499805,43.109846406889396,5212.9780777736405,0.0,856.5342397568699,0.0,1481.7517711350802,2.030893359043091,337.9886660755245,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1194.5229058323944,398.17430194413146,3074.448978911606,46.11673468367409,29.655344356292037,29.635035422701606,195.58459704196258,699.8429779017762,2598.560997481886,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,779.5875507464078,155.91751014928158,23.94476658022569,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1184.7153197443404,2054.569144794253,468.1026183734462,1184.7153197443404,1125.4522751569652,59.2630445873751,5212.9780777736405,0.0,1184.7153197443404,0.0,2054.569144794253,2.030893359043091,466.0717250144031,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1650.7870447587434,550.2623482529144,4255.618537805911,63.83427806708866,41.11169182947549,41.09138289588506,270.4681021262134,967.4447676245916,4674.8318505366315,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.926273153327845,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1524.5063828996292,2645.81255012479,604.0195236050865,1524.506382899629,1448.2482441530674,76.25813874656163,5212.9780777736405,0.0,1524.5063828996292,0.0,2645.81255012479,0.0,604.0195236050865,0.0,0.0,0.0,0.0,0.0,2128.5259065047157,709.5086355015719,5483.847092131078,82.25770638196617,52.916251002495805,52.916251002495805,348.0843363080143,1245.6831801965438,6555.245977210711,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,535.224340384658,0.0,663.6759025823097,23.90551673340309,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,948.5638368434356,1650.9996677734432,379.605216567626,948.5638368434356,902.2058815382926,46.35795530514302,5212.9780777736405,0.0,948.5638368434356,0.0,1650.9996677734432,0.0,379.605216567626,0.0,0.0,0.0,0.0,0.0,1328.1690534110617,442.72301780368724,3421.891738988192,51.32837608482288,33.01999335546886,33.01999335546886,216.6843334259624,776.7757140254103,3755.9444352099135,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,663.6759025823097,23.940020883170156,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,846.3902919230995,1474.4667425707187,340.4338150219735,846.3902919230995,805.5472084267462,40.843083496353294,5212.9780777736405,0.0,846.3902919230995,0.0,1474.4667425707187,0.0,340.4338150219735,0.0,0.0,0.0,0.0,0.0,1186.824106945073,395.60803564835766,3056.8988851641493,45.85348327746224,29.489334851414373,29.489334851414373,193.39331061327374,693.8334992419224,4134.711899504125,0.0,0.0,0.0,0.0,0.0,1278.530490462702,779.5875507464078,0.0,1403.2575913435342,23.950161718270845,0.0,0.0,0.0,0.0,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,818.0819046752193,1425.4422751415525,328.418473544996,818.0819046752193,778.346108467206,39.73579620801331,5212.9780777736405,0.0,818.0819046752193,0.0,1425.4422751415525,0.0,328.418473544996,0.0,0.0,0.0,0.0,0.0,1146.5003782202152,382.16679274007174,2954.1094461018392,44.31164169152758,28.50884550283105,28.50884550283105,186.90759046161207,670.4037158988735,3242.3463692606438,0.0,0.0,0.0,0.0,0.0,1275.973429481777,0.0,0.0,1403.2575913435342,23.951828556783436,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,856.0141760512583,1493.3839403375634,344.87533066336835,856.0141760512583,814.2126643592654,41.80151169199291,5212.9780777736405,0.0,856.0141760512583,0.0,1493.3839403375634,10.113930082565616,334.76140058080273,0.0,0.0,10.113930082565616,13.485240110087489,3.371310027521872,1190.775576632061,396.92519221068704,3081.0847091803116,46.216270637704675,29.968818107576926,29.867678806751268,195.6047222442579,701.9539920344996,3396.227439086689,0.0,0.0,0.0,13.485240110087489,0.0,1286.2324607273968,0.0,0.0,1403.2575913435342,23.95060070613901,0.0,0.0,0.0,0.0,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1324.2097538455453,2298.2719313851603,525.5313760278669,1324.2097538455453,1258.1765502724154,66.03320357312992,5212.9780777736405,0.0,1324.2097538455453,0.0,2298.2719313851603,2.030893359043091,523.5004826688239,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1847.7102365143692,615.9034121714564,4761.885580070986,71.42828370106479,45.985747561293635,45.96543862770321,302.37758170303056,1082.3374282175628,4450.7629387297275,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,779.5875507464078,581.5001593866181,23.923051733660383,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1367.8749680604942,2377.0508602979367,541.4621912386004,1367.8749680604942,1300.046477037872,67.82849102262222,5212.9780777736405,0.0,1367.8749680604942,0.0,2377.0508602979367,2.030893359043091,539.4312978795574,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1907.3062659400516,635.7687553133505,4920.125881551339,73.80188822327008,47.56132613954916,47.54101720595873,312.3146393098997,1117.6645906450426,5000.309458970525,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,403.7431512715513,155.91751014928158,23.92088054574176,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1045.3671019572566,1816.2187108542325,414.65973665113836,1045.3671019572566,993.4918532557343,51.87524870152225,5212.9780777736405,0.0,1045.3671019572566,0.0,1816.2187108542325,2.030893359043091,412.62884329209527,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1457.995945249352,485.99864841645064,3760.2133045200353,56.40319956780053,36.34468315067508,36.32437421708465,238.7014448945424,854.4493146995676,4130.6948641621975,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.94046467592975,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1128.177952620941,1962.083597750549,448.7913789214427,1128.177952620941,1071.6496673712127,56.5282852497283,5212.9780777736405,0.0,1128.177952620941,0.0,1962.083597750549,2.030893359043091,446.7604855623996,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1574.9384381833406,524.9794793944469,4062.0015153283366,60.93002272992505,39.26198088860141,39.24167195501098,257.6399683431435,922.7300877641421,4461.783017057071,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,155.91751014928158,23.934783428017823,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1406.9051248808048,2455.770503307196,564.162244379178,1406.9051248808048,1335.9720608272587,70.93306405354613,5212.9780777736405,0.0,1406.9051248808048,0.0,2455.770503307196,0.0,564.162244379178,0.0,0.0,0.0,0.0,0.0,1971.0673692599828,657.0224564199942,5083.8603289871735,76.2579049348076,49.11541006614392,49.11541006614392,321.40384072510386,1152.9150222121934,5579.7528947793735,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,0.0,0.0,155.91751014928158,23.91727221217899,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1462.762152837945,2555.304217701948,586.1241122418805,1462.7621528379452,1388.892252402891,73.86990043505412,5212.9780777736405,0.0,1462.762152837945,0.0,2555.304217701948,0.0,586.1241122418805,0.0,0.0,0.0,0.0,0.0,2048.8862650798255,682.9620883599418,5287.152571141715,79.30728856712572,51.106084354038956,51.106084354038956,334.150861633505,1198.6324072686505,5802.822890050423,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,155.91751014928158,23.91275184221723,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,990.9884793634448,1712.7428701394856,388.0538304679922,990.9884793634446,943.2758334585071,47.71264590493756,5212.9780777736405,0.0,990.9884793634448,0.0,1712.7428701394856,0.0,388.0538304679922,0.0,0.0,0.0,0.0,0.0,1379.042309831437,459.6807699438123,3551.4659499147347,53.27198924872102,34.25485740278971,34.25485740278971,226.16516329330008,807.627637291413,3899.4128172623336,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,155.91751014928158,23.946423844305496,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,982.3476319962508,1700.759221505063,386.25805589327604,982.3476319962508,935.0586736420405,47.28895835421025,5212.9780777736405,0.0,982.3476319962508,0.0,1700.759221505063,0.0,386.25805589327604,0.0,0.0,0.0,0.0,0.0,1368.605687889527,456.2018959631757,3525.5668053577656,52.88350208036648,34.01518443010126,34.01518443010126,224.2350870172251,801.3508539209697,4650.303314061968,0.0,0.0,0.0,0.0,0.0,1275.973429481777,779.5875507464078,0.0,895.499198910506,23.944624845916,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,973.8339043643626,1684.4973248176325,382.0779382457716,973.8339043643626,926.3529500175923,47.48095434677033,5212.9780777736405,0.0,973.8339043643626,0.0,1684.4973248176325,0.0,382.0779382457716,0.0,0.0,0.0,0.0,0.0,1355.9118426101343,451.9706142033781,3492.379781631145,52.385696724467174,33.68994649635265,33.68994649635265,222.26588649549933,794.0020904160498,3834.4112578438176,0.0,0.0,0.0,0.0,0.0,1273.4214826228135,0.0,0.0,895.499198910506,23.945158831114952,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,980.8294709524706,1696.8045833308058,384.9813676603454,980.8294709524706,932.8511388893372,47.978332063133365,5212.9780777736405,0.0,980.8294709524706,0.0,1696.8045833308058,0.0,384.9813676603454,0.0,0.0,0.0,0.0,0.0,1365.810838612816,455.27027953760535,3517.8857014812274,52.76828552221841,33.936091666616115,33.936091666616115,223.8660558551162,799.7768042481722,4397.616566576452,0.0,0.0,0.0,0.0,0.0,1270.8746396575682,535.224340384658,0.0,1403.2575913435342,23.94570852332464,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,996.966820509936,1722.388432351881,390.2479831264233,996.9668205099362,947.9356517411859,49.03116876875022,5212.9780777736405,0.0,996.966820509936,0.0,1722.388432351881,0.0,390.2479831264233,0.0,0.0,0.0,0.0,0.0,1387.2148036363594,462.40493454545316,3572.0081705336934,53.5801225580054,34.44776864703762,34.44776864703762,227.52001278476183,812.4006071822955,3922.0038431705357,0.0,0.0,0.0,0.0,0.0,1268.3328903782533,0.0,0.0,1403.2575913435342,23.94481884289249,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,996.4151284053105,1721.8015445381307,389.7958006784305,996.4151284053105,947.613010244575,48.802118160735525,5212.9780777736405,0.0,996.4151284053105,0.0,1721.8015445381307,0.0,389.7958006784305,0.0,0.0,0.0,0.0,0.0,1386.2109290837411,462.0703096945804,3570.082783316452,53.55124174974678,34.436030890762616,34.436030890762616,227.38934097973166,811.8829542055839,3919.8954278274537,0.0,0.0,0.0,0.0,0.0,1265.7962245974968,0.0,0.0,1403.2575913435342,23.945289322444662,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,978.7884804677904,1695.5392727684077,383.1187399245425,978.7884804677904,931.4948187694345,47.29366169835586,5212.9780777736405,0.0,978.7884804677904,0.0,1695.5392727684077,0.0,383.1187399245425,0.0,0.0,0.0,0.0,0.0,1361.9072203923329,453.969073464111,3511.4155666248516,52.671233499372775,33.910785455368156,33.910785455368156,223.3763757263018,797.8382536005219,3855.284746761262,0.0,0.0,0.0,0.0,0.0,1263.2646321483019,0.0,0.0,1403.2575913435342,23.945451408132293,0.0,0.0,0.0,-7.958078640513122e-13,0.0
