timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,822.036106795125,1417.7972348927683,568.5466794783833,822.036106795125,755.0050880685518,67.03101872657317,4649.383728459951,619.2788600260825,202.75724676904247,1075.9319813721227,341.86525352064564,568.5466794783833,0.0,900.7692509470291,281.4903909209466,1644.478660850506,2192.638214467341,548.1595536168353,202.75724676904247,67.58574892301415,612.2082492127022,9.183123738190533,44.80073130636043,6.837305070412913,194.04878862307018,1152.1056421988299,3960.4856633651066,3093.4074654143706,3093.40746541437,4.547473508864641e-13,0.0,0.0,0.0,0.0,0.0,1337.9695094966876,23.963713699220097,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,833.6713494362607,1437.4556589489487,579.2249084465766,833.6713494362608,765.5921622275305,68.07918720873032,4649.383728459951,627.8926080129925,205.77874142326823,1363.4420139279814,74.01364502096726,579.2249084465766,0.0,913.2983389279891,285.4057309149966,1942.666922374558,2590.222563166077,647.5556407915193,205.77874142326823,68.59291380775608,348.38530025199157,5.225779503779873,48.17578240272455,1.4802729004193453,196.86279804371307,1253.2989183649088,4103.650835196697,3109.2480335896903,3109.24803358969,4.547473508864641e-13,394.27286850437616,0.0,374.5592250791574,0.0,0.0,1337.9695094966876,23.9632635015669,0.0,0.0,0.0,-4.547473508864641e-13,5.684341886080802e-14
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,840.3506671617384,1452.7307747476646,585.5753350229968,840.3506671617386,772.4211424521307,67.92952470960785,4649.383728459951,634.5373258940044,205.81334126773402,1452.7307747476646,0.0,585.5753350229968,0.0,922.9633831185519,288.42605722454743,2038.3061097706614,2717.741479694215,679.4353699235537,205.81334126773402,68.60444708924467,274.4177883569787,4.11626682535468,49.437676592659905,0.0,198.486738875461,1288.5065565308214,5738.8105317770605,3126.3087354318395,3126.30873543184,0.0,514.3961273809273,0.0,862.48642764088,1571.6471983138392,0.0,2828.9649569649105,23.9623510993687,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,832.6942401485226,1438.1594972328119,577.1860808263482,832.6942401485225,765.2197390464213,67.47450110210119,4649.383728459951,628.29399456049,204.4002455880326,1438.1594972328119,0.0,577.1860808263483,-1.1368683772161603e-13,913.8821739061673,285.58817934567725,2015.3455780591603,2687.1274374122136,671.7818593530534,204.40024558803248,68.13341519601083,272.5336607840433,4.08800491176065,48.91664572524784,0.0,196.59645248741552,1275.1045570191654,4123.144375226848,3153.1453945375406,3153.14539453754,4.547473508864641e-13,447.8642167808405,0.0,1286.2324607273968,0.0,0.0,2828.9649569649105,23.96176885329631,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,840.8897135778534,1451.6798942947923,583.6766384445932,840.8897135778534,772.2646427934787,68.62507078437464,4649.383728459951,634.2400527938728,206.6496607839806,1451.6798942947923,0.0,583.6766384445932,0.0,922.5309858819968,288.290933088124,2035.3565327393856,2713.8087103191806,678.4521775797951,206.6496607839806,68.88322026132687,275.5328810453075,4.132993215679612,49.3871632132897,0.0,198.550549777546,1287.6970371357613,4163.943283452999,4279.455926564876,4724.98616333848,0.0,0.0,643.1162303636984,606.6955427915226,0.0,0.0,2828.9649569649105,23.96158786687945,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,835.9174061871768,1444.177380091133,580.5324234244324,835.9174061871768,768.1042005447657,67.81320564241108,4649.383728459951,630.7532830613382,205.16412312583861,1444.177380091133,0.0,580.5324234244324,0.0,917.4593208164919,286.7060377551537,2024.7098035155655,2699.613071354087,674.9032678385217,205.16412312583861,68.38804104194621,273.55216416778484,4.1032824625167725,49.130645636978315,0.0,197.38688239316468,1280.6181571282814,4141.2453668310245,4192.280436291221,6506.07545272263,0.0,0.0,575.2080441206426,0.0,0.0,0.0,2828.9649569649105,23.962972871798716,0.0,0.0,0.0,0.0,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,845.730318225192,1460.752465824668,584.7247412742,845.7303182251921,777.2109529319,68.51936529329211,4649.383728459951,637.9567194832263,207.77359874196577,1460.752465824668,0.0,584.7247412742,0.0,927.9370465210565,289.98032703783014,2045.477207098868,2727.30294279849,681.8257356996226,207.77359874196577,69.25786624732193,277.0314649892877,4.155471974839315,49.66982138748204,0.0,199.6349881445599,1294.5242104916558,4185.731735815716,3655.2399893195466,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.962820634729624,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,868.7128268826318,1513.018939141487,609.3937593812714,868.7128268826318,799.8365864487622,68.8762404338696,4649.383728459951,660.4391554699419,208.27367141268996,1513.018939141487,0.0,609.3937593812714,0.0,960.6387715926427,300.19961612270083,2122.4126985227585,2829.8835980303447,707.4708995075862,208.27367141268996,69.42455713756333,277.6982285502533,4.165473428253799,51.484505768057325,0.0,205.3017498803712,1338.0468018445326,4329.172327249922,3790.5223696229873,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.962259051581917,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,853.6582213724585,1490.6289448963055,600.6881016924418,853.6582213724585,786.4281141049471,67.23010726751136,4649.383728459951,650.5454625533889,203.11275881906954,1490.6289448963055,0.0,600.6881016924418,0.0,946.247945532202,295.7024829788131,2091.3170465887474,2788.4227287849963,697.1056821962491,203.11275881906954,67.70425293968985,270.8170117587594,4.062255176381391,50.725749363813584,0.0,201.79638172343394,1317.096804378381,4262.072072339586,3734.670674317198,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.96328929294754,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,829.8080729002984,1443.4459514718878,583.0631492345226,829.8080729002984,763.2085936297285,66.59947927056992,4649.383728459951,630.132215501686,199.67585739861238,106.70523494714166,1336.7407165247462,583.0631492345226,0.0,916.5559498206342,286.42373431894816,689.7683841816643,919.6911789088856,229.9227947272214,199.67585739861238,66.55861913287079,1602.9751930562293,24.044627895843437,35.7666028712544,26.734814330494924,196.13239010151045,865.5835833781437,3721.9007569848527,1836.2471287295198,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.964396402885274,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,846.1613615732336,1478.1279170877372,596.252266009441,846.1613615732338,778.4946360011467,67.66672557208705,4649.383728459951,0.0,846.1613615732336,0.0,1478.1279170877372,482.3371727727738,113.91509323666719,0.0,0.0,482.3371727727738,643.1162303636984,160.7790575909246,960.0764548099008,320.02548493663363,2758.2298568342717,41.373447852514076,34.385930069482484,29.562558341754745,200.04038031298822,786.1668591042977,2892.7628861393937,0.0,0.0,0.0,643.1162303636984,0.0,610.9604188455135,0.0,813.9455176353172,1970.9910479607934,23.964183538726676,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,835.9708519363184,1462.0308216470212,586.3563400118145,835.9708519363184,769.308794290532,66.66205764578636,4649.383728459951,0.0,835.9708519363184,0.0,1462.0308216470212,482.3371727727738,104.01916723904071,0.0,0.0,482.3371727727738,643.1162303636984,160.7790575909246,939.9900191753591,313.33000639178636,2715.3508472141666,40.7302627082125,34.06398816066816,29.240616432940424,197.5598902686459,775.7038215531778,2088.4146368344927,0.0,0.0,0.0,643.1162303636984,0.0,1220.6989168533362,0.0,1571.6471983138392,314.32943966276787,23.964047338076533,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,825.9140926555208,1446.9770569170978,580.5325906327729,825.9140926555209,760.3163820852253,65.59771057029555,4649.383728459951,0.0,825.9140926555208,0.0,1446.9770569170978,53.66442766402662,526.8681629687462,0.0,0.0,53.66442766402662,71.55257021870216,17.88814255467554,1352.782255624267,450.92741854142236,3250.6867310827874,48.76030096624181,29.476185414982222,28.939541138341955,195.21668600082225,771.208274616486,3624.632014821876,0.0,0.0,0.0,71.55257021870216,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.96536980270712,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,857.1178410167544,1500.9545292088305,601.7304645275433,857.1178410167545,788.685319776616,68.43252124013848,4649.383728459951,0.0,857.1178410167544,0.0,1500.9545292088305,2.030893359043091,599.6995711685001,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1456.8174121852544,485.6058040617515,3443.3777454558367,51.65066618183755,30.03939951776704,30.01909058417661,202.56981033752376,800.5617351360709,3760.3645698891983,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.961500210198402,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,781.2598328582218,1363.5172644547026,544.0056257995851,781.2598328582218,716.9479889800018,64.31184387821996,4649.383728459951,595.2239249320817,186.0359079261401,147.1258257790716,1216.391438675631,544.0056257995852,-1.1368683772161603e-13,865.7802544466642,270.55632951458256,691.1314515786569,921.5086021048758,230.37715052621894,186.03590792614,62.01196930871333,1464.4393159104843,21.966589738657262,34.181659804880624,24.32782877351262,184.51261612036657,827.9341437869319,4595.728241862443,1787.28885655154,1787.28885655154,0.0,0.0,0.0,1283.659995805942,1079.0113749630013,0.0,1337.9695094966876,23.967775596811382,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,842.491205168156,1475.3407849288226,586.3221777424842,842.4912051681558,775.4022482836199,67.088956884536,4649.383728459951,644.1776716858897,198.31353348226628,118.17158398137721,1357.1692009474455,586.3221777424842,0.0,936.985704270385,292.80803258449527,704.4937617238614,939.3250156318152,234.8312539079538,198.31353348226628,66.10451116075542,1621.587245590467,24.323808683857006,36.55175331581507,27.14338401894891,198.97670094311306,880.7394446149386,5356.540810768239,1876.3107199022002,1876.3107199022,2.2737367544323206e-13,0.0,0.0,1281.09267581433,1571.6471983138392,0.0,2828.9649569649105,23.962352652666855,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,841.3955561431114,1473.6347998190881,584.9103171032792,841.3955561431114,774.2364943893825,67.15906175372885,4649.383728459951,643.6619009004369,197.73365524267456,865.9651043987341,607.6696954203541,584.9103171032792,0.0,936.2354922188173,292.5735913183804,1450.8754215020133,1934.5005620026843,483.6251405006711,197.73365524267456,65.91121841422485,871.3145690772535,13.069718536158803,43.98145021140189,12.153393908407082,198.6989143188287,1110.013427208073,4009.954100273552,2862.62871710077,2862.62871710077,0.0,8.107337120731914,0.0,1286.2324607273968,0.0,0.0,2828.9649569649105,23.960765655688252,0.0,0.0,0.0,2.2737367544323206e-13,-2.149391775674303e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,839.5017010036643,1468.4195338776321,584.1405160231401,839.5017010036643,772.2215164521988,67.28018455146548,4649.383728459951,641.5026937189649,197.99900728469936,1468.4195338776324,-2.2737367544323206e-13,584.1405160231402,-1.1368683772161603e-13,933.0948272275854,291.5921335086204,2052.5600499007724,2736.7467332010297,684.1866833002574,197.99900728469925,65.99966909489974,263.99867637959875,3.959980145693981,49.89399117656036,-4.547473508864641e-15,198.26416565127147,1293.8966228773033,4185.958373781741,4231.5129306891195,4231.51293068912,0.0,0.0,561.6713702605045,692.4269744790951,0.0,0.0,2828.9649569649105,23.960167303170834,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,825.3496256368661,1442.7378175567833,576.0758796296516,825.349625636866,759.6033637953237,65.74626184154232,4649.383728459951,630.2240271238727,195.1255985129934,0.0,1442.7378175567833,576.0758796296516,0.0,916.6894939983603,286.46546687448756,576.0758796296516,768.1011728395354,192.02529320988384,195.1255985129934,65.0418661709978,1702.9052822407746,25.543579233611617,34.615515147432184,28.854756351135666,194.97174556748914,827.5182225550378,3671.6815453783383,2327.906897201594,4022.62309884896,0.0,0.0,643.1162303636984,14.077667515717621,0.0,0.0,2828.9649569649105,23.96117224721371,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,828.6080608076431,1446.0311744126957,578.201457046411,828.608060807643,762.4324225107206,66.17563829692249,4649.383728459951,632.3112584554948,196.29680235214835,0.0,1446.0311744126957,578.201457046411,0.0,919.7254668443561,287.41420838886125,578.201457046411,770.9352760618813,192.73381901547032,196.29680235214835,65.43226745071611,1707.76024421556,25.6164036632334,34.70263805871802,28.920623488253913,195.73509104930523,830.5550511145582,2869.4502257459912,1704.0077794778892,3676.17580245473,0.0,0.0,13.347036571651877,0.0,0.0,813.9455176353172,1970.9910479607934,23.95675261889294,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,847.2032255083927,1472.1553518812698,591.4806330254271,847.2032255083927,778.5200597343545,68.68316577403823,4649.383728459951,644.0900307160896,203.11319479230315,1.4748562731452893e-12,1472.1553518812684,591.4806330254271,0.0,936.8582264961303,292.7681957800407,591.4806330254286,788.6408440339047,197.16021100847618,203.11319479230315,67.70439826410104,1742.9729449376725,26.144594174065087,35.35791336787968,29.443107037625367,200.13070788238556,848.7091275145735,2187.9011396158235,1725.4990705300352,6220.61240335217,0.0,0.0,0.0,0.0,0.0,1571.6471983138392,314.32943966276787,23.954213879601728,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,833.1854068268622,1439.4320159460472,585.4423571380258,833.1854068268622,764.3792970983993,68.8061097284628,4649.383728459951,629.9058721144091,203.27953471245303,1439.4320159460472,0.0,585.4423571380258,0.0,916.2267230755042,286.32085096109506,2024.8743730840729,2699.8324974454304,674.9581243613576,203.27953471245303,67.75984490415101,271.03937961660404,4.06559069424906,49.03738404976167,0.0,196.9110338096692,1279.0528287802836,4137.112608691219,3616.0592205209346,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.955775424165747,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,847.9121962023003,1463.9919038389137,596.5055275179111,847.9121962023003,778.1751751130021,69.73702108929814,4649.383728459951,640.4922855219053,207.419910680395,1463.9919038389137,0.0,596.5055275179111,0.0,931.6251425773168,291.1328570554115,2060.4974313568246,2747.329908475766,686.8324771189415,207.419910680395,69.13997022679833,276.5598809071933,4.1483982136079,49.884812390346525,0.0,200.4125130575104,1301.5510280626163,4209.960655621742,3678.9550510530826,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.955911584723857,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,845.1653299077512,1458.1812136725623,592.1888630337249,845.1653299077512,776.0277856008427,69.13754430690857,4649.383728459951,637.8528309679226,207.31249893982863,888.8284158807711,569.3527977917912,592.1888630337249,0.0,927.785935953342,289.93310498541933,1481.017278914496,1974.689705219328,493.672426304832,207.31249893982863,69.10416631327621,845.769463044896,12.68654194567344,43.973797062596205,11.387055955835825,199.70230139575995,1120.459393963393,5095.006175540431,2902.4756411726703,2902.47564117267,4.547473508864641e-13,0.0,0.0,0.0,1079.0113749630013,0.0,1337.9695094966876,23.956345535094655,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1331.1112593991395,2314.096081409419,930.9834756320429,1331.1112593991395,1223.6298665183501,107.48139288078934,4649.383728459951,0.0,1331.1112593991395,0.0,2314.096081409419,0.0,930.9834756320429,0.0,0.0,0.0,0.0,0.0,2262.0947350311826,754.0315783437276,5330.2223947843295,79.95333592176495,46.281921628188385,46.281921628188385,314.4904297885947,1241.039187310464,5817.230003751067,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,314.32943966276787,23.944901986082467,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1092.464576043843,1897.3530906014614,762.2148481958634,1092.464576043843,1004.2021147267902,88.26246131705278,4649.383728459951,0.0,1092.464576043843,0.0,1897.3530906014614,0.0,762.2148481958634,0.0,0.0,0.0,0.0,0.0,1854.6794242397063,618.2264747465688,4370.258989587736,65.55388484381604,37.947061812029226,37.947061812029226,258.0579862938354,1017.7324695082787,6341.412182663286,0.0,0.0,0.0,0.0,0.0,1275.973429481777,1571.6471983138392,0.0,1805.3248871309906,23.954032888632184,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1305.566882235862,2271.6046496587132,913.662206679447,1305.566882235862,1200.7778002196098,104.78908201625211,4649.383728459951,0.0,1305.566882235862,0.0,2271.6046496587132,0.0,913.662206679447,0.0,0.0,0.0,0.0,0.0,2219.229088915309,739.7430296384364,5230.576768212459,78.45865152318687,45.432092993174265,45.432092993174265,308.4735418625204,1217.5394090104921,5708.373147584517,0.0,0.0,0.0,0.0,0.0,1273.4214826228135,0.0,0.0,1805.3248871309906,23.946614372342843,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1022.0619322613428,1779.3342171250517,714.9934521286463,1022.0619322613428,940.0930280818623,81.96890417948055,4649.383728459951,0.0,1022.0619322613428,0.0,1779.3342171250517,0.0,714.9934521286463,0.0,0.0,0.0,0.0,0.0,1737.055384389989,579.0184614633297,4095.4080629783703,61.43112094467555,35.58668434250104,35.58668434250104,241.48245414768,953.1054052406872,5548.50638171873,0.0,0.0,0.0,0.0,0.0,1270.8746396575682,1079.0113749630016,0.0,2828.9649569649105,23.957526864460803,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,878.8245786862611,1532.924277839626,617.1559520883494,878.8245786862612,808.4609389684362,70.36363971782504,4649.383728459951,0.0,878.8245786862611,0.0,1532.924277839626,0.0,617.1559520883494,0.0,0.0,0.0,0.0,0.0,1495.9805307746105,498.6601769248702,3527.5649855391066,52.9134747830866,30.65848555679252,30.65848555679252,207.702576520116,820.5931993416577,3849.498007955892,0.0,0.0,0.0,0.0,0.0,1268.3328903782533,0.0,0.0,2828.9649569649105,23.963073113019984,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1344.207049087321,2346.7842223045645,944.9908336237562,1344.207049087321,1237.144171729347,107.06287735797406,4649.383728459951,0.0,1344.207049087321,0.0,2346.7842223045645,0.0,944.9908336237562,0.0,0.0,0.0,0.0,0.0,2289.197882711077,763.0659609036924,5399.0480659193345,80.98572098879002,46.935684446091294,46.935684446091294,317.72168080570435,1255.6447315903692,5891.626836606009,0.0,0.0,0.0,0.0,0.0,1265.7962245974968,0.0,0.0,2828.9649569649105,23.944792026181503,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1054.61871980474,1839.9776910693643,740.4694203777424,1054.61871980474,970.3767426458161,84.24197715892407,4649.383728459951,0.0,1054.61871980474,0.0,1839.9776910693643,0.0,740.4694203777424,0.0,0.0,0.0,0.0,0.0,1795.0881401824824,598.3627133941608,4233.428544646007,63.50142816969011,36.799553821387285,36.799553821387285,249.24766127188911,984.7109104785145,4619.776741730359,0.0,0.0,0.0,0.0,0.0,1263.2646321483019,0.0,0.0,2828.9649569649105,23.956215221032505,0.0,0.0,0.0,0.0,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,717.4567648915844,1250.1260857869631,502.8928476125349,717.4567648915845,659.746380449161,57.71038444242339,4649.383728459951,0.0,717.4567648915844,0.0,1250.1260857869631,0.0,502.8928476125349,0.0,0.0,0.0,0.0,0.0,1220.3496125041192,406.78320416803973,2877.258902459122,43.158883536886826,25.002521715739263,25.002521715739263,169.5379545586169,669.485085695022,3139.960783986104,0.0,0.0,0.0,0.0,0.0,1260.7381028840055,0.0,0.0,2828.9649569649105,23.968536156479576,0.0,0.0,0.0,0.0,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,711.0879150553608,1237.3499645895508,497.68812541872626,711.0879150553608,653.683491853893,57.404423201467836,4649.383728459951,0.0,711.0879150553608,0.0,1237.3499645895508,0.0,497.68812541872626,0.0,0.0,0.0,0.0,0.0,1208.776040474087,402.9253468246957,2849.0513518883336,42.735770278325,24.746999291791017,24.746999291791017,168.0134435981291,663.1685592847318,3109.2945643483695,0.0,0.0,0.0,0.0,0.0,1258.2166266782376,0.0,0.0,2828.9649569649105,23.96965952408727,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,714.0403112622148,1240.2547364388954,501.40580098296834,714.0403112622148,656.0299498179276,58.01036144428727,4649.383728459951,0.0,714.0403112622148,0.0,1240.2547364388954,0.0,501.40580098296834,0.0,0.0,0.0,0.0,0.0,1215.446112245183,405.14870408172766,2860.849552765806,42.91274329148709,24.80509472877791,24.80509472877791,168.75260285382228,666.4242396845929,3122.125088368672,0.0,0.0,0.0,0.0,0.0,1255.7001934248813,0.0,0.0,2828.9649569649105,23.969612806434206,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,743.4085977746206,1292.4455626021982,526.1806472310276,743.4085977746206,684.1813389840858,59.22725879053486,4649.383728459951,0.0,743.4085977746206,0.0,1292.4455626021982,26.087106070551386,500.0935411604762,0.0,0.0,26.087106070551386,34.782808094068514,8.695702023517129,1243.5021389350968,414.5007129783656,2950.4484145156603,44.2567262177349,26.109782312749477,25.848911252043962,175.81166079330234,695.2234955777135,2443.312785550243,0.0,0.0,0.0,34.782808094068514,0.0,1286.2324607273968,0.0,813.9455176353172,1970.9910479607934,23.967772926606845,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,722.6456333488884,1257.0934502535351,508.5250542271533,722.6456333488884,664.8619293424559,57.78370400643243,4649.383728459951,0.0,722.6456333488884,0.0,1257.0934502535351,2.030893359043091,506.4941608681102,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1229.1397942169986,409.7132647389995,2895.9465092095334,43.439197638143,25.162177938661134,25.141869005070703,170.82036867439538,674.9538424482841,1591.5707819640218,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,314.32943966276787,23.968321553667412,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,763.3587190011201,1333.7431316150933,541.7342908119978,763.3587190011201,700.1597170264615,63.19900197465858,4649.383728459951,0.0,763.3587190011201,0.0,1333.7431316150933,2.030893359043091,539.7033974529547,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1303.0621164540748,434.35403881802495,3071.159286887193,46.06738930330789,26.6951715658923,26.674862632301867,180.5465582079321,715.0149849804734,3353.8511264086865,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.96668525153238,0.0,0.0,0.0,0.0,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,746.048512635657,1295.4138142020045,526.2053546306032,746.048512635657,685.147984987989,60.9005276476679,4649.383728459951,0.0,746.048512635657,0.0,1295.4138142020045,0.0,526.2053546306032,0.0,0.0,0.0,0.0,0.0,1272.2538672662602,424.08462242208674,2991.7523038903514,44.876284558355266,25.908276284040088,25.908276284040088,176.37650870613007,697.1539682546522,4343.833024685919,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,1079.0113749630013,0.0,1337.9695094966876,23.966354329060493,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,732.3991240225358,1268.8335569105868,513.2862896959646,732.3991240225358,672.772857557847,59.62626646468875,4649.383728459951,0.0,732.3991240225358,0.0,1268.8335569105868,0.0,513.2862896959646,0.0,0.0,0.0,0.0,0.0,1245.6854137185005,415.22847123950015,2929.7474418685874,43.94621162802881,25.376671138211737,25.376671138211737,173.06413179236276,682.9921569363153,3197.511127565402,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,1337.9695094966876,23.967265281349178,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,721.6413309786187,1249.574459185592,505.6143185450295,721.6413309786187,663.2885835317643,58.35274744685447,4649.383728459951,0.0,721.6413309786187,0.0,1249.574459185592,0.0,505.6143185450295,0.0,0.0,0.0,0.0,0.0,1227.2556495236481,409.0852165078827,2885.9153252171227,43.28872987825684,24.991489183711842,24.991489183711842,170.5221052053178,672.8790299588811,4721.3563369819585,0.0,0.0,0.0,0.0,0.0,1278.530490462702,1571.6471983138392,0.0,2828.9649569649105,23.967938210579884,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,705.4176164386315,1226.9032176348364,495.46381304628187,705.4176164386315,648.8655425668827,56.55207387174885,4649.383728459951,0.0,705.4176164386315,0.0,1226.9032176348364,0.0,495.46381304628187,0.0,0.0,0.0,0.0,0.0,1200.8814294849135,400.2938098283045,2828.0784569480547,42.42117685422082,24.53806435269673,24.53806435269673,166.72146761559662,658.5125830035154,3086.297230123265,0.0,0.0,0.0,0.0,0.0,1275.973429481777,0.0,0.0,2828.9649569649105,23.96865700205683,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,755.6104437432396,1319.1768537968899,532.9369185837908,755.6104437432396,695.5187502856477,60.091693457591866,4649.383728459951,0.0,755.6104437432396,0.0,1319.1768537968899,10.113930082565616,522.8229885012252,0.0,0.0,10.113930082565616,13.485240110087489,3.371310027521872,1278.4334322444647,426.14447741482155,3023.754763456176,45.35632145184264,26.484676376763456,26.3835370759378,178.64448186714165,706.3848042140289,3314.109020337949,0.0,0.0,0.0,13.485240110087489,0.0,1286.2324607273968,0.0,0.0,2828.9649569649105,23.964806462237103,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,989.4834993682714,1720.2352478456542,695.5462610055991,989.4834993682714,910.4826379484199,79.00086141985145,4649.383728459951,0.0,989.4834993682714,0.0,1720.2352478456542,2.030893359043091,693.5153676465561,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1682.9988670148275,560.9996223382758,3964.2337371987574,59.463506057981355,34.425013890503514,34.404704956913086,233.87518748937458,923.8449991860625,2757.462809091749,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,1172.3033486668849,23.952378875644776,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,991.4161621071773,1716.8856454685517,695.6735884876219,991.4161621071773,910.6236105350807,80.79255157209667,4649.383728459951,0.0,991.4161621071773,0.0,1716.8856454685517,2.030893359043091,693.6426951285789,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1685.0588572357562,561.6862857452521,3963.63078844956,59.4544618267434,34.35802184296146,34.337712909371035,234.29128687197192,924.8047336493141,3514.834612077345,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,813.9455176353171,314.32943966276787,23.951086127636152,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,867.5666660732018,1495.253646998064,602.8940628088867,867.5666660732018,796.358614200173,71.20805187302885,4649.383728459951,0.0,867.5666660732018,0.0,1495.253646998064,2.030893359043091,600.8631694498436,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1468.4298355230453,489.4766118410151,3453.1600943621243,51.797401415431864,29.92538187355171,29.90507293996128,204.8635829734007,806.645015496375,3772.359391376527,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.954490298289247,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1277.7310540436295,2202.882146596839,886.7861323961747,1277.7310540436295,1171.7335067369422,105.99754730668715,4649.383728459951,0.0,1277.7310540436295,0.0,2202.882146596839,2.030893359043091,884.7552390371316,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,2162.4862930807612,720.8287643602538,5086.197204037854,76.29295806056781,44.07795186552721,44.05764293193678,301.6825138421549,1187.616795513455,5555.016128550098,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.93502945261513,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1181.7310436834468,2038.738582780605,824.2815726037288,1181.7310436834468,1083.3935834404883,98.33746024295851,4649.383728459951,0.0,1181.7310436834468,0.0,2038.738582780605,0.0,824.2815726037288,0.0,0.0,0.0,0.0,0.0,2006.0126162871757,668.6708720957253,4713.422071163506,70.70133106745259,40.7747716556121,40.7747716556121,279.12401696513655,1100.0457634395384,5144.7969625073165,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,0.0,0.0,314.32943966276787,23.941283097014594,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,927.4222366746556,1604.2363828184898,648.5887690163288,927.4222366746556,851.121301297264,76.30093537739147,4649.383728459951,0.0,927.4222366746556,0.0,1604.2363828184898,0.0,648.5887690163288,0.0,0.0,0.0,0.0,0.0,1576.0110056909843,525.3370018969948,3705.584390406469,55.58376585609703,32.08472765636979,32.08472765636979,219.10409908670692,864.1943221525382,4044.4417106620153,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,314.32943966276787,23.950406306353106,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,886.3985993669388,1539.0274067312828,621.6567896366475,886.3985993669388,814.6303282874726,71.76827107946625,4649.383728459951,0.0,886.3985993669388,0.0,1539.0274067312828,0.0,621.6567896366475,0.0,0.0,0.0,0.0,0.0,1508.0553890035862,502.6851296678621,3549.767925402731,53.24651888104096,30.780548134625658,30.780548134625658,209.46519332760766,826.957938145762,3874.040733880632,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,314.32943966276787,23.957863784640644,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1073.533027779132,1864.6675928177901,751.3390018721012,1073.533027779132,986.4793010165888,87.05372676254314,4649.383728459951,0.0,1073.533027779132,0.0,1864.6675928177901,0.0,751.3390018721012,0.0,0.0,0.0,0.0,0.0,1824.8720296512333,608.2906765504111,4297.830299019435,64.46745448529153,37.293351856355805,37.293351856355805,253.6467920612145,1000.9916268096288,6262.1784475924915,0.0,0.0,0.0,0.0,0.0,1275.973429481777,1571.6471983138392,0.0,1805.3248871309906,23.950922114563248,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1386.1860876128337,2409.323768145647,971.3741171685843,1386.1860876128337,1273.4007606613563,112.78532695147729,4649.383728459951,0.0,1386.1860876128337,0.0,2409.323768145647,0.0,971.3741171685843,0.0,0.0,0.0,0.0,0.0,2357.560204781418,785.8534015938061,5552.7373745208715,83.29106061781307,48.186475362912944,48.186475362912944,327.54645882044093,1293.0638717578859,6059.947844684948,0.0,0.0,0.0,0.0,0.0,1273.4214826228135,0.0,0.0,1805.3248871309906,23.93544290156984,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1474.1894779324364,2560.146910439231,1031.2842317111986,1474.1894779324361,1354.928397191576,119.26108074086017,4649.383728459951,0.0,1474.1894779324364,0.0,2560.146910439231,0.0,1031.2842317111986,0.0,0.0,0.0,0.0,0.0,2505.4737096436347,835.157903214545,5900.778523297411,88.51167784946117,51.202938208784616,51.202938208784616,348.301134206962,1374.3765916885372,7519.008586734406,0.0,0.0,0.0,0.0,0.0,1270.8746396575682,1079.0113749630016,0.0,2828.9649569649105,23.93308617005697,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1341.9072642275594,2331.7869925151917,938.5389955843606,1341.9072642275594,1233.775696433916,108.13156779364337,4649.383728459951,0.0,1341.9072642275594,0.0,2331.7869925151917,0.0,938.5389955843606,0.0,0.0,0.0,0.0,0.0,2280.44625981192,760.14875327064,5372.382005597752,80.58573008396628,46.635739850303835,46.635739850303835,317.0428835048811,1251.048846560095,5863.282098887206,0.0,0.0,0.0,0.0,0.0,1268.3328903782533,0.0,0.0,2828.9649569649105,23.93866319163199,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1431.0977896094066,2486.4195847418046,1000.8829570585418,1431.0977896094066,1315.5162569983952,115.58153261101143,4649.383728459951,0.0,1431.0977896094066,0.0,2486.4195847418046,0.0,1000.8829570585418,0.0,0.0,0.0,0.0,0.0,2431.9807466679486,810.6602488893162,5729.060580299069,85.93590870448604,49.72839169483609,49.72839169483609,338.11405232830623,1334.1669933117805,6252.5673247215345,0.0,0.0,0.0,0.0,0.0,1265.7962245974968,0.0,0.0,2828.9649569649105,23.935528037308472,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1349.6090243054791,2346.2313263679107,944.2012249880254,1349.6090243054791,1240.7870583853073,108.82196592017182,4649.383728459951,0.0,1349.6090243054791,0.0,2346.2313263679107,0.0,944.2012249880254,0.0,0.0,0.0,0.0,0.0,2293.8102492935045,764.6034164311682,5404.644992092583,81.06967488138875,46.924626527358214,46.924626527358214,318.86897663088627,1258.3913209981597,5898.432896659576,0.0,0.0,0.0,0.0,0.0,1263.2646321483019,0.0,0.0,2828.9649569649105,23.938200578673385,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1288.2211932223447,2235.982009157214,899.5773348734774,1288.2211932223447,1183.837231794261,104.3839614280837,4649.383728459951,0.0,1288.2211932223447,0.0,2235.982009157214,0.0,899.5773348734774,0.0,0.0,0.0,0.0,0.0,2187.798528095822,729.2661760319406,5153.046713284977,77.29570069927466,44.719640183144286,44.719640183144286,304.3179449801673,1200.3191020776712,5624.099639330705,0.0,0.0,0.0,0.0,0.0,1260.7381028840055,0.0,0.0,2828.9649569649105,23.94004109611626,0.0,0.0,0.0,0.0,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,735.6775274528425,1277.3835809191007,512.3994268836589,735.6775274528425,676.1835273324393,59.49400012040309,4649.383728459951,0.0,735.6775274528425,0.0,1277.3835809191007,0.0,512.3994268836589,0.0,0.0,0.0,0.0,0.0,1248.0769543365013,416.02565144550044,2941.4861867011023,44.12229280051653,25.547671618382015,25.547671618382015,173.7551628870353,684.9984503698164,3210.458985625418,0.0,0.0,0.0,0.0,0.0,1258.2166266782376,0.0,0.0,2828.9649569649105,23.964419408451185,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1190.7371849170759,2064.7398535865964,828.0574004849199,1190.737184917076,1093.528295070809,97.20888984626703,4649.383728459951,0.0,1190.7371849170759,0.0,2064.7398535865964,0.0,828.0574004849199,0.0,0.0,0.0,0.0,0.0,2018.7945854019958,672.931528467332,4756.465967455924,71.34698951183886,41.29479707173193,41.29479707173193,281.19662190463754,1108.0647340272724,5191.599173015866,0.0,0.0,0.0,0.0,0.0,1255.7001934248813,0.0,0.0,2828.9649569649105,23.944988751360377,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,759.9390562009844,1314.7855083957895,524.8084546660823,759.9390562009844,697.1670944157156,62.771961785268815,4649.383728459951,0.0,759.9390562009844,0.0,1314.7855083957895,26.087106070551386,498.7213485955309,0.0,0.0,26.087106070551386,34.782808094068514,8.695702023517129,1258.6604047965152,419.55346826550505,2992.9993814578097,44.894990721867146,26.556581228621305,26.29571016791579,179.3591646288853,705.3556170363117,2490.9431186638494,0.0,0.0,0.0,34.782808094068514,0.0,1286.2324607273968,0.0,813.9455176353172,1970.9910479607934,23.961178522144245,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,782.0490594505401,1353.2011701425185,543.055340733459,782.0490594505401,718.0439662176669,64.00509323287312,4649.383728459951,0.0,782.0490594505401,0.0,1353.2011701425185,2.030893359043091,541.024447374416,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1323.073506824956,441.0245022749853,3117.29917924246,46.759487688636895,27.084332336440802,27.06402340285037,184.66030354628003,727.2696137022077,1833.9279857148865,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,314.32943966276787,23.962562112243436,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1081.2323902847195,1876.9056098035649,749.2490828237555,1081.2323902847193,993.4689592241934,87.76343106052587,4649.383728459951,0.0,1081.2323902847195,0.0,1876.9056098035649,2.030893359043091,747.2181894647124,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1828.4505797494319,609.483526583144,4314.839716136141,64.72259574204212,37.558421129661724,37.538112196071296,255.2680963433769,1005.2477164473105,4712.63479935935,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.95068765264311,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1391.0243971336065,2416.773052692332,966.5410068035674,1391.0243971336067,1278.1433636391293,112.88103349447726,4649.383728459951,0.0,1391.0243971336065,0.0,2416.773052692332,0.0,966.5410068035674,0.0,0.0,0.0,0.0,0.0,2357.565403937174,785.8551346457247,5560.193591275231,83.40290386912845,48.33546105384664,48.33546105384664,328.4753348496665,1294.4042954722129,7147.754127064722,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,1079.0113749630013,0.0,1337.9695094966876,23.936957589246077,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,867.2797698499577,1509.3400026455165,602.5489486890305,867.2797698499578,798.3530259948425,68.92674385511529,4649.383728459951,0.0,867.2797698499577,0.0,1509.3400026455165,0.0,602.5489486890305,0.0,0.0,0.0,0.0,0.0,1469.8287185389881,489.9429061796627,3469.1116273641674,52.03667441046251,30.186800052910332,30.186800052910332,204.80099324947605,807.154173945422,3786.3228951299247,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,1337.9695094966876,23.95914546052798,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,772.8154307876421,1347.235885031122,541.2395336970278,772.8154307876421,712.4015031693258,60.41392761831629,4649.383728459951,0.0,772.8154307876421,0.0,1347.235885031122,0.0,541.2395336970278,0.0,0.0,0.0,0.0,0.0,1314.0549644846699,438.01832149488996,3099.309171010682,46.48963756516023,26.94471770062244,26.94471770062244,182.61427745169928,721.0116719129944,4953.949719742627,0.0,0.0,0.0,0.0,0.0,1278.530490462702,1571.6471983138392,0.0,2828.9649569649105,23.967157613255626,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,746.6100004774526,1302.0964022313674,523.236250652948,746.6100004774526,687.8621677448953,58.74783273255731,4649.383728459951,0.0,746.6100004774526,0.0,1302.0964022313674,0.0,523.236250652948,0.0,0.0,0.0,0.0,0.0,1269.8462511304006,423.2820837101335,2995.2247370719015,44.92837105607852,26.041928044627348,26.041928044627348,176.4297133880876,696.7240242435544,3268.666677605324,0.0,0.0,0.0,0.0,0.0,1275.973429481777,0.0,0.0,2828.9649569649105,23.968490000226733,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,780.3136990967938,1363.403150251862,550.5565977035346,780.3136990967938,718.6526730696642,61.66102602712965,4649.383728459951,0.0,780.3136990967938,0.0,1363.403150251862,10.113930082565616,540.442667620969,0.0,0.0,10.113930082565616,13.485240110087489,3.371310027521872,1320.7563667177628,440.2521222392543,3124.411639208879,46.866174588133184,27.369202305862895,27.268063005037238,184.49039045350915,729.6172626193186,3423.8907096715075,0.0,0.0,0.0,13.485240110087489,0.0,1286.2324607273968,0.0,0.0,2828.9649569649105,23.968096627023193,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1206.232239185829,2097.8065364254344,843.9742856473092,1206.232239185829,1108.9871643192084,97.2450748666206,4649.383728459951,0.0,1206.232239185829,0.0,2097.8065364254344,2.030893359043091,841.9433922882661,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,2048.175631474095,682.725210491365,4828.7073783908945,72.43061067586342,41.97643966209912,41.95613072850869,284.9984827568967,1124.763838767747,3701.1297017124784,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,1172.3033486668849,23.950567184271225,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1246.3094628096483,2170.1921519134276,869.8864048739551,1246.3094628096485,1146.4123562962686,99.89710651337981,4649.383728459951,0.0,1246.3094628096483,0.0,2170.1921519134276,2.030893359043091,867.855511514912,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,2114.1649743245603,704.7216581081867,4989.078784346175,74.83618176519262,43.42415197185898,43.403843038268555,294.4148342107902,1161.4776335473116,4633.920135509027,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,813.9455176353171,314.32943966276787,23.94895688617037,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,951.9838324772664,1657.8209955859832,666.4407213993776,951.9838324772666,875.6957262121139,76.28810626515265,4649.383728459951,0.0,951.9838324772664,0.0,1657.8209955859832,2.030893359043091,664.4098280403346,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1616.393660517601,538.7978868392003,3813.0125429427844,57.19518814414177,33.176728845310095,33.15641991171967,224.9390207480304,887.9422089414165,4164.187758404047,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.96209682989632,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1026.8993734787514,1790.435284113373,721.718271700808,1026.8993734787514,943.7441695739726,83.15520390477872,4649.383728459951,0.0,1026.8993734787514,0.0,1790.435284113373,2.030893359043091,719.687378341765,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1746.5867518205164,582.1955839401721,4119.217619874062,61.788264298110924,35.829014615857886,35.80870568226746,242.70956737483192,959.0081003642547,4498.061029657185,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.95841348153063,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1280.177303703757,2240.522408215357,906.138160648065,1280.1773037037572,1175.7296837309593,104.44761997279778,4649.383728459951,0.0,1280.177303703757,0.0,2240.522408215357,0.0,906.138160648065,0.0,0.0,0.0,0.0,0.0,2186.315464351822,728.7718214506073,5155.609694017786,77.33414541026679,44.81044816430714,44.81044816430714,302.7335519592246,1198.4604151487129,5625.298287715891,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,0.0,0.0,314.32943966276787,23.946845783844388,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1331.4877654765255,2332.0197833471443,940.6829339581036,1331.4877654765257,1222.604708161954,108.88305731457162,4649.383728459951,0.0,1331.4877654765255,0.0,2332.0197833471443,0.0,940.6829339581036,0.0,0.0,0.0,0.0,0.0,2272.170699434629,757.3902331448763,5361.58071592665,80.42371073889974,46.64039566694289,46.64039566694289,314.81803925153736,1245.9127744691993,5850.103257250971,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,314.32943966276787,23.943468677433582,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,903.9612035452187,1565.0185341292904,622.8054422964133,903.9612035452187,833.9509939324089,70.01020961280983,4649.383728459951,0.0,903.9612035452187,0.0,1565.0185341292904,0.0,622.8054422964133,0.0,0.0,0.0,0.0,0.0,1526.766645841632,508.922215280544,3600.7073952514666,54.010610928771996,31.300370682585807,31.300370682585807,213.3443768085732,838.8779443830608,3930.663124353982,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,314.32943966276787,23.96640179338041,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,896.3618874104106,1553.3378989128028,619.6651230713762,896.3618874104106,826.7534565811468,69.60843082926381,4649.383728459951,0.0,896.3618874104106,0.0,1553.3378989128028,0.0,619.6651230713762,0.0,0.0,0.0,0.0,0.0,1516.0270104817869,505.3423368272623,3574.707246221852,53.62060869332778,31.066757978256057,31.066757978256057,211.60450312802033,832.7009646051226,5473.713072313552,0.0,0.0,0.0,0.0,0.0,1275.973429481777,1571.6471983138392,0.0,1805.3248871309906,23.96452332488669,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,888.1021235747359,1538.407876678665,613.8991671743661,888.1021235747359,818.2836343373432,69.81848923739265,4649.383728459951,0.0,888.1021235747359,0.0,1538.407876678665,0.0,613.8991671743661,0.0,0.0,0.0,0.0,0.0,1502.0012907491018,500.66709691636726,3541.076264344134,53.11614396516201,30.768157533573298,30.768157533573298,209.64875294712348,824.9683088957995,3865.3774763235674,0.0,0.0,0.0,0.0,0.0,1273.4214826228135,0.0,0.0,1805.3248871309906,23.965413006727953,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,893.7887882774463,1549.1822718514863,619.6443618146892,893.7887882774463,823.365703070964,70.42308520648237,4649.383728459951,0.0,893.7887882774463,0.0,1549.1822718514863,0.0,619.6443618146892,0.0,0.0,0.0,0.0,0.0,1513.4331500921355,504.4777166973785,3567.093138641,53.506397079615,30.98364543702973,30.98364543702973,211.03869826172314,830.9901029127761,4972.6168998194,0.0,0.0,0.0,0.0,0.0,1270.8746396575682,1079.0113749630016,0.0,2828.9649569649105,23.9662761718644,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,908.3420180427322,1572.5718912781078,628.6893266674003,908.3420180427322,836.4105209106458,71.93149713208639,4649.383728459951,0.0,908.3420180427322,0.0,1572.5718912781078,0.0,628.6893266674003,0.0,0.0,0.0,0.0,0.0,1537.0313447101325,512.3437815700441,3621.9470175582846,54.32920526337427,31.451437825562156,31.451437825562156,214.44606379472768,844.0219262792705,3953.62516226751,0.0,0.0,0.0,0.0,0.0,1268.3328903782533,0.0,0.0,2828.9649569649105,23.965780365127102,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,907.9287781824813,1572.1953622970784,627.8883331423118,907.9287781824813,836.3555530034366,71.57322517904471,4649.383728459951,0.0,907.9287781824813,0.0,1572.1953622970784,0.0,627.8883331423118,0.0,0.0,0.0,0.0,0.0,1535.8171113247931,511.93903710826436,3619.951510730136,54.299272660952035,31.44390724594157,31.44390724594157,214.33682373198178,843.4629479930812,3951.4754216149518,0.0,0.0,0.0,0.0,0.0,1265.7962245974968,0.0,0.0,2828.9649569649105,23.9661156271573,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,892.7754312994525,1548.7327727337286,615.9382891275594,892.7754312994524,823.2457163218033,69.52971497764909,4649.383728459951,0.0,892.7754312994525,0.0,1548.7327727337286,0.0,615.9382891275594,0.0,0.0,0.0,0.0,0.0,1508.713720427012,502.9045734756707,3560.3510666364114,53.40526599954617,30.974655454674572,30.974655454674572,210.72448521103473,828.9836355956008,3886.430128756341,0.0,0.0,0.0,0.0,0.0,1263.2646321483019,0.0,0.0,2828.9649569649105,23.965358980908345,0.0,0.0,0.0,-4.547473508864641e-13,0.0
