timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,896.5203389447889,1556.2054332162384,617.9286658494548,896.5203389447889,826.1433250461326,70.37701389865626,4649.383728459951,0.0,896.5203389447889,0.0,1556.2054332162384,0.0,617.9286658494548,0.0,0.0,0.0,0.0,0.0,1514.4490047942436,504.81633493141453,3575.4707729418965,53.632061594128444,31.12410866432477,31.12410866432477,211.5881985249985,832.2848123791911,3902.9392503896725,0.0,0.0,0.0,0.0,0.0,1260.7381028840055,0.0,0.0,2828.9649569649105,23.9633167838422,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,881.6013741559046,1533.3976083198306,609.2592673645945,881.6013741559046,812.4920169995031,69.10935715640157,4649.383728459951,0.0,881.6013741559046,0.0,1533.3976083198306,0.0,609.2592673645945,0.0,0.0,0.0,0.0,0.0,1490.860641520499,496.95354717349966,3521.2117970138293,52.818176955207434,30.667952166396613,30.667952166396613,208.1096158330683,819.2172442945687,3843.4754941349015,0.0,0.0,0.0,0.0,0.0,1258.2166266782376,0.0,0.0,2828.9649569649105,23.96389052339442,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,860.393403015908,1498.1310450038018,593.5237506305693,860.393403015908,793.0061407153544,67.38726230055362,4649.383728459951,0.0,860.393403015908,0.0,1498.1310450038018,0.0,593.5237506305693,0.0,0.0,0.0,0.0,0.0,1453.9171536464773,484.63905121549243,3436.6872498657713,51.55030874798657,29.962620900076036,29.962620900076036,203.07510468896803,799.189706452599,3751.2379051028797,0.0,0.0,0.0,0.0,0.0,1255.7001934248813,0.0,0.0,2828.9649569649105,23.965522160973734,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,851.8789744508515,1487.8293850402135,589.454696174412,851.8789744508515,784.9662007502238,66.91277370062772,4649.383728459951,0.0,851.8789744508515,0.0,1487.8293850402135,26.087106070551386,563.3675901038606,0.0,0.0,26.087106070551386,34.782808094068514,8.695702023517129,1415.2465645547122,471.74885485157074,3374.8248044464963,50.622372066697444,30.017458761509786,29.75658770080427,201.11125833268426,791.9522337367837,2907.169771766945,0.0,0.0,0.0,34.782808094068514,0.0,1286.2324607273968,0.0,813.9455176353172,1970.9910479607934,23.96546445411562,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,878.5798197795255,1531.8273782778208,607.6350285255905,878.5798197795255,809.3994991556126,69.1803206239128,4649.383728459951,0.0,878.5798197795255,0.0,1531.8273782778208,2.030893359043091,605.6041351665474,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1484.1839549460728,494.7279849820243,3510.7393182059177,52.66108977308876,30.656856499146848,30.636547565556416,207.4058383468675,816.7652816196983,2263.1603098887954,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,314.32943966276787,23.96497227398336,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,856.0418972221844,1491.4252188357334,590.4963343619728,856.0418972221845,788.8580781678345,67.18381905434997,4649.383728459951,0.0,856.0418972221844,0.0,1491.4252188357334,2.030893359043091,588.4654410029298,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1444.5073382251142,481.50244607503805,3417.4350031358854,51.261525047038276,29.8488133103051,29.82850437671467,202.0458214323525,795.1640746944629,3733.127525114353,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.965547500358692,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,856.5519712725018,1488.0288535911775,591.8131931993425,856.5519712725018,787.9374547437216,68.61451652878026,4649.383728459951,0.0,856.5519712725018,0.0,1488.0288535911775,0.0,591.8131931993425,0.0,0.0,0.0,0.0,0.0,1448.3651644718443,482.7883881572814,3419.182406220303,51.287736093304545,29.76057707182355,29.76057707182355,202.18464794092063,795.7819263351538,4811.187319361178,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,1079.0113749630013,0.0,1337.9695094966876,23.965515716064864,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,879.1779451240817,1521.1288338143277,607.3512282301971,879.1779451240817,808.6439792193186,70.53396590476314,4649.383728459951,0.0,879.1779451240817,0.0,1521.1288338143277,0.0,607.3512282301971,0.0,0.0,0.0,0.0,0.0,1486.5291733542788,495.5097244514263,3503.167731620033,52.547515974300495,30.422576676286553,30.422576676286553,207.5241715472764,816.4265653255763,3824.084572494181,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,1337.9695094966876,23.96496812092725,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,895.8371041182536,1547.3655322276911,616.1795695704454,895.8371041182536,824.5576758525476,71.27942826570596,4649.383728459951,0.0,895.8371041182536,0.0,1547.3655322276911,0.0,616.1795695704454,0.0,0.0,0.0,0.0,0.0,1512.016673688699,504.00555789623303,3563.3877638126232,53.45081645718935,30.947310644553824,30.947310644553824,211.39085664984322,830.7418522923731,5461.771256522601,0.0,0.0,0.0,0.0,0.0,1278.530490462702,1571.6471983138392,0.0,2828.9649569649105,23.965047111217295,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,884.258861359726,1517.342187868587,604.7042293754577,884.258861359726,812.6671431054087,71.59171825431729,4649.383728459951,0.0,884.258861359726,0.0,1517.342187868587,0.0,604.7042293754577,0.0,0.0,0.0,0.0,0.0,1488.9630907351836,496.3210302450612,3502.6263088488317,52.539394632732474,30.34684375737174,30.34684375737174,208.55962754657637,818.1137399391135,3824.4190185428843,0.0,0.0,0.0,0.0,0.0,1275.973429481777,0.0,0.0,2828.9649569649105,23.9615999495635,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,883.7736278502126,1517.3128955406764,606.3641045203017,883.7736278502125,812.5799957428683,71.19363210734429,4649.383728459951,0.0,883.7736278502126,0.0,1517.3128955406764,10.113930082565616,596.2501744377361,0.0,0.0,10.113930082565616,13.485240110087489,3.371310027521872,1480.0238022879487,493.34126742931625,3490.6779652579417,52.360169478869125,30.44739721163919,30.34625791081353,208.49976283390188,818.3661648920618,3825.816792803252,0.0,0.0,0.0,13.485240110087489,0.0,1286.2324607273968,0.0,0.0,2828.9649569649105,23.964092017037142,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,900.6955586507926,1546.1842914503438,619.4376368798172,900.6955586507925,828.4770252074716,72.21853344332092,4649.383728459951,0.0,900.6955586507926,0.0,1546.1842914503438,2.030893359043091,617.4067435207742,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1518.1023021715669,506.0341007238556,3570.3206943457662,53.554810415186495,30.94399476259731,30.923685829006878,212.53216140195312,834.6657175856138,2329.3360062527277,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,1172.3033486668849,23.962691315606914,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,885.2996340675222,1521.4706656937947,607.3434778939416,885.2996340675222,815.5555447715271,69.74408929599508,4649.383728459951,0.0,885.2996340675222,0.0,1521.4706656937947,2.030893359043091,605.3125845348984,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1490.6122186024206,496.8707395341402,3508.9536238303554,52.63430435745533,30.449722247466326,30.429413313875894,208.8649135320104,819.9260574379624,3020.0943174579015,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,813.9455176353171,314.32943966276787,23.964284686505906,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,871.9533500360557,1499.7199410274186,595.8789694140859,871.9533500360557,804.0753538923508,67.87799614370483,4649.383728459951,0.0,871.9533500360557,0.0,1499.7199410274186,2.030893359043091,593.8480760550428,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1465.8014260910986,488.60047536369956,3454.121842482217,51.81182763723325,30.014707754138804,29.994398820548373,205.65981313214547,806.7581871607797,3774.310447638339,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.964870017300054,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,868.4795447565289,1493.0975448000527,594.8101436085049,868.4795447565289,800.746072505857,67.73347225067182,4649.383728459951,0.0,868.4795447565289,0.0,1493.0975448000527,2.030893359043091,592.7792502494617,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1461.2587950059906,487.0862650019969,3441.4426048080404,51.6216390721206,29.882259829591487,29.861950896001055,204.87450129692184,804.0035805496462,3760.3908137147337,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.966667693222227,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,873.6150512708886,1499.3918534180732,597.1871818520694,873.6150512708886,804.8654511873043,68.74960008358423,4649.383728459951,0.0,873.6150512708886,0.0,1499.3918534180732,0.0,597.1871818520694,0.0,0.0,0.0,0.0,0.0,1470.8022331229581,490.267411040986,3460.4614975820173,51.906922463730254,29.987837068361465,29.987837068361465,206.05090411556947,808.2009117570087,3778.3949982980384,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,0.0,0.0,314.32943966276787,23.965081274353754,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,893.6090106986494,1530.0667199350155,610.0658804860128,893.6090106986493,822.2901643519589,71.31884634669045,4649.383728459951,0.0,893.6090106986494,0.0,1530.0667199350155,0.0,610.0658804860128,0.0,0.0,0.0,0.0,0.0,1503.674891184662,501.2249637282207,3534.9665748478983,53.024498622718475,30.60133439870031,30.60133439870031,210.73964081971448,826.1917719680542,3859.9333830877295,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,314.32943966276787,23.961704664694537,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,781.6065265782906,1339.9907738188476,546.6291430687623,781.6065265782905,717.3595679717678,64.2469586065228,4649.383728459951,0.0,781.6065265782906,0.0,1339.9907738188476,0.0,546.6291430687623,0.0,0.0,0.0,0.0,0.0,1328.2356696470529,442.7452232156843,3110.971666681585,46.66457500022377,26.799815476376953,26.799815476376953,184.66955212659522,727.6789812952571,3395.9054247611584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.970662603940987,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,783.0330859009098,1351.6405035167124,562.4125173223354,783.0330859009099,713.0552464566321,69.9778394442778,4649.383728459951,0.0,783.0330859009098,0.0,1351.6405035167124,0.0,562.4125173223354,0.0,0.0,0.0,0.0,0.0,1345.4456032232451,448.4818677410817,3145.5679744810395,47.183519617215595,27.03281007033425,27.03281007033425,185.36700550622263,735.0980130051885,5003.831318058987,0.0,0.0,0.0,0.0,0.0,0.0,1571.6471983138392,0.0,1805.3248871309906,23.969776361500088,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,798.861561259207,1375.4508365513768,573.9155842308453,798.8615612592068,726.7342598637674,72.12730139543945,4649.383728459951,0.0,798.861561259207,0.0,1375.4508365513768,0.0,573.9155842308453,0.0,0.0,0.0,0.0,0.0,1372.7771454900521,457.59238183001736,3205.8203638714463,48.08730545807169,27.509016731027536,27.509016731027536,189.11495245313168,749.8126732032757,3498.040655244706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1805.3248871309906,23.96985916253736,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,813.5980446234755,1396.9052659445717,576.5981835061056,813.5980446234756,741.6353157439959,71.96272887947971,4649.383728459951,0.0,813.5980446234755,0.0,1396.9052659445717,0.0,576.5981835061056,0.0,0.0,0.0,0.0,0.0,1390.196228129581,463.3987427098603,3250.500236784013,48.757503551760195,27.938105318891434,27.938105318891434,192.40455815962397,760.4370150590273,4626.549884096184,0.0,0.0,0.0,0.0,0.0,0.0,1079.0113749630016,0.0,2828.9649569649105,23.970049063585986,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,833.6827864156527,1420.1540711255102,582.0741639010934,833.6827864156527,759.6132427856735,74.0695436299792,4649.383728459951,0.0,833.6827864156527,0.0,1420.1540711255102,0.0,582.0741639010934,0.0,0.0,0.0,0.0,0.0,1415.756950316746,471.91898343891535,3307.8300048811716,49.61745007321757,28.403081422510205,28.403081422510205,196.92458846211423,775.2671848192676,3611.17820626152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.972472022543,0.0,0.0,0.0,0.0,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,841.7880267306848,1434.4017585825325,588.6876920523098,841.7880267306848,766.9642625149411,74.82376421574374,4649.383728459951,0.0,841.7880267306848,0.0,1434.4017585825325,0.0,588.6876920523098,0.0,0.0,0.0,0.0,0.0,1430.4757187829946,476.82523959433155,3341.7027169598587,50.125540754397875,28.68803517165065,28.68803517165065,198.86514589311986,783.1919965851505,3648.0694739506744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.973231591997138,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,841.444559335425,1433.8469976833221,593.804488206714,841.4445593354251,765.9967091501256,75.44785018529942,4649.383728459951,0.0,841.444559335425,0.0,1433.8469976833221,0.0,593.804488206714,0.0,0.0,0.0,0.0,0.0,1435.2490475421391,478.41634918071304,3347.5123944061743,50.21268591609261,28.676939953666444,28.676939953666444,198.92308754944636,784.9060025535848,3654.0020477790463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.974211908767117,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,859.6622132047776,1471.1543492681653,604.3370253290891,859.6622132047776,784.6478497665405,75.0143634382371,4649.383728459951,0.0,859.6622132047776,0.0,1471.1543492681653,0.0,604.3370253290891,0.0,0.0,0.0,0.0,0.0,1463.9992385338667,487.99974617795556,3423.1533339799876,51.347300009699815,29.42308698536331,29.42308698536331,203.17501822065634,801.3682383790383,3736.521826181069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.97410350036611,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,849.6240370341045,1456.1391670196156,596.3166262772086,849.6240370341045,775.5632515296572,74.06078550444721,4649.383728459951,0.0,849.6240370341045,0.0,1456.1391670196156,0.0,596.3166262772086,0.0,0.0,0.0,0.0,0.0,1445.940663311313,481.98022110377104,3384.0600514346997,50.7609007715205,29.122783340392314,29.122783340392314,200.77482395729876,791.7615125133749,3693.841342844301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.97459433291819,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,842.8720128036595,1442.1901418882044,580.7621648826696,842.8720128036595,769.2206474751832,73.6513653284762,4649.383728459951,0.0,842.8720128036595,0.0,1442.1901418882044,0.0,580.7621648826696,0.0,0.0,0.0,0.0,0.0,1423.6341776863292,474.54472589544304,3340.3690454699763,50.10553568204964,28.843802837764088,28.843802837764088,198.89170720219934,781.2295744552201,3647.053894029754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.97409786375947,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,886.9312797105351,1512.055486389183,605.9500196395281,886.9312797105351,810.0643313030647,76.86694840747039,4649.383728459951,0.0,886.9312797105351,0.0,1512.055486389183,0.0,605.9500196395281,0.0,0.0,0.0,0.0,0.0,1492.8812993500633,497.6270997833544,3502.5638855226007,52.53845828283901,30.24110972778366,30.24110972778366,209.15542446831924,819.8032019900799,3010.794470094012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.9455176353172,1970.9910479607934,23.971346069297603,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,883.083718324854,1506.8280875487683,602.5759879489457,883.083718324854,806.6291441432013,76.45457418165265,4649.383728459951,0.0,883.083718324854,0.0,1506.8280875487683,0.0,602.5759879489457,0.0,0.0,0.0,0.0,0.0,1485.6597062737997,495.21990209126653,3487.7076959138344,52.31561543870752,30.136561750975368,30.136561750975368,208.2268748664779,816.0355158984028,2236.8761114071303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1571.6471983138392,314.32943966276787,23.970732062606924,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,845.1447672164061,1440.5735739671463,578.869771238086,845.1447672164061,770.99582966184,74.14893755456602,4649.383728459951,0.0,845.1447672164061,0.0,1440.5735739671463,0.0,578.869771238086,0.0,0.0,0.0,0.0,0.0,1424.0145384544921,474.67151281816405,3339.2596252398025,50.08889437859703,28.811471479342927,28.811471479342927,199.33606002039127,781.7194101758382,3646.3075225974776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.971763344305973,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,823.6070198072331,1407.9723165895593,567.3667151393857,823.607019807233,751.4341410429123,72.1728787643207,4649.383728459951,0.0,823.6070198072331,0.0,1407.9723165895593,0.0,567.3667151393857,0.0,0.0,0.0,0.0,0.0,1390.9737349466188,463.6579116488729,3262.603963185051,48.93905944777576,28.159446331791187,28.159446331791187,194.3422877190241,763.258151479255,4641.215577978433,0.0,0.0,0.0,0.0,0.0,0.0,1079.0113749630013,0.0,1337.9695094966876,23.97421051798547,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,828.8635852441721,1419.092887089134,567.0925411999358,828.8635852441722,757.5039507384441,71.35963450572805,4649.383728459951,0.0,828.8635852441721,0.0,1419.092887089134,0.0,567.0925411999358,0.0,0.0,0.0,0.0,0.0,1395.956126444108,465.31870881470263,3280.3677223479444,49.20551583521917,28.381857741782678,28.381857741782678,195.4838474093973,766.7717875428846,3581.820801076129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1337.9695094966876,23.97391483068144,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,880.0642863035372,1527.7898585812788,602.8149340539937,880.0642863035372,808.5642070154429,71.5000792880943,4649.383728459951,0.0,880.0642863035372,0.0,1527.7898585812788,0.0,602.8149340539937,0.0,0.0,0.0,0.0,0.0,1482.8792203575308,494.29307345251027,3504.96215239132,52.5744322858698,30.555797171625578,30.555797171625578,207.58928200483237,815.5683820864637,5397.884659339112,0.0,0.0,0.0,0.0,0.0,0.0,1571.6471983138392,0.0,2828.9649569649105,23.9618009283978,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,900.9290244404847,1558.5308644646307,618.74710341534,900.9290244404847,827.3441567236722,73.58486771681252,4649.383728459951,0.0,900.9290244404847,0.0,1558.5308644646307,0.0,618.74710341534,0.0,0.0,0.0,0.0,0.0,1519.6761278558247,506.5587092852749,3584.76570160573,53.771485524085946,31.170617289292615,31.170617289292615,212.55288437705585,835.224313765002,3913.431306085457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.960981369303074,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,898.3391840341388,1556.6978432703056,619.9025371031798,898.3391840341388,824.6011708718212,73.73801316231763,4649.383728459951,0.0,898.3391840341388,0.0,1556.6978432703056,0.0,619.9025371031798,0.0,0.0,0.0,0.0,0.0,1518.2417211373186,506.0805737124395,3581.0201381200636,53.715302071800956,31.133956865406113,31.133956865406113,212.0178957645934,834.0816852796462,3909.021249687271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2828.9649569649105,23.9625569470242,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,894.6933575322432,1548.2036400697348,616.0762334588771,894.6933575322432,821.7292435495675,72.96411398267567,4649.383728459951,0.0,894.6933575322432,0.0,1548.2036400697348,0.0,616.0762334588771,0.0,0.0,0.0,0.0,0.0,1510.7695909911204,503.5898636637068,3562.563094724562,53.438446420868424,30.964072801394696,30.964072801394696,211.1261042398786,830.0825599272431,2317.4085926742555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1571.6471983138392,1172.3033486668849,23.96166775154569,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,897.7475548077542,1549.4614167162667,615.1455119608087,897.7475548077541,825.9504869438556,71.79706786389855,4649.383728459951,0.0,897.7475548077542,0.0,1549.4614167162667,0.0,615.1455119608087,0.0,0.0,0.0,0.0,0.0,1512.893066768563,504.2976889228543,3566.652172407684,53.49978258611525,30.989228334325336,30.989228334325336,211.77860950046812,831.5545376780885,3079.9635035275996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,813.9455176353171,314.32943966276787,23.963167286766197,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,890.1936621868709,1536.6740384336229,608.0278823497093,890.193662186871,819.4003097546155,70.79335243225552,4649.383728459951,0.0,890.1936621868709,0.0,1536.6740384336229,0.0,608.0278823497093,0.0,0.0,0.0,0.0,0.0,1498.2215445365803,499.4071815121934,3534.3027644823965,53.014541467235944,30.733480768672457,30.733480768672457,209.94704161184413,823.8357261286185,3858.7313090988237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.962731634889295,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,882.7870327801437,1524.515818149399,600.4946599720485,882.7870327801436,812.2081846796015,70.57884810054216,4649.383728459951,0.0,882.7870327801437,0.0,1524.515818149399,0.0,600.4946599720485,0.0,0.0,0.0,0.0,0.0,1483.2816927521922,494.42723091739737,3502.224741818988,52.53337112728482,30.49031636298798,30.49031636298798,208.12923235045557,816.0704671211138,3823.8679780227058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.959904308167012,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,870.6540794392172,1506.8757311297647,598.326223146506,870.6540794392172,799.3320446257591,71.32203481345812,4649.383728459951,0.0,870.6540794392172,0.0,1506.8757311297647,0.0,598.326223146506,0.0,0.0,0.0,0.0,0.0,1468.9803025857232,489.6601008619077,3465.516134577396,51.982742018660936,30.137514622595294,30.137514622595294,205.41618717586414,807.3340593016234,3783.1900930171105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.95899652621922,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,867.8936805214427,1505.2237731452121,599.1345459692454,867.8936805214427,797.7836250691724,70.11005545227026,4649.383728459951,0.0,867.8936805214427,0.0,1505.2237731452121,0.0,599.1345459692454,0.0,0.0,0.0,0.0,0.0,1467.0282264906882,489.0094088302294,3461.26140846613,51.91892112699195,30.104475462904244,30.104475462904244,204.8427773718668,805.9800582548966,3778.2320578907966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.32943966276787,23.96174359983384,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,834.9480132014181,1413.644073355346,569.6482730824882,834.9480132014181,772.8763592432674,62.071653958150655,4649.383728459951,0.0,834.9480132014181,0.0,1413.644073355346,0.0,569.6482730824882,0.0,0.0,0.0,0.0,0.0,1404.5962862839065,468.19876209463547,3286.439121733888,49.296586826008316,28.272881467106924,28.272881467106924,196.9423900726966,770.9835019275542,4668.235236529808,0.0,0.0,0.0,0.0,0.0,1265.7962245974968,1079.0113749630013,0.0,1337.9695094966876,23.972858909351142,0.0,0.0,0.0,0.0,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,823.5981798838875,1389.0148695252328,561.6984041364393,823.5981798838875,762.1834155118027,61.414764372084846,4649.383728459951,0.0,823.5981798838875,0.0,1389.0148695252328,0.0,561.6984041364393,0.0,0.0,0.0,0.0,0.0,1385.296584020327,461.76552800677564,3236.0769815523354,48.54115472328503,27.780297390504657,27.780297390504657,194.2622433914901,760.1295209025601,3534.4409744481213,0.0,0.0,0.0,0.0,0.0,1263.2646321483019,0.0,0.0,1337.9695094966876,23.971685497573404,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,818.5492989915678,1382.7273264279513,559.6828237387056,818.5492989915678,757.3798315435989,61.16946744796879,4649.383728459951,0.0,818.5492989915678,0.0,1382.7273264279513,0.0,559.6828237387056,0.0,0.0,0.0,0.0,0.0,1378.2321227302732,459.4107075767577,3220.370156734982,48.30555235102473,27.654546528559028,27.654546528559028,193.1079726924158,756.1333256773164,3517.0927748355402,0.0,0.0,0.0,0.0,0.0,1260.7381028840052,0.0,0.0,1337.9695094966876,23.972773928853055,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,817.9635840985814,1378.7537953035878,556.7947936442642,817.9635840985814,756.6130282713424,61.350555827238956,4649.383728459951,0.0,817.9635840985814,0.0,1378.7537953035878,0.0,556.7947936442642,0.0,0.0,0.0,0.0,0.0,1374.7583777428456,458.25279258094855,3211.764965627382,48.176474484410726,27.575075906071756,27.575075906071756,192.90325134214623,754.482670219649,5079.642041579922,0.0,0.0,0.0,0.0,0.0,1258.2166266782374,1571.6471983138392,0.0,2828.9649569649105,23.97237822872265,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,816.578076184924,1374.8004601171795,554.6559990428077,816.578076184924,755.2254495818659,61.352626603058226,4649.383728459951,0.0,816.578076184924,0.0,1374.8004601171795,0.0,554.6559990428077,0.0,0.0,0.0,0.0,0.0,1371.2340752277319,457.0780250759106,3203.112560420822,48.04668840631233,27.49600920234359,27.49600920234359,192.54378446374628,752.6605163506564,3498.695051695567,0.0,0.0,0.0,0.0,0.0,1255.700193424881,0.0,0.0,2828.9649569649105,23.971317678769122,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,815.5752035989016,1372.596799918221,553.9821691161308,815.5752035989016,754.8095223742863,60.765681224615314,4649.383728459951,0.0,815.5752035989016,0.0,1372.596799918221,0.0,553.9821691161308,0.0,0.0,0.0,0.0,0.0,1369.5573727150322,456.5191242383441,3198.6732968715974,47.98009945307396,27.45193599836442,27.45193599836442,192.3120443709015,751.7151400590484,3493.8693126922994,0.0,0.0,0.0,0.0,0.0,1253.1887930380315,0.0,0.0,2828.9649569649105,23.97332596151837,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,812.392284659081,1364.0946097685219,549.3970106210647,812.3922846590812,751.8688313616262,60.52345329745488,4649.383728459951,0.0,812.392284659081,0.0,1364.0946097685219,0.0,549.3970106210647,0.0,0.0,0.0,0.0,0.0,1361.7892952801458,453.92976509338195,3179.81367014205,47.69720505213075,27.28189219537044,27.28189219537044,191.49703212919354,747.6877866654472,3473.571691714113,0.0,0.0,0.0,0.0,0.0,1250.6824154519556,0.0,0.0,2828.9649569649105,23.971109649213524,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,820.2371626217407,1378.4076661985946,552.2531959572268,820.2371626217408,759.0996076273545,61.13755499438625,4649.383728459951,0.0,820.2371626217407,0.0,1378.4076661985946,0.0,552.2531959572268,0.0,0.0,0.0,0.0,0.0,1372.4903585789675,457.4967861929892,3208.3948109705516,48.125922164558276,27.56815332397189,27.56815332397189,193.28012620606575,754.0391412115569,3504.9371659891194,0.0,0.0,0.0,0.0,0.0,1248.1810506210518,0.0,0.0,2828.9649569649105,23.970737446061946,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,829.382402115363,1393.2840633351486,558.956530630736,829.382402115363,767.7363167088683,61.646085406494635,4649.383728459951,0.0,829.382402115363,0.0,1393.2840633351486,0.0,558.956530630736,0.0,0.0,0.0,0.0,0.0,1388.338932746099,462.7796442486997,3244.4026403299476,48.66603960494921,27.865681266702975,27.865681266702975,195.4498318924605,762.6268782795153,3544.2498743607644,0.0,0.0,0.0,0.0,0.0,1245.6846885198097,0.0,0.0,2828.9649569649105,23.97089427338409,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,828.5889484895993,1389.2482021699414,558.6384502485374,828.5889484895994,767.0058587442285,61.58308974537088,4649.383728459951,0.0,828.5889484895993,0.0,1389.2482021699414,0.0,558.6384502485374,0.0,0.0,0.0,0.0,0.0,1387.2273987381368,462.40913291271227,3238.8847338207906,48.58327100731186,27.784964043398826,27.784964043398826,195.2712959962111,761.833628003033,3538.3092289111114,0.0,0.0,0.0,0.0,0.0,1243.1933191427702,0.0,0.0,2828.9649569649105,23.971485226111962,0.0,0.0,0.0,0.0,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,823.1511289342595,1376.5418014807688,550.2463319239562,823.1511289342595,761.573983131966,61.5771458022935,4649.383728459951,0.0,823.1511289342595,0.0,1376.5418014807688,0.0,550.2463319239562,0.0,0.0,0.0,0.0,0.0,1373.3974608582157,457.7991536194052,3207.73841595839,48.11607623937584,27.530836029615376,27.530836029615376,193.86006484442257,754.8369667624344,3504.7762291014187,0.0,0.0,0.0,0.0,0.0,1240.706932504485,0.0,0.0,2828.9649569649105,23.96880710712785,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,815.4975766004156,1369.5270121896776,544.8194940887802,815.4975766004156,754.3815371271598,61.11603947325575,4649.383728459951,0.0,815.4975766004156,0.0,1369.5270121896776,37.90021743783211,506.91927665094806,0.0,0.0,37.90021743783211,50.533623250442815,12.633405812610704,1322.4168532513636,440.80561775045453,3132.7494831914955,46.99124224787243,27.769542418171874,27.390540243793552,192.04715934215577,747.6375078150588,1905.8343923800935,0.0,0.0,0.0,50.533623250442815,0.0,1286.2324607273968,0.0,1571.6471983138392,1172.3033486668849,23.9695888022657,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,788.3864761666657,1324.9992511359583,527.022694272539,788.3864761666657,730.5057152420017,57.88076092466408,4649.383728459951,0.0,788.3864761666657,0.0,1324.9992511359583,2.030893359043091,524.9918009134958,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1313.3782770801615,437.7927590267205,3076.1702872428405,46.1425543086426,26.520293956309597,26.499985022719166,185.67882301338992,723.3113797807962,2549.774283720643,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,813.9455176353171,314.32943966276787,23.971613719385626,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,789.5176323188808,1336.3911550827113,537.5288634553451,789.5176323188809,730.2454298879608,59.27220243092012,4649.383728459951,0.0,789.5176323188808,0.0,1336.3911550827113,0.0,537.5288634553451,0.0,0.0,0.0,0.0,0.0,1327.046495774226,442.348831924742,3105.7864827816793,46.586797241725186,26.727823101654227,26.727823101654227,186.1948463147492,728.5861216845249,4471.035147504463,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,1079.0113749630013,0.0,1337.9695094966876,23.974931876054377,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,800.0109124101366,1361.488329324393,550.8551082442016,800.0109124101366,738.8330169042875,61.17789550584904,4649.383728459951,0.0,800.0109124101366,0.0,1361.488329324393,0.0,550.8551082442016,0.0,0.0,0.0,0.0,0.0,1350.8660206543382,450.28867355144604,3162.643023530177,47.43964535295265,27.22976658648786,27.22976658648786,188.8255195867513,741.0133716641257,3453.3677216428564,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,1337.9695094966876,23.977236504375117,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,811.261344489848,1382.9075907310917,557.700132124026,811.261344489848,749.4624194921178,61.79892499773025,4649.383728459951,0.0,811.261344489848,0.0,1382.9075907310917,0.0,557.700132124026,0.0,0.0,0.0,0.0,0.0,1368.961476613874,456.3204922046247,3208.1895595495907,48.12284339324386,27.658151814621835,27.658151814621835,191.45912493709898,751.2187641642113,5074.735029823018,0.0,0.0,0.0,0.0,0.0,1278.530490462702,1571.6471983138392,0.0,2828.9649569649105,23.976947961650048,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,813.6587899267497,1386.9913791783863,560.184418281252,813.6587899267497,751.5350743939812,62.123715532768536,4649.383728459951,0.0,813.6587899267497,0.0,1386.9913791783863,8.099235193910658,552.0851830873413,0.0,0.0,8.099235193910658,10.798980258547545,2.699745064636886,1365.743973014091,455.247991004697,3207.9833431971742,48.11975014795761,27.820819935506833,27.739827583567727,192.04784106733175,753.6759748036978,1942.863363876247,0.0,0.0,0.0,10.798980258547545,0.0,1286.2324607273968,0.0,1571.6471983138392,1172.3033486668849,23.97827341739311,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,813.4728087241004,1387.4528452687546,560.3591417854216,813.4728087241004,751.2814293246497,62.19137939945079,4649.383728459951,0.0,813.4728087241004,0.0,1387.4528452687546,0.0,560.3591417854216,0.0,0.0,0.0,0.0,0.0,1373.831950509522,457.94398350317397,3219.2287792814504,48.28843168922175,27.74905690537509,27.74905690537509,192.01223112099345,753.7427601241394,3515.027555902416,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,0.0,0.0,1172.3033486668849,23.977969570774253,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,885.5689058506396,1500.8502633029902,613.7739140908101,885.5689058506396,818.5117723280856,67.05713352255394,4649.383728459951,0.0,885.5689058506396,0.0,1500.8502633029902,0.0,613.7739140908101,0.0,0.0,0.0,0.0,0.0,1499.3428199414498,499.78093998048325,3499.9740232249233,52.49961034837385,30.017005266059805,30.017005266059805,209.13845245442405,821.4530133154007,3007.7005789245254,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,813.9455176353171,314.32943966276787,23.97888421312972,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,878.9123865041033,1489.685771139532,610.6887328962086,878.9123865041033,812.3199616888261,66.5924248152772,4649.383728459951,0.0,878.9123865041033,0.0,1489.685771139532,0.0,610.6887328962086,0.0,0.0,0.0,0.0,0.0,1489.601119400312,496.53370646677064,3475.8205970066147,52.137308955099215,29.793715422790644,29.793715422790644,207.6064611595623,815.8649074270135,3795.1517979668556,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,314.32943966276787,23.97941349521319,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,802.1631856132009,1388.191079935586,566.0920091127986,802.1631856132009,734.9370175190198,67.226168094181,4649.383728459951,0.0,802.1631856132009,0.0,1388.191079935586,0.0,566.0920091127986,0.0,0.0,0.0,0.0,0.0,1368.2551947259994,456.0850649086665,3212.531339570252,48.18797009355378,27.763821598711722,27.763821598711722,189.65474241517725,749.4554206148209,3505.901695276403,0.0,0.0,0.0,0.0,0.0,1275.9734294817767,0.0,0.0,314.32943966276787,23.979419046706138,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,776.0182269833107,1354.0858654425685,548.3772238581935,776.0182269833107,711.5465684706273,64.47165851268332,4649.383728459951,0.0,776.0182269833107,0.0,1354.0858654425685,0.0,548.3772238581935,0.0,0.0,0.0,0.0,0.0,1324.395450841504,441.46515028050135,3119.9464665645737,46.7991969984686,27.08171730885137,27.08171730885137,183.48845357577002,725.9162354724426,3404.3975517565127,0.0,0.0,0.0,0.0,0.0,1273.4214826228133,0.0,0.0,314.32943966276787,23.977517553593117,0.0,0.0,0.0,0.0,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,769.3428766029135,1343.361268423535,540.6244746603736,769.3428766029135,706.098702714668,63.24417388824555,4649.383728459951,0.0,769.3428766029135,0.0,1343.361268423535,0.0,540.6244746603736,0.0,0.0,0.0,0.0,0.0,1309.9673512632871,436.655783754429,3089.984403441251,46.34976605161876,26.8672253684707,26.8672253684707,181.83133307389525,718.5713336168844,3371.899953303707,0.0,0.0,0.0,0.0,0.0,1270.874639657568,0.0,0.0,314.32943966276787,23.976346084214853,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,763.868373618591,1336.968747182771,539.1048696387392,763.868373618591,702.2244109052232,61.643962713367856,4649.383728459951,0.0,763.868373618591,0.0,1336.968747182771,0.0,539.1048696387392,0.0,0.0,0.0,0.0,0.0,1302.97324325733,434.32441441911004,3074.2664048592114,46.11399607288817,26.73937494365542,26.73937494365542,180.60294841810682,714.5201087974159,3354.462099237518,0.0,0.0,0.0,0.0,0.0,1268.332890378253,0.0,0.0,314.32943966276787,23.974864203066275,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,835.2835309551637,1468.407642722389,597.9191643076971,835.2835309551637,762.9146812929056,72.36884966225807,4649.383728459951,0.0,835.2835309551637,0.0,1468.407642722389,0.0,597.9191643076971,0.0,0.0,0.0,0.0,0.0,1433.2026952628607,477.7342317542869,3379.3445697395364,50.69016854609304,29.368152854447782,29.368152854447782,197.65880934036744,784.8195153496429,3686.4298533348906,0.0,0.0,0.0,0.0,0.0,1278.530490462702,0.0,0.0,314.32943966276787,23.95843967842971,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,807.7890357375381,1422.5201443816675,582.7440412432284,807.7890357375381,737.3386002745638,70.45043546297434,4649.383728459951,0.0,807.7890357375381,0.0,1422.5201443816675,0.0,582.7440412432284,0.0,0.0,0.0,0.0,0.0,1390.5330769807665,463.5110256602555,3276.5642470226894,49.14846370534034,28.45040288763335,28.45040288763335,191.2680686843791,760.8283638252417,5145.528783501515,0.0,0.0,0.0,0.0,0.0,1275.973429481777,1571.6471983138392,0.0,1805.3248871309906,23.960455468972555,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,797.6049246418686,1406.847386183855,574.3868400646597,797.6049246418685,727.100751512683,70.50417312918549,4649.383728459951,0.0,797.6049246418686,0.0,1406.847386183855,0.0,574.3868400646597,0.0,0.0,0.0,0.0,0.0,1371.9917647065283,457.3305882355094,3236.1697391258926,48.542546086888386,28.1369477236771,28.1369477236771,188.8233805852215,750.9704103549734,3529.809561245359,0.0,0.0,0.0,0.0,0.0,1273.4214826228135,0.0,0.0,1805.3248871309906,23.95977551151831,0.0,0.0,0.0,0.0,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,803.9270927583194,1420.0087674996553,577.8946471315669,803.9270927583195,732.6932970424367,71.23379571588276,4649.383728459951,0.0,803.9270927583194,0.0,1420.0087674996553,0.0,577.8946471315669,0.0,0.0,0.0,0.0,0.0,1381.8217398898864,460.60724662996216,3262.4377540195037,48.936566310292555,28.400175349993106,28.400175349993106,190.2907940753248,756.6349577155657,4637.47684006811,0.0,0.0,0.0,0.0,0.0,1270.8746396575682,1079.0113749630016,0.0,2828.9649569649105,23.95871781100042,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,800.1120427219098,1420.9004298722878,576.6531138491007,800.1120427219098,731.1337643858466,68.97827833606327,4649.383728459951,0.0,800.1120427219098,0.0,1420.9004298722878,0.0,576.6531138491007,0.0,0.0,0.0,0.0,0.0,1376.7651565710105,458.9217188570035,3256.5873053003015,48.84880957950452,28.418008597445755,28.418008597445755,189.43899629310545,754.0455419245051,3551.7111283678037,0.0,0.0,0.0,0.0,0.0,1268.3328903782533,0.0,0.0,2828.9649569649105,23.961347049383175,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,814.3076060529697,1448.483144219844,588.325343999526,814.3076060529697,744.0424744261159,70.2651316268539,4649.383728459951,0.0,814.3076060529697,0.0,1448.483144219844,0.0,588.325343999526,0.0,0.0,0.0,0.0,0.0,1402.6329500524957,467.54431668416527,3318.660410956505,49.77990616434757,28.969662884396882,28.969662884396882,192.83851490645785,768.1020635237645,3619.218157796103,0.0,0.0,0.0,0.0,0.0,1265.7962245974968,0.0,0.0,2828.9649569649105,23.960751027383463,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,827.3341908128979,1471.8865333880765,598.3756010271927,827.334190812898,756.917178219656,70.41701259324196,4649.383728459951,0.0,827.3341908128979,0.0,1471.8865333880765,0.0,598.3756010271927,0.0,0.0,0.0,0.0,0.0,1425.7097918400905,475.23659728003014,3372.832922508197,50.59249383762295,29.43773066776153,29.43773066776153,195.94673134046306,780.6512837936393,3678.2476090218074,0.0,0.0,0.0,0.0,0.0,1263.2646321483019,0.0,0.0,2828.9649569649105,23.961959628051506,0.0,0.0,0.0,0.0,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,838.6115694756334,1492.8961010280832,608.2965895329356,838.6115694756334,768.6741230378962,69.93744643773717,4649.383728459951,0.0,838.6115694756334,0.0,1492.8961010280832,0.0,608.2965895329356,0.0,0.0,0.0,0.0,0.0,1446.9081590085689,482.30271966952296,3422.106979706175,51.331604695592624,29.857922020561663,29.857922020561663,198.67404086299865,792.0242092692376,3731.82846930589,0.0,0.0,0.0,0.0,0.0,1260.7381028840055,0.0,0.0,2828.9649569649105,23.962019912955725,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,843.7336944300812,1497.4414027743783,603.9049637432455,843.7336944300813,775.7553379878929,67.97835644218841,4649.383728459951,0.0,843.7336944300812,0.0,1497.4414027743783,0.0,603.9049637432455,0.0,0.0,0.0,0.0,0.0,1447.6386581733268,482.54621939110893,3427.626280338814,51.41439420508221,29.948828055487567,29.948828055487567,199.68884887710996,793.5471185842762,3738.6271795319785,0.0,0.0,0.0,0.0,0.0,1258.2166266782376,0.0,0.0,2828.9649569649105,23.962447861876687,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,841.3300079363687,1489.0008796885325,599.9865112592374,841.3300079363686,772.9845452655595,68.34546267080911,4649.383728459951,0.0,841.3300079363687,0.0,1489.0008796885325,0.0,599.9865112592374,0.0,0.0,0.0,0.0,0.0,1441.3165191956061,480.4388397318687,3410.756238616007,51.1613435792401,29.78001759377065,29.78001759377065,199.0593100892621,790.2195285879124,3720.53692747205,0.0,0.0,0.0,0.0,0.0,1255.7001934248813,0.0,0.0,2828.9649569649105,23.96017854789517,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,845.6498697268006,1494.422841690996,608.8636028952253,845.6498697268006,776.951781557623,68.6980881691776,4649.383728459951,0.0,845.6498697268006,0.0,1494.422841690996,26.087106070551386,582.7764968246739,0.0,0.0,26.087106070551386,34.782808094068514,8.695702023517129,1428.4263665514745,476.1421221838248,3398.9913304262955,50.98486995639443,30.149327894525435,29.88845683381992,200.23592250167786,796.0964013937596,2931.0871980714633,0.0,0.0,0.0,34.782808094068514,0.0,1286.2324607273968,0.0,813.9455176353172,1970.9910479607934,23.96205811546179,0.0,0.0,0.0,0.0,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,856.3949026869819,1513.3461405515898,614.2938408377887,856.3949026869819,786.2454445436495,70.14945814333247,4649.383728459951,0.0,856.3949026869819,0.0,1513.3461405515898,2.030893359043091,612.2629474787457,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1468.6578501657277,489.55261672190926,3471.556607439227,52.0733491115884,30.28723174462223,30.266922811031797,202.71497281712425,805.5720576592903,2217.959743421812,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,314.32943966276787,23.959842814884198,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,849.5194362077491,1494.986391295938,607.8231212934878,849.5194362077492,779.0237042944729,70.49573191327632,4649.383728459951,0.0,849.5194362077491,0.0,1494.986391295938,2.030893359043091,605.7922279344448,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1455.3116641421939,485.10388804739796,3435.40194348553,51.53102915228295,29.92003675950919,29.89972782591876,201.03896823613206,798.1706144742553,3750.499563271432,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,0.0,314.32943966276787,23.95868876993203,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,836.3338754801373,1474.6739986600555,601.9895258180634,836.3338754801373,766.4519222431262,69.88195323701115,4649.383728459951,0.0,836.3338754801373,0.0,1474.6739986600555,0.0,601.9895258180634,0.0,0.0,0.0,0.0,0.0,1438.3234012982007,479.4411337660669,3392.438533724323,50.88657800586484,29.49347997320111,29.49347997320111,198.00929080358344,787.3239625219175,4779.332737443173,0.0,0.0,0.0,0.0,0.0,1283.6599958059423,1079.0113749630013,0.0,1337.9695094966876,23.958272225271255,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,833.7738095903018,1467.1739150138135,596.5889336043123,833.7738095903018,763.994643567583,69.77916602271877,4649.383728459951,0.0,833.7738095903018,0.0,1467.1739150138135,0.0,596.5889336043123,0.0,0.0,0.0,0.0,0.0,1430.362743194614,476.78758106487135,3374.324239273299,50.614863589099485,29.34347830027627,29.34347830027627,197.30981029410214,783.3992115486255,3680.9358697570524,0.0,0.0,0.0,0.0,0.0,1281.0926758143305,0.0,0.0,1337.9695094966876,23.95576580890679,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,830.9030341154114,1469.36631930405,600.9457618826527,830.9030341154114,761.4018212502693,69.5012128651421,4649.383728459951,0.0,830.9030341154114,0.0,1469.36631930405,0.0,600.9457618826527,0.0,0.0,0.0,0.0,0.0,1431.8487959980641,477.28293199935473,3378.498047301469,50.677470709522034,29.387326386081,29.387326386081,196.7990257890859,783.5340812701247,5256.396394886077,0.0,0.0,0.0,0.0,0.0,1278.530490462702,1571.6471983138392,0.0,2828.9649569649105,23.95840830345573,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,832.3497132342809,1470.2980911636735,599.0901900297598,832.3497132342809,762.7858580994931,69.56385513478777,4649.383728459951,0.0,832.3497132342809,0.0,1470.2980911636735,0.0,599.0901900297598,0.0,0.0,0.0,0.0,0.0,1431.4399032640408,477.14663442134696,3378.8846288490613,50.68326943273592,29.40596182327347,29.40596182327347,197.06520722016828,783.7070347207982,3685.445029148512,0.0,0.0,0.0,0.0,0.0,1275.973429481777,0.0,0.0,2828.9649569649105,23.95781983775834,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,840.796679435496,1480.3512199654558,601.1137047547878,840.7966794354959,770.5199381845581,70.27674125093785,4649.383728459951,0.0,840.796679435496,0.0,1480.3512199654558,10.113930082565616,590.9997746722222,0.0,0.0,10.113930082565616,13.485240110087489,3.371310027521872,1431.796454107718,477.2654847025727,3389.4131587757465,50.8411973816362,29.708163700134776,29.607024399309118,198.9590764378892,789.7522566490638,3712.013860804802,0.0,0.0,0.0,13.485240110087489,0.0,1286.2324607273968,0.0,0.0,2828.9649569649105,23.957121938701484,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,858.9549598542486,1509.2072280284935,616.1563693815108,858.9549598542487,786.7715959419786,72.18336391227007,4649.383728459951,0.0,858.9549598542486,0.0,1509.2072280284935,2.030893359043091,614.1254760224676,0.0,0.0,2.030893359043091,2.707857812057455,0.6769644530143637,1473.0804358767164,491.02681195890545,3473.3144758641156,52.09971713796173,30.204453494160305,30.184144560569873,203.31059304649983,807.5026846511116,2220.1740436015248,0.0,0.0,0.0,2.707857812057455,0.0,1286.2324607273968,0.0,1571.6471983138392,1172.3033486668849,23.957462211322124,0.0,0.0,0.0,6.821210263296962e-13,0.0
