timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,901.1794070527392,1680.290921045689,226.90969306784837,901.1794070527394,812.1930393976381,88.98636765510132,5353.293655192533,731.7761540916201,169.40325296111905,1680.290921045689,0.0,226.90969306784837,0.0,1064.4016786787201,332.6255245871,1907.2006141135373,2542.934152151383,635.7335380378457,169.40325296111905,56.467750987039686,225.87100394815874,3.388065059222381,52.67782456204915,0.0,202.03976989914577,1282.9324731324027,4091.31249429868,3093.40746541437,3093.40746541437,0.0,513.9283654157331,0.0,1264.7604427131728,0.0,0.0,9028.644593255338,23.98589470349908,0.0,0.0,0.0,0.0,-1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,914.7346443350824,1705.4831982253493,230.13407427135417,914.7346443350824,824.3737744170434,90.36086991803904,5353.293655192533,742.7615534171644,171.97309091791806,1705.4831982253493,0.0,230.13407427135417,0.0,1080.3804413340572,337.61888791689285,1935.6172724967034,2580.8230299956044,645.2057574989011,171.97309091791806,57.32436363930602,229.29745455722409,3.439461818358361,53.46583668947402,0.0,205.07039018164159,1302.124697744574,14757.982852830643,3109.24803358969,3109.24803358969,0.0,551.955437739972,0.0,1786.5885876807197,10605.50623825428,0.0,19089.911228857705,23.986385296663762,0.0,0.0,0.0,0.0,-2.2737367544323206e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,922.6199807356613,1724.2005188464527,231.83627735028568,922.6199807356614,832.7739476718501,89.84603306381136,5353.293655192533,750.8815019363424,171.73847879931895,1724.2005188464527,0.0,231.83627735028568,0.0,1092.1912755437706,341.3097736074283,1956.0367961967384,2608.049061595651,652.0122653989127,171.73847879931895,57.24615959977299,228.98463839909195,3.434769575986379,54.044378338896436,0.0,206.83436865230695,1314.8817151733037,4193.538492105703,3126.30873543184,3126.30873543184,0.0,573.9316017075816,0.0,2328.250432127561,0.0,0.0,19089.911228857705,23.986322402430474,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,913.6073299858177,1706.0432950163092,228.38919320555567,913.607329985818,824.5700332989471,89.0372966868708,5353.293655192533,743.1013364677033,170.50599351811445,1706.0432950163092,0.0,228.38919320555567,0.0,1080.8746712257503,337.77333475804693,1934.4324882218648,2579.243317629153,644.8108294072882,170.50599351811445,56.83533117270482,227.34132469081928,3.4101198703622893,53.46519078254484,0.0,204.7817059061781,1301.076511897125,4149.116330104807,3153.14539453754,3153.14539453754,0.0,506.97259431736285,0.0,2805.2178958648005,0.0,0.0,19089.911228857705,23.985734878809254,0.0,0.0,0.0,-2.2737367544323206e-13,1.7053025658242404e-13
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,923.0966305299053,1722.3912108429972,230.7584049443364,923.0966305299055,832.4087010833064,90.68792944659917,5353.293655192533,750.259188457389,172.8374420725163,1722.3912108429972,0.0,230.7584049443364,0.0,1091.2860923016567,341.0269038442677,1953.1496157873337,2604.1994877164448,651.0498719291112,172.8374420725163,57.612480690838765,230.44992276335506,3.456748841450326,53.97932037473328,0.0,206.90554776503032,1314.0308734454318,4190.277119762669,4724.986163338479,4724.98616333848,0.0,0.0,1029.5005833203782,1715.9226355253045,0.0,0.0,19089.911228857705,23.985506139072005,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,917.5683861495145,1713.5324062824625,229.52641727076505,917.5683861495147,827.6270792888159,89.94130686069875,5353.293655192533,746.1911514290509,171.37723472046355,1713.5324062824625,0.0,229.52641727076505,0.0,1085.368947533165,339.17779610411407,1943.0588235532275,2590.74509807097,647.6862745177425,171.37723472046355,57.12574490682118,228.50297962728473,3.4275446944092707,53.70123636118153,0.0,205.6712498477121,1306.7898464319808,4167.417056134724,5302.980296345676,6506.07545272263,0.0,0.0,1626.8662507415413,0.0,0.0,0.0,19089.911228857705,23.986785203998945,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,927.797710431305,1732.40633100772,231.00348388503528,927.7977104313052,836.8607896833496,90.93692074795555,5353.293655192533,754.3798045616771,173.41790586962782,1732.4063310077197,2.2737367544323206e-13,231.00348388503528,0.0,1097.279715726076,342.8999111643987,1963.409814892755,2617.87975319034,654.469938297585,173.41790586962782,57.805968623209274,231.22387449283733,3.46835811739256,54.28222476908195,4.547473508864641e-15,207.9349078895478,1320.8613088612153,4212.068834185276,3715.159468916416,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,19089.911228857705,23.987073533392007,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,954.7761692238839,1793.7741873164134,242.57516886509285,954.7761692238842,863.4178828424621,91.35828638142209,5353.293655192533,780.762833259196,174.01333596468794,1793.7741873164134,0.0,242.57516886509285,0.0,1135.6550301951943,354.8921969359982,2036.3493561815062,2715.132474908675,678.7831187271687,174.01333596468794,58.00444532156265,232.0177812862506,3.4802667192937586,56.23897730814333,0.0,214.12779743569942,1365.5268024478662,4356.652327853257,3850.787505103869,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,19089.911228857705,23.986782650957736,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,938.5450396088248,1766.4939441957395,239.93628415664145,938.5450396088249,849.341866980577,89.2031726282479,5353.293655192533,768.7733193960036,169.77172021282126,1766.493944195739,4.547473508864641e-13,239.93628415664145,0.0,1118.215737303278,349.4424179072744,2006.4302283523805,2675.2403044698403,668.8100761174601,169.77172021282126,56.590573404273755,226.36229361709547,3.395434404256432,55.39418116743859,9.094947017729283e-15,210.53302871055996,1344.1657117112632,4289.1409796724665,3793.456041773118,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,19089.911228857705,23.98726344059485,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,911.9992682452399,1710.3492709469106,233.96863441455827,911.9992682452402,823.4244056342427,88.57486261099746,5353.293655192533,744.519352419553,167.47991582568693,331.0137822203421,1379.3354887265684,233.96863441455827,0.0,1082.9372398829862,338.41788746343315,564.9824166349003,753.3098888465338,188.32747221163345,167.47991582568693,55.82663860856231,1602.6420431608176,24.039630647412263,39.856809585287216,27.586709774531368,204.59444879699052,878.6495970878503,3734.966770694559,1836.24712872952,1836.24712872952,0.0,0.0,0.0,0.0,0.0,0.0,19089.911228857705,23.986906417913776,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,931.8327549604177,1752.1004793986292,236.60831031136485,931.8327549604179,841.6703050859918,90.16244987442606,5353.293655192533,762.5312485516038,169.3015064088139,0.0,1752.1004793986292,236.60831031136485,0.0,1109.1363615296054,346.60511297800167,236.60831031136485,315.47774708181976,78.86943677045494,169.3015064088139,56.43383546960464,1977.8358212770477,29.667537319155713,37.40809269108623,35.042009587972586,208.97593635495687,793.0019611712327,0.0,0.0,0.0,0.0,1424.6141086114253,0.0,1353.3834031808542,0.0,3713.543505841646,15175.492672662238,23.987870427219033,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,920.260328720988,1731.6024909987925,232.49519387537333,920.2603287209882,831.7127979477883,88.54753077319992,5353.293655192533,753.6821051671477,166.5782235538403,0.0,1731.6024909987925,232.49519387537333,0.0,1096.264880243124,342.58277507597626,232.49519387537333,309.9935918338311,77.49839795845777,166.5782235538403,55.52607451794677,1953.7067890705796,29.305601836058692,36.95700175872959,34.632049819975855,206.35190132022828,782.8538022873731,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1406.2584720769548,0.0,2686.6221848476,0.0,3667.211815882527,11309.912005838627,23.98729710393343,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,909.7295734906646,1713.9207182416267,229.7734484731001,909.7295734906647,822.4142637934392,87.3153096972255,5353.293655192533,745.8480607172526,163.88151277341206,0.0,1713.9207182416267,229.7734484731001,0.0,1084.8699064978218,339.0218457805693,229.7734484731001,306.36459796413345,76.59114949103336,163.88151277341206,54.62717092447068,1932.4294019395095,28.986441029092642,36.57614884956354,34.278414364832535,203.98962834352238,774.0707987830845,0.0,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1391.234504461955,0.0,4002.9217197167623,0.0,3627.4945389884733,7486.197024829946,23.988261223653673,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,944.0901647311255,1777.6370558402032,238.07561418179964,944.090164731126,853.8687069754628,90.22145775566321,5353.293655192533,773.9847323918824,170.10543233924307,0.0,1777.6370558402032,238.07561418179964,0.0,1125.7959743881927,351.8112419963102,238.07561418179964,317.4341522423995,79.35853806059987,170.10543233924307,56.70181077974769,2004.444298959194,30.066664484387907,37.93349725862206,35.552741116804064,211.68575756770866,803.1102512641805,3762.9130860173073,0.0,0.0,0.0,1443.2301266305922,0.0,5365.984496576392,0.0,0.0,7486.197024829946,23.985830587386154,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,861.5807738398353,1615.0839958763968,212.1179533962777,861.5807738398355,775.3933339631889,86.18743987664664,5353.293655192533,703.038238398522,158.54253544131325,361.39788349171715,1253.6861123846797,212.1179533962777,0.0,1022.6010740342139,319.56283563569184,573.5158368879949,764.6877825173265,191.17194562933162,158.54253544131325,52.847511813771085,1465.076159639764,21.976142394596458,38.036838286407885,25.073722247693595,193.02602594812802,841.6950219556204,3530.4777450681304,1787.2888565515404,1787.28885655154,4.547473508864641e-13,0.0,0.0,5355.2525275832395,0.0,0.0,7486.197024829946,23.989488258179165,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,927.2076591983964,1745.9404510800885,231.00605756097764,927.2076591983965,838.7239859148701,88.48367328352636,5353.293655192533,760.1489571792894,167.05870201910705,346.97357453372024,1398.9668765463682,231.00605756097764,0.0,1105.6712104426028,345.52225326331336,577.9796320946979,770.6395094595971,192.65987736489927,167.05870201910705,55.68623400636901,1621.7118125718443,24.325677188577664,40.698605342548746,27.979337530927364,207.82383293740529,894.6958176340407,5424.732481344387,1876.3107199022,1876.3107199022,0.0,0.0,0.0,5344.542022528073,1625.8824958708851,0.0,9028.644593255338,23.986534720717998,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,926.094653223178,1743.7359546192267,230.1100652230739,926.094653223178,838.0348267894858,88.05982643369231,5353.293655192533,759.419538671925,166.67511455125305,1739.4751345423967,4.260820076829987,230.1100652230739,0.0,1104.6102380682546,345.19069939632953,1969.5851997654706,2626.113599687294,656.5283999218235,166.67511455125305,55.558371517084346,226.49430614516737,3.3974145921775105,54.570571090039245,0.08521640153659973,207.55862755615468,1322.8893004751455,14828.336211794905,2862.62871710077,2862.62871710077,0.0,868.0951206547788,0.0,6158.543303105057,10605.50623825428,0.0,19089.911228857705,23.98490379398243,0.0,0.0,0.0,0.0,0.0
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,924.1061167728878,1738.4247856671554,229.53084846439327,924.1061167728881,836.0250164849527,88.08110028793533,5353.293655192533,757.2192302001894,166.88688657269847,1738.4247856671554,0.0,229.53084846439327,0.0,1101.4097893820935,344.19055918190423,1967.9556341315488,2623.9408455087314,655.9852113771828,166.88688657269847,55.62896219089949,222.51584876359797,3.3377377314539696,54.448052054658596,0.0,207.10832789626912,1320.6988504323683,653.4317725222817,4231.5129306891195,4231.51293068912,0.0,0.0,506.1622957982946,5613.423799869063,0.0,3559.3288288145254,15338.049215339886,23.984445778522048,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,908.1477334864435,1708.7972142275432,227.21837510931434,908.1477334864437,822.0887440829985,86.05898940344531,5353.293655192533,744.2494828399127,163.89825064653076,1708.7972142275432,0.0,227.21837510931434,0.0,1082.5447023126003,338.29521947268756,1936.0155893368576,2581.35411911581,645.3385297789525,163.89825064653076,54.63275021551025,218.531000862041,3.277965012930615,53.536100177919444,0.0,203.5785217033679,1298.6590863613683,0.0,4022.62309884896,4022.62309884896,0.0,0.0,358.72427742054975,5224.592449721378,0.0,4142.822409184669,10971.130963803345,23.98513800502985,0.0,0.0,0.0,0.0,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,911.2088346772263,1713.1140074501748,228.51785013934867,911.2088346772265,826.1081982404754,85.10063643675107,5353.293655192533,746.7753297572716,164.43350491995466,1713.1140074501748,0.0,228.51785013934867,0.0,1086.2186614651223,339.4433317078507,1941.6318575895234,2588.842476786031,647.2106191965078,164.43350491995466,54.81116830665155,219.2446732266062,3.288670098399093,53.678598724898734,0.0,204.28369208827587,1302.7160801225837,0.0,3676.17580245473,3676.17580245473,0.0,0.0,1.1146642035764671,5212.969934081329,0.0,4155.556772389333,6590.789514840611,23.981124376874774,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,931.454722444066,1745.382219687997,234.0022682830267,931.4547224440663,843.3988249671522,88.05589747691404,5353.293655192533,761.1872597761156,170.26746266795033,1745.382219687997,0.0,234.0022682830267,0.0,1107.181468765259,345.99420898914343,1979.3844879710236,2639.179317294698,659.7948293236745,170.26746266795033,56.75582088931677,227.0232835572671,3.4053492533590064,54.70148927347017,0.0,208.8276984312093,1329.479396160173,0.0,6220.61240335217,6220.61240335217,0.0,0.0,2474.2516172922124,2598.0686075897847,0.0,4240.318606575263,2121.1012476508563,23.979119793241253,0.0,0.0,0.0,1.3642420526593924e-12,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,916.8306990895095,1710.8029366066517,230.42614421477364,916.8306990895097,828.15065030126,88.68004878824964,5353.293655192533,746.2076952546684,170.62300383484114,1710.8029366066517,0.0,230.42614421477364,0.0,1085.3930112795176,339.1853160248492,1941.2290808214252,2588.3054410952336,647.0763602738084,170.62300383484114,56.87433461161371,227.49733844645485,3.4124600766968225,53.62834954034729,0.0,205.53719073081794,1305.7140112581333,4163.773791169069,6136.927299230627,6197.3650342826,0.0,0.0,2463.228846855875,0.0,0.0,0.0,2121.1012476508563,23.9804820050185,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,932.7172803871473,1740.5004225458351,235.19192462614265,932.7172803871476,842.5443130546978,90.17296733244986,5353.293655192533,758.9959363963002,173.72134399084712,1740.5004225458347,4.547473508864641e-13,235.19192462614265,0.0,1103.9940893037094,344.9981529074092,1975.6923471719774,2634.25646289597,658.5641157239925,173.72134399084712,57.90711466361571,231.6284586544633,3.4744268798169493,54.56693192263648,9.094947017729283e-15,209.11948218225268,1328.6302242797233,4237.039851838848,3738.250552199679,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,2121.1012476508563,23.98099833589722,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,928.7578382662127,1733.0649629653324,233.71260538249356,928.7578382662131,839.2660784666297,89.4917597995834,5353.293655192533,755.6601520933954,173.09768617281736,1733.0649629653324,0.0,233.71260538249356,0.0,1099.142039408575,343.4818873151797,1966.777568347826,2622.3700911304345,655.5925227826086,173.09768617281736,57.69922872427245,230.7969148970898,3.461953723456347,54.32907494278491,0.0,208.2198607450163,1322.7845282333185,11499.509937663955,2902.47564117267,2902.47564117267,0.0,819.0364893663395,0.0,778.0846648980225,7281.190002816599,0.0,9028.644593255338,23.98112046984015,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1465.5899622183501,2745.6937223697914,364.9071318524599,1465.5899622183504,1322.1812778286082,143.40868438974204,5353.293655192533,0.0,1465.5899622183501,0.0,2745.6937223697914,0.0,364.9071318524599,0.0,0.0,0.0,0.0,0.0,1830.49709407081,610.1656980236033,5186.356514464205,77.79534771696308,54.91387444739583,54.91387444739583,328.46400081400145,1126.2527954493596,5702.443611889961,0.0,0.0,0.0,0.0,0.0,6121.665896537719,0.0,0.0,9028.644593255338,23.981280028824248,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1202.178595399574,2250.889723862883,298.96419557871087,1202.1785953995743,1084.6092402848046,117.5693551147697,5353.293655192533,0.0,1202.178595399574,0.0,2250.889723862883,0.0,298.96419557871087,0.0,0.0,0.0,0.0,0.0,1501.142790978285,500.380930326095,4252.413445167263,63.786201677508934,45.01779447725766,45.01779447725766,269.4194709724943,923.6221919306136,4675.654706771781,0.0,0.0,0.0,0.0,0.0,6109.422564744644,0.0,0.0,9028.644593255338,23.983871479043582,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1437.2002280752893,2694.9098557313628,358.72365476736985,1437.2002280752897,1297.2415685339151,139.9586595413745,5353.293655192533,0.0,1437.2002280752893,0.0,2694.9098557313628,0.0,358.72365476736985,0.0,0.0,0.0,0.0,0.0,1795.9238828426592,598.6412942808864,5089.475032854909,76.34212549282363,53.89819711462726,53.89819711462726,322.1292514684893,1104.9090654714537,5595.74280404548,0.0,0.0,0.0,0.0,0.0,6097.203719615156,0.0,0.0,9028.644593255338,23.982374147948935,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1124.9056011056698,2109.961032825096,281.52296758427485,1124.90560110567,1015.6539560698217,109.25164503584843,5353.293655192533,0.0,1124.9056011056698,0.0,2109.961032825096,0.0,281.52296758427485,0.0,0.0,0.0,0.0,0.0,1406.4285686899448,468.8095228966483,3985.199124411689,59.77798686617533,42.19922065650192,42.19922065650192,252.1562869546565,865.1422380304839,14987.038077799805,0.0,0.0,0.0,0.0,0.0,6085.009312175926,10605.50623825428,0.0,19089.911228857705,23.985122210096755,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,968.0688490664066,1817.972031791278,242.86392775655213,968.0688490664068,874.4127912416279,93.65605782477888,5353.293655192533,0.0,968.0688490664066,0.0,1817.972031791278,0.0,242.86392775655213,0.0,0.0,0.0,0.0,0.0,1210.9327768229587,403.6442589409862,3432.549067555223,51.48823601332834,36.35944063582556,36.35944063582556,217.01811470135965,744.8694909273253,3773.7742995415597,0.0,0.0,0.0,0.0,0.0,6072.839293551575,0.0,0.0,19089.911228857705,23.98667648827001,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1480.7630362628945,2783.2395778988916,371.9794908538556,1480.7630362628945,1337.997926423123,142.7651098397714,5353.293655192533,0.0,1480.7630362628945,0.0,2783.2395778988916,0.0,371.9794908538556,0.0,0.0,0.0,0.0,0.0,1852.7425271167501,617.58084237225,5253.562947387892,78.80344421081837,55.664791557977836,55.664791557977836,331.9676079940996,1139.6814776931237,5775.663582708763,0.0,0.0,0.0,0.0,0.0,6060.6936149644725,0.0,0.0,19089.911228857705,23.981159582762718,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1161.5489125559357,2181.9318855691154,291.5850331267959,1161.548912555936,1049.3144620417895,112.23445051414663,5353.293655192533,0.0,1161.5489125559357,0.0,2181.9318855691154,0.0,291.5850331267959,0.0,0.0,0.0,0.0,0.0,1453.1339456827316,484.3779818942439,4119.443813146091,61.79165719719136,43.63863771138231,43.63863771138231,260.39765162955064,893.8445661437505,4528.910397395594,0.0,0.0,0.0,0.0,0.0,6048.572227734544,0.0,0.0,19089.911228857705,23.984633977483192,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,790.1447476538552,1482.5132864182815,197.8176642189457,790.1447476538553,713.6850218690835,76.45972578477192,5353.293655192533,0.0,790.1447476538552,0.0,1482.5132864182815,0.0,197.8176642189457,0.0,0.0,0.0,0.0,0.0,987.9624118728009,329.3208039576003,2799.7965022486824,41.996947533730236,29.650265728365632,29.650265728365632,177.1202836975371,607.7385666455989,3078.2142649366806,0.0,0.0,0.0,0.0,0.0,6036.475083279075,0.0,0.0,19089.911228857705,23.98771011253299,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,782.832447314797,1467.1823018678856,196.11125588095518,782.8324473147972,706.4183939882046,76.41405332659262,5353.293655192533,0.0,782.832447314797,0.0,1467.1823018678856,0.0,196.11125588095518,0.0,0.0,0.0,0.0,0.0,978.9437031957523,326.3145677319174,2772.4405727955555,41.58660859193333,29.34364603735771,29.34364603735771,175.48228243474912,602.0707508333153,3048.1967558969536,0.0,0.0,0.0,0.0,0.0,6024.402133112518,0.0,0.0,19089.911228857705,23.988626161127783,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,786.4142079323021,1471.9578768311615,197.3287639206148,786.4142079323024,709.1290158134667,77.2851921188357,5353.293655192533,0.0,786.4142079323021,0.0,1471.9578768311615,0.0,197.3287639206148,0.0,0.0,0.0,0.0,0.0,983.742971852917,327.91432395097235,2783.615172635051,41.75422758952576,29.43915753662323,29.43915753662323,176.29007191797578,604.8369385317203,3060.5377872157987,0.0,0.0,0.0,0.0,0.0,6012.353328846293,0.0,0.0,19089.911228857705,23.98860791897667,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,817.7983860995772,1534.0189626564363,210.21745885183287,817.7983860995774,739.4948610123948,78.3035250871826,5353.293655192533,0.0,817.7983860995772,0.0,1534.0189626564363,0.0,210.21745885183287,0.0,0.0,0.0,0.0,0.0,1028.0158449514101,342.6719483171367,2904.706755924983,43.570601338874745,30.680379253128727,30.680379253128727,183.47355836605266,631.0768665283215,0.0,0.0,0.0,0.0,0.0,0.0,6000.328622188602,0.0,3193.1116741361693,15724.075991009817,23.98694628861264,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,795.0894817552486,1491.3518940557622,201.82276201856627,795.0894817552488,718.7367229745598,76.35275878068894,5353.293655192533,0.0,795.0894817552486,0.0,1491.3518940557622,0.0,201.82276201856627,0.0,0.0,0.0,0.0,0.0,996.9122437738149,332.3040812579383,2820.5682190875154,42.30852328631273,29.827037881115245,29.827037881115245,178.3073933461943,612.5740736526758,0.0,0.0,0.0,0.0,0.0,0.0,5988.327964944225,0.0,3100.838211482253,12455.505523020882,23.987285768261632,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,845.3747482527032,1585.383286459144,208.078106716364,845.3747482527035,761.3490638744612,84.02568437824229,5353.293655192533,0.0,845.3747482527032,0.0,1585.383286459144,0.0,208.078106716364,0.0,0.0,0.0,0.0,0.0,1053.4528549690672,351.15095165635574,2989.9870930845673,44.849806396268505,31.70766572918288,31.70766572918288,189.3878399388389,648.803929449829,0.0,0.0,0.0,0.0,0.0,0.0,5976.351309014338,0.0,3287.6400708780416,8990.028606083542,23.987618673975632,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,822.0972867225532,1538.2227599625078,207.34763478320355,822.0972867225532,741.7722281777881,80.32505854476523,5353.293655192533,0.0,822.0972867225532,0.0,1538.2227599625078,0.0,207.34763478320355,0.0,0.0,0.0,0.0,0.0,1029.4449215057568,343.14830716858563,2910.8159886368503,43.66223982955275,30.764455199250158,30.764455199250158,184.3197512331898,632.6592086298285,3241.0317146176653,0.0,0.0,0.0,0.0,0.0,5964.39860639631,40.70482451957254,0.0,9028.644593255338,23.98591557633915,0.0,0.0,0.0,9.947598300641403e-14,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,805.7250672091288,1505.9255487301514,202.86835468980695,805.7250672091291,726.9951715016383,78.72989570749073,5353.293655192533,0.0,805.7250672091288,0.0,1505.9255487301514,0.0,202.86835468980695,0.0,0.0,0.0,0.0,0.0,1008.5934218989357,336.19780729964526,2850.7167779287324,42.760751668930986,30.118510974603026,30.118510974603026,180.63976631425288,619.8353472320352,3134.354317861122,0.0,0.0,0.0,0.0,0.0,5952.469809183518,0.0,0.0,9028.644593255338,23.986530472252234,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,793.1111266532471,1482.6809579211663,201.03802413482708,793.1111266532472,716.0147192697075,77.09640738353968,5353.293655192533,0.0,793.1111266532471,0.0,1482.6809579211663,0.0,201.03802413482708,0.0,0.0,0.0,0.0,0.0,994.1491507880742,331.38305026269137,2808.213158971932,42.12319738457898,29.653619158423325,29.653619158423325,177.85146300024218,610.6649489643592,3087.4950576735973,0.0,0.0,0.0,0.0,0.0,5940.564869565152,0.0,0.0,9028.644593255338,23.98715552005044,0.0,0.0,0.0,0.0,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,776.2221327591694,1455.5568530608182,196.00566129976232,776.2221327591694,701.6188042413366,74.60332851783284,5353.293655192533,0.0,776.2221327591694,0.0,1455.5568530608182,0.0,196.00566129976232,0.0,0.0,0.0,0.0,0.0,972.2277940589317,324.07593135297725,2751.860578472727,41.277908677090906,29.111137061216365,29.111137061216365,174.04706245007057,597.6231766025714,13630.9140619766,0.0,0.0,0.0,0.0,0.0,5928.683739826022,10605.50623825428,0.0,19089.911228857705,23.98746768204459,0.0,0.0,0.0,0.0,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,832.1663703778498,1564.7017326684424,210.85611307762775,832.16637037785,753.4780820241778,78.68828835367219,5353.293655192533,0.0,832.1663703778498,0.0,1564.7017326684424,190.82915586212061,20.02695721550714,0.0,0.0,190.82915586212061,254.4388744828275,63.60971862070687,852.193327593357,284.064442531119,2700.9595027929186,40.51439254189378,33.202326211990055,31.29403465336885,186.6171928686413,639.3021074277199,3247.026323551639,0.0,0.0,0.0,254.4388744828275,0.0,6158.543303105057,0.0,0.0,19089.911228857705,23.985231001041917,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1088.0049104600284,2040.6815342799546,276.5785634795416,1088.004910460029,985.0874910249734,102.91741943505545,5353.293655192533,0.0,1088.0049104600284,0.0,2040.6815342799546,9.724015741744324,266.85454773779725,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1354.8594581978257,451.61981939927523,3847.1608118770555,57.70741217815583,40.91087084301654,40.813630685599094,244.0141334784272,838.3072051650553,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,4243.572213384581,14616.79335895859,23.9785945688079,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1090.2518135786224,2037.4389578016287,276.2846246830998,1090.251813578623,985.1391864758014,105.11262710282152,5353.293655192533,0.0,1090.2518135786224,0.0,2037.4389578016287,9.724015741744324,266.5606089413555,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1356.8124225199779,452.2708075066593,3846.522187828266,57.697832817423986,40.84601931345002,40.748779156032576,244.48514926588638,839.2899266400336,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,4243.265322703383,10143.998980241231,23.977263962774195,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,952.3852039945614,1774.325836467562,239.00333541802883,952.3852039945614,860.5264566599532,91.85874733460821,5353.293655192533,0.0,952.3852039945614,0.0,1774.325836467562,9.724015741744324,229.2793196762845,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1181.664523670846,393.8881745569486,3349.8785346953564,50.248178020430345,35.58375688676869,35.486516729351244,213.50266881564858,731.9506335897289,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3697.665009469881,6246.317828830262,23.97769348733869,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1403.911849411739,2613.3600797992535,350.1274038256503,1403.9118494117392,1266.251867985988,137.65998142575143,5353.293655192533,0.0,1403.911849411739,0.0,2613.3600797992535,9.724015741744324,340.40338808390595,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1744.3152374956449,581.4384124985482,4939.1137297934465,74.08670594690169,52.36444175340252,52.26720159598507,314.6560979943349,1078.054198369754,1531.929460000453,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3913.5240714059432,2121.1012476508563,23.969370816419886,0.0,0.0,0.0,0.0,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1299.8046581572733,2419.9308430960536,325.01569781445374,1299.8046581572737,1171.473861467982,128.3307966892917,5353.293655192533,0.0,1299.8046581572733,0.0,2419.9308430960536,0.0,325.01569781445374,0.0,0.0,0.0,0.0,0.0,1624.820355971727,541.606785323909,4586.35798439169,68.79536976587534,48.39861686192108,48.39861686192108,291.3416149550397,998.5410037686661,5043.2922028364455,0.0,0.0,0.0,0.0,0.0,6146.226216498848,0.0,0.0,2121.1012476508563,23.97303784259092,0.0,0.0,0.0,0.0,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,1020.0387230750498,1903.8056943284087,256.4029711060157,1020.03872307505,921.8888371728913,98.1498859021587,5353.293655192533,0.0,1020.0387230750498,0.0,1903.8056943284087,0.0,256.4029711060157,0.0,0.0,0.0,0.0,0.0,1276.4416941810655,425.48056472702183,3605.727953236496,54.08591929854744,38.07611388656817,38.07611388656817,228.68231950397842,784.4010313026839,11245.83842262876,0.0,0.0,0.0,0.0,0.0,6133.9337640658505,7281.190002816599,0.0,9028.644593255338,23.975243055156692,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,975.4923982867655,1826.405126009541,245.18527143856278,975.4923982867656,881.7868749493139,93.70552333745175,5353.293655192533,0.0,975.4923982867655,0.0,1826.405126009541,0.0,245.18527143856278,0.0,0.0,0.0,0.0,0.0,1220.6776697253283,406.89255657510944,3453.975352309979,51.80963028464968,36.52810252019082,36.52810252019082,218.69549786518488,750.4538897653256,3797.536685500195,0.0,0.0,0.0,0.0,0.0,6121.665896537719,0.0,0.0,2121.1012476508563,23.982627569023258,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1181.3549054041318,2211.616090526002,296.5686265388895,1181.3549054041323,1066.9581523889397,114.39675301519267,5353.293655192533,0.0,1181.3549054041318,0.0,2211.616090526002,0.0,296.5686265388895,0.0,0.0,0.0,0.0,0.0,1477.9235319430213,492.64117731434044,4182.180799783364,62.73271199675045,44.23232181052004,44.23232181052004,264.83629729182934,908.6748302239603,4598.214452692984,0.0,0.0,0.0,0.0,0.0,6109.422564744644,0.0,0.0,2121.1012476508563,23.980333953218874,0.0,0.0,0.0,0.0,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1526.555248650734,2858.2975849175305,382.0311393588007,1526.5552486507345,1378.6288704555768,147.92637819515767,5353.293655192533,0.0,1526.555248650734,0.0,2858.2975849175305,0.0,382.0311393588007,0.0,0.0,0.0,0.0,0.0,1908.5863880095349,636.1954626698449,5403.07943559691,81.04619153395365,57.16595169835061,57.16595169835061,342.1887353908974,1173.762292991397,5940.646265918459,0.0,0.0,0.0,0.0,0.0,6097.203719615156,0.0,0.0,2121.1012476508563,23.973751268359322,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1621.7234334566003,3036.229006502281,407.6681801239841,1621.7234334566006,1464.799245876004,156.92418758059637,5353.293655192533,0.0,1621.7234334566003,0.0,3036.229006502281,0.0,407.6681801239841,0.0,0.0,0.0,0.0,0.0,2029.3916135805844,676.4638711935281,5742.084491276393,86.13126736914589,60.724580130045624,60.724580130045624,363.5742327018645,1247.6185315246298,16918.745389861775,0.0,0.0,0.0,0.0,0.0,6085.009312175926,10605.50623825428,0.0,12182.367883253224,23.973724972138882,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1476.1272699515087,2765.4591919379864,370.64679043761663,1476.1272699515089,1334.10147859212,142.02579135938896,5353.293655192533,0.0,1476.1272699515087,0.0,2765.4591919379864,0.0,370.64679043761663,0.0,0.0,0.0,0.0,0.0,1846.7740603891252,615.5913534630417,5227.824605790153,78.4173690868523,55.30918383875973,55.30918383875973,330.9241030078168,1135.5511932352304,5747.784445562341,0.0,0.0,0.0,0.0,0.0,6072.839293551575,0.0,0.0,12182.367883253224,23.975845195950207,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1574.3624541099446,2948.5883621356083,395.4495151642001,1574.3624541099448,1422.1592404825838,152.20321362736107,5353.293655192533,0.0,1574.3624541099446,0.0,2948.5883621356083,0.0,395.4495151642001,0.0,0.0,0.0,0.0,0.0,1969.8119692741448,656.6039897580482,5575.004321167801,83.62506481751701,58.97176724271217,58.97176724271217,352.9484357121981,1211.1210247731876,6129.521356182943,0.0,0.0,0.0,0.0,0.0,6060.6936149644725,0.0,0.0,12182.367883253224,23.97493918286518,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1484.9758616463696,2782.576994605594,372.48871940945133,1484.97586164637,1342.07818442011,142.8976772262602,5353.293655192533,0.0,1484.9758616463696,0.0,2782.576994605594,0.0,372.48871940945133,0.0,0.0,0.0,0.0,0.0,1857.4645810558209,619.1548603519403,5259.196436013355,78.88794654020033,55.65153989211188,55.65153989211188,332.8972700951392,1142.2431567715034,13063.47473524952,0.0,0.0,0.0,0.0,0.0,6048.572227734544,7281.190002816599,0.0,19089.911228857705,23.975552344852524,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1416.9896811891067,2651.9561635941145,354.8346924698152,1416.9896811891067,1280.1346382149432,136.8550429741636,5353.293655192533,0.0,1416.9896811891067,0.0,2651.9561635941145,0.0,354.8346924698152,0.0,0.0,0.0,0.0,0.0,1771.824373658922,590.608124552974,5014.3886618060105,75.21582992709016,53.03912327188229,53.03912327188229,317.6372344878475,1089.5394355116762,5513.31997276471,0.0,0.0,0.0,0.0,0.0,6036.475083279075,0.0,0.0,19089.911228857705,23.975680948735288,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,808.7779708219898,1514.1495577961753,202.53300663743696,808.77797082199,731.3221804592486,77.4557903627415,5353.293655192533,0.0,808.7779708219898,0.0,1514.1495577961753,0.0,202.53300663743696,0.0,0.0,0.0,0.0,0.0,1011.3109774594268,337.10365915314225,2862.5641944087442,42.938462916131165,30.282991155923504,30.282991155923504,181.3023922921491,621.9104966732696,3147.3710319288716,0.0,0.0,0.0,0.0,0.0,6024.402133112517,0.0,0.0,19089.911228857705,23.984594560506977,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1309.178533584801,2446.9430267537937,327.4128786499974,1309.178533584801,1181.4628597269457,127.71567385785534,5353.293655192533,0.0,1309.178533584801,0.0,2446.9430267537937,0.0,327.4128786499974,0.0,0.0,0.0,0.0,0.0,1636.5914122347986,545.5304707449328,4629.0649097335245,69.43597364600286,48.938860535075875,48.938860535075875,293.45627793528035,1006.3004433963677,5089.834882384961,0.0,0.0,0.0,0.0,0.0,6012.353328846292,0.0,0.0,19089.911228857705,23.977349331411865,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,835.1311675886483,1557.7157650308604,206.68608664334772,835.1311675886484,753.8367660843807,81.29440150426768,5353.293655192533,0.0,835.1311675886483,0.0,1557.7157650308604,0.0,206.68608664334772,0.0,0.0,0.0,0.0,0.0,1041.817254231996,347.272418077332,2946.8054373401883,44.202081560102826,31.15431530061721,31.15431530061721,187.1375458531824,640.9206760918516,0.0,0.0,0.0,0.0,0.0,0.0,6000.328622188601,0.0,3240.4536953547067,15674.17311898095,23.98194767484222,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,859.4904934509365,1604.5627903762806,214.25228649930054,859.4904934509365,775.8279719417732,83.66252150916331,5353.293655192533,0.0,859.4904934509365,0.0,1604.5627903762806,0.0,214.25228649930054,0.0,0.0,0.0,0.0,0.0,1073.742779950237,357.91425998341236,3036.2198303099303,45.54329745464895,32.09125580752561,32.09125580752561,192.63683239630205,660.2769014494146,0.0,0.0,0.0,0.0,0.0,0.0,5988.327964944224,0.0,3338.5824717759324,12154.998196605364,23.984134706040102,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1188.4353545483132,2223.4002221173478,295.5515062463787,1188.4353545483134,1072.974575157381,115.46077939093233,5353.293655192533,0.0,1188.4353545483132,0.0,2223.4002221173478,0.0,295.5515062463787,0.0,0.0,0.0,0.0,0.0,1483.986860794692,494.662286931564,4202.049369843604,63.030740547654055,44.46800444234696,44.46800444234696,266.34784002405473,912.9768763879665,0.0,0.0,0.0,0.0,0.0,0.0,5976.351309014338,0.0,4620.363959300007,7284.706953158186,23.98014514148675,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1529.9720313942162,2863.9146953679474,380.45172986734224,1529.9720313942164,1381.3047651610925,148.66726623312385,5353.293655192533,0.0,1529.9720313942162,0.0,2863.9146953679474,0.0,380.45172986734224,0.0,0.0,0.0,0.0,0.0,1910.4237612615584,636.8079204205195,5411.146377050025,81.16719565575038,57.27829390735895,57.27829390735895,342.8894206473615,1175.4211245383492,16555.265819422137,0.0,0.0,0.0,0.0,0.0,5964.39860639631,10605.50623825428,0.0,17345.973588760553,23.974947394470835,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,953.211271991708,1789.2351628976617,236.72228629513506,953.2112719917081,863.4367629643539,89.77450902735428,5353.293655192533,0.0,953.211271991708,0.0,1789.2351628976617,0.0,236.72228629513506,0.0,0.0,0.0,0.0,0.0,1189.933558286843,396.64451942894766,3375.8132406134523,50.63719860920178,35.78470325795323,35.78470325795323,213.62957594868982,732.4807005027458,5549.921101689245,0.0,0.0,0.0,0.0,0.0,5952.469809183518,1838.2716800019962,0.0,19089.911228857705,23.98334995483704,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,849.7454936120405,1598.6354144996849,212.90994140406633,849.7454936120407,770.0416176285898,79.70387598345084,5353.293655192533,0.0,849.7454936120405,0.0,1598.6354144996849,0.0,212.90994140406633,0.0,0.0,0.0,0.0,0.0,1062.6554350161068,354.21847833870225,3015.5093278544937,45.2326399178174,31.972708289993697,31.972708289993697,190.49257146070164,653.8891062972086,3315.1799558130033,0.0,0.0,0.0,0.0,0.0,5940.564869565152,0.0,0.0,19089.911228857705,23.988757686846576,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,821.3968861866244,1544.781210900267,205.7645562748762,821.3968861866244,743.8054223291954,77.5914638574291,5353.293655192533,0.0,821.3968861866244,0.0,1544.781210900267,0.0,205.7645562748762,0.0,0.0,0.0,0.0,0.0,1027.1614424615007,342.3871474871669,2914.3298008489346,43.714947012734015,30.89562421800534,30.89562421800534,184.13494920507884,632.0282921409905,3203.9709455027596,0.0,0.0,0.0,0.0,0.0,5928.683739826022,0.0,0.0,19089.911228857705,23.989113725212487,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,860.0178507605569,1618.5624162700742,215.69318002155913,860.0178507605572,778.1135824219305,81.90426833862676,5353.293655192533,0.0,860.0178507605569,0.0,1618.5624162700742,190.82915586212061,24.864024159438515,0.0,0.0,190.82915586212061,254.4388744828275,63.60971862070687,884.8818749199954,294.9606249733318,2798.404916163401,41.976073742451014,34.27953988402269,32.37124832540148,192.79613200008868,659.9933375460025,3354.2667845981923,0.0,0.0,0.0,254.4388744828275,0.0,6158.543303105057,0.0,0.0,19089.911228857705,23.990098552700886,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1327.6157484899577,2487.7481579899936,332.64915477862144,1327.615748489958,1197.9106372092426,129.7051112807153,5353.293655192533,0.0,1327.6157484899577,0.0,2487.7481579899936,9.724015741744324,322.9251390368771,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1650.540887526835,550.1802958422783,4688.469341359107,70.3270401203866,49.85220331721732,49.75496315979987,297.6033900881242,1020.9592311083877,2903.7187795490336,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,2265.253512817925,16702.124369457015,23.983615754533552,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1371.1353596751142,2571.856585421882,343.39607450003507,1371.1353596751144,1237.912082962498,133.22327671261633,5353.293655192533,0.0,1371.1353596751142,0.0,2571.856585421882,9.724015741744324,333.67205875829075,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1704.807418433405,568.2691394778017,4844.933143333088,72.67399714999632,51.534371865855086,51.43713170843764,307.35998551919874,1054.515964301871,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,5340.903983898904,11072.317251661083,23.98268514250139,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1047.8094182181446,1965.6307748297786,262.8053564147041,1047.8094182181449,945.7063689952804,102.10304922286448,5353.293655192533,0.0,1047.8094182181446,0.0,1965.6307748297786,9.724015741744324,253.08134067295975,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1300.8907588911043,433.6302529637014,3700.1517866845843,55.50227680026876,39.40985565401302,39.312615496595576,234.88988031275468,805.9862198079148,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,4082.2317692705456,6769.267142463121,23.98794051865972,0.0,0.0,0.0,1.0231815394945443e-12,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1132.1898681970436,2123.6765835278748,283.1864775680143,1132.1898681970438,1020.9786425178938,111.21122567914986,5353.293655192533,0.0,1132.1898681970436,0.0,2123.6765835278748,9.724015741744324,273.46246182627,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1405.6523300233134,468.5507766744378,3997.8796902256263,59.968195353384395,42.570771827974944,42.4735316705575,253.77980757655044,870.5844216834864,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,4409.637350976417,2121.1012476508563,23.98639507601976,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1415.4725117793255,2659.195027887749,352.1703329001042,1415.4725117793257,1276.1194974915545,139.35301428777123,5353.293655192533,0.0,1415.4725117793255,0.0,2659.195027887749,0.0,352.1703329001042,0.0,0.0,0.0,0.0,0.0,1767.6428446794298,589.2142815598099,5016.052154126988,75.24078231190482,53.18390055775498,53.18390055775498,317.2226930668091,1088.0455580540338,5514.883430621212,0.0,0.0,0.0,0.0,0.0,6146.226216498848,0.0,0.0,2121.1012476508563,23.982067117141302,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1472.5244086664436,2766.8314159343495,364.8346581809801,1472.5244086664438,1327.6162760121147,144.90813265432925,5353.293655192533,0.0,1472.5244086664436,0.0,2766.8314159343495,0.0,364.8346581809801,0.0,0.0,0.0,0.0,0.0,1837.3590668474237,612.4530222824745,5216.643505064248,78.24965257596371,55.33662831868699,55.33662831868699,329.96777216093375,1131.343703656746,5735.534186438517,0.0,0.0,0.0,0.0,0.0,6133.9337640658505,0.0,0.0,2121.1012476508563,23.98006372250961,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,988.6288654701184,1852.9176127180292,250.2387017827749,988.6288654701186,894.5531289307484,94.07573653937028,5353.293655192533,0.0,988.6288654701184,0.0,1852.9176127180292,0.0,250.2387017827749,0.0,0.0,0.0,0.0,0.0,1238.8675672528934,412.9558557509645,3504.741035721887,52.5711155358283,37.058352254360585,37.058352254360585,221.69760814671505,761.341283942229,14458.63270216743,0.0,0.0,0.0,0.0,0.0,6121.665896537719,10605.50623825428,0.0,12182.367883253224,23.991077998190963,0.0,0.0,0.0,0.0,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,980.9653862271623,1839.3339414457137,249.06558172171367,980.9653862271625,888.18362882864,92.78175739852253,5353.293655192533,0.0,980.9653862271623,0.0,1839.3339414457137,0.0,249.06558172171367,0.0,0.0,0.0,0.0,0.0,1230.030967948876,410.0103226496253,3479.375232044215,52.19062848066322,36.786678828914276,36.786678828914276,220.00263286680413,755.7769416549212,3825.1418510495114,0.0,0.0,0.0,0.0,0.0,6109.422564744644,0.0,0.0,12182.367883253224,23.988840179340734,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,972.7306215208961,1821.7004596527381,245.97808625413268,972.7306215208962,879.439616308619,93.29100521227727,5353.293655192533,0.0,972.7306215208961,0.0,1821.7004596527381,0.0,245.97808625413268,0.0,0.0,0.0,0.0,0.0,1218.7087077750289,406.2362359250096,3446.6454033527766,51.699681050291645,36.43400919305476,36.43400919305476,218.12322162575023,748.9271569871611,3789.336324414929,0.0,0.0,0.0,0.0,0.0,6097.203719615156,0.0,0.0,12182.367883253224,23.989438459394073,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,979.6525664389043,1834.9550929108325,248.00776259388505,979.6525664389045,885.1266011660977,94.52596527280684,5353.293655192533,0.0,979.6525664389043,0.0,1834.9550929108325,0.0,248.00776259388505,0.0,0.0,0.0,0.0,0.0,1227.6603290327894,409.22010967759644,3471.8355316212183,52.077532974318274,36.69910185821665,36.69910185821665,219.68044148420825,754.3762878525563,11098.181712612777,0.0,0.0,0.0,0.0,0.0,6085.009312175926,7281.190002816599,0.0,19089.911228857705,23.99070443065336,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,995.4010484675978,1862.476987115399,251.72520040524364,995.401048467598,898.7203445239849,96.6807039436132,5353.293655192533,0.0,995.4010484675978,0.0,1862.476987115399,0.0,251.72520040524364,0.0,0.0,0.0,0.0,0.0,1247.1262488728414,415.7087496242805,3525.311985612521,52.87967978418781,37.24953974230798,37.24953974230798,223.20219310662108,766.2897019997054,3875.8929379879455,0.0,0.0,0.0,0.0,0.0,6072.839293551575,0.0,0.0,19089.911228857705,23.99019728553434,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,994.5802149701686,1861.7484309364281,251.68382771527493,994.5802149701688,898.3051435635374,96.27507140663138,5353.293655192533,0.0,994.5802149701686,0.0,1861.7484309364281,0.0,251.68382771527493,0.0,0.0,0.0,0.0,0.0,1246.2640426854437,415.42134756181457,3523.4338211836866,52.8515073177553,37.234968618728566,37.234968618728566,223.02435233452883,765.7671444515559,3873.7796180734254,0.0,0.0,0.0,0.0,0.0,6060.6936149644725,0.0,0.0,19089.911228857705,23.99055579066357,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,977.2735694167744,1832.7477232849567,247.4252004590095,977.2735694167746,884.3022410620956,92.97132835467899,5353.293655192533,0.0,977.2735694167744,0.0,1832.7477232849567,0.0,247.4252004590095,0.0,0.0,0.0,0.0,0.0,1224.698769875784,408.232923291928,3465.6794164526686,51.98519124679003,36.654954465699134,36.654954465699134,219.15493661830135,752.6829600884176,3810.1294532491584,0.0,0.0,0.0,0.0,0.0,6048.572227734544,0.0,0.0,19089.911228857705,23.989500233825005,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,982.0816049779041,1841.3298079446138,247.24302508796427,982.0816049779042,888.5726320735686,93.50897290433565,5353.293655192533,0.0,982.0816049779041,0.0,1841.3298079446138,0.0,247.24302508796427,0.0,0.0,0.0,0.0,0.0,1229.3246300658684,409.7748766886228,3480.429314699105,52.20643972048657,36.82659615889228,36.82659615889228,220.1943777951296,755.8288865220236,3826.4833245325053,0.0,0.0,0.0,0.0,0.0,6036.475083279075,0.0,0.0,19089.911228857705,23.98749855679344,0.0,0.0,0.0,2.2737367544323206e-13,0.0
