timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,966.5368967364395,1814.3741570307423,243.3471960731481,966.5368967364395,874.8515422125263,91.68535452391322,5353.293655192533,0.0,966.5368967364395,0.0,1814.3741570307423,0.0,243.3471960731481,0.0,0.0,0.0,0.0,0.0,1209.8840928095876,403.29469760319586,3427.5529474435257,51.41329421165288,36.287483140614846,36.287483140614846,216.7111953673602,743.9941534634387,3768.2524033037716,0.0,0.0,0.0,0.0,0.0,6024.402133112517,0.0,0.0,19089.911228857705,23.987672049275243,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,943.402740316835,1771.8859827559104,236.75947557753398,943.4027403168352,853.763170189905,89.63957012693014,5353.293655192533,0.0,943.402740316835,0.0,1771.8859827559104,0.0,236.75947557753398,0.0,0.0,0.0,0.0,0.0,1180.162215894369,393.387405298123,3345.4356039484023,50.18153405922603,35.43771965511821,35.43771965511821,211.50353271166193,725.9479113792473,3677.9961100295277,0.0,0.0,0.0,0.0,0.0,6012.353328846292,0.0,0.0,19089.911228857705,23.988890867861585,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,935.5041513158671,1759.471829072242,234.18707527736805,935.5041513158674,846.5520226871992,88.95212862866816,5353.293655192533,0.0,935.5041513158671,0.0,1759.471829072242,0.0,234.18707527736805,0.0,0.0,0.0,0.0,0.0,1169.6912265932351,389.89707553107837,3319.0601311965556,49.785901967948334,35.18943658144484,35.18943658144484,209.716996433581,719.7788470954974,0.0,0.0,0.0,0.0,0.0,0.0,6000.328622188601,0.0,3648.9419027609747,15243.588741406595,23.98859356290779,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,964.6300235546144,1812.3694704700176,241.04273255830464,964.6300235546146,872.3980356992918,92.23198785532284,5353.293655192533,0.0,964.6300235546144,0.0,1812.3694704700176,0.0,241.04273255830464,0.0,0.0,0.0,0.0,0.0,1205.672756112919,401.89091870430633,3419.933145287243,51.29899717930864,36.247389409400355,36.247389409400355,216.23044998910666,741.9151446915223,0.0,0.0,0.0,0.0,0.0,0.0,5988.327964944224,0.0,3759.957371274459,11280.24567528438,23.988992431005403,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,939.0444760712539,1764.0051961675888,234.91377818104792,939.0444760712542,849.7482296192104,89.29624645204375,5353.293655192533,0.0,939.0444760712539,0.0,1764.0051961675888,0.0,234.91377818104792,0.0,0.0,0.0,0.0,0.0,1173.958254252302,391.3194180841006,3329.2828685039913,49.93924302755987,35.280103923351774,35.280103923351774,210.50516660627608,722.3240355646401,0.0,0.0,0.0,0.0,0.0,0.0,5976.351309014338,0.0,3660.28748598453,7421.963893043459,23.98904282267863,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,940.4821993601109,1761.2751665839612,234.6366521189496,940.4821993601113,849.051792787277,91.43040657283427,5353.293655192533,0.0,940.4821993601109,0.0,1761.2751665839612,0.0,234.6366521189496,0.0,0.0,0.0,0.0,0.0,1175.1188514790606,391.7062838263535,3328.1003018893753,49.92150452834063,35.22550333167923,35.22550333167923,210.80017121934594,722.8789662373986,14264.779222554702,0.0,0.0,0.0,0.0,0.0,5964.39860639631,10605.50623825428,0.0,17483.23052864583,23.989172854682973,0.0,0.0,0.0,0.0,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,964.0624985800029,1801.404384730976,242.19112385762762,964.062498580003,869.925984774577,94.13651380542595,5353.293655192533,0.0,964.0624985800029,0.0,1801.404384730976,0.0,242.19112385762762,0.0,0.0,0.0,0.0,0.0,1206.2536224376304,402.0845408125435,3409.74254798115,51.14613821971725,36.02808769461952,36.02808769461952,216.1286843946143,741.4155388161141,5442.66370775262,0.0,0.0,0.0,0.0,0.0,5952.469809183518,1693.5901617679024,0.0,19089.911228857705,23.98918830397764,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,980.4502051483615,1831.3596076610343,247.57239310699433,980.4502051483618,885.2058804378021,95.24432471055968,5353.293655192533,0.0,980.4502051483615,0.0,1831.3596076610343,0.0,247.57239310699433,0.0,0.0,0.0,0.0,0.0,1228.022598255356,409.34086608511865,3468.7230720015086,52.03084608002263,36.62719215322068,36.62719215322068,219.84103134582335,754.467127817406,3813.8493337337945,0.0,0.0,0.0,0.0,0.0,5940.564869565152,0.0,0.0,19089.911228857705,23.98974932084192,0.0,0.0,0.0,0.0,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,966.2478417531175,1796.253310131786,243.80412671886694,966.2478417531178,871.6786826807958,94.56915907232198,5353.293655192533,0.0,966.2478417531175,0.0,1796.253310131786,0.0,243.80412671886694,0.0,0.0,0.0,0.0,0.0,1210.0519684719845,403.35065615732816,3409.6559347610987,51.14483902141648,35.92506620263572,35.92506620263572,216.64746838281627,742.9930959668322,3749.2983745706033,0.0,0.0,0.0,0.0,0.0,5928.683739826022,0.0,0.0,19089.911228857705,23.985713498797473,0.0,0.0,0.0,0.0,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,966.1157540097101,1797.30469471337,244.03017918811057,966.1157540097103,871.3197604963726,94.79599351333768,5353.293655192533,0.0,966.1157540097101,0.0,1797.30469471337,190.82915586212061,53.20102332598995,0.0,0.0,190.82915586212061,254.4388744828275,63.60971862070687,1019.3167773357001,339.77225911190004,3156.39373116097,47.34590596741455,37.85438545288861,35.9460938942674,216.62240057897844,741.150763626156,0.0,0.0,0.0,0.0,254.4388744828275,0.0,6158.543303105057,0.0,3748.601391537346,15138.538416412823,23.988151285050517,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,984.4126186442387,1832.142617717102,249.76225061961287,984.4126186442388,888.6067667073063,95.80585193693254,5353.293655192533,0.0,984.4126186442387,0.0,1832.142617717102,9.724015741744324,240.03823487786855,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1224.4508535221073,408.1502845073691,3464.7437557465782,51.971156336198675,36.740092511759485,36.64285235434204,220.75789639920606,757.5036206894569,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3823.8211076704106,11107.877061324007,23.987124532732576,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,966.6530302936532,1802.6605508104265,244.80019655117871,966.6530302936534,874.0315172937296,92.62151299992375,5353.293655192533,0.0,966.6530302936532,0.0,1802.6605508104265,9.724015741744324,235.0761808094344,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1201.7292111030874,400.57640370102916,3404.966165614543,51.07449248421815,36.150451173625974,36.05321101620853,216.76787966683798,743.8637766225012,2617.6283970755226,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,1140.3491572022351,9905.843506453184,23.988624127883057,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,950.9624547751703,1775.5839620742636,241.0058436281261,950.9624547751706,860.9277349577623,90.03471981740837,5353.293655192533,0.0,950.9624547751703,0.0,1775.5839620742636,9.724015741744324,231.28182788638176,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1182.244282661552,394.0814275538507,3351.9096722896666,50.278645084344994,35.60891939890272,35.511679241485275,213.26023750337504,731.9822473625402,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3699.5345078401006,6006.191730731594,23.98870106516156,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,947.6117233128384,1768.6992408038457,240.07626904840225,947.6117233128385,857.161292955273,90.45043035756555,5353.293655192533,0.0,947.6117233128384,0.0,1768.6992408038457,9.724015741744324,230.35225330665793,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1177.9639766194964,392.6546588731655,3339.3178762965076,50.08976814444761,35.47122497349436,35.37398481607691,212.50224416084527,729.333219548611,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3685.7204527136983,2121.1012476508563,23.990515764564197,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,953.3835296402137,1776.8145311922708,239.99602570854665,953.3835296402139,862.0090259767604,91.37450366345342,5353.293655192533,0.0,953.3835296402137,0.0,1776.8145311922708,0.0,239.99602570854665,0.0,0.0,0.0,0.0,0.0,1193.3795553487603,397.7931851162534,3367.9872716572845,50.51980907485927,35.53629062384542,35.53629062384542,213.7508296926473,733.1364051314508,3703.330491672481,0.0,0.0,0.0,0.0,0.0,6146.226216498848,0.0,0.0,2121.1012476508563,23.989244872070312,0.0,0.0,0.0,0.0,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,975.3830133550584,1813.7031158251446,244.6554819394747,975.3830133550588,881.2436492831291,94.13936407192965,5353.293655192533,0.0,975.3830133550584,0.0,1813.7031158251446,0.0,244.6554819394747,0.0,0.0,0.0,0.0,0.0,1220.038495294533,406.67949843151104,3440.4211095511887,51.60631664326783,36.27406231650289,36.27406231650289,218.6552430765166,749.4891827843012,3783.230793903977,0.0,0.0,0.0,0.0,0.0,6133.9337640658505,0.0,0.0,2121.1012476508563,23.98645858033598,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,856.4063272931636,1589.0184140000733,222.80170217266374,856.4063272931639,770.5395923828717,85.86673491029222,5353.293655192533,0.0,856.4063272931636,0.0,1589.0184140000733,0.0,222.80170217266374,0.0,0.0,0.0,0.0,0.0,1079.2080294658274,359.73600982194245,3027.9624532878433,45.41943679931765,31.78036828000147,31.78036828000147,192.1971155088143,660.9132986900775,10610.329744972578,0.0,0.0,0.0,0.0,0.0,6121.665896537719,7281.190002816599,0.0,9028.644593255338,23.990519016277812,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,868.6725044291454,1606.5067956951555,221.90680661565682,868.6725044291455,772.6487100214647,96.02379440768084,5353.293655192533,0.0,868.6725044291454,0.0,1606.5067956951555,0.0,221.90680661565682,0.0,0.0,0.0,0.0,0.0,1090.5793110448021,363.52643701493406,3060.6125437548917,45.909188156323374,32.13013591390311,32.13013591390311,194.79903329410706,668.4949302931707,13971.08727528741,0.0,0.0,0.0,0.0,0.0,6109.422564744644,10605.50623825428,0.0,19089.911228857705,23.989920038554033,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,886.33060315622,1635.3933152620364,226.5040636231728,886.3306031562203,786.9842743071547,99.34632884906556,5353.293655192533,0.0,886.33060315622,0.0,1635.3933152620364,0.0,226.5040636231728,0.0,0.0,0.0,0.0,0.0,1112.8346667793928,370.9448889264643,3119.1728709678937,46.787593064518404,32.70786630524073,32.70786630524073,198.7551796089931,681.9033942104572,3430.131376251886,0.0,0.0,0.0,0.0,0.0,6097.203719615156,0.0,0.0,19089.911228857705,23.990717445904593,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,898.7232785669994,1658.1183870913671,230.25982841578616,898.7232785669997,799.7378688660897,98.98540970091004,5353.293655192533,0.0,898.7232785669994,0.0,1658.1183870913671,0.0,230.25982841578616,0.0,0.0,0.0,0.0,0.0,1128.9831069827856,376.3277023275952,3163.429196401748,47.45143794602622,33.162367741827346,33.162367741827346,201.56047301980252,691.6643487770785,3478.7658428512327,0.0,0.0,0.0,0.0,0.0,6085.009312175926,0.0,0.0,19089.911228857705,23.99116775327995,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,917.499900415363,1684.2217255373453,234.18939548954793,917.4999004153632,814.8498928475135,102.65000756784964,5353.293655192533,0.0,917.499900415363,0.0,1684.2217255373453,0.0,234.18939548954793,0.0,0.0,0.0,0.0,0.0,1151.689295904911,383.89643196830366,3219.80745341056,48.297111801158394,33.684434510746904,33.684434510746904,205.7419329476178,705.3043457385736,3541.2153671808255,0.0,0.0,0.0,0.0,0.0,6072.839293551575,0.0,0.0,19089.911228857705,23.993915727625456,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,926.6177397190743,1701.0933760434623,237.1663616029905,926.6177397190745,822.5986795652536,104.01906015382085,5353.293655192533,0.0,926.6177397190743,0.0,1701.0933760434623,0.0,237.1663616029905,0.0,0.0,0.0,0.0,0.0,1163.7841013220648,387.92803377402157,3252.805511139549,48.79208266709323,34.02186752086924,34.02186752086924,207.80353976007788,712.5673912429312,3577.444868608456,0.0,0.0,0.0,0.0,0.0,6060.6936149644725,0.0,0.0,19089.911228857705,23.99495548829583,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,927.8107384261643,1702.2657707914148,239.0195360078821,927.8107384261644,822.4535243573548,105.35721406880964,5353.293655192533,0.0,927.8107384261643,0.0,1702.2657707914148,0.0,239.0195360078821,0.0,0.0,0.0,0.0,0.0,1166.8302744340465,388.94342481134885,3258.03947003681,48.87059205055215,34.0453154158283,34.0453154158283,208.10739529832233,714.01204299188,3583.1080882173405,0.0,0.0,0.0,0.0,0.0,6048.572227734544,0.0,0.0,19089.911228857705,23.995762409949112,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,947.240987793704,1746.1562633550668,241.75633665326117,947.2409877937042,842.6894120102937,104.55157578341047,5353.293655192533,0.0,947.240987793704,0.0,1746.1562633550668,0.0,241.75633665326117,0.0,0.0,0.0,0.0,0.0,1188.9973244469652,396.3324414823217,3331.4860292843537,49.9722904392653,34.923125267101334,34.923125267101334,212.41358191599434,728.564564371784,3663.7181521738153,0.0,0.0,0.0,0.0,0.0,6036.475083279075,0.0,0.0,19089.911228857705,23.996359516497762,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,936.8274759369442,1728.5991065675196,236.65324782646468,936.8274759369446,833.6586741980595,103.16880173888498,5353.293655192533,0.0,936.8274759369442,0.0,1728.5991065675196,0.0,236.65324782646468,0.0,0.0,0.0,0.0,0.0,1173.4807237634088,391.1602412544696,3293.2400715853983,49.39860107378097,34.571982131350396,34.571982131350396,210.01048243564128,719.7132890265927,3621.7931193575196,0.0,0.0,0.0,0.0,0.0,6024.402133112518,0.0,0.0,19089.911228857705,23.99654739452399,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,927.3448699530294,1708.5315519972478,229.94789762425626,927.3448699530295,825.0244093047122,102.32046064831725,5353.293655192533,0.0,927.3448699530294,0.0,1708.5315519972478,0.0,229.94789762425626,0.0,0.0,0.0,0.0,0.0,1157.2927675772858,385.7642558590953,3251.5885754336286,48.77382863150443,34.17063103994496,34.17063103994496,207.76821169870416,710.6475582691938,3576.471877843727,0.0,0.0,0.0,0.0,0.0,6012.353328846293,0.0,0.0,19089.911228857705,23.99574581467091,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,973.0539720219572,1790.3981597396555,241.4846539776335,973.0539720219573,866.8935787064386,106.16039331551872,5353.293655192533,0.0,973.0539720219572,0.0,1790.3981597396555,0.0,241.4846539776335,0.0,0.0,0.0,0.0,0.0,1214.5386259995907,404.84620866653023,3409.7829944057767,51.14674491608665,35.80796319479311,35.80796319479311,218.01990378798473,745.6287837601878,0.0,0.0,0.0,0.0,0.0,0.0,6000.328622188602,0.0,3750.565569499437,15136.46799104945,23.99493755290495,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,969.114761642421,1784.2522874200952,239.12074476005176,969.1147616424211,863.7885887687752,105.32617287364592,5353.293655192533,0.0,969.114761642421,0.0,1784.2522874200952,0.0,239.12074476005176,0.0,0.0,0.0,0.0,0.0,1208.2355064024728,402.7451688008243,3395.2329626233923,50.928494439350885,35.685045748401905,35.685045748401905,217.09983238014513,742.1435871171241,0.0,0.0,0.0,0.0,0.0,0.0,5988.327964944225,0.0,3734.631380939691,11199.820862746328,23.994161395039324,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,928.1023752111115,1705.7462052884996,230.73953192202714,928.1023752111118,825.9010220775958,102.20135313351602,5353.293655192533,0.0,928.1023752111115,0.0,1705.7462052884996,0.0,230.73953192202714,0.0,0.0,0.0,0.0,0.0,1158.8419071331386,386.2806357110462,3250.8687481326842,48.76303122199026,34.114924105769994,34.114924105769994,207.9565044912385,711.230019635815,0.0,0.0,0.0,0.0,0.0,0.0,5976.351309014338,0.0,3575.8181320574554,7430.577597469557,23.994012959158166,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,905.8781692737325,1667.7415587478204,225.32632351462507,905.8781692737327,805.8754554679819,100.00271380575089,5353.293655192533,0.0,905.8781692737325,0.0,1667.7415587478204,0.0,225.32632351462507,0.0,0.0,0.0,0.0,0.0,1131.2044927883576,377.06816426278584,3176.014215798964,47.64021323698446,33.35483117495641,33.35483117495641,202.97867199144898,694.3967118411321,3493.3427633773085,0.0,0.0,0.0,0.0,0.0,5964.39860639631,0.0,0.0,7430.577597469557,23.995991394275514,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,910.4512059588251,1680.025497571097,224.5723100033196,910.4512059588254,811.8985395626542,98.55266639617125,5353.293655192533,0.0,910.4512059588251,0.0,1680.025497571097,0.0,224.5723100033196,0.0,0.0,0.0,0.0,0.0,1135.0235159621448,378.3411719873816,3193.390185520623,47.900852782809345,33.60050995142194,33.60050995142194,203.95860291297475,697.4016475860096,5196.961181194511,0.0,0.0,0.0,0.0,0.0,5952.469809183518,1684.5105200752569,0.0,9028.644593255338,23.9954666167601,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,966.2921041327244,1805.922412682987,238.4545621230983,966.2921041327247,872.2094127475824,94.08269138514237,5353.293655192533,0.0,966.2921041327244,0.0,1805.922412682987,0.0,238.4545621230983,0.0,0.0,0.0,0.0,0.0,1204.7466662558227,401.5822220852742,3412.2513010240837,51.183769515361256,36.11844825365974,36.11844825365974,216.51535296827538,741.5182410762303,14357.693558269319,0.0,0.0,0.0,0.0,0.0,5940.564869565152,10605.50623825428,0.0,19089.911228857705,23.98584697961686,0.0,0.0,0.0,0.0,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,988.8778626783109,1844.1505450488141,245.17858459333056,988.877862678311,891.8639780099879,97.01388466832302,5353.293655192533,0.0,988.8778626783109,0.0,1844.1505450488141,0.0,245.17858459333056,0.0,0.0,0.0,0.0,0.0,1234.0564472716414,411.35214909054713,3489.5591414110027,52.34338712116504,36.88301090097628,36.88301090097628,221.60218034554373,759.0637383592085,3837.270730679664,0.0,0.0,0.0,0.0,0.0,5928.683739826022,0.0,0.0,19089.911228857705,23.985480573681237,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,987.4954918421801,1842.4863706882538,244.95770187719026,987.4954918421803,889.6672331377408,97.8282587044395,5353.293655192533,0.0,987.4954918421801,0.0,1842.4863706882538,190.82915586212064,54.12854601506962,0.0,0.0,190.82915586212064,254.43887448282752,63.60971862070688,1041.6240378572497,347.20801261908326,3231.3184211645867,48.4697763174688,38.75801897238629,36.84972741376508,221.29190979120025,756.1871637346106,2897.406454414207,2.842170943040401e-14,0.0,2.842170943040401e-14,254.4388744828275,0.0,6158.543303105057,0.0,933.7202737280278,18105.683641372223,23.987214048040205,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,982.0751604821279,1832.010524973445,244.8875456052821,982.0751604821281,885.7294264042247,96.34573407790342,5353.293655192533,0.0,982.0751604821279,0.0,1832.010524973445,9.724015741744324,235.16352986353778,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1217.2386903456656,405.74623011522186,3454.9954454343324,51.82493168151498,36.737450656886345,36.6402104994689,220.11678621686545,754.3069477505389,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3813.280178811392,14086.133400899507,23.98610079059613,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,982.028453351237,1831.8216033536837,248.50442677990878,982.028453351237,886.9645758219959,95.06387752924107,5353.293655192533,0.0,982.028453351237,0.0,1831.8216033536837,9.724015741744324,238.78041103816446,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1220.8088643894014,406.93628812980046,3459.5667558728856,51.89350133809328,36.73367222449112,36.63643206707368,220.2144598483305,755.6556921883705,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3818.0101756731997,10061.597305957204,23.98724083668191,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,972.9942568997226,1815.873331880004,246.0279941904767,972.9942568997228,879.6176845647295,93.37657233499323,5353.293655192533,0.0,972.9942568997226,0.0,1815.873331880004,9.724015741744324,236.30397844873238,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1209.298235348455,403.0994117828183,3428.270979011277,51.42406468516916,36.41470679501752,36.31746663760008,218.18731822636994,748.6843067075565,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3783.579889677761,6073.353919093763,23.98668817755795,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,965.2820543490193,1801.3362302061525,241.17922634641923,965.2820543490195,873.2352697950081,92.0467845540114,5353.293655192533,0.0,965.2820543490193,0.0,1801.3362302061525,9.724015741744324,231.4552106046749,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1196.7372649536942,398.9124216512314,3396.985916811078,50.954788752166166,36.1239647615405,36.02672460412305,216.3793498221744,741.638588171817,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3749.43609907341,2121.1012476508563,23.983944850005358,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,956.1189244240707,1783.4521476947791,236.28496159663803,956.1189244240709,863.3633449385346,92.7555794855362,5353.293655192533,0.0,956.1189244240707,0.0,1783.4521476947791,0.0,236.28496159663803,0.0,0.0,0.0,0.0,0.0,1192.4038860207088,397.46796200690295,3373.323995722391,50.59985993583586,35.669042953895584,35.669042953895584,214.24304335681333,733.6489512073433,3709.5049849228303,0.0,0.0,0.0,0.0,0.0,6146.226216498848,0.0,0.0,2121.1012476508563,23.98315909901975,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,953.1485672179664,1781.8389760298483,237.26445638808576,953.1485672179666,861.2562869839965,91.89228023397018,5353.293655192533,0.0,953.1485672179664,0.0,1781.8389760298483,0.0,237.26445638808576,0.0,0.0,0.0,0.0,0.0,1190.413023606052,396.8043412020174,3369.0563408379176,50.53584511256876,35.63677952059697,35.63677952059697,213.62710544595956,732.2408508017397,3704.4928504376408,0.0,0.0,0.0,0.0,0.0,6133.9337640658505,0.0,0.0,2121.1012476508563,23.985954917880445,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,900.5545645680373,1671.4915313499646,246.19426372125054,900.5545645680374,816.2938608897042,84.26070367833329,5353.293655192533,0.0,900.5545645680373,0.0,1671.4915313499646,0.0,246.19426372125054,0.0,0.0,0.0,0.0,0.0,1146.7488282892878,382.2496094297626,3200.489969069015,48.00734953603522,33.42983062699929,33.42983062699929,202.46233450970493,699.5789547295014,3517.819314368754,0.0,0.0,0.0,0.0,0.0,6121.665896537719,0.0,0.0,2121.1012476508563,23.99336099523522,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,886.6922982400966,1641.8824801022322,245.73667520323067,886.692298240097,803.7880707027538,82.90422753734316,5353.293655192533,0.0,886.6922982400966,0.0,1641.8824801022322,0.0,245.73667520323067,0.0,0.0,0.0,0.0,0.0,1132.4289734433273,377.4763244811091,3151.7877780266685,47.276816670400024,32.83764960204464,32.83764960204464,199.4398398844972,689.8682802400956,3464.179733785657,0.0,0.0,0.0,0.0,0.0,6109.422564744644,0.0,0.0,2121.1012476508563,23.991231655223682,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,882.2306500126037,1634.7794327684712,243.94936637714972,882.230650012604,799.2827380781823,82.94791193442171,5353.293655192533,0.0,882.2306500126037,0.0,1634.7794327684712,0.0,243.94936637714972,0.0,0.0,0.0,0.0,0.0,1126.1800163897535,375.3933387965845,3136.352787954809,47.04529181932214,32.69558865536943,32.69558865536943,198.41886948430673,686.2486774109522,14052.714364823456,0.0,0.0,0.0,0.0,0.0,6097.203719615156,10605.50623825428,0.0,12182.367883253224,23.9922738804447,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,880.7619765925941,1629.6171360466176,243.13306040722168,880.7619765925942,797.728454140994,83.03352245160022,5353.293655192533,0.0,880.7619765925941,0.0,1629.6171360466176,0.0,243.13306040722168,0.0,0.0,0.0,0.0,0.0,1123.8950369998158,374.63167899993863,3128.143852046372,46.92215778069558,32.59234272093235,32.59234272093235,198.07668637048917,684.815208592988,3438.3273816394235,0.0,0.0,0.0,0.0,0.0,6085.009312175926,0.0,0.0,12182.367883253224,23.991761927356606,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,878.8861627982176,1624.9521401725053,242.1962323741884,878.8861627982178,796.2230171857627,82.66314561245503,5353.293655192533,0.0,878.8861627982176,0.0,1624.9521401725053,0.0,242.1962323741884,0.0,0.0,0.0,0.0,0.0,1121.082395172406,373.69413172413533,3119.7286670690464,46.7959300060357,32.49904280345011,32.49904280345011,197.6437048162752,683.1318521533465,3429.1663874982582,0.0,0.0,0.0,0.0,0.0,6072.839293551575,0.0,0.0,12182.367883253224,23.990778786723723,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,877.0592036496379,1622.1282741857829,242.96669479783264,877.0592036496381,794.5885792089343,82.47062444070374,5353.293655192533,0.0,877.0592036496379,0.0,1622.1282741857829,0.0,242.96669479783264,0.0,0.0,0.0,0.0,0.0,1120.0258984474706,373.34196614915686,3115.4961387824105,46.73244208173615,32.442565483715654,32.442565483715654,197.2686942664895,682.2282334648139,10705.572408914664,0.0,0.0,0.0,0.0,0.0,6060.6936149644725,7281.190002816599,0.0,19089.911228857705,23.992677743153493,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,872.508636709174,1611.7700789255123,241.60518941398152,872.5086367091742,791.1067050032607,81.40193170591348,5353.293655192533,0.0,872.508636709174,0.0,1611.7700789255123,0.0,241.60518941398152,0.0,0.0,0.0,0.0,0.0,1114.1138261231554,371.3712753743851,3097.2551804230525,46.45882770634579,32.23540157851025,32.23540157851025,196.2448959283514,678.5458021661028,3404.4297072147706,0.0,0.0,0.0,0.0,0.0,6048.572227734544,0.0,0.0,19089.911228857705,23.99041607722723,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,880.9426064524565,1627.8955540112545,242.05986431385125,880.9426064524567,798.779592141763,82.16301431069371,5353.293655192533,0.0,880.9426064524565,0.0,1627.8955540112545,0.0,242.05986431385125,0.0,0.0,0.0,0.0,0.0,1123.0024707663079,374.33415692210264,3125.232181699665,46.878482725494976,32.55791108022509,32.55791108022509,198.09051871524028,684.418980523288,3435.3170053008507,0.0,0.0,0.0,0.0,0.0,6036.475083279075,0.0,0.0,19089.911228857705,23.990502442113723,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,890.7623731016154,1646.2372678809654,244.6233550986671,890.7623731016157,807.8069549962884,82.95541810532731,5353.293655192533,0.0,890.7623731016154,0.0,1646.2372678809654,0.0,244.6233550986671,0.0,0.0,0.0,0.0,0.0,1135.3857282002825,378.46190940009416,3160.084905481342,47.40127358222013,32.92474535761931,32.92474535761931,200.29390761234168,692.0065813098946,3473.6295773911434,0.0,0.0,0.0,0.0,0.0,6024.402133112517,0.0,0.0,19089.911228857705,23.990678985055673,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,889.0417969201512,1641.2093867665753,246.22441722135153,889.0417969201513,805.9850422056974,83.05675471445397,5353.293655192533,0.0,889.0417969201512,0.0,1641.2093867665753,0.0,246.22441722135153,0.0,0.0,0.0,0.0,0.0,1135.2662141415028,378.42207138050094,3154.897672288579,47.32346508432868,32.824187735331506,32.824187735331506,199.96445092848208,691.3583628639748,3467.8339637720533,0.0,0.0,0.0,0.0,0.0,6012.353328846292,0.0,0.0,19089.911228857705,23.991144606580452,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,882.4354198401135,1626.0282670337551,241.47557546511587,882.4354198401137,800.2288801175569,82.20653972255687,5353.293655192533,0.0,882.4354198401135,0.0,1626.0282670337551,0.0,241.47557546511587,0.0,0.0,0.0,0.0,0.0,1123.9109953052293,374.63699843507646,3124.5762607740608,46.86864391161091,32.520565340675105,32.520565340675105,198.3975873172699,684.9443603453075,0.0,0.0,0.0,0.0,0.0,0.0,6000.328622188601,0.0,3434.883622684292,15469.225980426781,23.989220838680726,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,875.6978214550775,1616.837163625529,237.30909779826712,875.6978214550777,793.782529782792,81.91529167228562,5353.293655192533,0.0,875.6978214550775,0.0,1616.837163625529,0.0,237.30909779826712,0.0,0.0,0.0,0.0,0.0,1113.0069192533447,371.00230641778154,3100.846389296655,46.512695839449826,32.33674327251058,32.33674327251058,196.81835663721438,679.0068454394669,0.0,0.0,0.0,0.0,0.0,0.0,5988.327964944224,0.0,3408.8509283183403,11875.981601271671,23.990197540602846,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,845.2665774865427,1563.6153401034285,231.52650398519216,845.2665774865429,767.8073560425895,77.45922144395345,5353.293655192533,0.0,845.2665774865427,0.0,1563.6153401034285,0.0,231.52650398519216,0.0,0.0,0.0,0.0,0.0,1076.793081471735,358.93102715724496,2999.3394487324085,44.99009173098612,31.27230680206857,31.27230680206857,190.05471692746534,656.5204494198335,0.0,0.0,0.0,0.0,0.0,0.0,5976.351309014338,0.0,3296.9288709949974,8400.713429301126,23.99091302682836,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,851.8054740200588,1579.3077394668196,232.32443737005866,851.805474020059,771.1913822780032,80.61409174205588,5353.293655192533,0.0,851.8054740200588,0.0,1579.3077394668196,0.0,232.32443737005866,0.0,0.0,0.0,0.0,0.0,1084.1299113901175,361.37663713003917,3024.8142879869765,45.37221431980465,31.586154789336394,31.586154789336394,191.4857485464792,661.4069095749958,3324.8445604319318,0.0,0.0,0.0,0.0,0.0,5964.39860639631,0.0,0.0,8400.713429301126,23.993535938920704,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,867.2512555218754,1610.46946284702,234.6336316098358,867.2512555218755,782.9236233650997,84.32763215677568,5353.293655192533,0.0,867.2512555218754,0.0,1610.46946284702,0.0,234.6336316098358,0.0,0.0,0.0,0.0,0.0,1101.8848871317111,367.294962377237,3079.649312355968,46.19473968533952,32.2093892569404,32.2093892569404,194.89496322207287,672.8034437985302,13990.664032031542,0.0,0.0,0.0,0.0,0.0,5952.469809183518,10605.50623825428,0.0,18461.980064903495,23.996562354639426,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,879.2655297617005,1634.4816744547793,238.12186312848604,879.2655297617007,794.1032132802396,85.16231648146103,5353.293655192533,0.0,879.2655297617005,0.0,1634.4816744547793,0.0,238.12186312848604,0.0,0.0,0.0,0.0,0.0,1117.3873928901864,372.4624642967288,3124.3315316416947,46.86497297462542,32.689633489095584,32.689633489095584,197.60506336504974,682.311767614595,4096.078398924871,0.0,0.0,0.0,0.0,0.0,5940.564869565152,661.897563965309,0.0,19089.911228857705,23.996256361594604,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,882.0459699283608,1639.2239242116648,239.5646932463622,882.0459699283608,795.8611440980455,86.1848258303153,5353.293655192533,1.9539925233402755e-14,882.0459699283608,0.0,1639.2239242116648,181.4680762729222,58.09661697344001,2.842170943040401e-14,8.881784197001252e-15,181.4680762729222,241.95743503056292,60.48935875764073,940.1425869018008,313.38086230060026,2892.747373414066,43.391210601210986,34.59915924696252,32.7844784842333,198.24659528820675,682.8916646788546,0.0,2.842170943040401e-14,0.0,2.842170943040401e-14,241.95743503056292,0.0,6158.543303105057,0.0,3443.726252065243,15459.905030643939,23.997343669094057,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,881.9346734924311,1639.266910999644,240.08321128620145,881.9346734924313,795.731465384533,86.20320810789838,5353.293655192533,0.0,881.9346734924311,0.0,1639.266910999644,9.724015741744324,230.35919554445712,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1112.2938690368883,370.7646230122961,3122.325403048829,46.83488104573243,32.882578377410326,32.78533821999288,198.23782568693733,684.7465849229504,1695.2444333234748,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,1750.7869473777519,13614.413546841586,23.996366501987918,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,957.538691675487,1775.1924332838305,267.4619582851225,957.5386916754871,863.8016252363315,93.73706643915571,5353.293655192533,0.0,957.538691675487,0.0,1775.1924332838305,9.724015741744324,257.73794254337815,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1215.2766342188652,405.0922114062884,3395.561278908984,50.93341918363476,35.60108882309406,35.503848665676614,215.41736081299553,745.7892674722708,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3745.982350716713,9665.801445822755,23.99838227426401,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,950.7416245108022,1762.728203474135,265.8170625549067,950.7416245108024,857.4892506262923,93.25237388451005,5353.293655192533,0.0,950.7416245108022,0.0,1762.728203474135,9.724015741744324,256.0930468131624,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1206.8346713239646,402.27822377465486,3371.841098572754,50.57761647859131,35.35180422690014,35.2545640694827,213.89348080380682,740.5970279340173,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3719.8839184738595,5744.6995078862565,23.998804905372573,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,884.810537116227,1646.0409095865816,225.59482795877682,884.8105371162272,790.5208889645604,94.2896481516668,5353.293655192533,0.0,884.810537116227,0.0,1646.0409095865816,9.724015741744324,215.8708122170325,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1100.6813493332595,366.8937831110865,3113.616042030928,46.704240630463914,33.01805834914908,32.920818191731634,198.42263480562852,681.2008736686412,0.0,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,3437.6471483302234,2121.1012476508563,23.99877748778018,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,858.5802251499314,1605.7238905080278,214.17720062611346,858.5802251499316,769.0224161167502,89.55780903318147,5353.293655192533,0.0,858.5802251499314,0.0,1605.7238905080278,9.724015741744324,204.45318488436914,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1063.0334100343005,354.3444700114335,3023.1017705537615,45.34652655830642,32.211717967578004,32.11447781016056,192.41604412042403,659.674575048484,3338.1558913325543,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,0.0,2121.1012476508563,23.99688822198986,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,850.3331575736438,1592.2471339561935,210.748328156985,850.333157573644,763.0247131028709,87.30844447077305,5353.293655192533,0.0,850.3331575736438,0.0,1592.2471339561935,0.0,210.748328156985,0.0,0.0,0.0,0.0,0.0,1061.0814857306289,353.6938285768763,3007.0224482636986,45.105336723955475,31.84494267912387,31.84494267912387,190.53536466587684,653.0244153249563,3306.353035011779,0.0,0.0,0.0,0.0,0.0,6146.226216498848,0.0,0.0,2121.1012476508563,23.995740628797027,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,844.1633145295793,1585.4177429040208,210.36093300650109,844.1633145295796,759.792346576134,84.37096795344549,5353.293655192533,0.0,844.1633145295793,0.0,1585.4177429040208,0.0,210.36093300650109,0.0,0.0,0.0,0.0,0.0,1054.5242475360803,351.50808251202676,2991.450072952128,44.87175109428192,31.708354858080416,31.708354858080416,189.19213824260302,648.9886815650726,3288.9306720051745,0.0,0.0,0.0,0.0,0.0,6133.9337640658505,0.0,0.0,2121.1012476508563,23.99436000689396,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,934.2269645708121,1750.1624137934693,217.22095962096836,934.2269645708122,840.2529077934599,93.97405677735236,5353.293655192533,0.0,934.2269645708121,0.0,1750.1624137934693,0.0,217.22095962096836,0.0,0.0,0.0,0.0,0.0,1151.4479241917804,383.8159747305935,3285.4263127158433,49.28139469073765,35.00324827586939,35.00324827586939,208.92815738608653,712.0320233591565,14219.148599598684,0.0,0.0,0.0,0.0,0.0,6121.665896537719,10605.50623825428,0.0,12182.367883253224,23.984336433863497,0.0,0.0,0.0,1.8189894035458565e-12,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,905.4729905477271,1697.206521845349,210.3737089693579,905.4729905477275,813.6227008349683,91.85028971275912,5353.293655192533,0.0,905.4729905477271,0.0,1697.206521845349,0.0,210.3737089693579,0.0,0.0,0.0,0.0,0.0,1115.846699517085,371.94889983902834,3185.0021212014626,47.77503181802194,33.94413043690698,33.94413043690698,202.4879299922442,690.1001225231084,3503.1533438855413,0.0,0.0,0.0,0.0,0.0,6109.422564744644,0.0,0.0,12182.367883253224,23.98573503924335,0.0,0.0,0.0,0.0,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,895.3859681219409,1677.7556292453166,205.69755352312575,895.385968121941,803.7012161293114,91.68475199262963,5353.293655192533,0.0,895.3859681219409,0.0,1677.7556292453166,0.0,205.69755352312575,0.0,0.0,0.0,0.0,0.0,1101.0835216450666,367.0278405483555,3145.8669914387388,47.18800487158108,33.55511258490633,33.55511258490633,200.16524536777774,681.491315957527,3460.330466847913,0.0,0.0,0.0,0.0,0.0,6097.203719615156,0.0,0.0,12182.367883253224,23.984878881791232,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,902.8300804321208,1692.543340017904,206.45708693951664,902.8300804321211,810.4842432756491,92.34583715647199,5353.293655192533,0.0,902.8300804321208,0.0,1692.543340017904,0.0,206.45708693951664,0.0,0.0,0.0,0.0,0.0,1109.2871673716375,369.76238912387913,3171.592896513421,47.57389344770131,33.850866800358084,33.850866800358084,201.80473570777082,686.8427518800675,10769.86326208621,0.0,0.0,0.0,0.0,0.0,6085.009312175926,7281.190002816599,0.0,19089.911228857705,23.983969210913703,0.0,0.0,0.0,9.094947017729282e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,898.094531944143,1692.1337684149512,207.43728608420395,898.0945319441431,808.1695229386345,89.92500900550867,5353.293655192533,0.0,898.094531944143,0.0,1692.1337684149512,0.0,207.43728608420395,0.0,0.0,0.0,0.0,0.0,1105.531818028347,368.510606009449,3166.1761924527473,47.49264288679121,33.84267536829903,33.84267536829903,200.81367134292037,684.5022709757586,3482.167857419057,0.0,0.0,0.0,0.0,0.0,6072.839293551575,0.0,0.0,19089.911228857705,23.98658633033787,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,914.5857132248088,1724.4496455719463,212.08073547558456,914.5857132248092,822.9531121787406,91.63260104606852,5353.293655192533,0.0,914.5857132248088,0.0,1724.4496455719463,0.0,212.08073547558456,0.0,0.0,0.0,0.0,0.0,1126.6664487003934,375.55548290013115,3226.671577172471,48.400073657587065,34.48899291143893,34.48899291143893,204.52531257444076,697.4588549550368,3548.5749492273762,0.0,0.0,0.0,0.0,0.0,6060.6936149644725,0.0,0.0,19089.911228857705,23.986391507921923,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,928.3407609448656,1752.3871155580875,216.86844872521397,928.3407609448657,835.999503238867,92.34125770599871,5353.293655192533,0.0,928.3407609448656,0.0,1752.3871155580875,0.0,216.86844872521397,0.0,0.0,0.0,0.0,0.0,1145.2092096700794,381.7364032233598,3279.3327284515267,49.1899909267729,35.04774231116175,35.04774231116175,207.64806280875305,708.6699415812093,3606.2662668093767,0.0,0.0,0.0,0.0,0.0,6048.572227734544,0.0,0.0,19089.911228857705,23.987658063468086,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,939.6106625040942,1777.1831815087332,223.01041602382483,939.6106625040944,847.9783762610972,91.63228624299725,5353.293655192533,0.0,939.6106625040942,0.0,1777.1831815087332,0.0,223.01041602382483,0.0,0.0,0.0,0.0,0.0,1162.621078527919,387.54035950930637,3327.3446195459587,49.91016929318938,35.54366363017466,35.54366363017466,210.27414542529732,718.8120014881424,3658.6162615247954,0.0,0.0,0.0,0.0,0.0,6036.475083279075,0.0,0.0,19089.911228857705,23.987880996530844,0.0,0.0,0.0,0.0,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,940.1056127901784,1779.743359933978,225.23108822354862,940.1056127901786,851.2774474158953,88.82816537428333,5353.293655192533,0.0,940.1056127901784,0.0,1779.743359933978,0.0,225.23108822354862,0.0,0.0,0.0,0.0,0.0,1165.336701013727,388.44556700457565,3333.5256279522805,50.00288441928421,35.59486719867956,35.59486719867956,210.45739217418333,720.0955779954022,3665.1756389431043,0.0,0.0,0.0,0.0,0.0,6024.402133112517,0.0,0.0,19089.911228857705,23.987769395984085,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,936.4973327338721,1769.199868156218,224.62019799404848,936.4973327338722,848.0020695304581,88.49526320341413,5353.293655192533,0.0,936.4973327338721,0.0,1769.199868156218,0.0,224.62019799404848,0.0,0.0,0.0,0.0,0.0,1161.1175307279207,387.0391769093069,3317.3565757934457,49.76034863690168,35.38399736312436,35.38399736312436,209.65730033521186,717.2248206076691,3647.542219491807,0.0,0.0,0.0,0.0,0.0,6012.353328846292,0.0,0.0,19089.911228857705,23.9851987176455,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,941.9880514869792,1778.4956551170535,228.4526077089889,941.9880514869795,852.2883678850802,89.69968360189934,5353.293655192533,0.0,941.9880514869792,0.0,1778.4956551170535,0.0,228.4526077089889,0.0,0.0,0.0,0.0,0.0,1170.440659195968,390.146886398656,3339.083200711678,50.08624801067516,35.56991310234107,35.56991310234107,210.9499534105161,722.3229140245294,0.0,0.0,0.0,0.0,0.0,0.0,6000.328622188601,0.0,3671.25922833755,15220.064214704758,23.987270315231367,0.0,0.0,0.0,0.0,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,954.1659223540111,1800.1670280858532,229.70193363649625,954.1659223540113,863.0979001978681,91.06802215614323,5353.293655192533,0.0,954.1659223540111,0.0,1800.1670280858532,0.0,229.70193363649625,0.0,0.0,0.0,0.0,0.0,1183.8678559905072,394.6226186635024,3378.657502739863,50.67986254109795,36.00334056171707,36.00334056171707,213.63002751802168,730.9391898460563,0.0,0.0,0.0,0.0,0.0,0.0,5988.327964944224,0.0,3714.974073922417,11304.137707348233,23.985391576183467,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,946.6321218551615,1780.6006592712056,225.09616767080774,946.6321218551616,855.4024592194269,91.22966263573468,5353.293655192533,0.0,946.6321218551615,0.0,1780.6006592712056,0.0,225.09616767080774,0.0,0.0,0.0,0.0,0.0,1171.728289525969,390.57609650865635,3342.9050453058308,50.14357567958746,35.61201318542411,35.61201318542411,211.85794697039512,723.8016455294871,0.0,0.0,0.0,0.0,0.0,0.0,5976.351309014338,0.0,3676.130594326664,7429.155822581328,23.984396299516018,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,933.7891887970558,1757.6390932029337,221.56911795826653,933.7891887970561,843.6139978087375,90.17519098831855,5353.293655192533,0.0,933.7891887970558,0.0,1757.6390932029337,0.0,221.56911795826653,0.0,0.0,0.0,0.0,0.0,1155.3583067553222,385.1194355851074,3298.1168355433633,49.47175253315045,35.152781864058674,35.152781864058674,208.96837215370655,713.8651240000818,14232.368762212614,0.0,0.0,0.0,0.0,0.0,5964.39860639631,10605.506238254278,0.0,17490.422458183693,23.983737447392688,0.0,0.0,0.0,0.0,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,929.265065137391,1746.8840606807942,221.38753239024226,929.2650651373912,840.2286545316141,89.03641060577702,5353.293655192533,0.0,929.265065137391,0.0,1746.8840606807942,0.0,221.38753239024226,0.0,0.0,0.0,0.0,0.0,1150.6525975276334,383.55086584254445,3281.087524050972,49.21631286076458,34.93768121361588,34.93768121361588,207.98610663899805,710.6286477695388,5294.174508375503,0.0,0.0,0.0,0.0,0.0,5952.469809183518,1686.0092023975374,0.0,19089.911228857705,23.980690134686398,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,928.8650891792869,1750.971122469266,221.3789036535612,928.865089179287,839.2986893605862,89.56639981870082,5353.293655192533,0.0,928.8650891792869,0.0,1750.971122469266,0.0,221.3789036535612,0.0,0.0,0.0,0.0,0.0,1150.243992832848,383.41466427761605,3284.62977957973,49.26944669369595,35.019422449385324,35.019422449385324,207.89520519072613,710.6181610608088,3611.8332763629223,0.0,0.0,0.0,0.0,0.0,5940.564869565152,0.0,0.0,19089.911228857705,23.983541853197487,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,929.5967628778001,1751.3395994039934,220.8016321459209,929.5967628778003,840.1290469255043,89.46771595229603,5353.293655192533,0.0,929.5967628778001,0.0,1751.3395994039934,0.0,220.8016321459209,0.0,0.0,0.0,0.0,0.0,1150.398395023721,383.46613167457366,3285.204126102288,49.278061891534314,35.02679198807987,35.02679198807987,208.03943452222643,710.8372120644942,3612.575206492208,0.0,0.0,0.0,0.0,0.0,5928.683739826022,0.0,0.0,19089.911228857705,23.982989274537474,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,937.2294237638998,1762.4711901043763,222.5609902874633,937.2294237639,846.993008689534,90.23641507436596,5353.293655192533,0.0,937.2294237638998,0.0,1762.4711901043763,190.82915586212061,31.731834425342697,0.0,0.0,190.82915586212061,254.4388744828275,63.60971862070687,968.9612581892425,322.9870860630808,3054.4195343567,45.816293015350496,37.157715360708735,35.24942380208753,209.74674225448985,714.5669791164242,0.0,0.0,0.0,0.0,254.4388744828275,0.0,6158.543303105057,0.0,3636.8285832721635,15256.35730127658,23.98268289997544,0.0,0.0,0.0,7.958078640513122e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,957.4303554929032,1797.7508240047896,229.13737776655995,957.4303554929036,864.2097113775563,93.22064411534726,5353.293655192533,0.0,957.4303554929032,0.0,1797.7508240047896,9.724015741744324,219.41336202481563,0.0,0.0,9.724015741744324,12.965354322325766,3.2413385805814414,1176.843717517719,392.28123917257295,3366.8757806950816,50.503136710426226,36.05225663751324,35.95501648009579,214.31205418557641,732.3450417667661,2436.293438781817,0.0,0.0,0.0,12.965354322325766,0.0,6158.543303105057,0.0,1280.370160249201,13906.728649775827,23.983360889860997,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
