timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,863.4972137622199,1854.6082738680882,90.27453353596856,863.4972137622199,799.2516107259532,64.24560303626666,5489.455061924022,794.832117372038,68.66509639018182,1854.6082738680884,-2.2737367544323206e-13,90.27453353596856,0.0,1156.1194434502372,361.2873260781991,1944.882807404057,2593.1770765387428,648.2942691346857,68.66509639018182,22.88836546339394,91.55346185357553,1.373301927803633,56.54099355140234,-4.547473508864641e-15,190.46089871854466,1280.8451548740295,4089.225176040307,3093.4074654143706,3093.40746541437,4.547473508864641e-13,655.8890545746093,0.0,1534.513682497379,0.0,0.0,663.6759025823097,23.830708700485793,0.0,0.0,0.0,0.0,1.1368683772161603e-13
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,876.4436850840375,1882.2893732943203,91.61885845342795,876.4436850840375,811.9016107425941,64.54207434144335,5489.455061924022,806.695445697566,69.74823938647148,1882.2893732943205,-2.2737367544323206e-13,91.61885845342795,0.0,1173.3751937419142,366.6797480443482,1973.9082317477485,2631.877642330331,657.9694105825828,69.74823938647148,23.24941312882383,92.99765251529509,1.3949647877294262,57.3848697833639,-4.547473508864641e-15,193.31500383780806,1299.993410164656,4150.345326996444,3109.2480335896894,3109.24803358969,0.0,696.0048024825559,0.0,2192.649217490812,0.0,0.0,663.6759025823097,23.82823706603403,0.0,0.0,0.0,-6.821210263296962e-13,1.1368683772161603e-13
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,884.8966875569002,1901.9423502281213,91.8177391473782,884.8966875569004,820.2224378723868,64.67424968451354,5489.455061924022,815.1181500977665,69.77853745913376,1901.9423502281213,0.0,91.8177391473782,0.0,1185.6264001422057,370.50825004443925,1993.7600893754995,2658.346785833999,664.5866964584998,69.77853745913376,23.25951248637792,93.03804994551167,1.395570749182675,57.976447898317424,0.0,195.16081565471694,1312.887293291534,4971.131620970342,3126.3087354318404,3126.30873543184,4.547473508864641e-13,717.6644505443649,0.0,2870.045147072977,779.5875507464078,0.0,1403.2575913435342,23.83017562899241,0.0,0.0,0.0,-1.1368683772161603e-13,-2.2737367544323206e-13
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,875.6283990336976,1881.12346316808,91.28795600590483,875.6283990336976,811.3044727819384,64.32392625175922,5489.455061924022,806.1957699291773,69.43262910452029,1881.12346316808,0.0,91.28795600590483,0.0,1172.648392624258,366.45262269508055,1972.4114191739848,2629.8818922319797,657.4704730579949,69.43262910452029,23.144209701506764,92.57683880602706,1.3886525820904059,57.34658345510145,0.0,193.12540405101294,1298.927945542787,4146.967763750469,3153.1453945375406,3153.14539453754,4.547473508864641e-13,649.3848903186972,0.0,3481.2207025815937,0.0,0.0,1403.2575913435342,23.83255682426489,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,884.603416008407,1899.4818627598627,92.1609675489693,884.6034160084071,819.4729536095083,65.13046239889871,5489.455061924022,814.0636554685128,70.53976053989413,1899.481862759863,-2.2737367544323206e-13,92.1609675489693,0.0,1184.0925897723823,370.02893430386945,1991.6428303088321,2655.5237737451093,663.8809434362773,70.53976053989413,23.513253513298043,94.05301405319194,1.4107952107978792,57.906065558285576,-4.547473508864641e-15,195.10337584451273,1311.843367867041,4188.0896141842795,4724.986163338479,4724.98616333848,0.0,0.0,885.3697998209877,2542.2900508385487,0.0,0.0,1403.2575913435342,23.828942985352487,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,879.4342135875168,1889.8065570525737,91.38643906265177,879.4342135875168,814.904624437312,64.52958915020477,5489.455061924022,809.9170958796747,69.51711770784209,1889.8065570525737,0.0,91.38643906265177,0.0,1178.0612303704359,368.1441344907612,1981.1929961152255,2641.5906614869673,660.3976653717418,69.51711770784209,23.172372569280697,92.68949027712279,1.3903423541568418,57.608061102203735,0.0,193.95790806989532,1304.6704839580393,4165.297693660783,6229.997089057431,6506.07545272263,0.0,0.0,2410.345197200028,0.0,0.0,0.0,1403.2575913435342,23.829844157452495,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,888.7442310100213,1909.9189852284296,92.54430908560927,888.7442310100212,823.3496116487562,65.39461936126503,5489.455061924022,818.5367079550416,70.20752305497967,1909.9189852284296,0.0,92.54430908560926,1.4210854715202004e-14,1190.598847934606,372.0621399795644,2002.4632943140389,2669.951059085385,667.4877647713463,70.20752305497969,23.40250768499323,93.61003073997291,1.4041504610995936,58.223012647708984,0.0,196.0142100539203,1318.593785598633,4209.801310922693,3860.549907019991,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.82804149781523,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,918.9322859248988,1979.432129987235,92.76110949325643,918.9322859248989,851.3070707183512,67.62521520654771,5489.455061924022,848.3280557088151,70.60423021608369,1979.432129987235,0.0,92.76110949325643,0.0,1233.9317173946401,385.60366168582505,2072.1932394804912,2762.9243193073216,690.7310798268304,70.60423021608369,23.53474340536123,94.13897362144492,1.4120846043216737,60.31057499454961,0.0,202.60819844097355,1364.2003429578617,4355.325868363252,3996.856036701962,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.82721295975435,0.0,0.0,0.0,0.0,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,904.590753119742,1949.9458749405137,90.4386399009502,904.590753119742,837.8113187079049,66.77943441183709,5489.455061924022,835.6910892602202,68.89966385952175,1949.9458749405137,0.0,90.4386399009502,0.0,1215.550675287593,379.8595860273728,2040.384514841464,2720.512686455285,680.1281716138212,68.89966385952175,22.966554619840583,91.86621847936233,1.3779932771904349,59.40276264722491,0.0,199.42735378298335,1343.1624219684334,4288.137689929637,3936.063361742878,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.831064965558568,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,877.9716357629312,1889.6257193503375,88.71981849344007,877.9716357629312,812.5170641203097,65.45457164262154,5489.455061924022,809.8395940072877,68.13204175564351,1889.6257193503372,2.2737367544323206e-13,88.71981849344007,0.0,1177.9485003742368,368.108906366949,1978.3455378437773,2637.7940504583694,659.4485126145923,68.13204175564351,22.710680585214504,90.84272234085824,1.3626408351128736,57.57596976544452,4.547473508864641e-15,193.58496293734652,1302.7916731046598,4159.108846711369,1836.2471287295193,1836.24712872952,0.0,1979.4954221030866,0.0,1880.5206509979323,0.0,0.0,1403.2575913435342,23.831278842789818,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,897.8080491570623,1933.588150736017,89.14534477733243,897.8080491570623,831.120983063163,66.68706609389938,5489.455061924022,828.6806360297217,69.12741312734067,0.0,1933.588150736017,89.14534477733243,0.0,1205.353652406868,376.6730163771462,89.14534477733243,118.8604597031099,29.715114925777474,69.12741312734067,23.04247104244689,2025.7580349058046,30.38637052358707,39.56321646249366,38.67176301472034,197.9134816371359,735.9654339833075,3252.76382738217,0.0,0.0,0.0,1324.2141121099778,0.0,3134.7630162004157,0.0,403.7431512715513,977.6749421061977,23.82814538987462,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,886.7385495203466,1909.7814537499637,87.83801032484361,886.7385495203466,820.4302184524267,66.30833106791988,5489.455061924022,818.4777658928418,68.2607836275048,5.077150820976716e-13,1909.7814537499632,87.8380103248436,1.4210854715202004e-14,1190.5131140259518,372.03534813310995,87.8380103248441,117.11734709979214,29.279336774948035,68.26078362750481,22.753594542501602,2000.7958319199697,30.011937478799545,39.074009178247714,38.19562907499927,195.4659159877974,726.8157711704035,2831.58623401915,2.2737367544323206e-13,0.0,2.2737367544323206e-13,1307.6304611257438,0.0,4370.742428237472,0.0,779.5875507464078,155.91751014928158,23.83172734761438,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,877.0983831879197,1890.0761527215343,86.24920429593736,877.0983831879196,811.6295149627928,65.46886822512687,5489.455061924022,810.0326368806578,67.06574630726186,947.1392026315364,942.9369500899979,86.24920429593736,0.0,1178.2292900082296,368.1966531275717,1033.3884069274736,1377.8512092366313,344.46280230915784,67.06574630726186,22.355248769087286,1032.357945166347,15.485369177495205,48.13540712370543,18.858739001799957,193.32482556675458,1010.819045075572,3864.2427852809615,1.8189894035458565e-12,0.0,1.8189894035458565e-12,2556.0804992448593,0.0,6790.277417663615,0.0,0.0,155.91751014928158,23.83376818240408,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,910.3183234795976,1959.6571755961404,89.82733567739035,910.3183234795977,842.0942303026333,68.22409317696437,5489.455061924022,839.8530752554889,70.46524822410868,1959.6571755961404,0.0,89.82733567739035,0.0,1221.6044730988929,381.751397843404,2049.4845112735306,2732.646015031374,683.1615037578435,70.46524822410868,23.488416074702894,93.95366429881157,1.4093049644821736,59.68798862465811,0.0,200.65327524435182,1350.1518865094424,4309.95472126257,-4.547473508864641e-13,0.0,0.0,3954.2504881302675,0.0,10533.234826552043,0.0,0.0,155.91751014928158,23.82989857233192,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,827.8394704304317,1778.9856775885253,81.95757509355285,827.8394704304317,765.1463243619228,62.69314606850893,5489.455061924022,762.4224332522252,65.41703717820644,1778.985677588525,2.2737367544323206e-13,81.95757509355285,0.0,1108.9780847305094,346.5556514782842,1860.9432526820779,2481.2576702427705,620.3144175606926,65.41703717820644,21.80567905940215,87.22271623760882,1.3083407435641323,54.18914607859128,4.547473508864641e-15,182.47107090111905,1226.6443058216532,4450.651369318821,1787.28885655154,1787.28885655154,0.0,1802.9468984217397,0.0,12224.967910399593,535.224340384658,0.0,663.6759025823097,23.834641575159125,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,893.0925266373738,1922.73432009533,88.32732110675869,893.0925266373738,825.8685033764829,67.22402326089097,5489.455061924022,824.0289943265702,69.06353231080357,1922.7343200953298,2.2737367544323206e-13,88.32732110675869,0.0,1198.587628111375,374.5586337848046,2011.0616412020886,2681.415521602785,670.3538804006962,69.06353231080357,23.021177436934522,92.08470974773832,1.3812706462160746,58.56530281392749,4.547473508864641e-15,196.85621809426988,1324.7364831768489,5008.4782017627185,1876.3107199021997,1876.3107199022,0.0,2003.6924298119602,0.0,14104.025782900157,779.5875507464078,0.0,1403.2575913435342,23.833411873994148,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,892.1012800729611,1919.5559758836494,88.28341710886826,892.1012800729611,824.7893731764265,67.31190689653465,5489.455061924022,822.6668468072785,69.43443326568263,1919.5559758836496,-2.2737367544323206e-13,88.28341710886826,0.0,1196.6063226287688,373.93947582149025,2007.8393929925178,2677.11919065669,669.2797976641725,69.43443326568263,23.144811088560875,92.57924435424327,1.388688665313649,58.46951344759817,-4.547473508864641e-15,196.6373504369734,1322.8596371241092,4222.800310189587,2862.6287171007693,2862.62871710077,0.0,1011.0967961846894,0.0,15036.359687709813,0.0,0.0,1403.2575913435342,23.83520654296483,0.0,0.0,0.0,-4.547473508864641e-13,1.1368683772161603e-13
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,889.8271118412912,1913.7696633379344,88.46497572521108,889.8271118412912,822.9171717654472,66.90994007584403,5489.455061924022,820.1869985734006,69.64011326789057,1913.7696633379344,0.0,88.46497572521108,0.0,1192.9992706522191,372.81227207881847,2002.2346390631456,2669.6461854175272,667.4115463543818,69.64011326789057,23.213371089296857,92.85348435718743,1.3928022653578114,58.297739657390146,0.0,196.145689231254,1319.273420676499,4211.335171580938,4231.51293068912,4231.51293068912,0.0,0.0,368.86747461937375,14618.005416103477,0.0,0.0,1403.2575913435342,23.835521927940082,0.0,0.0,0.0,0.0,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,874.7086948892514,1882.1794949674754,87.27513296657423,874.7086948892513,809.435601551577,65.27309333767441,5489.455061924022,806.6483549860611,68.06033990319031,0.0,1882.1794949674754,87.27513296657423,0.0,1173.3066981615434,366.6583431754823,87.27513296657423,116.3668439554323,29.091710988858075,68.06033990319031,22.686779967730104,1972.9266148383958,29.593899222575935,38.51634122901525,37.64358989934951,192.82406159377194,717.0147260767832,3561.178048900084,4022.6230988489606,4022.62309884896,4.547473508864641e-13,0.0,2732.9495567319846,11711.980398184973,0.0,0.0,1403.2575913435342,23.839429460471848,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,877.8532470207249,1886.4360210888524,88.55142415717245,877.8532470207249,812.4280585444408,65.42518847628408,5489.455061924022,808.4725804666513,69.38066655407363,0.0,1886.4360210888524,88.55142415717245,0.0,1175.9601170424019,367.48753657575054,88.55142415717245,118.0685655428966,29.51714138572415,69.38066655407363,23.126888851357876,1978.943576494284,29.684153647414256,38.614234663348775,37.72872042177705,193.54088899903195,719.6995645444046,3168.7971055396024,3676.17580245473,3676.17580245473,0.0,0.0,2382.147119869431,9181.033153315517,0.0,403.7431512715513,977.6749421061977,23.84403273189013,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,896.2481357449947,1922.860788100411,91.73028656968394,896.2481357449948,829.5553785142181,66.69275723077665,5489.455061924022,824.0831949001762,72.16494084481849,0.0,1922.860788100411,91.73028656968394,0.0,1198.6664653093471,374.58327040917095,91.73028656968394,122.30704875957858,30.576762189894644,72.16494084481849,24.054980281606163,2019.0807092268356,30.286210638402533,39.37451862770506,38.45721576200822,197.62997819259667,734.9629361013842,2866.214595770065,6220.612403352169,6220.61240335217,0.0,0.0,4899.638889283244,4005.1564667107345,0.0,779.5875507464078,155.91751014928158,23.83898407887311,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,880.3653482441396,1886.13187498179,91.56255668500553,880.3653482441396,816.0016597369138,64.36368850722585,5489.455061924022,808.3422321350529,72.02311610908669,1886.13187498179,0.0,91.56255668500553,0.0,1175.7705194691678,367.4282873341149,1977.6944316667955,2636.9259088890603,659.2314772222651,72.02311610908669,24.00770536969556,96.03082147878224,1.4404623221817336,57.49958181630376,0.0,194.1635416694742,1303.7710557340354,4161.83083564497,6197.3650342826,6197.3650342826,0.0,0.0,2384.6686059243725,1486.9686738569214,0.0,0.0,155.91751014928158,23.83672259579555,0.0,0.0,0.0,-1.5916157281026244e-12,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,895.4986099640846,1919.5620806418885,93.34893695315179,895.4986099640846,830.3997144563065,65.0988955077782,5489.455061924022,822.6694631322382,72.8291468318464,1919.5620806418885,0.0,93.34893695315179,0.0,1196.6101281923466,373.9406650601083,2012.9110175950404,2683.881356793387,670.9703391983468,72.8291468318464,24.276382277282135,97.10552910912854,1.456582936636928,58.520351788788176,0.0,197.50820910139234,1326.6725303625547,4235.08215792168,5290.286484669481,5290.28648466948,9.094947017729282e-13,0.0,1409.7949996837472,0.0,0.0,0.0,155.91751014928158,23.83359933351295,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,891.1656981037834,1911.0338437858738,93.33586472438138,891.1656981037834,826.4720922467478,64.6936058570355,5489.455061924022,819.0145044796603,72.15119362412304,1911.0338437858738,0.0,93.33586472438137,1.4210854715202004e-14,1191.2938246976878,372.2793202180274,2004.3697085102551,2672.49294468034,668.123236170085,72.15119362412305,24.050397874707684,96.20159149883074,1.4430238724824611,58.26437396082003,0.0,196.5629719582118,1320.7233240543344,4751.483071053029,2902.4756411726694,2902.47564117267,0.0,961.3111282053583,0.0,913.2455717950903,535.224340384658,0.0,663.6759025823097,23.83510111788678,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1407.509114834496,3027.236077465787,141.44562414031873,1407.5091148344957,1303.8549313957276,103.65418343876819,5489.455061924022,0.0,1407.509114834496,0.0,3027.236077465787,0.0,141.44562414031873,0.0,0.0,0.0,0.0,0.0,1548.9547389748145,516.3182463249382,5092.509062765539,76.38763594148308,60.54472154931574,60.54472154931574,310.2977621776927,1024.0930875427453,5600.283903983348,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.726478814455657,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1154.0345475993925,2481.4700227770522,116.52794446472295,1154.0345475993925,1068.9748573020802,85.05969029731217,5489.455061924022,0.0,1154.0345475993925,0.0,2481.4700227770522,0.0,116.52794446472295,0.0,0.0,0.0,0.0,0.0,1270.5624920641153,423.5208306880384,4175.553345529206,62.633300182938086,49.629400455541045,49.629400455541045,254.43030305412333,839.8432348361819,5371.463300423757,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.776207278277997,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1380.8151372238676,2971.581156922282,138.43744442787218,1380.8151372238679,1279.2591840561513,101.55595316771652,5489.455061924022,0.0,1380.8151372238676,0.0,2971.581156922282,0.0,138.43744442787218,0.0,0.0,0.0,0.0,0.0,1519.2525816517398,506.4175272172466,4997.251265791268,74.95876898686902,59.43162313844564,59.43162313844564,304.4066385385495,1004.6461810195563,5495.479919593582,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.733002299352666,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1081.2814998696167,2326.867605868952,108.24049577647192,1081.2814998696167,1001.3654580644588,79.91604180515796,5489.455061924022,0.0,1081.2814998696167,0.0,2326.867605868952,0.0,108.24049577647192,0.0,0.0,0.0,0.0,0.0,1189.5219956460887,396.5073318820296,3912.8969333970704,58.69345400095605,46.537352117379044,46.537352117379044,238.37064961613424,786.646139733878,4838.260081633578,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.791918587218166,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,931.4803217499559,2004.9195907000208,92.50489616425979,931.4803217499559,862.6383547966283,68.84196695332767,5489.455061924022,0.0,931.4803217499559,0.0,2004.9195907000208,0.0,92.50489616425979,0.0,0.0,0.0,0.0,0.0,1023.9852179142157,341.32840597140523,3370.2332145856417,50.553498218784625,40.098391814000415,40.098391814000415,205.32891207241718,677.4075998906079,3706.3124085048416,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.821883800108647,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1425.2826655100127,3069.5864455269225,141.11299397870653,1425.2826655100127,1320.21105599288,105.07160951713291,5489.455061924022,0.0,1425.2826655100127,0.0,3069.5864455269225,0.0,141.11299397870653,0.0,0.0,0.0,0.0,0.0,1566.3956594887193,522.1318864962398,5158.113991511882,77.37170987267822,61.391728910538454,61.391728910538454,314.1694985094593,1036.456552699454,5672.4386577150935,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.728035171514318,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1117.7259209855454,2406.39975163958,110.94015862672167,1117.7259209855456,1035.143677442967,82.58224354257864,5489.455061924022,0.0,1117.7259209855454,0.0,2406.39975163958,0.0,110.94015862672167,0.0,0.0,0.0,0.0,0.0,1228.6660796122671,409.5553598707557,4044.621191122603,60.66931786683904,48.127995032791596,48.127995032791596,246.38259036229383,812.8632581654717,4447.929089417316,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.786313320893456,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,760.0063860097013,1634.6309350780828,75.8383772032985,760.0063860097013,703.7043979259175,56.30198808378368,5489.455061924022,0.0,760.0063860097013,0.0,1634.6309350780828,75.8383772032985,0.0,0.0,0.0,75.8383772032985,101.11783627106468,25.27945906776617,760.0063860097013,253.33546200323374,2647.972783091018,39.71959174636527,33.45100247359464,32.692618701561656,167.53841184963267,552.0165458421542,3022.4922441332365,1.2505552149377763e-12,0.0,1.2505552149377763e-12,101.11783627106342,0.0,36920.50728210452,0.0,0.0,1403.2575913435342,23.855171737269295,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,752.4769496538062,1618.2846382642406,75.36441714559118,752.4769496538062,696.6146467563381,55.86230289746807,5489.455061924022,0.0,752.4769496538062,0.0,1618.2846382642406,75.36441714559119,-1.4210854715202004e-14,0.0,0.0,75.36441714559119,100.48588952745492,25.12147238186373,752.4769496538062,250.82564988460206,2621.587237802649,39.323808567039734,33.11933693674072,32.36569276528481,165.88639836421882,546.6423588997499,2992.768363963387,2.9700686354772188e-12,0.0,2.9700686354772188e-12,100.48588952745195,0.0,36942.12786259139,0.0,0.0,1403.2575913435342,23.854648406320837,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,755.5530003139664,1624.1091303430903,76.03871802702164,755.5530003139664,699.8118498563372,55.74115045762931,5489.455061924022,0.0,755.5530003139664,0.0,1624.1091303430903,76.03871802702164,0.0,0.0,0.0,76.03871802702164,101.38495736936218,25.346239342340546,755.5530003139664,251.85100010465547,2631.513130761712,39.47269696142568,33.24256978713202,32.482182606861805,166.57401191548135,548.9687007178968,3004.669549401976,3.439026841078885e-12,0.0,3.439026841078885e-12,101.38495736935874,0.0,36964.5593163671,0.0,0.0,1403.2575913435342,23.852652044924184,0.0,0.0,0.0,0.0,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,787.5650940694163,1695.0882876068908,79.38142593153935,787.5650940694163,729.9464692978983,57.61862477151804,5489.455061924022,0.0,787.5650940694163,0.0,1695.0882876068908,79.38142593153935,0.0,0.0,0.0,79.38142593153935,105.84190124205247,26.460475310513118,787.5650940694163,262.52169802313875,2745.1750796994456,41.17762619549168,34.69558001145322,33.90176575213782,173.6441969984003,572.4013422911348,2730.6929986274304,-3.865352482534945e-12,0.0,0.0,105.84190124205634,0.0,36991.18000391432,0.0,403.7431512715513,977.6749421061977,23.851695854178,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,765.1325936979588,1646.1557559372693,76.97578819434884,765.1325936979588,708.83659264227,56.29600105568875,5489.455061924022,0.0,765.1325936979588,0.0,1646.1557559372693,76.97578819434884,0.0,0.0,0.0,76.97578819434884,102.63438425913178,25.658596064782945,765.1325936979588,255.04419789931958,2666.3325475345478,39.99498821301822,33.69287300068888,32.923115118745386,168.68955888606322,556.0033291826182,2264.6799162657876,1.3216094885137863e-12,0.0,1.3216094885137863e-12,102.63438425913046,0.0,37014.70030895267,0.0,779.5875507464078,155.91751014928158,23.85546333555966,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,813.2930881803194,1746.1815670819317,79.36148616596027,813.2930881803194,753.3396951146516,59.95339306566775,5489.455061924022,2.0907719999740948e-12,813.2930881803173,0.0,1746.1815670819317,79.36148616596027,0.0,3.0411229090532288e-12,9.50350909079134e-13,79.36148616596027,105.81531488794703,26.453828721986756,813.2930881803173,271.09769606010576,2830.5723513223547,42.45858526983532,35.71724620329824,34.92363134163863,179.23123358791537,589.8822211847811,3228.7183626129936,-1.4210854715202004e-14,0.0,0.0,105.81531488795008,0.0,37041.195457478316,0.0,0.0,155.91751014928158,23.84010715843194,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,790.4473366744837,1697.5194537993198,79.70089099446123,790.4473366744836,732.2033493548406,58.243987319643026,5489.455061924022,0.0,790.4473366744837,0.0,1697.5194537993198,79.70089099446123,0.0,0.0,0.0,79.70089099446123,106.26785465928164,26.56696366482041,790.4473366744837,263.48244555816126,2751.4492360319646,41.27173854047947,34.74739798593101,33.95038907598639,174.27183906904165,574.2907738944202,3677.182795747342,1.9468870959826745e-12,0.0,1.9468870959826745e-12,106.26785465927969,0.0,37068.06752848968,535.224340384658,0.0,663.6759025823097,23.848097267498932,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,773.790738258542,1661.8486740722344,78.87955829831064,773.790738258542,716.7355187743646,57.05521948417741,5489.455061924022,0.0,773.790738258542,0.0,1661.8486740722344,78.87955829831064,0.0,0.0,0.0,78.87955829831064,105.17274439774752,26.29318609943688,773.790738258542,257.93024608618066,2693.5696584169573,40.40354487625436,34.02576906442779,33.236973481444686,170.62090193527087,562.5106215430153,3077.0295921721026,-3.126388037344441e-12,0.0,0.0,105.17274439775065,0.0,37093.84550061057,0.0,0.0,663.6759025823097,23.850959577423463,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,761.8294861768003,1637.0588248176157,77.94179771482452,761.8294861768004,705.7130022046199,56.11648397218049,5489.455061924022,0.0,761.8294861768003,0.0,1637.0588248176157,77.94179771482452,0.0,0.0,0.0,77.94179771482452,103.92239695309935,25.980599238274838,761.8294861768003,253.94316205893344,2652.8314730533493,39.792472095800235,33.52059447350056,32.74117649635232,167.9935666352148,553.9715709980762,3810.3892304537217,5.357492227631155e-12,0.0,5.357492227631155e-12,103.922396953094,0.0,37118.384086714796,779.5875507464078,0.0,1403.2575913435342,23.85438291647604,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,746.686837479807,1605.9090796544729,75.18872998546996,746.686837479807,691.7151133035445,54.9717241762625,5489.455061924022,0.0,746.686837479807,0.0,1605.9090796544729,75.18872998546996,0.0,0.0,0.0,75.18872998546996,100.2516399806266,25.06290999515665,746.686837479807,248.895612493269,2601.491529627549,39.022372944413235,32.87006889294416,32.11818159308946,164.62226156331917,542.5914074821917,2970.3760546019407,-7.02016222930979e-12,0.0,0.0,100.25163998063363,0.0,37139.38637652297,0.0,0.0,1403.2575913435342,23.859240090336193,0.0,0.0,0.0,0.0,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,802.0931605299706,1725.8542363314752,79.77681926247435,802.0931605299706,742.9661339858865,59.12702654408416,5489.455061924022,4.4930127482794365e-12,802.0931605299661,0.0,1725.8542363314752,79.77681926247436,-1.4210854715202004e-14,6.535291270224635e-12,2.042278521945198e-12,79.77681926247436,106.36909234996581,26.592273087491453,802.0931605299661,267.36438684332205,2795.3117837047635,41.92967675557145,35.31485291925425,34.517084726629506,176.81350061066436,582.531774942935,3190.2559910668547,-2.0321522242738865e-12,0.0,0.0,106.36909234997438,0.0,37166.1582415024,0.0,0.0,1403.2575913435342,23.85280825570257,0.0,0.0,0.0,0.0,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,1047.4342770863077,2251.7423602886392,106.088370844578,1047.4342770863077,970.3711102400598,77.06316684624781,5489.455061924022,0.0,1047.4342770863077,0.0,2251.7423602886392,106.088370844578,0.0,0.0,0.0,106.088370844578,141.45116112610398,35.362790281525996,1047.4342770863077,349.1447590287692,3648.321396403716,54.724820946055736,46.095730914218564,45.034847205772785,230.9461010171388,761.309049393481,3386.9865068665986,7.133849067031406e-12,0.0,7.133849067031406e-12,141.45116112609685,0.0,37226.2045280892,0.0,779.5875507464078,581.5001593866181,23.80838190671797,0.0,0.0,0.0,0.0,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1048.0258426394898,2248.5850483202976,107.3645051035638,1048.0258426394898,970.5049544433525,77.52088819613721,5489.455061924022,1.5827339439056232e-12,1048.0258426394882,0.0,2248.5850483202976,107.3645051035638,0.0,2.3021584638627246e-12,7.194245199571014e-13,107.3645051035638,143.15267347141838,35.788168367854595,1048.0258426394882,349.3419475464961,3645.952838506282,54.68929257759423,46.045346017441595,44.971700966405955,231.1052691816499,761.9417246574432,3762.1739694492426,-2.842170943040401e-14,0.0,0.0,143.1526734714207,0.0,37287.747158830876,0.0,403.7431512715513,155.91751014928158,23.804050926627593,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,913.4034316439547,1956.7320774259642,95.5788668102336,913.4034316439546,845.8464351983101,67.5569964456445,5489.455061924022,4.591882429849647e-13,913.4034316439543,0.0,1956.7320774259642,95.5788668102336,0.0,6.679101716144942e-13,2.0872192862952943e-13,95.5788668102336,127.43848908031147,31.859622270077868,913.4034316439543,304.46781054798475,3174.6033196179033,47.61904979426855,40.09043021662162,39.134641548519284,201.46423248233845,664.6357868598107,3630.350162739963,0.0,0.0,0.0,127.43848908031214,0.0,37334.23822913951,0.0,0.0,155.91751014928158,23.830606715889793,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1345.7588590935343,2881.56216487441,140.07830906869887,1345.7588590935343,1245.3879794289674,100.37087966456689,5489.455061924022,0.0,1345.7588590935343,0.0,2881.56216487441,140.0783090686989,-2.842170943040401e-14,0.0,0.0,140.0783090686989,186.7710787582652,46.6927696895663,1345.7588590935343,448.5862863645114,4675.907310332455,70.13860965498682,59.03202638817518,57.6312432974882,296.80447092412425,978.8854063188521,5346.284739355495,3.325340003357269e-12,0.0,3.325340003357269e-12,186.77107875826187,0.0,37437.00227750159,0.0,0.0,155.91751014928158,23.744120927971426,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1246.4268078094842,2669.317519272263,129.00687198603364,1246.4268078094844,1153.704295956086,92.72251185339832,5489.455061924022,0.0,1246.4268078094842,0.0,2669.317519272263,104.07977556311926,24.92709642291439,0.0,0.0,104.07977556311926,138.773034084159,34.69325852103975,1271.3539042323987,423.7846347441329,4364.456058248795,65.46684087373193,54.42714814107645,53.38635038544526,274.88034691240586,906.6385795778322,4951.389778645611,7.275957614183426e-12,0.0,7.275957614183426e-12,138.77303408415173,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.760282145619392,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,980.0005857726874,2099.276041621653,100.97076111513418,980.0005857726874,907.226361246586,72.77422452610136,5489.455061924022,0.0,980.0005857726874,0.0,2099.276041621653,0.0,100.97076111513418,0.0,0.0,0.0,0.0,0.0,1080.9713468878215,360.3237822959405,3540.571170805415,53.10856756208123,41.98552083243306,41.98552083243306,216.1137244606206,713.5171159835085,3893.7645044929845,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.819385535328497,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,937.8919178331264,2014.0467688790384,95.14410902270427,937.8919178331264,868.7417022275336,69.15021560559288,5489.455061924022,0.0,937.8919178331264,0.0,2014.0467688790384,0.0,95.14410902270427,0.0,0.0,0.0,0.0,0.0,1033.0360268558306,344.3453422852769,3391.428138020146,50.87142207030219,40.28093537758077,40.28093537758077,206.79139395543677,682.5700290661773,3729.652824801047,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.82512600937722,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1135.5675237226974,2439.146141401283,114.82595734504282,1135.5675237226974,1051.308191685898,84.2593320367994,5489.455061924022,0.0,1135.5675237226974,0.0,2439.146141401283,0.0,114.82595734504282,0.0,0.0,0.0,0.0,0.0,1250.3934810677401,416.79782702258007,4106.337449491603,61.59506174237405,48.78292282802566,48.78292282802566,250.3672408202017,826.3259752412072,5295.453148456639,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.78490012454028,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1467.6257354368522,3151.3409597666587,147.91727772355446,1467.6257354368522,1358.724009895256,108.90172554159635,5489.455061924022,0.0,1467.6257354368522,0.0,3151.3409597666587,0.0,147.91727772355446,0.0,0.0,0.0,0.0,0.0,1615.5430131604066,538.5143377201356,5305.398310647201,79.580974659708,63.026819195333175,63.026819195333175,323.5632921348835,1067.7122429053934,5834.596215832454,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.722317118279175,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1558.7871190458516,3349.0445656119414,157.78893542507296,1558.7871190458516,1443.197429841191,115.58968920466054,5489.455061924022,0.0,1558.7871190458516,0.0,3349.0445656119414,0.0,157.78893542507296,0.0,0.0,0.0,0.0,0.0,1716.5760544709246,572.1920181569749,5637.81263823984,84.5671895735976,66.98089131223882,66.98089131223882,343.68340940715893,1134.4043997622089,6735.2493602297345,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.70483037292541,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1419.0901456514734,3049.62409338813,143.5190132875083,1419.0901456514732,1314.0937203876417,104.99642526383153,5489.455061924022,0.0,1419.0901456514734,0.0,3049.62409338813,0.0,143.5190132875083,0.0,0.0,0.0,0.0,0.0,1562.6091589389816,520.8697196463272,5133.102971973439,76.99654457960158,60.9924818677626,60.9924818677626,312.8783138030297,1032.7295417644839,5644.962794091595,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.733494513115335,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1513.3567873378051,3252.093012384733,152.95053168721518,1513.3567873378051,1401.149064564425,112.20772277338011,5489.455061924022,0.0,1513.3567873378051,0.0,3252.093012384733,0.0,152.95053168721518,0.0,0.0,0.0,0.0,0.0,1666.3073190250202,555.4357730083401,5473.836104418093,82.1075415662714,65.04186024769466,65.04186024769466,333.6603367093638,1101.2873717793645,6019.687703189119,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.713572993286224,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1427.772653257208,3068.161635881678,144.10728652252863,1427.772653257208,1322.0575148977662,105.71513835944185,5489.455061924022,0.0,1427.772653257208,0.0,3068.161635881678,0.0,144.10728652252863,0.0,0.0,0.0,0.0,0.0,1571.8799397797366,523.9599799265789,5164.001555587994,77.4600233338199,61.363232717633565,61.363232717633565,314.78447413504483,1038.9309428307106,5678.972518492127,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.731911782509606,0.0,0.0,0.0,0.0,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1361.5225525908502,2924.017155223779,138.24082943840773,1361.52255259085,1260.6084703494114,100.91408224143868,5489.455061924022,0.0,1361.5225525908502,0.0,2924.017155223779,138.24082943840773,0.0,0.0,0.0,138.24082943840773,184.32110591787696,46.08027647946924,1361.5225525908502,453.8408508636167,4739.3805586782455,71.09070838017368,59.86275139885966,58.48034310447558,300.19746841312053,989.5523986397154,5413.3329358927485,-2.3590018827235326e-12,0.0,0.0,184.32110591787932,0.0,36999.55038826899,0.0,0.0,1403.2575913435342,23.743651314467463,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,777.3888504406248,1669.0371086933374,79.03457612163997,777.3888504406248,719.4791416817919,57.90970875883285,5489.455061924022,0.0,777.3888504406248,0.0,1669.0371086933374,79.03457612163997,0.0,0.0,0.0,79.03457612163997,105.37943482885329,26.344858707213323,777.3888504406248,259.1296168135416,2705.5555759475037,40.583333639212555,34.17108793508315,33.38074217386675,171.4061937292823,565.0158329981997,3090.4763682538014,3.083755473198835e-12,0.0,3.083755473198835e-12,105.37943482885021,0.0,37025.661750579864,0.0,0.0,1403.2575913435342,23.85594180368682,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1257.203703357953,2698.375877544643,127.95485808599591,1257.2037033579531,1162.9712873676572,94.23241599029589,5489.455061924022,1.3091749906379846e-12,1257.2037033579516,0.0,2698.375877544643,127.95485808599591,0.0,1.9042545318370685e-12,5.950795411990839e-13,127.95485808599591,170.60647744799454,42.651619361998634,1257.2037033579516,419.0679011193172,4374.647482021912,65.61971223032867,55.247066131752824,53.967517550892865,277.2046216569569,913.7584380512477,4997.29287703984,0.0,0.0,0.0,170.60647744799644,0.0,37113.68658065431,0.0,0.0,1403.2575913435342,23.75983274236377,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,801.1472171325672,1715.9305335874662,82.4552685428229,801.1472171325672,740.6591810678083,60.4880360647589,5489.455061924022,0.0,801.1472171325672,0.0,1715.9305335874662,82.4552685428229,0.0,0.0,0.0,82.4552685428229,109.9403580570972,27.4850895142743,801.1472171325672,267.0490723775224,2784.1268230975556,41.76190234646333,35.143163357177556,34.318610671749326,176.66500860788193,582.4228468750689,2778.2127148663726,2.9274360713316128e-12,0.0,2.9274360713316128e-12,109.94035805709427,0.0,37143.90254764724,0.0,403.7431512715513,977.6749421061977,23.849104549882203,0.0,0.0,0.0,0.0,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,824.6856980371028,1768.8830489932898,84.73682329612502,824.6856980371028,763.2322504453257,61.45344759177714,5489.455061924022,0.0,824.6856980371028,0.0,1768.8830489932898,84.73682329612502,0.0,0.0,0.0,84.73682329612502,112.98243106150002,28.245607765375006,824.6856980371028,274.8952326790343,2868.463979709427,43.0269596956414,36.225029212827046,35.377660979865794,181.8554715730845,599.625961905828,2498.3439814859366,-7.645439836778678e-12,0.0,0.0,112.98243106150767,0.0,37176.948052060376,0.0,779.5875507464078,155.91751014928158,23.84353211691086,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1141.0867610300013,2450.4696088992237,115.830712982815,1141.0867610300013,1055.508743883466,85.57801714653527,5489.455061924022,0.0,1141.0867610300013,0.0,2450.4696088992237,115.830712982815,0.0,0.0,0.0,115.830712982815,154.44095064375333,38.61023766093833,1141.0867610300013,380.3622536766671,3971.918623605892,59.57877935408838,50.167699307812626,49.00939217798447,251.5910564765609,829.3194186540518,4536.706501566093,1.9042545318370685e-12,0.0,1.9042545318370685e-12,154.44095064375142,0.0,37249.31305906783,0.0,0.0,155.91751014928158,23.782757542028722,0.0,0.0,0.0,0.0,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1469.5030762978522,3156.307784359541,148.52759597211266,1469.5030762978522,1359.5954499490617,109.90762634879057,5489.455061924022,0.0,1469.5030762978522,0.0,3156.307784359541,148.52759597211266,0.0,0.0,0.0,148.52759597211266,198.03679462948355,49.50919865737089,1469.5030762978522,489.83435876595075,5115.645219423344,76.73467829135016,64.61143164691195,63.126155687190824,323.9849434261532,1067.8007664749277,6377.363563489093,-2.8421709430404007e-12,0.0,0.0,198.0367946294864,0.0,37362.94938784771,535.224340384658,0.0,663.6759025823097,23.719866567501196,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,916.2707603693632,1970.1864799329942,92.71148088214728,916.2707603693633,848.7249511180338,67.54580925132949,5489.455061924022,0.0,916.2707603693632,0.0,1970.1864799329942,24.373573888615283,68.337906993532,0.0,0.0,24.373573888615283,32.49809851815371,8.124524629538428,984.6086673628952,328.20288912096504,3282.998036416854,49.24497054625281,39.64746533754604,39.403729598659886,202.01281226739124,666.6363915003535,3645.8051126848563,7.275957614183426e-12,0.0,7.275957614183426e-12,32.498098518146435,0.0,37319.096682664254,0.0,0.0,663.6759025823097,23.833092914621517,0.0,0.0,0.0,0.0,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,817.4615928465118,1761.7469564148423,82.08230025443774,817.4615928465118,758.2685343522687,59.19305849424309,5489.455061924022,0.0,817.4615928465118,0.0,1761.7469564148423,0.0,82.08230025443774,0.0,0.0,0.0,0.0,0.0,899.5438931009496,299.8479643669832,2961.138813882775,44.417082208241624,35.234939128296844,35.234939128296844,180.21630313840225,594.9512279702208,4035.8296282324236,0.0,0.0,0.0,0.0,0.0,37244.45848929893,779.5875507464078,0.0,1403.2575913435342,23.850095225853906,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,790.3201457788401,1702.5609240992376,79.06158348369017,790.3201457788401,732.733117435495,57.58702834334513,5489.455061924022,0.0,790.3201457788401,0.0,1702.5609240992376,0.0,79.06158348369017,0.0,0.0,0.0,0.0,0.0,869.3817292625303,289.79390975417675,2861.7365631159446,42.926048446739166,34.051218481984755,34.051218481984755,174.22542563272762,575.047820797613,3146.9904741593828,0.0,0.0,0.0,0.0,0.0,37169.96957232033,0.0,0.0,1403.2575913435342,23.853775950447016,0.0,0.0,0.0,0.0,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,828.0888815131389,1784.2994755437494,81.8850899953021,828.0888815131389,767.8952852278807,60.19359628525821,5489.455061924022,0.0,828.0888815131389,0.0,1784.2994755437494,81.8850899953021,0.0,0.0,0.0,81.8850899953021,109.18011999373613,27.295029998434032,828.0888815131389,276.0296271710463,2888.4179842279345,43.32626976341901,36.50484041082801,35.68598951087499,182.52796411913658,601.3697209737389,3295.643168025929,-3.808509063674137e-12,0.0,0.0,109.18011999373994,0.0,37199.350747169745,0.0,0.0,1403.2575913435342,23.844901716795924,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1275.7612427782462,2744.2260052488314,128.02581323149488,1275.7612427782462,1181.2890803149135,94.47216246333286,5489.455061924022,0.0,1275.7612427782462,0.0,2744.2260052488314,128.02581323149488,0.0,0.0,0.0,128.02581323149488,170.70108430865983,42.67527107716496,1275.7612427782462,425.25374759274877,4445.240995619826,66.67861493429739,56.16477823729158,54.88452010497663,281.25308571575897,926.9100176622384,4295.335528174402,6.16751094639767e-12,0.0,6.16751094639767e-12,170.70108430865366,0.0,37287.11807576863,0.0,779.5875507464078,581.5001593866181,23.752807203095696,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1318.0386279589538,2836.4917729020044,131.8576187360732,1318.0386279589536,1220.034643070573,98.00398488838057,5489.455061924022,0.0,1318.0386279589538,0.0,2836.4917729020044,131.8576187360732,0.0,0.0,0.0,131.8576187360732,175.81015831476424,43.95253957869106,1318.0386279589538,439.3462093196513,4593.8766101806095,68.90814915270914,58.048411645400826,56.72983545804009,290.5634272980061,957.5485724524984,4840.19344077798,-8.469669410260394e-12,0.0,0.0,175.8101583147727,0.0,37379.56349001613,0.0,403.7431512715513,155.91751014928158,23.74632879415254,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,1007.2820698233838,2168.3702151634175,100.59326447582598,1007.282069823384,932.750373087633,74.53169673575094,5489.455061924022,0.0,1007.2820698233838,0.0,2168.3702151634175,100.59326447582598,0.0,0.0,0.0,100.59326447582598,134.12435263443462,33.531088158608654,1007.2820698233838,335.76068994112796,3511.412974927929,52.671194623918936,44.37333694802661,43.36740430326835,222.05298393962642,731.756697914577,4008.002247377206,1.3073986337985843e-12,0.0,1.3073986337985843e-12,134.1243526344333,0.0,37432.22249803881,0.0,0.0,155.91751014928158,23.805031850881896,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1088.8952519710483,2342.311938676781,107.84573864510308,1088.8952519710483,1008.0468801764356,80.84837179461266,5489.455061924022,0.0,1088.8952519710483,0.0,2342.311938676781,107.84573864510308,0.0,0.0,0.0,107.84573864510308,143.79431819347076,35.94857954836769,1088.8952519710483,362.96508399034946,3794.1722746381793,56.912584119572685,47.92469615998665,46.846238773535624,240.01973507340838,790.6169176652205,4329.6698469581515,2.8421709430404007e-12,0.0,2.8421709430404007e-12,143.79431819346792,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.787193657057827,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1363.212748582893,2931.1099703077775,132.51515367650836,1363.212748582893,1261.8759023291514,101.33684625374158,5489.455061924022,0.0,1363.212748582893,0.0,2931.1099703077775,59.200993666305294,73.31416001020307,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,1436.526908593096,478.84230286436537,4846.4791817652385,72.69718772647857,59.214209342818606,58.62219940615555,300.41802797713933,989.5275918723926,5416.365464439572,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.733071240251128,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1418.2537199376068,3048.4330679950012,137.50369484916547,1418.2537199376068,1312.2955387923648,105.95818114524192,5489.455061924022,0.0,1418.2537199376068,0.0,3048.4330679950012,0.0,137.50369484916547,0.0,0.0,0.0,0.0,0.0,1555.7574147867722,518.5858049289241,5122.776287710698,76.84164431566046,60.968661359900025,60.968661359900025,312.5354069285355,1029.90017889292,5634.09066167469,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.722929545112184,0.0,0.0,0.0,-2.7284841053187847e-12,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,948.2031777799718,2045.7710391463233,97.81096304462736,948.2031777799718,878.729971703757,69.4732060762149,5489.455061924022,0.0,948.2031777799718,0.0,2045.7710391463233,0.0,97.81096304462736,0.0,0.0,0.0,0.0,0.0,1046.0141408245993,348.6713802748664,3440.4565602457888,51.60684840368683,40.91542078292647,40.91542078292647,209.11390607420634,691.2229763186125,3783.0081562895334,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.821068074730462,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,941.7764273687112,2030.7354754713203,96.85300655455812,941.7764273687112,872.6414020480668,69.13502532064439,5489.455061924022,0.0,941.7764273687112,0.0,2030.7354754713203,0.0,96.85300655455812,0.0,0.0,0.0,0.0,0.0,1038.6294339232693,346.2098113077564,3415.574720702346,51.233620810535186,40.614709509426405,40.614709509426405,207.6896296290633,686.3624807662077,4535.314940907206,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.824237284467674,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,933.4571080082856,2011.150247175778,95.80181224370315,933.4571080082856,864.512218989234,68.9448890190515,5489.455061924022,0.0,933.4571080082856,0.0,2011.150247175778,0.0,95.80181224370315,0.0,0.0,0.0,0.0,0.0,1029.2589202519887,343.0863067506629,3383.4954741784295,50.75243211267644,40.22300494351556,40.22300494351556,205.8483208495266,680.133069599897,3720.5422370276656,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.822431430274307,0.0,0.0,0.0,6.821210263296962e-13,0.0
