timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,940.3034009368845,2026.2517295643893,96.06029144234815,940.3034009368845,870.9101792328867,69.39322170399784,5489.455061924022,0.0,940.3034009368845,0.0,2026.2517295643893,0.0,96.06029144234815,0.0,0.0,0.0,0.0,0.0,1036.3636923792326,345.45456412641084,3408.0699860700324,51.12104979105048,40.525034591287785,40.525034591287785,207.34770798629597,684.9733910863329,4282.813153414612,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.819188620941308,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,954.8805907382762,2056.836608946452,97.88603630351194,954.8805907382762,884.2088243192483,70.67176641902793,5489.455061924022,0.0,954.8805907382762,0.0,2056.836608946452,0.0,97.88603630351194,0.0,0.0,0.0,0.0,0.0,1052.766627041788,350.9222090139294,3460.5254450021694,51.90788167503254,41.136732178929044,41.136732178929044,210.57039997778597,695.673955024606,3805.2771910128454,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.81468952827013,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,954.1346384820152,2056.048981271451,97.82885386840569,954.1346384820152,883.5898672937028,70.54477118831241,5489.455061924022,0.0,954.1346384820152,0.0,2056.048981271451,0.0,97.82885386840569,0.0,0.0,0.0,0.0,0.0,1051.963492350421,350.6544974501403,3458.666971072012,51.88000456608018,41.120979625429015,41.120979625429015,210.40689952446732,695.1833607915459,3803.195834413415,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.81543245864805,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,938.2908599641656,2023.1709427783205,95.98469041825436,938.2908599641656,868.8339611752624,69.45689878890326,5489.455061924022,0.0,938.2908599641656,0.0,2023.1709427783205,0.0,95.98469041825436,0.0,0.0,0.0,0.0,0.0,1034.27555038242,344.75851679414,3402.2050099548806,51.0330751493232,40.46341885556641,40.46341885556641,206.90746450823448,683.6258941628306,3741.072387323572,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.823094235538413,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,943.0376892707187,2031.4027211712012,96.21402756856222,943.0376892707187,872.7988553205793,70.23883395013941,5489.455061924022,0.0,943.0376892707187,0.0,2031.4027211712012,96.21402756856222,0.0,0.0,0.0,96.21402756856222,128.28537009141627,32.07134252285407,943.0376892707187,314.3458964235729,3288.786306865493,49.33179460298239,41.590194699109645,40.628054423424025,207.94434777414773,685.9116304460908,3756.566068456572,3.353761712787673e-12,0.0,3.353761712787673e-12,128.28537009141291,0.0,36946.316439233844,0.0,0.0,1403.2575913435342,23.823235406177375,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,928.9189278750149,2001.3277659192008,94.01155604611401,928.9189278750149,859.6715049978208,69.24742287719413,5489.455061924022,0.0,928.9189278750149,0.0,2001.3277659192008,94.01155604611401,0.0,0.0,0.0,94.01155604611401,125.34874139481867,31.33718534870467,928.9189278750149,309.63964262500497,3239.8863364192207,48.59829504628831,40.96667087884516,40.02655531838402,204.81163982593844,675.3799890431656,3699.6382388834986,1.7763568394002505e-12,0.0,1.7763568394002505e-12,125.3487413948169,0.0,36991.50511068045,0.0,0.0,1403.2575913435342,23.82684794977827,0.0,0.0,0.0,0.0,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,906.7155825480793,1953.9894308726678,91.34318522953228,906.7155825480793,838.8455982812962,67.86998426678298,5489.455061924022,0.0,906.7155825480793,0.0,1953.9894308726678,91.34318522953228,0.0,0.0,0.0,91.34318522953228,121.79091363937637,30.447728409844093,906.7155825480793,302.2385275160264,3162.9435409367734,47.4441531140516,39.99322046974868,39.07978861745335,199.9044892545641,659.1079073816883,3611.156106031969,-2.7711166694643907e-12,0.0,0.0,121.79091363937914,0.0,37033.22346841651,0.0,0.0,1403.2575913435342,23.830297650011943,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,900.1043337114775,1939.622691067452,89.43603088654758,900.1043337114775,832.360196541036,67.74413717044153,5489.455061924022,1.2212453270876722e-12,900.1043337114762,0.0,1939.622691067452,89.43603088654758,0.0,1.7763568394002505e-12,5.551115123125783e-13,89.43603088654758,119.24804118206345,29.81201029551586,900.1043337114762,300.0347779038254,3139.7618026827536,47.0964270402413,39.686814130214515,38.79245382134904,198.4142950171106,653.8367782082573,3179.256682602184,1.4210854715202004e-14,0.0,1.4210854715202004e-14,119.24804118206521,0.0,37072.44266060264,0.0,403.7431512715513,977.6749421061977,23.831668868751514,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,927.3074656251324,1998.0347594149302,92.70000154287399,927.3074656251324,857.8699782937425,69.43748733138992,5489.455061924022,0.0,927.3074656251324,0.0,1998.0347594149302,92.70000154287399,0.0,0.0,0.0,92.70000154287399,123.60000205716531,30.900000514291328,927.3074656251324,309.1024885417108,3234.4447135817736,48.516670703726604,40.88769520372735,39.96069518829861,204.42401484599839,673.7915649977531,2912.2462408342813,-1.1084466677857563e-12,0.0,0.0,123.60000205716642,0.0,37115.717777235746,0.0,779.5875507464078,155.91751014928158,23.824540080043427,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,902.5568734094185,1944.7125391842144,90.69403782625771,902.5568734094185,834.9137023086042,67.64317110081424,5489.455061924022,0.0,902.5568734094185,0.0,1944.7125391842144,90.69403782625773,-1.4210854715202004e-14,0.0,0.0,90.69403782625773,120.92538376834364,30.23134594208591,902.5568734094185,300.85229113647284,3148.1217037301058,47.22182555595158,39.80119116194687,38.89425078368429,198.98007286626756,655.980977446409,3593.9444278662986,9.094947017729282e-13,0.0,9.094947017729282e-13,120.92538376834273,0.0,37156.3654562612,0.0,0.0,155.91751014928158,23.830653857922343,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,902.8515149033601,1942.3136692481803,91.22883391148143,902.8515149033601,835.0390607352732,67.81245416808686,5489.455061924022,3.927524971913954e-12,902.8515149033561,0.0,1942.3136692481803,91.22883391148143,0.0,5.7127635955112055e-12,1.7852386235972517e-12,91.22883391148143,121.63844521530856,30.40961130382714,902.8515149033561,300.9505049677854,3146.115689119322,47.191735336789826,39.758561724078426,38.84627338496361,199.0563548849027,656.2130416023489,4127.8314000500295,0.0,0.0,0.0,121.63844521531428,0.0,37197.609248303226,535.224340384658,0.0,663.6759025823097,23.82595873745935,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,924.452015116018,1988.320805070206,94.88518698238255,924.452015116018,855.4901366464086,68.9618784696094,5489.455061924022,0.0,924.452015116018,0.0,1988.320805070206,94.88518698238255,0.0,0.0,0.0,94.88518698238255,126.51358264317673,31.628395660794183,924.452015116018,308.15067170533933,3220.9234918915636,48.313852378373454,40.715267971227945,39.76641610140412,203.85931765954493,672.433921476684,3680.0919286452886,-2.9558577807620168e-12,0.0,0.0,126.51358264317969,0.0,37243.40193331765,0.0,0.0,663.6759025823097,23.8206862521188,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,939.7141360866846,2022.308690269944,97.3593795597616,939.7141360866846,869.606273969756,70.10786211692859,5489.455061924022,0.0,939.7141360866846,0.0,2022.308690269944,97.3593795597616,0.0,0.0,0.0,97.3593795597616,129.81250607968212,32.45312651992053,939.7141360866846,313.2380453622282,3275.260871718857,49.12891307578285,41.419767600996494,40.44617380539888,207.2510530236317,683.9370793879586,4522.906836050755,1.0800249583553523e-12,0.0,1.0800249583553523e-12,129.81250607968104,0.0,37292.237010226716,779.5875507464078,0.0,1403.2575913435342,23.818433470531506,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,924.1997094607326,1983.8560228258975,98.24954631714039,924.1997094607325,855.046498898592,69.1532105621406,5489.455061924022,0.0,924.1997094607326,0.0,1983.8560228258975,23.922804498581172,74.32674181855921,0.0,0.0,23.922804498581172,31.897072664774896,7.974268166193724,998.5264512792918,332.8421504264306,3315.22462453162,49.7283693679743,39.91634850150377,39.677120456517954,203.8910520062995,674.0293089249199,3680.334587528691,0.0,0.0,0.0,31.897072664774896,0.0,37247.9547552378,0.0,0.0,1403.2575913435342,23.821383945904714,0.0,0.0,0.0,0.0,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,924.0475483081034,1985.5068979373152,97.89618166577219,924.0475483081033,855.5087144147444,68.5388338933589,5489.455061924022,0.0,924.0475483081034,0.0,1985.5068979373152,97.89618166577219,0.0,0.0,0.0,97.89618166577219,130.5282422210296,32.6320605552574,924.0475483081034,308.01584943603444,3217.570295681453,48.26355443522179,40.68909977540403,39.71013795874631,203.84979303629538,673.1604951969593,3680.611123108149,2.2737367544323206e-13,0.0,2.2737367544323206e-13,130.52824222102936,0.0,37297.460675837305,0.0,0.0,1403.2575913435342,23.81949153292561,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,941.9593633927476,2024.35602119292,100.00210239528585,941.9593633927475,872.4868737758366,69.47248961691099,5489.455061924022,0.0,941.9593633927476,0.0,2024.35602119292,100.00210239528585,0.0,0.0,0.0,100.00210239528585,133.33613652704778,33.334034131761946,941.9593633927476,313.9864544642492,3280.301839049917,49.20452758574875,41.48714144781126,40.4871204238584,207.8080720387911,686.3073500922206,2973.0372863267658,8.44124770082999e-12,0.0,8.44124770082999e-12,133.33613652703934,0.0,37349.535084186326,0.0,779.5875507464078,581.5001593866181,23.818307130304433,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,925.0146477792027,1990.889976579625,98.20915329643071,925.0146477792027,857.4141603348237,67.60048744437901,5489.455061924022,0.0,925.0146477792027,0.0,1990.889976579625,98.20915329643071,0.0,0.0,0.0,98.20915329643071,130.94553772857427,32.736384432143566,925.0146477792027,308.3382159264009,3224.2428402852283,48.363642604278425,40.7998910645568,39.8177995315925,204.06916550789046,674.1250990668626,3284.495725450567,-3.353761712787673e-12,0.0,0.0,130.94553772857762,0.0,37399.23427486011,0.0,403.7431512715513,155.91751014928158,23.824527711848454,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,910.1983014100451,1960.6420523314853,96.71190673602977,910.1983014100451,843.6254801036905,66.57282130635465,5489.455061924022,0.0,910.1983014100451,0.0,1960.6420523314853,96.71190673602977,0.0,0.0,0.0,96.71190673602977,128.94920898137303,32.23730224534326,910.1983014100451,303.39943380334836,3174.2397875448787,47.61359681317318,40.179960113990006,39.212841046629705,200.80314461364543,663.4462786361298,3630.99853911369,9.663381206337363e-13,0.0,9.663381206337363e-13,128.94920898137207,0.0,37446.93755484269,0.0,0.0,155.91751014928158,23.82987752685469,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,906.6332969426073,1953.5021133854866,96.25182283699253,906.6332969426073,840.6464188616171,65.98687808099027,5489.455061924022,0.0,906.6332969426073,0.0,1953.5021133854866,96.25182283699253,0.0,0.0,0.0,96.25182283699253,128.3357637826567,32.083940945664175,906.6332969426073,302.2110989808691,3162.346509308963,47.435197639634445,40.032560496079654,39.07004226770973,200.01470433458869,660.8475446645458,3617.2347778296316,-6.281197784119286e-12,0.0,0.0,128.33576378266298,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.828012042721983,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,911.3591026197686,1961.5085067820735,97.32647713918915,911.3591026197687,845.0607573432019,66.29834527656676,5489.455061924022,0.0,911.3591026197686,0.0,1961.5085067820735,59.200993666305294,38.12548347288386,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,949.4845860926524,316.4948620308841,3227.48795490561,48.41231932358415,39.822180072304526,39.23017013564147,201.0679233100995,664.7611194279489,3634.9552059689786,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.8270341948789,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,931.6621253088007,2001.8118348638284,100.26765094704852,931.6621253088007,863.6560666465914,68.00605866220928,5489.455061924022,0.0,931.6621253088007,0.0,2001.8118348638284,0.0,100.26765094704852,0.0,0.0,0.0,0.0,0.0,1031.9297762558492,343.9765920852831,3377.7182032049604,50.665773048074406,40.03623669727657,40.03623669727657,205.56419420809416,680.2790327360049,3714.020643855681,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.822917294229676,0.0,0.0,0.0,0.0,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,820.8733138761312,1761.294084240781,86.05904534898829,820.8733138761312,759.5611298861195,61.31218399001166,5489.455061924022,0.0,820.8733138761312,0.0,1761.294084240781,0.0,86.05904534898829,0.0,0.0,0.0,0.0,0.0,906.9323592251195,302.3107864083732,2970.537229874274,44.55805844811411,35.225881684815626,35.225881684815626,181.0791932956557,598.3998015217743,3266.626244987676,0.0,0.0,0.0,0.0,0.0,37344.136780555855,0.0,0.0,155.91751014928158,23.836612333771058,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,833.8622353234751,1781.0307632586132,82.19310815786946,833.862235323475,769.5052876645349,64.3569476589402,5489.455061924022,0.0,833.8622353234751,0.0,1781.0307632586132,0.0,82.19310815786946,0.0,0.0,0.0,0.0,0.0,916.0553434813446,305.3517811604482,3002.437887900406,45.03656831850609,35.62061526517226,35.62061526517226,183.80539754637624,605.434977555675,4082.108635042041,0.0,0.0,0.0,0.0,0.0,37269.44850699475,779.5875507464078,0.0,895.499198910506,23.82389781383094,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,849.9411214398682,1814.0079688416133,84.27889175994758,849.9411214398682,784.2697339149743,65.67138752489394,5489.455061924022,0.0,849.9411214398682,0.0,1814.0079688416133,0.0,84.27889175994758,0.0,0.0,0.0,0.0,0.0,934.2200131998158,311.40667106660527,3059.6346531080344,45.894519796620514,36.280159376832266,36.280159376832266,187.3628643650374,617.2243739819278,3365.4523560233565,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,895.499198910506,23.821656125124537,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,860.7087636446114,1839.3243823546818,87.06834807485954,860.7087636446114,794.1643053637489,66.5444582808625,5489.455061924022,0.0,860.7087636446114,0.0,1839.3243823546818,0.0,87.06834807485954,0.0,0.0,0.0,0.0,0.0,947.7771117194709,315.9257039064903,3103.027197980643,46.54540796970964,36.78648764709364,36.78648764709364,189.78213375692633,625.8262209273134,3948.1520553861255,0.0,0.0,0.0,0.0,0.0,37120.5197907608,535.224340384658,0.0,1403.2575913435342,23.82077600582386,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,875.2755722658814,1869.4078125062767,91.22763667009806,875.2755722658814,807.3200933533386,67.95547891254272,5489.455061924022,0.0,875.2755722658814,0.0,1869.4078125062767,0.0,91.22763667009806,0.0,0.0,0.0,0.0,0.0,966.5032089359794,322.1677363119931,3158.078757754249,47.371181366313735,37.38815625012553,37.38815625012553,193.0619444794242,637.3771746579821,3473.288196100234,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.821791469158033,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,884.1441887520566,1888.8130615878013,91.92022702566916,884.1441887520567,815.4414892100212,68.70269954203548,5489.455061924022,0.0,884.1441887520566,0.0,1888.8130615878013,0.0,91.92022702566916,0.0,0.0,0.0,0.0,0.0,976.0644157777258,325.3548052592419,3190.232282624769,47.85348423937153,37.776261231756024,37.776261231756024,195.0139447989834,643.774756761109,3508.6522341266336,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.82288542902021,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,885.7563897177986,1891.772135888508,91.56751961915455,885.7563897177986,817.1859991869021,68.57039053089647,5489.455061924022,0.0,885.7563897177986,0.0,1891.772135888508,0.0,91.56751961915455,0.0,0.0,0.0,0.0,0.0,977.3239093369532,325.7746364456511,3194.8706816711124,47.923060225066685,37.835442717770164,37.835442717770164,195.35936697878262,644.7279490850407,3513.823994310502,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.825021696782905,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,904.9729322431754,1937.3366706450333,92.84398491382314,904.9729322431754,835.8183105232407,69.1546217199346,5489.455061924022,1.6120438317557273e-12,904.9729322431738,0.0,1937.3366706450333,92.84398491382314,0.0,2.3447910280083306e-12,7.327471962526033e-13,92.84398491382314,123.7919798850975,30.947994971274376,904.9729322431738,301.6576440810579,3143.967246969265,47.15950870453897,39.675173262038896,38.74673341290067,199.57444411176962,657.7614985435812,3592.9150863456125,-1.4210854715202004e-14,0.0,0.0,123.79197988509986,0.0,36942.04771853785,0.0,0.0,1403.2575913435342,23.825269386844788,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,894.8548956975617,1915.8853116428277,91.33962299053917,894.8548956975617,826.6189734629728,68.2359222345889,5489.455061924022,0.0,894.8548956975617,0.0,1915.8853116428277,91.33962299053917,0.0,0.0,0.0,91.33962299053917,121.78616398738555,30.446540996846387,894.8548956975617,298.28496523252056,3109.02517257291,46.63537758859365,39.231102462761946,38.31770623285655,197.32606107791656,650.2417535914957,3552.3215839224226,-2.5863755581667647e-12,0.0,0.0,121.78616398738814,0.0,36983.8604788888,0.0,0.0,1403.2575913435342,23.827293240395367,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,883.8579280032938,1890.8124840359492,91.15390753529053,883.8579280032938,815.2885066172026,68.56942138609115,5489.455061924022,0.0,883.8579280032938,0.0,1890.8124840359492,91.15390753529053,0.0,0.0,0.0,91.15390753529053,121.53854338038737,30.38463584509684,883.8579280032938,294.61930933443125,3069.289721373674,46.039345820605114,38.72778875607189,37.81624968071898,194.91719548957528,642.5045249264994,3508.328844501033,5.186961971048731e-12,0.0,5.186961971048731e-12,121.53854338038218,0.0,37025.35437414239,0.0,0.0,1403.2575913435342,23.825846617151022,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,926.2251017651703,1981.2811054938174,97.4305784802583,926.2251017651704,854.6228848543465,71.60221691082388,5489.455061924022,0.0,926.2251017651703,0.0,1981.2811054938174,97.43057848025829,1.4210854715202004e-14,0.0,0.0,97.43057848025829,129.9074379736777,32.476859493419425,926.2251017651703,308.7417005883901,3216.247907847378,48.24371861771067,40.599927894678935,39.62562210987635,204.30891672864868,673.9967454327242,3275.190379900422,1.1368683772161603e-13,0.0,1.1368683772161603e-13,129.9074379736776,0.0,37074.71573146911,0.0,403.7431512715513,977.6749421061977,23.81414610227244,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,922.4893383897896,1973.1676483692725,96.83080706350572,922.4893383897896,851.271066873042,71.21827151674768,5489.455061924022,0.0,922.4893383897896,0.0,1973.1676483692725,96.83080706350572,0.0,0.0,0.0,96.83080706350572,129.10774275134094,32.276935687835234,922.4893383897896,307.4964461299299,3203.153432888992,48.04730149333488,40.4316610380205,39.46335296738545,203.47641704870975,671.1921143652157,2884.0923574413755,3.581135388230905e-12,0.0,3.581135388230905e-12,129.10774275133736,0.0,37123.218655619945,0.0,779.5875507464078,155.91751014928158,23.812850978078277,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,883.7088988740156,1888.1668839941733,92.71232955344928,883.7088988740156,814.8738453483445,68.83505352567113,5489.455061924022,0.0,883.7088988740156,0.0,1888.1668839941733,92.71232955344928,0.0,0.0,0.0,92.71232955344928,123.61643940459903,30.90410985114976,883.7088988740156,294.56963295800523,3066.445415826194,45.99668123739291,38.69046097541796,37.76333767988347,194.92516952891896,642.8493922307683,3507.4375046524083,7.23332505003782e-12,0.0,7.23332505003782e-12,123.6164394045918,0.0,37166.40783574308,0.0,0.0,155.91751014928158,23.818586073276354,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,863.417156382203,1846.1881947429467,89.34070041102834,863.417156382203,796.2680403318585,67.14911605034443,5489.455061924022,0.0,863.417156382203,0.0,1846.1881947429467,89.34070041102834,0.0,0.0,0.0,89.34070041102834,119.12093388137112,29.78023347034278,863.417156382203,287.8057187940677,2997.4110699192174,44.96116604878826,37.817170898969216,36.923763894858936,190.4184097584138,627.7064628654406,3961.876854786274,6.934897101018578e-12,0.0,6.934897101018578e-12,119.12093388136418,0.0,37205.239907258896,535.224340384658,0.0,663.6759025823097,23.828212649014215,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,867.6448568918473,1857.5164593124898,89.88769732890472,867.6448568918473,800.5517488910122,67.0931080008352,5489.455061924022,0.0,867.6448568918473,0.0,1857.5164593124898,89.88769732890472,0.0,0.0,0.0,89.88769732890472,119.8502631052063,29.962565776301574,867.6448568918473,289.2149522972824,3014.3762685016195,45.21564402752429,38.04920615953885,37.1503291862498,191.3493377134862,630.9420351603832,3445.991048693627,1.0231815394945443e-11,0.0,1.0231815394945443e-11,119.85026310519606,0.0,37244.68717739432,0.0,0.0,663.6759025823097,23.827806878664077,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,927.1649927642255,1989.9679702519365,93.53611592264747,927.1649927642255,856.0047616030836,71.16023116114192,5489.455061924022,0.0,927.1649927642255,0.0,1989.9679702519365,93.53611592264747,0.0,0.0,0.0,93.53611592264747,124.71482123019662,31.178705307549155,927.1649927642255,309.0549975880752,3226.1879606042376,48.39281940906356,40.7347205642652,39.79935940503873,204.40646654166824,673.5670688156601,4463.823698500877,5.7553961596568115e-12,0.0,5.7553961596568115e-12,124.71482123019086,0.0,37288.67688320822,779.5875507464078,0.0,1403.2575913435342,23.822830482155897,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,947.901392527513,2033.537225641162,96.76837415178049,947.901392527513,875.8073666044054,72.09402592310761,5489.455061924022,0.0,947.901392527513,0.0,2033.537225641162,33.83292178161901,62.935452370161485,0.0,0.0,33.83292178161901,45.11056237549201,11.277640593873002,1010.8368448976745,336.9456149658915,3381.319685504728,50.71979528257092,41.00907373063943,40.67074451282324,209.00878241826925,689.6316515040673,3767.8386438245225,7.275957614183426e-12,0.0,7.275957614183426e-12,45.11056237548473,0.0,37256.95456369852,0.0,0.0,1403.2575913435342,23.817174099920287,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,947.1070889137027,2032.1686694963116,95.66380599760991,947.1070889137027,874.9507275619268,72.15636135177591,5489.455061924022,0.0,947.1070889137027,0.0,2032.1686694963116,95.66380599760991,0.0,0.0,0.0,95.66380599760991,127.55174133014654,31.887935332536635,947.1070889137027,315.7023629712342,3294.9781213812485,49.42467182071873,41.60001144990233,40.64337338992623,208.8084606252823,688.0668155896005,3763.0063799972245,-2.9842794901924208e-12,0.0,0.0,127.55174133014953,0.0,37303.61480883477,0.0,0.0,1403.2575913435342,23.814324693888217,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,941.8520294793036,2021.1167654955157,96.00443608603567,941.8520294793037,870.2501634532782,71.6018660260255,5489.455061924022,0.0,941.8520294793036,0.0,2021.1167654955157,96.00443608603565,1.4210854715202004e-14,0.0,0.0,96.00443608603565,128.00591478138085,32.00147869534521,941.8520294793036,313.9506764931012,3276.9194714679206,49.15379207201881,41.382379670770675,40.422335309910316,207.67426293312235,684.5849251742685,2963.9706054887133,0.0,0.0,0.0,128.00591478138085,0.0,37350.613198259416,0.0,779.5875507464078,581.5001593866181,23.81818360296179,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,941.4816110469036,2023.4152426218122,97.45762981611365,941.4816110469036,870.1764171921633,71.30519385474034,5489.455061924022,0.0,941.4816110469036,0.0,2023.4152426218122,97.45762981611365,0.0,0.0,0.0,97.45762981611365,129.94350642148487,32.48587660537122,941.4816110469036,313.8272036823012,3278.724057351017,49.180860860265255,41.44288115059739,40.46830485243625,207.63881996418067,685.0439471151519,3343.6552793284295,7.219114195322618e-12,0.0,7.219114195322618e-12,129.94350642147765,0.0,37399.35830296331,0.0,403.7431512715513,155.91751014928158,23.82075611684319,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,932.8548894136015,2005.241225209517,96.79946834708446,932.8548894136015,862.1200814033093,70.73480801029228,5489.455061924022,4.4930127482794365e-12,932.854889413597,0.0,2005.241225209517,96.79946834708446,0.0,6.535291270224635e-12,2.042278521945198e-12,96.79946834708446,129.0659577961126,32.26648944902815,932.854889413597,310.95162980453233,3249.0477444276466,48.7357161664147,41.07281918766118,40.10482450419034,205.74154315770207,678.8730222695308,3713.7686052397357,-4.831690603168681e-13,0.0,0.0,129.06595779611962,0.0,37447.1722462637,0.0,0.0,155.91751014928158,23.8245810290576,0.0,0.0,0.0,0.0,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,925.2229709607078,1986.5076292392787,96.0669107016044,925.2229709607078,854.8303645427775,70.39260641793035,5489.455061924022,0.0,925.2229709607078,0.0,1986.5076292392787,96.06691070160439,1.4210854715202004e-14,0.0,0.0,96.06691070160439,128.08921426880585,32.02230356720146,925.2229709607078,308.4076569869026,3220.138257186889,48.302073857803336,40.69082169180162,39.73015258478557,204.0527807131186,673.2057894016132,3681.003300303205,3.240074875066057e-12,0.0,3.240074875066057e-12,128.0892142688026,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.828807690627222,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,917.0095631131111,1965.1863788639423,93.66009173843445,917.009563113111,847.2693367143374,69.74022639877359,5489.455061924022,0.0,917.0095631131111,0.0,1965.1863788639423,59.200993666305294,34.45909807212915,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,951.4686611852402,317.1562203950801,3233.8112604442626,48.507168906663935,39.8957375139419,39.30372757727885,202.19525490995284,666.7917738583527,3642.64780757384,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.827642819455527,0.0,0.0,0.0,5.684341886080801e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,915.0216005766587,1964.4911375740714,92.73926148517026,915.0216005766587,845.9722222517306,69.04937832492806,5489.455061924022,0.0,915.0216005766587,0.0,1964.4911375740714,0.0,92.73926148517026,0.0,0.0,0.0,0.0,0.0,1007.7608620618289,335.92028735394297,3308.172286989843,49.62258430484764,39.28982275148143,39.28982275148143,201.7428663916258,665.8653835533793,3638.11738318928,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.82807686692521,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,860.5654019448945,1860.6308751202619,97.04408257409614,860.5654019448943,798.7535576544141,61.81184429048034,5489.455061924022,0.0,860.5654019448945,0.0,1860.6308751202619,0.0,97.04408257409614,0.0,0.0,0.0,0.0,0.0,957.6094845189906,319.2031615063302,3137.443521145583,47.06165281718374,37.21261750240524,37.21261750240524,190.03361545747393,630.7236647857984,3984.188364809708,0.0,0.0,0.0,0.0,0.0,37344.136780555855,535.224340384658,0.0,663.6759025823097,23.838463551679244,0.0,0.0,0.0,-1.0231815394945443e-12,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,847.1389870606049,1830.2173696225784,96.95509686237634,847.1389870606049,786.0858169466184,61.053170113986546,5489.455061924022,0.0,847.1389870606049,0.0,1830.2173696225784,0.0,96.95509686237634,0.0,0.0,0.0,0.0,0.0,944.0940839229812,314.6980279743271,3089.009481519887,46.3351422227983,36.60434739245157,36.60434739245157,187.11146393657532,621.3533289186039,3395.6647824641655,0.0,0.0,0.0,0.0,0.0,37269.44850699475,0.0,0.0,663.6759025823097,23.842088430533707,0.0,0.0,0.0,0.0,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,843.1646164144546,1822.0447859826477,95.75004676112233,843.1646164144546,782.3816728505672,60.78294356388743,5489.455061924022,0.0,843.1646164144546,0.0,1822.0447859826477,0.0,95.75004676112233,0.0,0.0,0.0,0.0,0.0,938.914663175577,312.971554391859,3073.931003550084,46.108965053251254,36.44089571965296,36.44089571965296,186.21374582527858,618.1760567096948,3379.135505867919,0.0,0.0,0.0,0.0,0.0,37194.90960998076,0.0,0.0,663.6759025823097,23.84131530801485,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,840.957751870507,1816.254643382497,96.29977779342927,840.9577518705071,780.1530976881049,60.80465418240211,5489.455061924022,0.0,840.957751870507,0.0,1816.254643382497,0.0,96.29977779342927,0.0,0.0,0.0,0.0,0.0,937.2575296639362,312.4191765546454,3065.9313496010786,45.98897024401618,36.32509286764994,36.32509286764994,185.74588700869242,616.8042195426539,4149.9039433354965,0.0,0.0,0.0,0.0,0.0,37120.5197907608,779.5875507464078,0.0,1403.2575913435342,23.84137870278792,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,838.7962885383091,1810.688377652873,96.54986915372916,838.7962885383091,778.1517421532014,60.64454638510766,5489.455061924022,0.0,838.7962885383091,0.0,1810.688377652873,0.0,96.54986915372916,0.0,0.0,0.0,0.0,0.0,935.3461576920383,311.78205256401276,3057.816587908924,45.867248818633854,36.21376755305746,36.21376755305746,185.27983264870983,615.3566691374713,3361.391204482383,0.0,0.0,0.0,0.0,0.0,37046.278751179285,0.0,0.0,1403.2575913435342,23.842872157703948,0.0,0.0,0.0,0.0,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,836.9819855285205,1808.659228673296,96.51295843143717,836.9819855285205,776.6859710015707,60.29601452694975,5489.455061924022,0.0,836.9819855285205,0.0,1808.659228673296,0.0,96.51295843143717,0.0,0.0,0.0,0.0,0.0,933.4949439599576,311.1649813199859,3053.3191539532395,45.799787309298594,36.17318457346592,36.17318457346592,184.88682698214348,614.1979647583598,3356.3521373916114,0.0,0.0,0.0,0.0,0.0,36972.18619367693,0.0,0.0,1403.2575913435342,23.842509413962457,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,832.0948498551638,1796.7788015307053,97.01025366279862,832.0948498551638,772.1535637640585,59.9412860911053,5489.455061924022,0.0,832.0948498551638,0.0,1796.7788015307053,0.0,97.01025366279862,0.0,0.0,0.0,0.0,0.0,929.1051035179624,309.70170117265417,3035.585606221322,45.53378409331983,35.93557603061411,35.93557603061411,183.8332644603559,610.9399017875581,3336.8238068362252,0.0,0.0,0.0,0.0,0.0,36898.24182128958,0.0,0.0,1403.2575913435342,23.84612711817035,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,839.8507981929467,1813.3257392572402,97.72148732737541,839.8507981929466,779.0665299839966,60.784268208950074,5489.455061924022,0.0,839.8507981929467,0.0,1813.3257392572402,97.72148732737541,0.0,0.0,0.0,97.72148732737541,130.29531643650054,32.573829109125136,839.8507981929467,279.9502660643156,2933.1268035145026,43.99690205271754,37.24372965841856,36.26651478514481,185.53829295845267,615.5695346281743,3366.467559405737,-2.0747847884194925e-12,0.0,0.0,130.29531643650262,0.0,36948.22588826168,0.0,0.0,1403.2575913435342,23.844765900311003,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,849.0374553334208,1833.6588268820976,98.92671386572951,849.0374553334208,788.0240538666322,61.01340146678849,5489.455061924022,0.0,849.0374553334208,0.0,1833.6588268820976,98.92671386572951,0.0,0.0,0.0,98.92671386572951,131.902285154306,32.9755712885765,849.0374553334208,283.0124851111403,2965.7087673266587,44.48563150989988,37.66244367629925,36.67317653764195,187.57081596265274,622.3801240862106,3404.0031201674587,1.0231815394945443e-12,0.0,1.0231815394945443e-12,131.902285154305,0.0,36999.636607381755,0.0,0.0,1403.2575913435342,23.842936306427244,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,847.2449589897537,1829.8865751162075,99.34406680211708,847.2449589897537,786.2970627828039,60.947896206949814,5489.455061924022,2.1298518504409003e-12,847.2449589897516,0.0,1829.8865751162075,99.34406680211708,0.0,3.097966327914037e-12,9.681144774731365e-13,99.34406680211708,132.4587557361561,33.11468893403902,847.2449589897516,282.4149863299172,2959.546520435876,44.39319780653814,37.591172170345324,36.59773150232415,187.1954028583118,621.3071796014766,3397.7827805095553,-2.842170943040401e-14,0.0,0.0,132.45875573615922,0.0,37051.47315211634,0.0,0.0,1403.2575913435342,23.84243997582838,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,839.5755961664884,1810.7864222075407,99.5772439649554,839.5755961664884,779.1118826341902,60.46371353229816,5489.455061924022,0.0,839.5755961664884,0.0,1810.7864222075407,99.5772439649554,0.0,0.0,0.0,99.5772439649554,132.76965861994051,33.19241465498513,839.5755961664884,279.85853205549614,2930.2205504295252,43.953308256442874,37.21150088380037,36.21572844415081,185.52291333269642,615.9543976275718,3365.8936599665567,2.3874235921539366e-12,0.0,2.3874235921539366e-12,132.76965861993813,0.0,37103.50138150105,0.0,0.0,1403.2575913435342,23.845901386841362,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,833.7669442165245,1798.780598983231,97.29653967911815,833.7669442165245,773.1746612931267,60.59228292339782,5489.455061924022,4.4930127482794365e-12,833.76694421652,0.0,1798.780598983231,97.29653967911815,0.0,6.535291270224635e-12,2.042278521945198e-12,97.29653967911815,129.72871957215753,32.43217989303938,833.76694421652,277.92231473884,2910.469857938591,43.65704786907886,36.9485773764558,35.97561197966462,184.19486886436144,611.1306007214422,2561.387132853908,-1.5063505998114124e-12,0.0,0.0,129.72871957216557,0.0,37152.536662331615,0.0,779.5875507464078,581.5001593866181,23.845889021778554,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,805.5738499629687,1740.6573810925775,94.1771905196171,805.5738499629688,747.3541994466924,58.21965051627633,5489.455061924022,0.0,805.5738499629687,0.0,1740.6573810925775,94.1771905196171,0.0,0.0,0.0,94.1771905196171,125.56958735948946,31.392396839872365,805.5738499629687,268.52461665432287,2814.755847709869,42.22133771564803,35.75491952704772,34.81314762185155,177.97586958631112,590.6822879450536,2827.3475582486667,8.08597633294994e-12,0.0,8.08597633294994e-12,125.56958735948137,0.0,37197.522696998465,0.0,403.7431512715513,155.91751014928158,23.85449286236104,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,813.7161237491632,1758.1416070330445,91.57992007472939,813.7161237491632,754.6543481293972,59.06177561976594,5489.455061924022,0.0,813.7161237491632,0.0,1758.1416070330445,91.57992007472939,0.0,0.0,0.0,91.57992007472939,122.10656009963918,30.526640024909796,813.7161237491632,271.23870791638774,2843.096438698595,42.64644658047892,36.07863134140818,35.16283214066089,179.683398855726,595.3366568595716,3793.9986481011647,2.0463630789890885e-12,0.0,2.0463630789890885e-12,122.10656009963714,0.0,37239.12888369913,535.224340384658,0.0,663.6759025823097,23.846048998351566,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,829.5536724168242,1792.1560810033022,90.64459655860475,829.5536724168242,769.0530674647758,60.500604952048306,5489.455061924022,0.0,829.5536724168242,0.0,1792.1560810033022,90.64459655860475,0.0,0.0,0.0,90.64459655860475,120.85946207813966,30.214865519534914,829.5536724168242,276.51789080560803,2898.2276442257344,43.473414663386016,36.74956758565209,35.84312162006604,183.10853230349178,605.9073924977388,3318.2617424764694,2.7995383788947947e-12,0.0,2.7995383788947947e-12,120.85946207813686,0.0,37279.467114905965,0.0,0.0,663.6759025823097,23.85099858168894,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,841.5966329666312,1818.7587580256015,91.51367635273297,841.5966329666312,779.7641587984633,61.832474168167934,5489.455061924022,0.0,841.5966329666312,0.0,1818.7587580256015,34.06965345244498,57.44402290028799,0.0,0.0,34.06965345244498,45.426204603259976,11.356551150814994,899.0406558669192,299.6802186223064,3017.4796325148272,45.262194487722404,36.715871695036476,36.37517516051203,185.75646682330006,615.1464779396924,4146.603096031066,0.0,0.0,0.0,45.426204603259976,0.0,37248.06307504926,779.5875507464078,0.0,1403.2575913435342,23.849095783235814,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,844.2581406919244,1824.9885685373665,91.58787815709688,844.2581406919244,782.1090396678745,62.1491010240499,5489.455061924022,2.041922186890588e-12,844.2581406919223,0.0,1824.9885685373665,91.58787815709688,0.0,2.9700686354772188e-12,9.281464485866309e-13,91.58787815709688,122.11717087612917,30.52929271903229,844.2581406919223,281.4193802306408,2950.66608945993,44.259991341898946,37.4156501523183,36.49977137074733,186.34061807765636,616.4647038922949,2597.7117405322747,-1.4210854715202004e-14,0.0,0.0,122.11717087613215,0.0,37289.57826123149,0.0,779.5875507464078,581.5001593866181,23.852816883730593,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,844.5326850010456,1825.3548718783834,91.39723889884759,844.5326850010456,782.0661651553953,62.46651984565033,5489.455061924022,1.7976731214730535e-12,844.5326850010438,0.0,1825.3548718783834,91.39723889884759,0.0,2.6147972675971687e-12,8.171241461241152e-13,91.39723889884759,121.86298519846345,30.465746299615862,844.5326850010438,281.51089500034794,2951.398451879775,44.270976778196626,37.42106982655614,36.507097437567666,186.39690882782136,616.5726941701064,3377.8574899483824,1.4210854715202004e-14,0.0,1.4210854715202004e-14,121.86298519846605,0.0,37330.76894064757,0.0,0.0,581.5001593866181,23.851310070204182,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,916.2428789314446,1982.4636129027049,101.48659141029053,916.2428789314447,849.7877149049456,66.45516402649906,5489.455061924022,0.0,916.2428789314446,0.0,1982.4636129027049,101.48659141029053,0.0,0.0,0.0,101.48659141029053,135.3154552137207,33.828863803430174,916.2428789314446,305.4142929771482,3204.1207848112977,48.06181177216946,40.664138172157,39.6492722580541,202.2970204463489,669.9153994293079,3266.3653314021985,4.263256414560601e-13,0.0,4.263256414560601e-13,135.31545521372027,0.0,37384.65708521932,0.0,403.7431512715513,155.91751014928158,23.846349320626413,0.0,0.0,0.0,0.0,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,909.8289019355095,1968.8059372196524,100.65205138468214,909.8289019355095,844.0833345501796,65.7455673853299,5489.455061924022,0.0,909.8289019355095,0.0,1968.8059372196524,100.65205138468214,0.0,0.0,0.0,100.65205138468214,134.20273517957617,33.55068379489404,909.8289019355095,303.27630064516984,3181.9111398003315,47.72866709700497,40.38263925823987,39.37611874439305,200.87809287806843,665.1925024177702,3644.4793929576126,-6.821210263296962e-13,0.0,0.0,134.20273517957685,0.0,37437.38036946948,0.0,0.0,155.91751014928158,23.848944433492267,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,848.3963394784003,1824.2158046934296,83.83413048975572,848.3963394784003,784.1148733851953,64.2814660932049,5489.455061924022,0.0,848.3963394784003,0.0,1824.2158046934296,83.83413048975572,0.0,0.0,0.0,83.83413048975572,111.77884065300762,27.944710163251905,848.3963394784003,282.7987798261334,2955.4109239979634,44.33116385996945,37.32265739876615,36.48431609386859,187.0158683787739,615.8974957207633,3372.3437703823456,-1.3358203432289883e-12,0.0,0.0,111.77884065300896,0.0,37468.69550735091,0.0,0.0,155.91751014928158,23.84839921764909,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,824.904448524852,1774.4680211879122,79.10884657130845,824.9044485248519,762.4971033605974,62.40734516425451,5489.455061924022,0.0,824.904448524852,0.0,1774.4680211879122,79.10884657130845,0.0,0.0,0.0,79.10884657130845,105.47846209507793,26.369615523769482,824.904448524852,274.968149508284,2874.340619221048,43.11510928831572,36.28044888947133,35.48936042375824,181.76576406011753,597.9884476937162,3276.469763977786,-3.410605131648481e-12,0.0,0.0,105.47846209508134,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.847365170778453,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,816.8888128939288,1757.8692950543484,78.57051173854497,816.8888128939288,755.2069789901088,61.68183390382003,5489.455061924022,0.0,816.8888128939288,0.0,1757.8692950543484,59.200993666305294,19.36951807223967,0.0,0.0,59.200993666305294,78.93465822174039,19.733664555435098,836.2583309661685,278.7527769887228,2872.8804030092397,43.093206045138594,35.74939583775002,35.15738590108697,180.00195963312265,592.4883889612561,3245.817008648079,0.0,0.0,0.0,78.93465822174039,0.0,37493.96265532653,0.0,0.0,155.91751014928158,23.845904547278753,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,812.2732339651533,1749.8077847250986,77.86097174984924,812.2732339651532,751.7149660856505,60.558267879502694,5489.455061924022,0.0,812.2732339651533,0.0,1749.8077847250986,0.0,77.86097174984924,0.0,0.0,0.0,0.0,0.0,890.1342057150025,296.71140190500086,2936.653392345102,44.04980088517653,34.99615569450197,34.99615569450197,178.9789696171942,589.7324837963755,3229.674474236477,0.0,0.0,0.0,0.0,0.0,37418.974730015885,0.0,0.0,155.91751014928158,23.84404876073725,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,899.0421683655094,1919.445360843869,83.12280877587156,899.0421683655093,832.0471888531957,66.99497951231356,5489.455061924022,0.0,899.0421683655094,0.0,1919.445360843869,3.0351849777453026,80.08762379812626,0.0,0.0,3.0351849777453026,4.0469133036604035,1.0117283259151009,979.1297921636357,326.3765973878786,3224.951750395383,48.374276255930745,38.41925906665483,38.38890721687738,197.9776513723557,650.5484196256123,3552.158757610859,0.0,0.0,0.0,4.0469133036604035,0.0,37422.81929765436,0.0,0.0,155.91751014928158,23.82514719025186,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,871.92828329817,1861.4537970470678,79.67114101719616,871.9282832981701,807.2742701930581,64.65401310511191,5489.455061924022,0.0,871.92828329817,0.0,1861.4537970470678,0.0,79.67114101719616,0.0,0.0,0.0,0.0,0.0,951.5994243153662,317.19980810512203,3130.253029467556,46.953795442013345,37.22907594094136,37.22907594094136,191.98232716280975,630.5940825918278,4223.234854700669,0.0,0.0,0.0,0.0,0.0,37347.973659059055,779.5875507464078,0.0,895.499198910506,23.828118970152513,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,862.2979150337273,1838.5111487955367,78.03008706111937,862.2979150337273,797.4948365089106,64.80307852481678,5489.455061924022,0.0,862.2979150337273,0.0,1838.5111487955367,0.0,78.03008706111937,0.0,0.0,0.0,0.0,0.0,940.3280020948467,313.44266736494893,3092.2818182553324,46.384227273829985,36.770222975910734,36.770222975910734,189.8377899872648,623.2051305778651,3402.0442814682506,0.0,0.0,0.0,0.0,0.0,37273.277711740935,0.0,0.0,895.499198910506,23.828710815048613,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,869.7854463241073,1853.7884234515864,78.25663761384787,869.7854463241073,803.9242374740865,65.86120885002084,5489.455061924022,0.0,869.7854463241073,0.0,1853.7884234515864,0.0,78.25663761384787,0.0,0.0,0.0,0.0,0.0,948.0420839379551,316.01402797931837,3117.84453536886,46.767668030532896,37.07576846903173,37.07576846903173,191.47279566853945,628.4060286164543,3965.4608763906535,0.0,0.0,0.0,0.0,0.0,37198.73115631746,535.224340384658,0.0,1403.2575913435342,23.827931591950062,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,867.151501318052,1853.8822574987298,76.63182762651645,867.151501318052,801.7050402659495,65.44646105210255,5489.455061924022,0.0,867.151501318052,0.0,1853.8822574987298,0.0,76.63182762651645,0.0,0.0,0.0,0.0,0.0,943.7833289445686,314.59444298152283,3112.2600294248214,46.683900441372316,37.0776451499746,37.0776451499746,190.863198173178,626.2968318960224,3423.9624183393203,0.0,0.0,0.0,0.0,0.0,37124.33369400483,0.0,0.0,1403.2575913435342,23.83187847072355,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,883.8617197483519,1889.7935235521236,77.46085097186416,883.861719748352,816.7874128329804,67.07430691537155,5489.455061924022,0.0,883.8617197483519,0.0,1889.7935235521236,0.0,77.46085097186416,0.0,0.0,0.0,0.0,0.0,961.322570720216,320.4408569067387,3171.556951179078,47.57335426768617,37.79587047104247,37.79587047104247,194.5265674352898,638.1325195517995,3489.248613824139,0.0,0.0,0.0,0.0,0.0,37050.08502661683,0.0,0.0,1403.2575913435342,23.828586632862248,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,897.3034112125382,1921.5347082427606,78.75820577286825,897.3034112125382,829.7742382885958,67.52917292394238,5489.455061924022,0.0,897.3034112125382,0.0,1921.5347082427606,0.0,78.75820577286825,0.0,0.0,0.0,0.0,0.0,976.0616169854064,325.3538723284688,3222.950197556636,48.34425296334954,38.43069416485521,38.43069416485521,197.49162380144884,648.0511374229776,3545.647462651145,0.0,0.0,0.0,0.0,0.0,36975.9848565636,0.0,0.0,1403.2575913435342,23.826562699942187,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,909.2932397013001,1950.5120727338444,79.99894760150784,909.2932397013001,841.4938980741836,67.7993416271165,5489.455061924022,0.0,909.2932397013001,0.0,1950.5120727338444,79.99894760150785,-1.4210854715202004e-14,0.0,0.0,79.99894760150785,106.66526346867713,26.66631586716928,909.2932397013001,303.09774656710005,3162.903059002245,47.44354588503367,39.810230930691965,39.01024145467689,200.14261556696877,656.1706962716405,3595.9749563082933,9.947598300641403e-13,0.0,9.947598300641403e-13,106.66526346867613,0.0,37003.36488714572,0.0,0.0,1403.2575913435342,23.828626224557727,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
