timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-01-15 00:00:00+00:00,0,71.0,2808.3800211662774,825.8869006379738,1610.019984978991,372.4731355493118,825.8869006379738,771.7538939059938,54.13300673197999,4959.898343750332,701.6600386344637,124.22686200351006,1462.2672951873374,147.75268979165367,372.4731355493118,0.0,1020.5964198319473,318.9363811974835,1834.7404307366492,2446.320574315532,611.580143578883,124.22686200351006,41.408954001170024,313.3885057963338,4.700827586945007,50.54780400694631,2.955053795833073,189.69248320252453,1219.8216473697855,4028.201668536063,3093.4074654143697,3093.40746541437,0.0,373.5095287331097,0.0,354.8340522964542,0.0,0.0,663.6759025823097,23.98589470349908,0.0,0.0,0.0,2.2737367544323206e-13,-5.684341886080802e-14
2025-01-15 01:00:00+00:00,0,71.0,2850.3519168317885,838.3527792470317,1634.1742868933832,377.824850691371,838.3527792470317,784.0760367868604,54.27674246017122,4959.898343750332,712.2005914177503,126.15218782928139,1634.1742868933832,0.0,377.824850691371,0.0,1035.928132971273,323.7275415535228,2011.9991375847542,2682.665516779672,670.666379194918,126.15218782928139,42.05072927642713,168.2029171057085,2.5230437565856274,52.8034771137152,0.0,192.54918591988059,1284.3203568150493,4134.672273646838,3109.24803358969,3109.24803358969,0.0,609.3456161612553,0.0,933.0027195450539,0.0,0.0,663.6759025823097,23.986385296663762,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 02:00:00+00:00,0,71.0,2878.6567769324,845.9502777550075,1653.0787173151862,379.6277818622061,845.9502777550076,791.4618917789076,54.48838597610005,4959.898343750332,720.4007298515138,125.5495479034937,1653.0787173151862,0.0,379.6277818622061,0.0,1047.8556070567474,327.4548772052336,2032.7064991773923,2710.275332236523,677.5688330591307,125.5495479034937,41.84984930116457,167.39939720465827,2.510990958069874,53.388639338077645,0.0,194.25093684424496,1297.0241267059214,4955.268454384728,3126.30873543184,3126.30873543184,0.0,631.8222038614304,0.0,1531.3678077743227,779.5875507464078,0.0,1403.2575913435342,23.986322402430474,0.0,0.0,0.0,-1.2505552149377763e-12,0.0
2025-01-15 03:00:00+00:00,0,71.0,2848.0398182076824,837.3804518227736,1635.538686892324,375.12067949258494,837.3804518227736,783.1373462039236,54.24310561885002,4959.898343750332,712.8850758431382,124.49537597963536,1635.538686892324,0.0,375.12067949258494,0.0,1036.9237466809284,324.0386708377901,2010.659366384909,2680.8791551798786,670.2197887949696,124.49537597963536,41.49845865987845,165.9938346395138,2.489907519592707,52.81736740169557,0.0,192.26206227255616,1283.3262554864825,4131.366073694166,3153.14539453754,3153.14539453754,0.0,564.6575073232666,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.985734878809254,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-01-15 04:00:00+00:00,0,71.0,2876.2462463172383,846.4322923237665,1651.0339506599753,378.7800033334972,846.4322923237665,791.5787839604238,54.85350836334274,4959.898343750332,719.6775055218084,126.75478680195818,1651.0339506599753,0.0,378.7800033334972,0.0,1046.8036443953577,327.1261388735492,2029.8139539934725,2706.41860532463,676.6046513311575,126.75478680195818,42.25159560065273,169.0063824026109,2.5350957360391635,53.318818553134236,0.0,194.33024274590466,1296.1665428404374,4172.412789157675,4724.98616333848,4724.98616333848,0.0,0.0,971.7639136184926,1037.6908619513374,0.0,0.0,1403.2575913435342,23.985506139072005,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 05:00:00+00:00,0,71.0,2860.627209702743,841.3316258732286,1642.4818342859926,376.81374954352106,841.3316258732285,787.0161869871368,54.3154388860917,4959.898343750332,715.7409062877066,125.59071958552204,1642.4818342859926,0.0,376.81374954352106,0.0,1041.0776818730278,325.33677558532116,2019.2955838295136,2692.3941117726845,673.0985279431711,125.59071958552204,41.86357319517401,167.45429278069605,2.5118143917104407,53.04259252401499,0.0,193.1684975536237,1289.0217811930154,4149.648990895758,4717.306499861776,6506.07545272263,0.0,0.0,983.8347062160631,0.0,0.0,0.0,1403.2575913435342,23.986785203998945,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 06:00:00+00:00,0,71.0,2891.20752532406,850.4852733492527,1660.414322651413,380.30792932339466,850.4852733492527,795.4215785878557,55.063694761396995,4959.898343750332,723.5260866946884,126.95918665456429,1660.414322651413,0.0,380.30792932339466,0.0,1052.4015806468194,328.875493952131,2040.7222519748075,2720.9630026330765,680.2407506582691,126.95918665456429,42.31972888485476,169.27891553941905,2.5391837330912854,53.61550897277633,0.0,195.25135445995272,1302.8420206610754,4194.049545985135,3773.3645832798957,6069.99645352609,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.987073533392007,0.0,0.0,0.0,0.0,0.0
2025-01-15 07:00:00+00:00,0,71.0,2991.1255254053904,877.4287231645297,1721.672740541472,392.02406169938854,877.4287231645299,820.1864243021338,57.24229886239602,4959.898343750332,749.8622132127924,127.56650995173732,1683.5363317046636,38.136408836808414,392.02406169938854,0.0,1090.7086737640618,340.8464605512693,2075.560393404052,2767.413857872069,691.8534644680173,127.56650995173732,42.52216998391244,208.22508877245818,3.1233763315868726,55.18905874486995,0.7627281767361683,201.43969042972708,1335.736948686119,4326.862474091509,3858.1225316361306,4844.12799534811,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.986782650957736,0.0,0.0,0.0,0.0,0.0
2025-01-15 08:00:00+00:00,0,71.0,2944.9752679612047,863.1810170046837,1696.1680759995245,385.62617495699766,863.1810170046837,806.5457812955865,56.6352357090972,4959.898343750332,738.6336615976255,124.54735540705815,1689.9342184470547,6.233857552469772,385.6261749569977,-5.684341886080802e-14,1074.3762350510917,335.74257345346615,2075.5603934040523,2767.4138578720695,691.8534644680174,124.54735540705809,41.51578513568603,172.2969980952139,2.584454971428208,54.678965454031015,0.12467715104939543,198.1711236670969,1324.671044300775,4269.646312261979,3841.790092923161,4309.37483658353,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.98726344059485,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 09:00:00+00:00,0,71.0,2856.3171736067093,838.4283737920836,1641.084820714617,376.80397910000823,838.4283737920836,783.0608074475076,55.36756634457598,4959.898343750332,714.8345880342844,123.5937857577992,220.56181686427638,1420.5230038503407,376.80397910000823,0.0,1039.7594007771409,324.9248127428565,597.3657959642846,796.4877279523795,199.12193198809487,123.5937857577992,41.19792858593306,1585.314718194073,23.779720772911094,38.79535437393518,28.410460077006814,192.54890066993147,848.779109210669,3705.0962828173774,1836.2471287295202,1836.24712872952,2.2737367544323206e-13,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.986906417913776,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 10:00:00+00:00,0,71.0,2920.5415446704137,858.3480927075983,1682.262606350576,379.9308456122375,858.3480927075983,801.9392270777115,56.40886562988676,4959.898343750332,0.0,858.3480927075983,0.0,1682.262606350576,379.9308456122375,0.0,0.0,0.0,379.9308456122375,506.5744608163166,126.64361520407915,858.3480927075983,286.11603090253277,2826.7267299607074,42.40090094941061,37.4445605831339,33.645252127011524,196.96553034931802,723.2158901154859,3240.014283514349,-5.684341886080802e-14,0.0,0.0,506.5744608163167,0.0,481.24573777550086,0.0,403.7431512715513,977.6749421061977,23.987870427219033,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 11:00:00+00:00,0,71.0,2884.3580135951543,847.9033608253134,1663.0606910986114,373.3939616712292,847.9033608253135,791.6716754187214,56.23168540659202,4959.898343750332,0.0,847.9033608253134,0.0,1663.0606910986114,373.3939616712292,0.0,0.0,0.0,373.3939616712292,497.8586155616389,124.46465389040972,847.9033608253134,282.6344536084378,2793.5985055323627,41.90397758298544,36.99515343868452,33.26121382197223,194.5145421200717,713.7739944625614,2818.544457311308,0.0,0.0,0.0,497.8586155616389,0.0,953.2489310835068,0.0,779.5875507464078,155.91751014928158,23.98729710393343,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 12:00:00+00:00,0,71.0,2853.4237402053895,838.7324181763639,1646.4278618131195,368.26346021590797,838.7324181763638,783.2126991776086,55.51971899875531,4959.898343750332,0.0,838.7324181763639,0.0,1646.4278618131195,368.26346021590797,0.0,0.0,0.0,368.26346021590797,491.01794695454396,122.75448673863599,838.7324181763639,279.57747272545464,2764.7377527149383,41.471066290724075,36.61119183842147,32.92855723626239,192.3823049766269,705.7250798061254,3559.148820011514,1.1368683772161603e-13,0.0,1.1368683772161603e-13,491.01794695454385,0.0,1417.8094828281567,0.0,0.0,155.91751014928158,23.988261223653673,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-01-15 13:00:00+00:00,0,71.0,2959.8028347531276,870.3979195564905,1708.175693657049,381.229221539589,870.3979195564905,812.3944547079876,58.003464848502844,4959.898343750332,120.75792254400456,749.6399970124859,0.0,1708.175693657049,381.229221539589,0.0,175.6478873367339,54.889964792729344,381.229221539589,508.305628719452,127.076407179863,749.6399970124859,249.87999900416196,2707.6956896736965,40.615435345105446,37.97580608853687,34.16351387314098,199.6184157174984,744.219542001036,3704.0223767541634,2.2737367544323206e-13,0.0,2.2737367544323206e-13,683.9535160561857,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.985830587386154,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 14:00:00+00:00,0,71.0,2688.7827231125098,795.2264311500326,1550.1396928460317,343.41659911644547,795.2264311500327,742.3806122403747,52.84581890965792,4959.898343750332,675.2049656712227,120.02146547880989,260.46280801951224,1289.6768848265194,343.41659911644547,0.0,982.1163137035967,306.91134803237395,603.8794071359578,805.1725428479436,201.2931357119859,120.02146547880989,40.00715515960329,1449.7055054649327,21.745582581973988,37.041587928280215,25.79353769653039,182.23983883721715,815.0321859479649,4039.039249445133,1787.2888565515404,1787.28885655154,4.547473508864641e-13,0.0,0.0,2060.6002447076453,535.224340384658,0.0,663.6759025823097,23.989488258179165,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-01-15 15:00:00+00:00,0,71.0,2904.154167839462,854.6041998571526,1677.6104777953958,371.9394901869141,854.6041998571526,797.4056508033574,57.19854905379518,4959.898343750332,730.8646829144211,123.73951694273148,237.98662292400365,1439.6238548713923,371.9394901869141,0.0,1063.0759024209763,332.21121950655504,609.9261131109178,813.2348174812237,203.30870437030592,123.73951694273148,41.24650564757716,1604.609877461701,24.069148161925515,39.651470687017095,28.792477097427845,195.92665052918824,865.2061759999968,4548.947894585866,1876.3107199022,1876.3107199022,0.0,0.0,0.0,2056.47904421823,779.5875507464078,0.0,1403.2575913435342,23.986534720717998,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-01-15 16:00:00+00:00,0,71.0,2899.9406730654787,853.698617753993,1675.9318150710562,370.3102402404297,853.698617753993,796.3297667370019,57.368851016991044,4959.898343750332,730.360621722709,123.33799603128398,989.6650067474742,686.266808323582,370.31024024042966,5.684341886080802e-14,1062.3427225057585,331.98210078304953,1359.9752469879038,1813.300329317205,453.32508232930127,123.33799603128404,41.11266534376134,850.7174696986274,12.76076204547941,47.11838877130016,13.72533616647164,195.68418752159576,1095.708522960959,3995.649196026438,2862.6287171007702,2862.62871710077,4.547473508864641e-13,13.01433472219335,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.98490379398243,0.0,0.0,0.0,2.2737367544323206e-13,-2.4868995751603507e-14
2025-01-15 17:00:00+00:00,0,71.0,2892.0617509044387,851.5768202553863,1670.615108039577,369.8698226094732,851.5768202553863,794.6024354385899,56.97438481679648,4959.898343750332,728.15793978837,123.41888046701638,1670.615108039577,0.0,369.86982260947315,5.684341886080802e-14,1059.1388215103564,330.98088172198635,2040.4849306490503,2720.6465741987336,680.1616435496834,123.41888046701644,41.13962682233881,164.55850728935525,2.4683776093403287,53.817151467282045,0.0,195.21042972412775,1303.7781108947588,4195.839861799198,4231.51293068912,4231.51293068912,0.0,0.0,451.7275349800302,1585.0975763076135,0.0,0.0,1403.2575913435342,23.984445778522048,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-01-15 18:00:00+00:00,0,71.0,2844.1633228233004,836.2004929612111,1641.9706277754367,365.99220208665315,836.2004929612111,780.6330556452782,55.567437315932935,4959.898343750332,715.6095172175814,120.59097574362977,0.0,1641.9706277754367,365.99220208665315,0.0,1040.8865704983002,325.2770532807188,365.99220208665315,487.9896027822042,121.99740069555105,120.59097574362977,40.196991914543254,1802.7585954336098,27.041378931504145,36.49933457637527,32.83941255550874,191.76359958515513,775.6151715393564,3619.778494362656,2561.2410253384433,4022.62309884896,0.0,0.0,1032.3648520579386,495.22753688348416,0.0,0.0,1403.2575913435342,23.98513800502985,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-01-15 19:00:00+00:00,0,71.0,2852.84069226675,838.1868835817094,1646.8350792790106,367.8187294060299,838.1868835817093,782.2563862287799,55.93049735292942,4959.898343750332,718.3700748267727,119.81680875493669,1.4748562731452893e-12,1646.8350792790093,367.8187294060299,0.0,1044.9019270207602,326.53185219398756,367.81872940603137,490.42497254137515,122.60624313534379,119.81680875493669,39.938936251645565,1806.5908242855915,27.09886236428387,36.61488887964053,32.93670158558019,192.24328905357635,777.9707734640579,3227.0683144592563,2004.8521272813668,3676.17580245473,0.0,0.0,469.5252277192314,0.0,0.0,403.7431512715513,977.6749421061977,23.981124376874774,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 20:00:00+00:00,0,71.0,2910.839210415089,855.9493759128981,1676.9730744000967,377.9167601020947,855.9493759128982,799.0602575087532,56.889118404144924,4959.898343750332,731.8690546527298,124.08032126016826,0.0,1676.9730744000967,377.9167601020947,0.0,1064.536806767607,332.66775211487715,377.9167601020947,503.8890134694596,125.9722533673649,124.08032126016826,41.360107086722756,1842.4135027469877,27.636202541204813,37.31862908902288,33.53946148800193,196.37865955064314,794.8730652378376,2926.124724906518,1568.4258202370665,6220.61240335217,0.0,0.0,0.0,0.0,0.0,779.5875507464078,155.91751014928158,23.979119793241253,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-01-15 21:00:00+00:00,0,71.0,2858.059779910936,841.5195175624447,1642.0371435177296,374.5031188307606,841.5195175624448,787.0503868965843,54.46913066586043,4959.898343750332,716.7366410737017,124.782876488743,1642.0371435177296,0.0,374.5031188307606,0.0,1042.5260233799297,325.789382306228,2016.5402623484902,2688.7203497979867,672.1800874494967,124.782876488743,41.594292162914336,166.37716865165734,2.49565752977486,53.0061454938395,0.0,193.14865062762647,1288.2142155698798,4146.273995480816,3731.246373177916,6197.3650342826,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.9804820050185,0.0,0.0,0.0,0.0,0.0
2025-01-15 22:00:00+00:00,0,71.0,2908.4096275591255,855.6126817570624,1670.1372329719004,382.6597128301623,855.6126817570623,800.5956171225325,55.01706463452981,4959.898343750332,728.8402837217567,126.77239803530574,1670.1372329719004,0.0,382.6597128301623,0.0,1060.1313217771008,331.29103805534396,2052.7969458020625,2737.0625944027497,684.2656486006874,126.77239803530574,42.25746601176858,169.0298640470743,2.5354479607061147,53.930714117458635,0.0,196.43549996116653,1310.7158147071311,4219.125442266257,3797.1939161798505,5290.28648466948,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.98099833589722,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-01-15 23:00:00+00:00,0,71.0,2895.535406614037,851.2669954148297,1662.6641084228156,381.60430277639324,851.2669954148297,796.5858011434102,54.68119427141947,4959.898343750332,725.4883572894598,125.77863812536987,1003.8105837873348,658.8535246354808,381.60430277639324,0.0,1055.2557924210325,329.76743513157265,1385.414886563728,1847.2198487516373,461.8049621879093,125.77863812536987,41.926212708456625,826.5583754693073,12.39837563203961,47.107431034093594,13.177070492709616,195.45990987515273,1101.6413970619342,4532.401144060629,2902.47564117267,2902.47564117267,0.0,0.0,0.0,0.0,535.224340384658,0.0,663.6759025823097,23.98112046984015,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 00:00:00+00:00,1,14.0,4576.190816440603,1348.1154394407104,2635.6387970658097,592.4365799340812,1348.1154394407106,1261.0311412385333,87.08429820217715,4959.898343750332,0.0,1348.1154394407104,0.0,2635.6387970658097,0.0,592.4365799340812,0.0,0.0,0.0,0.0,0.0,1940.5520193747916,646.8506731249305,5223.041489565532,78.34562234348299,52.712775941316195,52.712775941316195,309.22382835866557,1139.8456757097115,5716.036492150314,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.981280028824248,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 01:00:00+00:00,1,14.0,3752.032514841168,1105.2566883733843,2160.44095033555,486.3348761322335,1105.2566883733843,1033.76804991619,71.48863845719443,4959.898343750332,0.0,1105.2566883733843,0.0,2160.44095033555,0.0,486.3348761322335,0.0,0.0,0.0,0.0,0.0,1591.591564505618,530.5305215018726,4282.563036343041,64.23844554514561,43.208819006711,43.208819006711,253.5331203933147,934.7197254537549,5466.339791041329,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.983871479043582,0.0,0.0,0.0,-2.0463630789890885e-12,0.0
2025-03-21 02:00:00+00:00,1,14.0,4490.833738574025,1321.9425798907241,2587.1283833643984,581.7627753188992,1321.9425798907243,1236.5706632963152,85.3719165944091,4959.898343750332,0.0,1321.9425798907241,0.0,2587.1283833643984,0.0,581.7627753188992,0.0,0.0,0.0,0.0,0.0,1903.7053552096233,634.5684517365411,5125.402190310562,76.88103285465843,51.74256766728797,51.74256766728797,303.24439010508513,1118.1790100308606,5609.012748604887,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.982374147948935,0.0,0.0,0.0,1.1368683772161603e-12,0.0
2025-03-21 03:00:00+00:00,1,14.0,3516.3896015150417,1034.8621541499278,2025.9298337051086,455.5976136600042,1034.862154149928,967.5701305563476,67.29202359358034,4959.898343750332,0.0,1034.8621541499278,0.0,2025.9298337051086,0.0,455.5976136600042,0.0,0.0,0.0,0.0,0.0,1490.4597678099321,496.8199226033107,4013.2095241183515,60.19814286177527,40.51859667410218,40.51859667410218,237.39557501482435,875.4508338281146,4927.064775727814,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.985122210096755,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 04:00:00+00:00,1,14.0,3028.9048086142343,891.3463960146506,1746.2864723146706,391.2719402849152,891.3463960146506,833.3207841924118,58.025611822238844,4959.898343750332,0.0,891.3463960146506,0.0,1746.2864723146706,0.0,391.2719402849152,0.0,0.0,0.0,0.0,0.0,1282.6183362995657,427.5394454331886,3456.4442540474247,51.84666381071137,34.92572944629341,34.92572944629341,204.44463894640506,753.6822070828919,3782.5870156971255,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.98667648827001,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-21 05:00:00+00:00,1,14.0,4635.98210501564,1363.507029956528,2673.6581273592865,598.8169476998269,1363.507029956528,1274.9420828024101,88.56494715411773,4959.898343750332,0.0,1363.507029956528,0.0,2673.6581273592865,0.0,598.8169476998269,0.0,0.0,0.0,0.0,0.0,1962.3239776563548,654.1079925521183,5290.09009756776,79.3513514635164,53.47316254718573,53.47316254718573,312.7514571951444,1153.1571263051505,5789.13923132079,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.981159582762718,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-21 06:00:00+00:00,1,14.0,3635.065831251845,1069.428460414599,2095.8728012723086,469.76456956493945,1069.428460414599,999.8157218559197,69.61273855867931,4959.898343750332,0.0,1069.428460414599,0.0,2095.8728012723086,0.0,469.76456956493945,0.0,0.0,0.0,0.0,0.0,1539.1930299795383,513.0643433265128,4148.13017457836,62.2219526186754,41.91745602544617,41.91745602544617,245.29957317273488,904.4207811688154,4539.48661242066,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.984633977483195,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 07:00:00+00:00,1,14.0,2470.475698291082,727.3333961531599,1424.0857951026676,319.05650703525515,727.3333961531599,679.8408067499049,47.49258940325506,4959.898343750332,0.0,727.3333961531599,0.0,1424.0857951026676,0.0,319.05650703525515,0.0,0.0,0.0,0.0,0.0,1046.389903188415,348.79663439613836,2819.272332687221,42.28908499030831,28.481715902053352,28.481715902053352,166.8182140113947,614.867365201948,3085.3430634930305,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.98771011253299,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 08:00:00+00:00,1,14.0,2446.126005063638,720.3691410111561,1408.7591319090545,316.99773214342713,720.3691410111561,673.3344228379536,47.03471817320244,4959.898343750332,0.0,720.3691410111561,0.0,1408.7591319090545,0.0,316.99773214342713,0.0,0.0,0.0,0.0,0.0,1037.3668731545831,345.78895771819435,2791.914962781832,41.87872444172748,28.17518263818109,28.17518263818109,165.2477977457651,609.265845182049,3055.3918502456872,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.988626161127783,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 09:00:00+00:00,1,14.0,2455.700848684079,723.4297360083112,1412.9295631779034,319.34154949786387,723.4297360083112,676.622095423716,46.80764058459516,4959.898343750332,0.0,723.4297360083112,0.0,1412.9295631779034,0.0,319.34154949786387,0.0,0.0,0.0,0.0,0.0,1042.771285506175,347.59042850205833,2803.2912771861365,42.04936915779205,28.25859126355807,28.25859126355807,165.97764516185015,612.1346253488166,3067.835474032896,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.98860791897667,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 10:00:00+00:00,1,14.0,2562.0348076078476,751.3124494766629,1473.1020276549739,337.62033047620963,751.3124494766629,702.7119925961644,48.600456880498584,4959.898343750332,0.0,751.3124494766629,0.0,1473.1020276549739,41.876429372517805,295.7439011036918,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1047.0563505803548,349.01878352678494,2869.1771617621134,43.0376574264317,29.880804846824656,29.462040553099477,172.54286682627972,637.9009629702598,2796.1926193065565,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.98694628861264,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-21 11:00:00+00:00,1,14.0,2488.264137829577,730.8700291871228,1432.2898602494843,325.10424839296996,730.8700291871228,683.357570482219,47.51245870490376,4959.898343750332,0.0,730.8700291871228,0.0,1432.2898602494843,3.260099532814138,321.8441488601558,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1052.7141780472787,350.90472601575954,2835.908764312522,42.53863146468783,28.67839820031783,28.645797204989687,167.75410113313214,619.6083538631584,2328.284940946328,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.987285768261632,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 12:00:00+00:00,1,14.0,2638.836141428213,781.3156472152436,1523.646877390807,333.8736168221607,781.3156472152436,731.0593506809806,50.25629653426296,4959.898343750332,0.0,781.3156472152436,0.0,1523.646877390807,3.260099532814138,330.6135172893466,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1111.9291645045903,370.64305483486345,3006.219096730261,45.09328645095391,30.505538543144283,30.47293754781614,178.96057396924718,656.7620911902964,3295.598232618508,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.987618673975632,0.0,0.0,0.0,-1.3642420526593924e-12,0.0
2025-03-21 13:00:00+00:00,1,14.0,2567.667681468264,756.2963998311769,1477.1068613611756,334.2644202759122,756.2963998311768,707.2827250620064,49.01367476917042,4959.898343750332,0.0,756.2963998311769,0.0,1477.1068613611756,0.0,334.2644202759122,0.0,0.0,0.0,0.0,0.0,1090.560820107089,363.52027336902967,2931.1879548372945,43.967819322559414,29.542137227223513,29.542137227223513,173.53081346273765,640.1031806087738,3742.995202461696,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.98591557633915,0.0,0.0,0.0,0.0,0.0
2025-03-21 14:00:00+00:00,1,14.0,2514.518970629087,740.1915158848237,1445.415322030945,328.91213271331844,740.1915158848237,692.1849507574609,48.00656512736284,4959.898343750332,0.0,740.1915158848237,0.0,1445.415322030945,0.0,328.91213271331844,0.0,0.0,0.0,0.0,0.0,1069.1036485981422,356.3678828660474,2870.8868534951343,43.06330280242701,28.9083064406189,28.9083064406189,169.88080796952727,627.1286065192395,3141.647577148327,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.986530472252234,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 15:00:00+00:00,1,14.0,2476.830108709238,727.9970207632754,1422.9083991303705,325.9246888155945,727.9970207632754,680.7487672493019,47.248253513973495,4959.898343750332,0.0,727.9970207632754,0.0,1422.9083991303705,0.0,325.9246888155945,0.0,0.0,0.0,0.0,0.0,1053.92170957887,351.30723652628996,2828.13734523553,42.42206017853295,28.45816798260741,28.45816798260741,167.14900297165332,617.794635641691,3874.212295097337,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.98715552005044,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-03-21 16:00:00+00:00,1,14.0,2427.784647119749,713.6011585839163,1397.9958331418266,316.187655394007,713.6011585839163,667.2041449052288,46.39701367868754,4959.898343750332,0.0,713.6011585839163,0.0,1397.9958331418266,0.0,316.187655394007,0.0,0.0,0.0,0.0,0.0,1029.7888139779234,343.2629379926411,2771.047585112391,41.56571377668586,27.95991666283653,27.95991666283653,163.75532463901783,604.5038097340179,3032.2884568537665,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.98746768204459,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-21 17:00:00+00:00,1,14.0,2607.7242161239196,765.9223176419371,1504.2135894496575,337.58830903232547,765.9223176419371,715.8143278424417,50.10798979949538,4959.898343750332,0.0,765.9223176419371,0.0,1504.2135894496575,16.235425947045087,321.3528830852804,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1087.2752007272175,362.4250669090725,2953.9138570859477,44.30870785628922,30.246626048463604,30.084271788993153,175.7157834427503,648.1922646945839,3255.9164808185033,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.985231001041917,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 18:00:00+00:00,1,14.0,3405.2650082195255,999.4185204100164,1960.7928546641178,445.0536331453904,999.4185204100165,934.1120457259086,65.30647468410788,4959.898343750332,0.0,999.4185204100164,0.0,1960.7928546641178,3.260099532814138,441.79353361257625,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1441.2120540225926,480.40401800753085,3882.408926694241,58.23613390041361,39.2484580886105,39.21585709328236,229.4046195132549,847.5957864473635,3473.273243920481,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.9785945688079,0.0,0.0,0.0,0.0,0.0
2025-03-21 19:00:00+00:00,1,14.0,3403.97539606335,1001.1477663455896,1956.6149501810496,446.2126795367117,1001.1477663455896,935.6134865243299,65.53427982125974,4959.898343750332,0.0,1001.1477663455896,0.0,1956.6149501810496,3.260099532814138,442.95258000389754,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1444.1003463494872,481.3667821164957,3882.082078647032,58.23123117970548,39.16489999894913,39.13229900362099,229.80947099750935,848.7913831405522,3849.0236279323512,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.977263962774195,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-03-21 20:00:00+00:00,1,14.0,2965.7143758801526,872.7243409532515,1703.1151258803413,389.87490904655965,872.7243409532515,815.593896101299,57.130444851952454,4959.898343750332,0.0,872.7243409532515,0.0,1703.1151258803413,3.260099532814138,386.6148095137455,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1259.3391504669971,419.7797168223324,3382.2339931696706,50.733509897545055,34.09490351293496,34.062302517606824,200.34711325840786,740.1042458530984,3705.8186217332513,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.97769348733869,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-21 21:00:00+00:00,1,14.0,4367.399333036642,1288.0279721325892,2507.987180607222,571.3841802968318,1288.0279721325892,1203.340632283522,84.68733984906724,4959.898343750332,0.0,1288.0279721325892,0.0,2507.987180607222,3.260099532814138,568.1240807640177,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1856.1520528966068,618.7173509655356,4982.856584469364,74.74284876704046,50.19234460747258,50.15974361214444,295.5763810798298,1090.4753688762942,5457.874701912936,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.969370816419886,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-03-21 22:00:00+00:00,1,14.0,4044.7511990677795,1193.4101597930637,2322.2398925544644,529.1011467202527,1193.410159793064,1115.3423273029794,78.06783249008456,4959.898343750332,0.0,1193.4101597930637,0.0,2322.2398925544644,0.0,529.1011467202527,0.0,0.0,0.0,0.0,0.0,1722.5113065133164,574.1704355044388,4618.92163457222,69.28382451858329,46.44479785108929,46.44479785108929,273.8590625975236,1010.2029183227244,5054.954117390501,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,155.91751014928158,23.97303784259092,0.0,0.0,0.0,-2.9558577807620168e-12,0.0
2025-03-21 23:00:00+00:00,1,14.0,3180.2473885094764,936.6401026382277,1828.8057377281975,414.80154814304916,936.6401026382277,874.9800701200971,61.66003251813059,4959.898343750332,0.0,936.6401026382277,0.0,1828.8057377281975,0.0,414.80154814304916,0.0,0.0,0.0,0.0,0.0,1351.4416507812768,450.4805502604256,3630.7279387699,54.4609190815485,36.57611475456395,36.57611475456395,214.92531478072723,793.0190136318292,3973.2664021413057,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,155.91751014928158,23.975243055156692,0.0,0.0,0.0,0.0,0.0
2025-03-23 00:00:00+00:00,2,1.0,3047.0827957348697,896.5597365377263,1754.4476483973312,396.07541079981155,896.5597365377263,838.1200675086658,58.43966902906047,4959.898343750332,0.0,896.5597365377263,0.0,1754.4476483973312,0.0,396.07541079981155,0.0,0.0,0.0,0.0,0.0,1292.6351473375378,430.87838244584594,3477.9611781807153,52.16941767271073,35.088952967946625,35.088952967946625,205.70511892588766,758.9308249803375,3806.0136207152073,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.98262756902326,0.0,0.0,0.0,0.0,0.0
2025-03-23 01:00:00+00:00,2,1.0,3689.539622469024,1086.2236727378177,2124.0411420764267,479.27480765477867,1086.2236727378177,1015.0928809654777,71.13079177234007,4959.898343750332,0.0,1086.2236727378177,0.0,2124.0411420764267,0.0,479.27480765477867,0.0,0.0,0.0,0.0,0.0,1565.4984803925963,521.8328267975321,4211.372449266555,63.170586738998324,42.480822841528536,42.480822841528536,249.2054394236936,919.170498643281,5388.297671858712,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.980333953218874,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 02:00:00+00:00,2,1.0,4766.883972927061,1404.4668855384266,2745.68475174353,616.7323356451088,1404.4668855384266,1312.5209271413141,91.94595839711245,4959.898343750332,0.0,1404.4668855384266,0.0,2745.68475174353,0.0,616.7323356451088,0.0,0.0,0.0,0.0,0.0,2021.1992211835354,673.7330737278452,5440.61704665491,81.60925569982365,54.9136950348706,54.9136950348706,322.13726267908453,1187.3069821764943,5954.190955103555,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.973751268359322,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 03:00:00+00:00,2,1.0,5065.620620082867,1490.7259676476224,2915.7088027786463,659.1858496565972,1490.7259676476224,1393.1522567849577,97.57371086266465,4959.898343750332,0.0,1490.7259676476224,0.0,2915.7088027786463,0.0,659.1858496565972,0.0,0.0,0.0,0.0,0.0,2149.9118173042198,716.6372724347399,5782.257892517606,86.73386838776409,58.31417605557293,58.31417605557293,342.0469539136596,1262.0464468473094,6862.891407314834,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.973724972138882,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 04:00:00+00:00,2,1.0,4612.233252327111,1356.8127875281787,2656.1233498911333,599.2971149077997,1356.8127875281787,1268.1063612697644,88.70642625841433,4959.898343750332,0.0,1356.8127875281787,0.0,2656.1233498911333,0.0,599.2971149077997,0.0,0.0,0.0,0.0,0.0,1956.1099024359783,652.036634145326,5264.269886472437,78.96404829708655,53.12246699782267,53.12246699782267,311.30162499421743,1148.5472414322755,5760.780493759386,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.975845195950207,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 05:00:00+00:00,2,1.0,4918.4003314097545,1447.341941139967,2831.659841639061,639.3985486307251,1447.3419411399668,1352.6187612465287,94.7231798934382,4959.898343750332,0.0,1447.341941139967,0.0,2831.659841639061,0.0,639.3985486307251,0.0,0.0,0.0,0.0,0.0,2086.740489770692,695.5801632568973,5613.98049466665,84.20970741999975,56.63319683278122,56.63319683278122,332.07603551638715,1225.1322998588466,6143.532631268601,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.97493918286518,0.0,0.0,0.0,0.0,0.0
2025-03-23 06:00:00+00:00,2,1.0,4640.041575661417,1365.3342510687557,2672.8076364624694,601.8996881301897,1365.3342510687557,1276.0067557888442,89.32749527991145,4959.898343750332,0.0,1365.3342510687557,0.0,2672.8076364624694,0.0,601.8996881301897,0.0,0.0,0.0,0.0,0.0,1967.2339391989453,655.7446463996484,5295.786222061063,79.43679333091595,53.45615272924939,53.45615272924939,313.2252952788186,1155.319040467882,5795.360616129297,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.975552344852524,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 07:00:00+00:00,2,1.0,4423.780537253034,1302.2515270290492,2546.8509966227116,574.6780136012757,1302.2515270290492,1217.0163168707118,85.23521015833745,4959.898343750332,0.0,1302.2515270290492,0.0,2546.8509966227116,0.0,574.6780136012757,0.0,0.0,0.0,0.0,0.0,1876.929540630325,625.6431802101083,5049.423717463145,75.74135576194718,50.937019932454234,50.937019932454234,298.76692404998215,1102.0254998869461,5525.806037139979,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.975680948735288,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-03-23 08:00:00+00:00,2,1.0,2525.460535255602,743.1741051265678,1454.6116017327095,327.6748283963248,743.1741051265678,694.1072117952638,49.06689333130405,4959.898343750332,0.0,743.1741051265678,0.0,1454.6116017327095,0.0,327.6748283963248,0.0,0.0,0.0,0.0,0.0,1070.8489335228926,356.94964450763086,2882.410179763233,43.23615269644849,29.092232034654188,29.092232034654188,170.49267975533166,628.8629410287194,3154.323476284321,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.984594560506977,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-03-23 09:00:00+00:00,2,1.0,4083.5344389885936,1203.299719302284,2349.3541118495887,530.8806078367194,1203.299719302284,1123.728244826868,79.5714744754162,4959.898343750332,0.0,1203.299719302284,0.0,2349.3541118495887,0.0,530.8806078367194,0.0,0.0,0.0,0.0,0.0,1734.1803271390036,578.0601090463346,4661.594548034927,69.9239182205239,46.987082236991775,46.987082236991775,276.0597752594807,1018.0179670003228,5101.552405988917,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.977349331411865,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 10:00:00+00:00,2,1.0,2599.533019262855,767.2110730158666,1495.9104153279643,336.41153091902527,767.2110730158665,715.981181818204,51.22989119766254,4959.898343750332,0.0,767.2110730158666,0.0,1495.9104153279643,41.876429372517805,294.53510154650746,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1061.746174562374,353.9153915207914,2911.57198141113,43.673579721166945,30.336972600284465,29.918208306559286,175.9509216390876,647.753883578729,2843.5437515700323,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.98194767484222,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-03-23 11:00:00+00:00,2,1.0,2678.3055703265177,789.2135638398541,1540.3455244514478,348.7464820352158,789.2135638398541,737.331502446298,51.88206139355615,4959.898343750332,0.0,789.2135638398541,0.0,1540.3455244514478,3.260099532814138,345.4863825024017,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1134.6999463422558,378.2333154474186,3053.2787862411224,45.79918179361683,30.839511484357097,30.806910489028954,181.0732909787948,667.8389100374876,2566.5569296175977,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.984134706040102,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-03-23 12:00:00+00:00,2,1.0,3707.387082912041,1092.3946368797083,2134.900833653234,480.0916123790975,1092.3946368797085,1020.0727604820208,72.32187639768757,4959.898343750332,0.0,1092.3946368797083,0.0,2134.900833653234,3.260099532814138,476.8315128462834,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1569.2261497259917,523.0753832419972,4227.202366621223,63.40803549931834,42.73061766839282,42.69801667306468,250.56318499661265,923.5619379236571,4630.949020835698,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98014514148675,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-03-23 13:00:00+00:00,2,1.0,4774.338456629509,1407.0082670230902,2750.263953342609,617.0662362638066,1407.00826702309,1314.1784431723668,92.82982385072324,4959.898343750332,0.0,1407.0082670230902,0.0,2750.263953342609,0.0,617.0662362638066,0.0,0.0,0.0,0.0,0.0,2024.0745032868967,674.6915010956322,5449.029957725138,81.73544936587707,55.00527906685218,55.00527906685218,322.6930725263708,1189.1305811215846,6498.693378135749,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.97494739447084,0.0,0.0,0.0,-2.2737367544323206e-12,0.0
2025-03-23 14:00:00+00:00,2,1.0,2979.168721184503,875.6688455137727,1719.3982811718677,384.1015944988644,875.6688455137727,818.3697143356734,57.29913117809934,4959.898343750332,0.0,875.6688455137727,0.0,1719.3982811718677,0.0,384.1015944988644,0.0,0.0,0.0,0.0,0.0,1259.7704400126372,419.9234800042124,3399.0922011887174,50.98638301783076,34.38796562343735,34.38796562343735,200.8320337843291,740.5178280532471,3719.686549237749,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.98334995483704,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 15:00:00+00:00,2,1.0,2661.2908495157944,780.5235312141826,1535.8885872401304,344.8787310614789,780.5235312141826,730.4773974712143,50.04613374296828,4959.898343750332,0.0,780.5235312141826,0.0,1535.8885872401304,0.0,344.8787310614789,0.0,0.0,0.0,0.0,0.0,1125.4022622756615,375.1340874252205,3036.4249369410127,45.54637405411519,30.717771744802608,30.717771744802608,179.08385800540503,661.1998629743459,4102.078263236548,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.988757686846576,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 16:00:00+00:00,2,1.0,2571.9426533617698,755.0639126888867,1484.2225893268292,332.65615134605207,755.0639126888867,706.3928318657638,48.67108082312291,4959.898343750332,0.0,755.0639126888867,0.0,1484.2225893268292,0.0,332.65615134605207,0.0,0.0,0.0,0.0,0.0,1087.7200640349388,362.5733546783129,2934.516008040081,44.01774012060121,29.684451786536584,29.684451786536584,173.21662137196716,639.1766197439545,3211.1192731057236,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.989113725212487,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 17:00:00+00:00,2,1.0,2694.2734470521896,791.7175881338288,1555.298856598361,347.25700232000054,791.7175881338288,740.9542492910103,50.76333884281845,4959.898343750332,0.0,791.7175881338288,0.0,1555.298856598361,16.235425947045087,331.02157637295545,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1122.7391645067842,374.24638816892804,3052.2844092740734,45.7842661391111,31.268331391437673,31.105977131967222,181.58649374428256,669.4032652247416,3363.676712276931,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.990098552700886,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-03-23 18:00:00+00:00,2,1.0,4148.013061258572,1221.2475258476188,2388.2178215446584,538.5477138662957,1221.2475258476188,1141.7576190809143,79.48990676670454,4959.898343750332,0.0,1221.2475258476188,0.0,2388.2178215446584,3.260099532814138,535.2876143334815,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1756.5351401811004,585.5117133937001,4730.264675119459,70.95397012679187,47.796957426221304,47.764356430893166,280.1765798402368,1033.2902770621147,4401.715787574278,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.983615754533552,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-03-23 19:00:00+00:00,2,1.0,4286.388019597032,1261.4272520094914,2469.4171225585687,555.5436450289709,1261.4272520094914,1178.8309638687842,82.5962881407073,4959.898343750332,0.0,1261.4272520094914,0.0,2469.4171225585687,3.260099532814138,552.2835454961568,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1813.7107975056483,604.5702658352161,4887.698185899433,73.31547278849149,49.420943446499514,49.388342451171376,289.3743429294409,1067.156067295091,4949.800935620572,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.98268514250139,0.0,0.0,0.0,0.0,0.0
2025-03-23 20:00:00+00:00,2,1.0,3276.2455494626297,964.0927555939761,1887.0968182948473,425.0559755738041,964.0927555939761,901.3887716622035,62.70398393177264,4959.898343750332,0.0,964.0927555939761,0.0,1887.0968182948473,3.260099532814138,421.79587604099,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1385.888631634966,461.9628772116553,3734.9483271414683,56.024224907122026,37.774537361225086,37.74193636589695,221.17926145741805,815.7695371475888,4092.0150866102185,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98794051865972,0.0,0.0,0.0,0.0,0.0
2025-03-23 21:00:00+00:00,2,1.0,3539.052929292931,1043.3093559029708,2039.4316771376657,456.311896252296,1043.3093559029708,975.3401369535447,67.96921894942606,4959.898343750332,0.0,1043.3093559029708,0.0,2039.4316771376657,3.260099532814138,453.05179671948184,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1496.3611526224527,498.7870508741509,4034.579880634269,60.518698209514035,40.821234538081455,40.78863354275332,239.2548798325605,881.2571968413316,4420.310126134262,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98639507601976,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-03-23 22:00:00+00:00,2,1.0,4426.837872567179,1307.7275513790655,2555.7711910811513,563.3391301069618,1307.7275513790655,1222.510797631055,85.21675374801049,4959.898343750332,0.0,1307.7275513790655,0.0,2555.7711910811513,0.0,563.3391301069618,0.0,0.0,0.0,0.0,0.0,1871.0666814860274,623.6888938286758,5050.526766395855,75.75790149593782,51.115423821623025,51.115423821623025,299.66168148009143,1101.3393244479512,5528.1771970151285,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,155.91751014928158,23.982067117141302,0.0,0.0,0.0,-1.8189894035458565e-12,0.0
2025-03-23 23:00:00+00:00,2,1.0,4604.1904827817725,1361.1116146864279,2659.8239057121073,583.2549623832381,1361.1116146864279,1271.9046206788273,89.20699400760047,4959.898343750332,0.0,1361.1116146864279,0.0,2659.8239057121073,0.0,583.2549623832381,0.0,0.0,0.0,0.0,0.0,1944.366577069666,648.1221923565553,5252.312675138328,78.78469012707491,53.19647811424215,53.19647811424215,311.8088314451051,1145.1086701572196,5749.299152938993,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,155.91751014928158,23.98006372250961,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 00:00:00+00:00,3,40.0,3091.7851799709215,904.3395685065965,1776.870764572329,410.57484689199674,904.3395685065964,845.8372762104593,58.502292296137114,4959.898343750332,0.0,904.3395685065965,0.0,1776.870764572329,0.0,410.57484689199674,0.0,0.0,0.0,0.0,0.0,1314.9144153985933,438.30480513286443,3530.0899851037866,52.951349776556796,35.537415291446585,35.537415291446585,207.78702510805786,770.1180106003723,3861.903190571293,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.991077998190963,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 01:00:00+00:00,3,40.0,3069.36490939459,897.8625500380211,1764.7493552051837,406.75300415138474,897.8625500380211,839.507634249408,58.354915788613134,4959.898343750332,0.0,897.8625500380211,0.0,1764.7493552051837,0.0,406.75300415138474,0.0,0.0,0.0,0.0,0.0,1304.6155541894059,434.8718513964686,3504.2367607910583,52.56355141186587,35.294987104103676,35.294987104103676,206.2763394070803,764.3017164236222,4613.25417656462,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.988840179340734,0.0,0.0,0.0,0.0,0.0
2025-04-12 02:00:00+00:00,3,40.0,3040.409167427768,891.0792377622637,1747.5931715857494,401.7367580797537,891.0792377622637,832.9801442518702,58.099093510393416,4959.898343750332,0.0,891.0792377622637,0.0,1747.5931715857494,0.0,401.7367580797537,0.0,0.0,0.0,0.0,0.0,1292.8159958420174,430.93866528067247,3471.3478327084395,52.07021749062659,34.95186343171499,34.95186343171499,204.66476441962365,757.5773740543527,3797.9865414821206,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.989438459394073,0.0,0.0,0.0,0.0,0.0
2025-04-12 03:00:00+00:00,3,40.0,3062.6154219436226,897.9705684957069,1760.1940062135964,404.45084723431864,897.970568495707,839.5868349485875,58.38373354711947,4959.898343750332,0.0,897.9705684957069,0.0,1760.1940062135964,0.0,404.45084723431864,0.0,0.0,0.0,0.0,0.0,1302.4214157300255,434.1404719100085,3496.7558938536304,52.45133840780446,35.203880124271926,35.203880124271926,206.23883109015958,763.2384016565163,4361.078163984796,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.99070443065336,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 04:00:00+00:00,3,40.0,3109.60323598824,912.2507703100982,1786.153996935049,411.19846874309326,912.2507703100982,852.84930971161,59.40146059848829,4959.898343750332,0.0,912.2507703100982,0.0,1786.153996935049,0.0,411.19846874309326,0.0,0.0,0.0,0.0,0.0,1323.4492390531914,441.1497463510638,3550.7529823393043,53.261294735089564,35.723079938700984,35.723079938700984,209.5262535160147,775.38345447957,3884.98669046781,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.99019728553434,0.0,0.0,0.0,0.0,0.0
2025-04-12 05:00:00+00:00,3,40.0,3108.01247362187,911.2618464624971,1785.4404423315225,411.31018482785186,911.2618464624973,851.9473269857892,59.314519476708,4959.898343750332,0.0,911.2618464624971,0.0,1785.4404423315225,0.0,411.31018482785186,0.0,0.0,0.0,0.0,0.0,1322.572031290349,440.8573437634497,3548.8698173853213,53.23304726077982,35.708808846630454,35.708808846630454,209.31417300478108,774.8221817222715,3882.834655344141,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.99055579066357,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 06:00:00+00:00,3,40.0,3057.446493160741,895.2072594779091,1758.5156341405102,403.72359954232127,895.2072594779091,836.5745275826936,58.63273189521553,4959.898343750332,0.0,895.2072594779091,0.0,1758.5156341405102,0.0,403.72359954232127,0.0,0.0,0.0,0.0,0.0,1298.9308590202304,432.9769530067435,3490.423446167484,52.35635169251226,35.170312682810206,35.170312682810206,205.61642760395512,761.2903576688312,3818.7368508295717,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.989500233825005,0.0,0.0,0.0,-3.410605131648481e-13,0.0
