timestamp_hour_utc,representative_day_id,day_weight,it_load_kw,q_air_kw,q_cp_kw,q_rdhx_kw,s_air_kw,s_air_old_kw,s_air_new_kw,old_ac_capacity_eff_kw,q_air_to_ashp_kw,q_air_to_reject_kw,q_cp_to_wshp_kw,q_cp_to_free_kw,q_rdhx_to_wshp_kw,q_rdhx_to_chiller_kw,q_ashp_out_kw,p_ashp_kw,q_wshp_in_kw,q_wshp_out_kw,p_wshp_kw,q_chiller_evap_kw,p_chiller_kw,q_tower_kw,p_tower_kw,p_pump_kw,p_cdu_free_kw,p_terminal_kw,p_cooling_kw,p_grid_kw,q_heat_kw,heating_demand_kw,heat_demand_upper_violation_kw,q_tes_ch_kw,q_tes_dis_kw,e_tes_kwh,p_bess_ch_kw,p_bess_dis_kw,e_bess_kwh,max_theta_c,hotspot_slack_c,hotspot_penalty_yuan,bess_degradation_cost_yuan,power_balance_residual_kw,heat_balance_residual_kw
2025-04-12 07:00:00+00:00,3,40.0,3070.6544380104815,900.3646028323421,1767.3938468425656,402.89598833557443,900.3646028323421,840.9783647621085,59.38623807023362,4959.898343750332,0.0,900.3646028323421,0.0,1767.3938468425656,0.0,402.89598833557443,0.0,0.0,0.0,0.0,0.0,1303.2605911679166,434.4201970559722,3505.0746350664544,52.576119525996816,35.347876936851314,35.347876936851314,206.71372289509662,764.4057933507684,3835.0602313612494,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.98749855679344,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 08:00:00+00:00,3,40.0,3024.258249840333,886.9250636464283,1742.2396831057367,395.09350308816477,886.9250636464283,828.3160810048274,58.608982641600825,4959.898343750332,0.0,886.9250636464283,0.0,1742.2396831057367,0.0,395.09350308816477,0.0,0.0,0.0,0.0,0.0,1282.0185667345932,427.3395222448644,3451.5977720851943,51.77396658127791,34.84479366211473,34.84479366211473,203.5811103100829,752.3841864604547,3776.6424363007873,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.987672049275243,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 09:00:00+00:00,3,40.0,2952.048198650281,866.1352520660865,1701.5358658617706,384.377080722422,866.1352520660867,808.69162555195,57.44362651413662,4959.898343750332,0.0,866.1352520660865,0.0,1701.5358658617706,0.0,384.377080722422,0.0,0.0,0.0,0.0,0.0,1250.5123327885085,416.8374442628362,3368.8856429131156,50.53328464369673,34.030717317235414,34.030717317235414,198.76909204783416,734.201255588838,3686.2494542391187,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.988890867861585,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-04-12 10:00:00+00:00,3,40.0,2929.163055665478,860.4464362667331,1690.5849046173184,378.13171478142556,860.4464362667331,803.057377984101,57.38905828263214,4959.898343750332,0.0,860.4464362667331,0.0,1690.5849046173184,41.876429372517805,336.25528540890775,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1196.7017216756408,398.90057389188024,3286.1872001848396,49.292808002772595,34.230462386071544,33.81169809234637,197.3642631695103,727.5586153334203,3252.9785197273477,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.98859356290779,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-04-12 11:00:00+00:00,3,40.0,3018.0422265829366,886.7103743611486,1740.7257444724335,390.60610774935463,886.7103743611486,828.0158455052965,58.69452885585217,4959.898343750332,0.0,886.7103743611486,0.0,1740.7257444724335,3.260099532814138,387.3460082165405,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1274.0563825776892,424.68546085922975,3439.4675879093525,51.59201381864028,34.847115884776805,34.81451488944867,203.41279500609403,750.4386003024609,2988.893276138989,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.988992431005403,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 12:00:00+00:00,3,40.0,2937.9634504198903,862.5572070738856,1694.2308003459323,381.1754430000728,862.5572070738856,805.3057499536876,57.25145712019801,4959.898343750332,0.0,862.5572070738856,0.0,1694.2308003459323,3.260099532814138,377.91534346725865,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1240.4725505411443,413.4908501803814,3348.194201067458,50.222913016011866,33.91721700224679,33.88461600691865,197.90367606758213,730.5059721174123,3668.4694225373028,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98904282267863,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 13:00:00+00:00,3,40.0,2936.394018063023,864.1187879575731,1690.735853643758,381.53937646169095,864.1187879575731,806.9477716073156,57.17101635025745,4959.898343750332,0.0,864.1187879575731,0.0,1690.735853643758,0.0,381.53937646169095,0.0,0.0,0.0,0.0,0.0,1245.658164419264,415.2193881397547,3351.613406202777,50.27420109304165,33.81471707287516,33.81471707287516,198.25269152920973,731.3757149077564,4202.994073355438,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.989172854682973,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-04-12 14:00:00+00:00,3,40.0,3007.658007168605,884.0717083833871,1727.969867980938,395.6164308042815,884.0717083833871,826.0610467086467,58.010661674740405,4959.898343750332,0.0,884.0717083833871,0.0,1727.969867980938,0.0,395.6164308042815,0.0,0.0,0.0,0.0,0.0,1279.6881391876686,426.5627130625562,3434.220720231163,51.51331080346744,34.559397359618764,34.559397359618764,202.97338075887268,750.1681993441339,3757.8262065127387,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.98918830397764,0.0,0.0,0.0,0.0,0.0
2025-04-12 15:00:00+00:00,3,40.0,3059.3822059163886,897.6792839785595,1756.0178484838832,405.6850734539474,897.6792839785595,838.6627240190511,59.016559959508385,4959.898343750332,0.0,897.6792839785595,0.0,1756.0178484838832,0.0,405.6850734539474,0.0,0.0,0.0,0.0,0.0,1303.364357432507,434.45478581083563,3493.8369917272257,52.40755487590838,35.120356969677665,35.120356969677665,206.2046263159831,763.3076809420825,4602.277437604878,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.98974932084192,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-04-12 16:00:00+00:00,3,40.0,3006.305278603771,882.7383254004047,1721.2759426525383,402.29101055082754,882.7383254004047,824.523854495996,58.21447090440869,4959.898343750332,0.0,882.7383254004047,0.0,1721.2759426525383,0.0,402.29101055082754,0.0,0.0,0.0,0.0,0.0,1285.0293359512323,428.3431119837441,3434.6483905875148,51.51972585881272,34.42551885305077,34.42551885305077,202.8585138943577,751.5723894430162,3757.8776680467868,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.985713498797473,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 17:00:00+00:00,3,40.0,3007.45062791119,882.6696168646869,1721.8906881760556,402.8903228704482,882.6696168646869,825.1352648239775,57.534352040709294,4959.898343750332,0.0,882.6696168646869,0.0,1721.8906881760556,16.235425947045087,386.6548969234031,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1269.32451378809,423.10817126269666,3414.3233732268423,51.214850598402634,34.60016802299156,34.43781376352111,202.86179073233922,751.6346030289662,3759.085230940157,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.988151285050517,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-04-12 18:00:00+00:00,3,40.0,3066.3174869809536,898.9308320453779,1755.4958688607073,411.89078607486823,898.930832045378,840.5502712427382,58.38056080263977,4959.898343750332,0.0,898.9308320453779,0.0,1755.4958688607073,3.260099532814138,408.6306865420541,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1307.561518587432,435.85383952914395,3498.911226977283,52.48366840465925,35.142518372542284,35.109917377214146,206.64295046771886,766.3195939955499,3053.049530230095,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.987124532732576,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-04-12 19:00:00+00:00,3,40.0,3014.1137776552564,881.9359194176586,1727.4200008228706,404.75785741472913,881.9359194176586,825.059909398444,56.87601001921465,4959.898343750332,0.0,881.9359194176586,0.0,1727.4200008228706,3.260099532814138,401.497757881915,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1283.4336772995737,427.81122576652456,3438.664903888969,51.57997355833454,34.58100101178555,34.548400016457414,202.75266086388496,752.3599610612584,3362.7305874449626,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.988624127883057,0.0,0.0,0.0,-1.1368683772161603e-12,0.0
2025-04-12 20:00:00+00:00,3,40.0,2967.55226047756,867.0510298748612,1701.6872358178623,398.81399478483644,867.0510298748612,810.9071778487079,56.1438520261534,4959.898343750332,0.0,867.0510298748612,0.0,1701.6872358178623,3.260099532814138,395.5538952520223,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1262.6049251268835,420.8683083756278,3385.1604693203735,50.7774070398056,34.066345711685386,34.03374471635725,199.35370404947037,740.1862097372177,3707.7384702147783,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.98870106516156,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-04-12 21:00:00+00:00,3,40.0,2956.3872331650873,864.0778522135536,1694.54691253771,397.7624684138226,864.0778522135536,808.6042611812949,55.47359103225873,4959.898343750332,0.0,864.0778522135536,0.0,1694.54691253771,3.260099532814138,394.50236888100846,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1258.5802210945621,419.52674036485405,3372.6538739971265,50.5898081099569,33.92353924608234,33.8909382507542,198.6797090068574,737.6974348227762,3694.084667987863,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.990515764564197,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 22:00:00+00:00,3,40.0,2970.19408654103,869.1498818638809,1702.189394507012,398.85481017013836,869.1498818638809,813.4316019933362,55.71827987054458,4959.898343750332,0.0,869.1498818638809,0.0,1702.189394507012,0.0,398.85481017013836,0.0,0.0,0.0,0.0,0.0,1268.0046920340192,422.6682306780064,3392.8623172190373,50.892934758285556,34.04378789014024,34.04378789014024,199.8092240402938,741.4579652568663,3711.652051797896,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,155.91751014928158,23.989244872070312,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-04-12 23:00:00+00:00,3,40.0,3033.7416111196762,889.034434521826,1737.3651660020016,407.34201059585007,889.034434521826,831.8809067420917,57.153527779734304,4959.898343750332,0.0,889.034434521826,0.0,1737.3651660020016,0.0,407.34201059585007,0.0,0.0,0.0,0.0,0.0,1296.3764451176762,432.12548170589207,3465.8670928255697,51.98800639238355,34.74730332004003,34.74730332004003,204.36072060322823,757.9688153415839,3791.7104264612594,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,155.91751014928158,23.98645858033598,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 00:00:00+00:00,4,59.0,2668.226443465902,783.3949729551185,1522.5944835820017,362.23698692878037,783.3949729551185,732.1231987586409,51.27177419647762,4959.898343750332,0.0,783.3949729551185,0.0,1522.5944835820017,0.0,362.23698692878037,0.0,0.0,0.0,0.0,0.0,1145.6319598838988,381.87731996129963,3050.1037634272,45.751556451408,30.451889671640032,30.451889671640032,180.18458825742331,668.7172440134111,3336.9436874793123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.990519016277812,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 01:00:00+00:00,4,59.0,2697.086106739959,803.9740822228017,1539.805699450359,353.30632506679694,803.9740822228018,750.9956882793041,52.978393943497686,4959.898343750332,0.0,803.9740822228017,0.0,1539.805699450359,0.0,353.30632506679694,0.0,0.0,0.0,0.0,0.0,1157.2804072895988,385.76013576319957,3082.8462425031576,46.24269363754736,30.796113989007182,30.796113989007182,184.42850428372222,678.0235616624834,4154.69721914885,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,0.0,895.499198910506,23.989920038554033,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 02:00:00+00:00,4,59.0,2748.2279820414296,820.096918634489,1566.5605646511815,361.57049875575865,820.096918634489,766.2094277742262,53.88749086026278,4959.898343750332,0.0,820.096918634489,0.0,1566.5605646511815,0.0,361.57049875575865,0.0,0.0,0.0,0.0,0.0,1181.6674173902477,393.8891391300826,3142.117121171512,47.13175681757268,31.33121129302363,31.33121129302363,188.15906479670468,691.8423833304072,3440.070365371836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,895.499198910506,23.990717445904593,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-06-08 03:00:00+00:00,4,59.0,2787.1014940741543,828.6996247262327,1587.597263779122,370.80460556879797,828.6996247262327,773.9187080321417,54.7809166940911,4959.898343750332,0.0,828.6996247262327,0.0,1587.597263779122,0.0,370.80460556879797,0.0,0.0,0.0,0.0,0.0,1199.5042302950308,399.83474343167694,3186.93623750583,47.804043562587445,31.75194527558244,31.75194527558244,190.27554899272835,701.4182265381576,4023.74406099697,0.0,0.0,0.0,0.0,0.0,0.0,535.224340384658,0.0,1403.2575913435342,23.99116775327995,0.0,0.0,0.0,0.0,0.0
2025-06-08 04:00:00+00:00,4,59.0,2835.911021442252,843.0618088271166,1609.8942961225528,382.9549164925868,843.0618088271166,787.3385546670175,55.72325416009904,4959.898343750332,0.0,843.0618088271166,0.0,1609.8942961225528,0.0,382.9549164925868,0.0,0.0,0.0,0.0,0.0,1226.0167253197033,408.6722417732344,3244.5832632154907,48.668748948232356,32.19788592245106,32.19788592245106,193.72160471435166,715.4583672807205,3551.3693887229724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.993915727625456,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 05:00:00+00:00,4,59.0,2864.877477365525,851.6742142101789,1625.8700277889031,387.33323536644497,851.6742142101789,795.387884958111,56.28632925206789,4959.898343750332,0.0,851.6742142101789,0.0,1625.8700277889031,0.0,387.33323536644497,0.0,0.0,0.0,0.0,0.0,1239.007449576624,413.002483192208,3277.879960557735,49.16819940836602,32.51740055577806,32.51740055577806,195.71487164594836,722.9203553580785,3587.797832723603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.99495548829583,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 06:00:00+00:00,4,59.0,2869.0960452254612,853.6327463373432,1626.7473883361465,388.7159105519715,853.6327463373432,797.6605775290666,55.97216880827661,4959.898343750332,0.0,853.6327463373432,0.0,1626.7473883361465,0.0,388.7159105519715,0.0,0.0,0.0,0.0,0.0,1242.3486568893147,414.1162189631049,3283.212264188566,49.24818396282849,32.53494776672293,32.53494776672293,196.18319501264753,724.6174934720268,3593.713538697488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.995762409949112,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 07:00:00+00:00,4,59.0,2935.153587802032,871.1683208786119,1670.056022035609,393.9292448878111,871.1683208786119,814.5073624130002,56.66095846561165,4959.898343750332,0.0,871.1683208786119,0.0,1670.056022035609,0.0,393.9292448878111,0.0,0.0,0.0,0.0,0.0,1265.097565766423,421.69918858880766,3356.8527763908396,50.352791645862595,33.40112044071218,33.40112044071218,200.1346834484881,738.9889045645828,3674.142492366614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.996359516497762,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 08:00:00+00:00,4,59.0,2902.079830330927,862.164142448763,1653.7327778761398,386.18291000602574,862.1641424487628,806.2406528249578,55.92348962380509,4959.898343750332,0.0,862.164142448763,0.0,1653.7327778761398,0.0,386.18291000602574,0.0,0.0,0.0,0.0,0.0,1248.3470524547888,416.11568415159627,3318.195514482525,49.77293271723788,33.074655557522796,33.074655557522796,197.96390945402516,730.0018374379049,3632.081667768832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.99654739452399,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 09:00:00+00:00,4,59.0,2865.8243195745335,852.7154449613824,1634.0550238835633,379.0538507295877,852.7154449613824,796.3490524611,56.366392500282416,4959.898343750332,0.0,852.7154449613824,0.0,1634.0550238835633,0.0,379.0538507295877,0.0,0.0,0.0,0.0,0.0,1231.76929569097,410.58976523032334,3276.4140848048564,49.14621127207285,32.681100477671265,32.681100477671265,195.70568961407878,720.8038670718175,3586.6281866463514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.99574581467091,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 10:00:00+00:00,4,59.0,3004.936785739249,892.2039655720923,1711.5910163944725,401.1418037726813,892.2039655720923,833.213914888186,58.990050683906404,4959.898343750332,0.0,892.2039655720923,0.0,1711.5910163944725,0.0,401.1418037726813,0.0,0.0,0.0,0.0,0.0,1293.3457693447735,431.11525644825787,3436.052042187504,51.540780632812556,34.23182032788945,34.23182032788945,204.8869379261183,756.0066156629675,3357.2002501306656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.7431512715513,977.6749421061977,23.99493755290495,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-06-08 11:00:00+00:00,4,59.0,2992.4877938225673,888.847931610042,1706.1208112594516,397.5190509530743,888.8479316100421,830.114161618924,58.7337699911181,4959.898343750332,0.0,888.847931610042,0.0,1706.1208112594516,0.0,397.5190509530743,0.0,0.0,0.0,0.0,0.0,1286.3669825631164,428.78899418770544,3421.2767880102733,51.3191518201541,34.122416225189035,34.122416225189035,204.0571637762396,752.4101422344771,2965.310385310637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,155.91751014928158,23.994161395039324,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 12:00:00+00:00,4,59.0,2864.58811242164,851.8281933141118,1630.762514284767,381.9974048227597,851.8281933141118,795.1234777818532,56.70471553225855,4959.898343750332,0.0,851.8281933141118,0.0,1630.762514284767,0.0,381.9974048227597,0.0,0.0,0.0,0.0,0.0,1233.8255981368716,411.2751993789572,3275.8633118005955,49.13794967700893,32.61525028569534,32.61525028569534,195.5896402836327,721.2332899109895,3585.8214023326286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.994012959158166,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-06-08 13:00:00+00:00,4,59.0,2798.9460515361766,832.7050428373799,1594.8949350281655,371.34607367063256,832.7050428373799,777.4526344582866,55.252408379093254,4959.898343750332,0.0,832.7050428373799,0.0,1594.8949350281655,0.0,371.34607367063256,0.0,0.0,0.0,0.0,0.0,1204.0511165080125,401.3503721693375,3200.2964237055157,48.004446355582736,31.89789870056331,31.89789870056331,191.145703401695,704.2963193277418,4038.4667112485768,0.0,0.0,0.0,0.0,0.0,0.0,535.224340384658,0.0,663.6759025823097,23.995991394275514,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-06-08 14:00:00+00:00,4,59.0,2815.0490135332443,836.1051646278155,1607.2244858159386,371.7193630894877,836.1051646278156,780.7110253422339,55.39413928558165,4959.898343750332,0.0,836.1051646278155,0.0,1607.2244858159386,0.0,371.7193630894877,0.0,0.0,0.0,0.0,0.0,1207.8245277173032,402.6081759057677,3217.6571894390095,48.26485784158514,32.14448971631877,32.14448971631877,191.8906825266378,707.0526957066281,3522.1017092398724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,663.6759025823097,23.9954666167601,0.0,0.0,0.0,0.0,0.0
2025-06-08 15:00:00+00:00,4,59.0,3010.6690789388085,888.4293722465883,1735.17745140257,387.0622552896514,888.4293722465883,828.2870918506828,60.14228039590546,4959.898343750332,0.0,888.4293722465883,0.0,1735.17745140257,0.0,387.0622552896514,0.0,0.0,0.0,0.0,0.0,1275.4916275362398,425.16387584541326,3435.832954784223,51.53749432176335,34.7035490280514,34.7035490280514,203.68316508118815,749.7916333044675,4540.048262989683,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,0.0,1403.2575913435342,23.98584697961686,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-06-08 16:00:00+00:00,4,59.0,3078.2069923204554,908.0414580749293,1770.810830946096,399.35470329942996,908.0414580749294,847.3027864729584,60.73867160197103,4959.898343750332,0.0,908.0414580749293,0.0,1770.810830946096,0.0,399.35470329942996,0.0,0.0,0.0,0.0,0.0,1307.3961613743593,435.79872045811976,3514.005712778575,52.71008569167862,35.41621661892192,35.41621661892192,208.28181199030982,767.623051377952,3845.8300436984073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.985480573681237,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-06-08 17:00:00+00:00,4,59.0,3074.9395644076244,908.0943397092136,1769.3212742623623,397.5239504360482,908.0943397092137,847.4223475270012,60.67199218221251,4959.898343750332,0.0,908.0943397092136,0.0,1769.3212742623623,0.0,397.5239504360482,0.0,0.0,0.0,0.0,0.0,1305.6182901452619,435.2060967150873,3510.1456611227113,52.65218491684067,35.386425485247244,35.386425485247244,208.24673099339395,766.8778635958165,3841.8174280034414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1403.2575913435342,23.987214048040205,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 18:00:00+00:00,4,59.0,3058.9732310608524,901.8650100691598,1759.1285749007227,397.9796460909725,901.8650100691599,841.5400529052727,60.3249571638872,4959.898343750332,0.0,901.8650100691598,0.0,1759.1285749007227,0.0,397.9796460909725,0.0,0.0,0.0,0.0,0.0,1299.8446561601322,433.2815520533774,3492.2547831142324,52.38382174671349,35.182571498014454,35.182571498014454,206.90386103384944,762.9343778299692,3042.3200581444144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,779.5875507464078,581.5001593866181,23.98610079059613,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-06-08 19:00:00+00:00,4,59.0,3062.354483484829,899.0882959591731,1757.800818217828,405.46536930782827,899.0882959591731,838.9291872183968,60.15910874077633,4959.898343750332,0.0,899.0882959591731,0.0,1757.800818217828,0.0,405.46536930782827,0.0,0.0,0.0,0.0,0.0,1304.5536652670014,434.85122175566715,3497.2057052404966,52.458085578607445,35.15601636435656,35.15601636435656,206.50392219850102,764.1252622614888,3422.736594474767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.7431512715513,155.91751014928158,23.98724083668191,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-06-08 20:00:00+00:00,4,59.0,3034.895582970205,890.3959480400903,1742.7693784995865,401.7302564305263,890.3959480400902,830.6077296238053,59.78821841628489,4959.898343750332,0.0,890.3959480400903,0.0,1742.7693784995865,0.0,401.7302564305263,0.0,0.0,0.0,0.0,0.0,1292.1262044706166,430.70873482353886,3465.6043177937418,51.98406476690612,34.855387569991734,34.855387569991734,204.51083316699584,756.9144078974243,3791.809990867629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.98668817755795,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-06-08 21:00:00+00:00,4,59.0,3007.7975109015924,883.7210679836186,1729.729468259044,394.3469746589284,883.7210679836185,824.0494176886316,59.67165029498691,4959.898343750332,0.0,883.7210679836186,0.0,1729.729468259044,0.0,394.3469746589284,0.0,0.0,0.0,0.0,0.0,1278.068042642547,426.022680880849,3433.82019178244,51.507302876736595,34.59458936518088,34.59458936518088,202.85423857501382,749.5734010629612,3757.370911964553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.983944850005358,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 22:00:00+00:00,4,59.0,2975.856033715487,878.1675636177695,1713.6492151367431,384.0392549609753,878.1675636177695,819.199782729552,58.96778088821749,4959.898343750332,0.0,878.1675636177695,0.0,1713.6492151367431,0.0,384.0392549609753,0.0,0.0,0.0,0.0,0.0,1262.2068185787448,420.73560619291493,3396.5916399084026,50.948874598626034,34.27298430273486,34.27298430273486,201.36877420604992,741.5992236030606,3717.455257318547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.98315909901975,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-06-08 23:00:00+00:00,4,59.0,2972.2519996359006,875.5071396047358,1712.1171712805326,384.62768875063193,875.5071396047358,817.1778291698696,58.329310434866215,4959.898343750332,0.0,875.5071396047358,0.0,1712.1171712805326,0.0,384.62768875063193,0.0,0.0,0.0,0.0,0.0,1260.1348283553677,420.0449427851226,3392.2969424210232,50.88445413631535,34.242343425610656,34.242343425610656,200.81032233406407,740.2244061067233,3712.4764057426237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.91751014928158,23.985954917880445,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 00:00:00+00:00,5,66.0,2818.240359639253,811.7823376806683,1597.0676126739372,409.3904092846469,811.7823376806682,760.0035664400284,51.778771240639855,4959.898343750332,0.0,811.7823376806683,0.0,1597.0676126739372,0.0,409.3904092846469,0.0,0.0,0.0,0.0,0.0,1221.1727469653151,407.0575823217717,3225.2979419610238,48.379469129415355,31.941352253478744,31.941352253478744,187.63468791911268,706.9544438772572,4060.4191439011684,0.0,0.0,0.0,0.0,0.0,2031.9243558867788,535.224340384658,0.0,663.6759025823097,23.99336099523522,0.0,0.0,0.0,3.410605131648481e-13,0.0
2025-07-04 01:00:00+00:00,5,66.0,2774.3114535455616,797.723279154943,1568.05898261502,408.5291917755965,797.723279154943,746.5330343593029,51.190244795640226,4959.898343750332,0.0,797.723279154943,0.0,1568.05898261502,0.0,408.5291917755965,0.0,0.0,0.0,0.0,0.0,1206.2524709305394,402.0841569768465,3176.395610522406,47.64593415783609,31.361179652300404,31.361179652300404,184.5556226294499,697.0080730687333,3471.319526614295,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,663.6759025823097,23.991231655223682,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-07-04 02:00:00+00:00,5,66.0,2760.9594491582247,794.618732369857,1561.4522713325246,404.88844545584305,794.618732369857,743.7255373999017,50.893194969955275,4959.898343750332,0.0,794.618732369857,0.0,1561.4522713325246,0.0,404.88844545584305,0.0,0.0,0.0,0.0,0.0,1199.5071778257,399.83572594189997,3160.7951751001247,47.41192762650187,31.22904542665049,31.22904542665049,183.7829289752983,693.4886733970011,3454.4481225552254,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,663.6759025823097,23.9922738804447,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 03:00:00+00:00,5,66.0,2753.5121730464352,792.5669276161493,1556.0255072783716,404.91973815191255,792.5669276161494,741.6467830068293,50.9201446093201,4959.898343750332,0.0,792.5669276161493,0.0,1556.0255072783716,0.0,404.91973815191255,0.0,0.0,0.0,0.0,0.0,1197.4866657680618,399.16222192268725,3152.674394969121,47.29011592453681,31.120510145567433,31.120510145567433,183.335109014701,692.0284671530599,4225.128190945902,0.0,0.0,0.0,0.0,0.0,2019.7571765883345,779.5875507464078,0.0,1403.2575913435342,23.991761927356606,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 04:00:00+00:00,5,66.0,2746.0345353449115,790.4138019253569,1551.5222247493352,404.098508670219,790.4138019253569,739.5934200638042,50.82038186155277,4959.898343750332,0.0,790.4138019253569,0.0,1551.5222247493352,0.0,404.098508670219,0.0,0.0,0.0,0.0,0.0,1194.5123105955759,398.1707701985253,3144.205305543436,47.16307958315154,31.030444494986707,31.030444494986707,182.8428405146392,690.2375792862895,3436.2721146312006,0.0,0.0,0.0,0.0,0.0,2015.717662235158,0.0,0.0,1403.2575913435342,23.990778786723723,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 05:00:00+00:00,5,66.0,2742.154172633252,788.1529775794904,1548.2067479394186,405.79444711434445,788.1529775794904,737.6894096818388,50.463567897651615,4959.898343750332,0.0,788.1529775794904,0.0,1548.2067479394186,0.0,405.79444711434445,0.0,0.0,0.0,0.0,0.0,1193.9474246938348,397.98247489794494,3140.1366475311984,47.102049712967975,30.964134958788375,30.964134958788375,182.39868988029983,689.4114844087894,3431.565657042041,0.0,0.0,0.0,0.0,0.0,2011.6862269106878,0.0,0.0,1403.2575913435342,23.992677743153493,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 06:00:00+00:00,5,66.0,2725.883905048667,782.9309438946851,1538.238081889269,404.71487926471355,782.930943894685,732.6624562302859,50.26848766439914,4959.898343750332,0.0,782.9309438946851,0.0,1538.238081889269,0.0,404.71487926471355,0.0,0.0,0.0,0.0,0.0,1187.6458231593988,395.88194105313295,3121.765846101801,46.826487691527014,30.764761637785384,30.764761637785384,181.23094152179,685.4688935420207,3411.3527985906862,0.0,0.0,0.0,0.0,0.0,2007.6628544568664,0.0,0.0,1403.2575913435342,23.99041607722723,0.0,0.0,0.0,-1.7053025658242404e-12,0.0
2025-07-04 07:00:00+00:00,5,66.0,2750.898024777563,790.820948843946,1553.8151739065618,406.26190202705453,790.820948843946,739.7966020800732,51.02434676387279,4959.898343750332,0.0,790.820948843946,0.0,1553.8151739065618,0.0,406.26190202705453,0.0,0.0,0.0,0.0,0.0,1197.0828508710006,399.0276169570002,3149.9256417345623,47.24888462601843,31.076303478131237,31.076303478131237,182.98585519880373,691.4149637380849,3442.3129885156472,0.0,0.0,0.0,0.0,0.0,2003.6475287479525,0.0,0.0,1403.2575913435342,23.990502442113723,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-07-04 08:00:00+00:00,5,66.0,2781.6229960812484,799.3462272991995,1571.1643988377118,411.11236994433654,799.3462272991995,748.1678773265487,51.17834997265082,4959.898343750332,0.0,799.3462272991995,0.0,1571.1643988377118,0.0,411.11236994433654,0.0,0.0,0.0,0.0,0.0,1210.4585972435361,403.4861990811787,3185.1091951624267,47.7766379274364,31.42328797675424,31.42328797675424,184.9711585883654,699.0805715504889,3480.703567631737,0.0,0.0,0.0,0.0,0.0,1999.640233690457,0.0,0.0,1403.2575913435342,23.990678985055673,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 09:00:00+00:00,5,66.0,2776.4756009080784,796.9747166847801,1565.665801624358,413.8350825989401,796.9747166847801,745.8890970470833,51.08561963769684,4959.898343750332,0.0,796.9747166847801,0.0,1565.665801624358,0.0,413.8350825989401,0.0,0.0,0.0,0.0,0.0,1210.8097992837202,403.6032664279067,3180.078867335985,47.70118301003977,31.313316032487162,31.313316032487162,184.5310832267448,698.4621647296656,3474.937765637744,0.0,0.0,0.0,0.0,0.0,1995.6409532230762,0.0,0.0,1403.2575913435342,23.991144606580455,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 10:00:00+00:00,5,66.0,2749.9392623389845,790.1748001630888,1551.0623668085973,408.7020953672984,790.1748001630888,739.4120727794999,50.76272738358887,4959.898343750332,0.0,790.1748001630888,0.0,1551.0623668085973,0.0,408.7020953672984,0.0,0.0,0.0,0.0,0.0,1198.8768955303872,399.6256318434624,3149.5648941824466,47.2434734127367,31.021247336171946,31.021247336171946,182.9062659074068,691.8178658359498,3441.7571281749347,0.0,0.0,0.0,0.0,0.0,1991.6496713166302,0.0,0.0,1403.2575913435342,23.989220838680726,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-07-04 11:00:00+00:00,5,66.0,2729.8440828788735,786.065255960081,1543.1908079550653,400.58801896372717,786.065255960081,735.1859358780767,50.87932008200427,4959.898343750332,0.0,786.065255960081,0.0,1543.1908079550653,60.839472743589226,339.74854622013794,0.0,0.0,60.839472743589226,81.1192969914523,20.279824247863075,1125.813802180219,375.27126739340633,3044.2758775286907,45.66413816293036,31.4722108865372,30.863816159101308,181.7922068097009,685.3434636595392,2635.5999957920044,0.0,0.0,0.0,81.1192969914523,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.990197540602846,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 12:00:00+00:00,5,66.0,2640.408421575164,757.7069103706417,1492.5804821413315,390.1210290631901,757.7069103706417,708.6817578609637,49.025152509678044,4959.898343750332,0.0,757.7069103706417,0.0,1492.5804821413315,3.260099532814138,386.860929530376,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1144.5678399010176,381.5226133003392,3018.670935342688,45.28006403014032,29.884210638154773,29.85160964282663,175.34408004137518,662.9692774971074,2899.6345478007206,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,403.7431512715513,155.91751014928158,23.99091302682836,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 13:00:00+00:00,5,66.0,2663.4376508569358,768.2729595794056,1508.7429195854322,386.4217716920994,768.2729595794057,718.8228884514683,49.450071127937335,4959.898343750332,0.0,768.2729595794056,0.0,1508.7429195854322,0.0,386.4217716920994,0.0,0.0,0.0,0.0,0.0,1154.694731271505,384.8982437571683,3048.335894614105,45.72503841921158,30.174858391708646,30.174858391708646,177.5497650108546,668.5227639706518,3867.1847552122454,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.993535938920704,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 14:00:00+00:00,5,66.0,2712.354349978731,785.9567168758954,1539.2617048821257,387.13592822071,785.9567168758954,735.546098390461,50.41061848543441,4959.898343750332,0.0,785.9567168758954,0.0,1539.2617048821257,0.0,387.13592822071,0.0,0.0,0.0,0.0,0.0,1173.0926450966053,391.0308816988684,3103.385231677599,46.55077847516399,30.785234097642515,30.785234097642515,181.41942648145388,680.5715548507713,3392.925904829502,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.996562354639426,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 15:00:00+00:00,5,66.0,2751.8690673449673,797.2473344054606,1562.6521085100985,391.96962442940674,797.2473344054606,745.6029429707246,51.64439143473601,4959.898343750332,0.0,797.2473344054606,0.0,1562.6521085100985,0.0,391.96962442940674,0.0,0.0,0.0,0.0,0.0,1189.2169588348675,396.4056529449558,3148.274720289922,47.22412080434883,31.253042170201972,31.253042170201972,184.0061865973366,690.1420446870452,4221.59866277842,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.996256361594604,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-07-04 16:00:00+00:00,5,66.0,2760.8345873863886,800.0294709087493,1566.7671233988835,394.03799307875505,800.0294709087492,748.2156644593138,51.81380644943547,4959.898343750332,0.0,800.0294709087493,0.0,1566.7671233988835,13.001329072375256,381.0366640063798,0.0,0.0,13.001329072375256,17.335105429833675,4.333776357458419,1181.0661349151292,393.6887116383764,3141.521969952389,47.12282954928583,31.465355758701424,31.33534246797767,184.66910523092488,692.6151210027247,2673.862157642705,0.0,0.0,0.0,17.335105429833675,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.997343669094057,0.0,0.0,0.0,-4.547473508864641e-13,0.0
2025-07-04 17:00:00+00:00,5,66.0,2761.2847957782765,800.2242783132233,1567.0150162460588,394.04550121899445,800.2242783132234,748.1012968155669,52.12298149765647,4959.898343750332,0.0,800.2242783132233,0.0,1567.0150162460588,0.0,394.04550121899445,0.0,0.0,0.0,0.0,0.0,1194.2697795322179,398.0899265107393,3159.374722289016,47.39062083433524,31.340300324921177,31.340300324921177,184.71264315489927,692.8737911498163,3454.1585869280925,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,0.0,0.0,581.5001593866181,23.996366501987918,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-07-04 18:00:00+00:00,5,66.0,3000.193083244442,865.3880930218179,1694.4179699724637,440.38702025015846,865.3880930218179,810.1939200031678,55.19417301865013,4959.898343750332,0.0,865.3880930218179,0.0,1694.4179699724637,0.0,440.38702025015846,0.0,0.0,0.0,0.0,0.0,1305.7751132719764,435.2583710906588,3435.451454335099,51.53177181502648,33.88835939944927,33.88835939944927,200.14708152631468,754.7139432308985,3351.163875203789,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,403.7431512715513,155.91751014928158,23.99838227426401,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 19:00:00+00:00,5,66.0,2979.2868905398427,859.3908095219125,1682.4438341341054,437.45224688382615,859.3908095219126,804.8508478981385,54.53996162377411,4959.898343750332,0.0,859.3908095219125,0.0,1682.4438341341054,0.0,437.45224688382615,0.0,0.0,0.0,0.0,0.0,1296.8430564057387,432.2810188019129,3411.567909341757,51.17351864012635,33.64887668268211,33.64887668268211,198.76432517809536,749.5166159854989,3728.8035065253416,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.998804905372573,0.0,0.0,0.0,0.0,0.0
2025-07-04 20:00:00+00:00,5,66.0,2756.4462746615827,815.594555472408,1576.9498341744636,363.9018850147137,815.594555472408,762.6565136759076,52.93804179650044,4959.898343750332,0.0,815.594555472408,0.0,1576.9498341744636,0.0,363.9018850147137,0.0,0.0,0.0,0.0,0.0,1179.4964404871216,393.16548016237385,3149.611754823959,47.24417632235939,31.538996683489273,31.538996683489273,187.23875104962008,690.7264009013319,3447.1726755629143,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,155.91751014928158,23.99877748778018,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-07-04 21:00:00+00:00,5,66.0,2678.48131628407,794.0035438420132,1541.2059218188244,343.271850623235,794.0035438420132,742.337973412963,51.66557042905016,4959.898343750332,0.0,794.0035438420132,0.0,1541.2059218188244,0.0,343.271850623235,0.0,0.0,0.0,0.0,0.0,1137.2753944652482,379.0917981550827,3057.5731144391552,45.863596716587324,30.82411843637649,30.82411843637649,181.98109367149488,668.5847254159178,3347.066041699988,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,155.91751014928158,23.99688822198986,0.0,0.0,0.0,2.2737367544323206e-13,0.0
2025-07-04 22:00:00+00:00,5,66.0,2653.3286196868225,785.834944752667,1528.8471538470972,338.6465210870579,785.834944752667,734.606433774574,51.22851097809289,4959.898343750332,0.0,785.834944752667,0.0,1528.8471538470972,0.0,338.6465210870579,0.0,0.0,0.0,0.0,0.0,1124.481465839725,374.8271552799083,3028.1557749667304,45.42233662450096,30.576943076941944,30.576943076941944,180.0756036293401,661.4789816876332,3314.8076013744558,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,0.0,0.0,155.91751014928158,23.995740628797027,0.0,0.0,0.0,0.0,0.0
2025-07-04 23:00:00+00:00,5,66.0,2639.941990440102,779.809208714154,1523.5492508371233,336.5835308888238,779.809208714154,729.3345728902785,50.47463582387544,4959.898343750332,0.0,779.809208714154,0.0,1523.5492508371233,0.0,336.5835308888238,0.0,0.0,0.0,0.0,0.0,1116.3927396029778,372.1309132009926,3012.072903641094,45.18109355461641,30.470985016742468,30.470985016742468,178.71076571458974,656.9647425036837,3296.9067329437858,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,155.91751014928158,23.994360006893963,0.0,0.0,0.0,0.0,0.0
2025-09-25 00:00:00+00:00,6,31.0,2901.6103379852475,869.7418115368403,1688.4822426346968,343.3862838137126,869.7418115368404,814.0047360875001,55.73707544934027,4959.898343750332,0.0,869.7418115368403,0.0,1688.4822426346968,0.0,343.3862838137126,0.0,0.0,0.0,0.0,0.0,1213.128095350553,404.37603178351765,3305.9863697687674,49.58979554653151,33.769644852693936,33.769644852693936,198.43942812013836,719.9445451555754,3621.5548831408223,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,0.0,0.0,155.91751014928158,23.984336433863497,0.0,0.0,0.0,-5.684341886080801e-13,0.0
2025-09-25 01:00:00+00:00,6,31.0,2813.053221362433,844.3440459882411,1637.7285287137715,330.9806466604213,844.344045988241,790.672929829517,53.67111615872402,4959.898343750332,0.0,844.3440459882411,0.0,1637.7285287137715,0.0,330.9806466604213,0.0,0.0,0.0,0.0,0.0,1175.3246926486624,391.77489754955417,3204.828118911988,48.072421783679815,32.754570574275434,32.754570574275434,192.58323104259796,697.9396915243829,4290.580463633223,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,779.5875507464078,0.0,895.499198910506,23.98573503924335,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 02:00:00+00:00,6,31.0,2778.8391508903856,836.5397260458454,1619.6090667423953,322.69035810214257,836.5397260458454,782.7267831395989,53.812942906246626,4959.898343750332,0.0,836.5397260458454,0.0,1619.6090667423953,0.0,322.69035810214257,0.0,0.0,0.0,0.0,0.0,1159.230084147988,386.41002804932936,3165.2491789397127,47.47873768409569,32.392181334847905,32.392181334847905,190.65940492273572,689.3325333258566,3468.1716842162423,0.0,0.0,0.0,0.0,0.0,2044.16483124962,0.0,0.0,895.499198910506,23.984878881791232,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 03:00:00+00:00,6,31.0,2801.830507389542,844.1983726098041,1634.4582622496582,323.17387253007917,844.1983726098041,789.4098813731179,54.788491236686205,4959.898343750332,0.0,844.1983726098041,0.0,1634.4582622496582,0.0,323.17387253007917,0.0,0.0,0.0,0.0,0.0,1167.3722451398833,389.1240817132944,3190.9545891028356,47.86431883654253,32.68916524499316,32.68916524499316,192.33681724233927,694.7035482821625,4031.7583960563625,0.0,0.0,0.0,0.0,0.0,2040.0765015871207,535.224340384658,0.0,1403.2575913435342,23.983969210913703,0.0,0.0,0.0,-2.2737367544323206e-13,0.0
2025-09-25 04:00:00+00:00,6,31.0,2797.6655864432987,840.2115556224684,1635.0752090264239,322.378821794406,840.2115556224684,785.6086211576634,54.60293446480503,4959.898343750332,0.0,840.2115556224684,0.0,1635.0752090264239,0.0,322.378821794406,0.0,0.0,0.0,0.0,0.0,1162.5903774168744,387.5301258056248,3185.195712248923,47.777935683733844,32.70150418052848,32.70150418052848,191.4528416382868,692.1639114887024,3489.8294979320003,0.0,0.0,0.0,0.0,0.0,2035.9963485839467,0.0,0.0,1403.2575913435342,23.98658633033787,0.0,0.0,0.0,-7.958078640513122e-13,0.0
2025-09-25 05:00:00+00:00,6,31.0,2851.1160942723395,856.4537672774692,1666.8270006683208,327.83532632654965,856.4537672774692,800.4436740796818,56.01009319778731,4959.898343750332,0.0,856.4537672774692,0.0,1666.8270006683208,0.0,327.83532632654965,0.0,0.0,0.0,0.0,0.0,1184.289093604019,394.76303120133963,3245.8791254736793,48.688186882105185,33.33654001336642,33.33654001336642,195.1349941896523,705.2592922998299,3556.37538657217,0.0,0.0,0.0,0.0,0.0,2031.9243558867786,0.0,0.0,1403.2575913435342,23.986391507921923,0.0,0.0,0.0,6.821210263296962e-13,0.0
2025-09-25 06:00:00+00:00,6,31.0,2897.596325228168,868.4950457060285,1693.4259205806657,335.675358941473,868.4950457060285,812.1588393093159,56.3362063967126,4959.898343750332,0.0,868.4950457060285,0.0,1693.4259205806657,0.0,335.675358941473,0.0,0.0,0.0,0.0,0.0,1204.1704046475015,401.3901348825005,3298.9864601106674,49.48479690166001,33.868518411613316,33.868518411613316,197.96816320364994,716.5801318110371,3614.1764570392056,0.0,0.0,0.0,0.0,0.0,2027.8605071750053,0.0,0.0,1403.2575913435342,23.987658063468086,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 07:00:00+00:00,6,31.0,2939.804260036653,877.817189191996,1717.574895416532,344.4121754281243,877.817189191996,821.1229578034346,56.6942313885614,4959.898343750332,0.0,877.817189191996,0.0,1717.574895416532,0.0,344.4121754281243,0.0,0.0,0.0,0.0,0.0,1222.2293646201204,407.40978820670676,3347.214048243359,50.20821072365038,34.35149790833064,34.35149790833064,200.2362867635289,726.5572815105473,3666.3615415472,0.0,0.0,0.0,0.0,0.0,2023.8047861606556,0.0,0.0,1403.2575913435342,23.987880996530844,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 08:00:00+00:00,6,31.0,2945.080060947703,874.2877590456906,1719.03408940026,351.75821250175443,874.2877590456906,817.7353136930883,56.55244535260229,4959.898343750332,0.0,874.2877590456906,0.0,1719.03408940026,0.0,351.75821250175443,0.0,0.0,0.0,0.0,0.0,1226.0459715474449,408.68199051581496,3353.76205146352,50.3064307719528,34.3806817880052,34.3806817880052,199.66375279840335,727.4135376621815,3672.4935986098844,0.0,0.0,0.0,0.0,0.0,2019.7571765883342,0.0,0.0,1403.2575913435342,23.987769395984085,0.0,0.0,0.0,1.1368683772161603e-13,0.0
2025-09-25 09:00:00+00:00,6,31.0,2930.317398884138,870.0932197894333,1708.6660761328055,351.55810296189964,870.0932197894334,813.362610068795,56.730609720638384,4959.898343750332,0.0,870.0932197894333,0.0,1708.6660761328055,0.0,351.55810296189964,0.0,0.0,0.0,0.0,0.0,1221.6513227513328,407.2171075837776,3337.534506467916,50.063017597018735,34.17332152265611,34.17332152265611,198.7437676966499,724.3705359227584,3654.687934806895,0.0,0.0,0.0,0.0,0.0,2015.7176622351578,0.0,0.0,1403.2575913435342,23.9851987176455,0.0,0.0,0.0,-1.4779288903810084e-12,0.0
2025-09-25 10:00:00+00:00,6,31.0,2948.936314313021,874.7713853552265,1716.8324095850048,357.33251937279044,874.7713853552264,818.8567515244221,55.91463383080432,4959.898343750332,0.0,874.7713853552265,0.0,1716.8324095850048,41.876429372517805,315.45609000027264,0.0,0.0,41.876429372517805,55.83523916335707,13.958809790839268,1190.227475355499,396.74249178516635,3303.80237672567,49.55703565088505,34.755412485425275,34.3366481917001,199.92288939410824,729.2732872981243,3274.466450339594,0.0,0.0,0.0,55.83523916335707,0.0,2064.729704115877,0.0,403.7431512715513,977.6749421061977,23.987270315231367,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 11:00:00+00:00,6,31.0,2984.0348840763613,886.5487630915816,1738.1748837185066,359.31123726627214,886.5487630915816,829.3397878313309,57.20897526025062,4959.898343750332,0.0,886.5487630915816,0.0,1738.1748837185066,3.260099532814138,356.051137733458,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1242.5999008250396,414.19996694167986,3394.974751485226,50.92462127227839,34.796098669698274,34.763497674370136,202.53476523697384,738.3056496392719,2942.7529829692257,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,155.91751014928158,23.985391576183467,0.0,0.0,0.0,4.547473508864641e-13,0.0
2025-09-25 12:00:00+00:00,6,31.0,2952.3289487971765,878.5339526587711,1718.246870074653,355.54812606375054,878.5339526587711,822.6269237093778,55.907028949393336,4959.898343750332,0.0,878.5339526587711,0.0,1718.246870074653,3.260099532814138,352.2880265309364,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1230.8219791897075,410.2739930632358,3359.3428423275964,50.39014263491394,34.397538396821204,34.364937401493066,200.68450551251064,731.1978168532461,3683.5267656504225,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,0.0,155.91751014928158,23.984396299516018,0.0,0.0,0.0,-1.1368683772161603e-13,0.0
2025-09-25 13:00:00+00:00,6,31.0,2912.9973999582544,867.9907010361165,1696.9261216081397,348.08057731399975,867.9907010361165,812.8527993174921,55.13790171862449,4959.898343750332,0.0,867.9907010361165,0.0,1696.9261216081397,0.0,348.08057731399975,0.0,0.0,0.0,0.0,0.0,1216.0712783501162,405.3570927833721,3318.354492741628,49.77531739112442,33.9385224321628,33.9385224321628,198.1911729106966,721.2006279495188,4169.42236829243,0.0,0.0,0.0,0.0,0.0,2060.6002447076457,535.224340384658,0.0,663.6759025823097,23.983737447392688,0.0,0.0,0.0,-9.094947017729282e-13,0.0
2025-09-25 14:00:00+00:00,6,31.0,2897.536658208427,862.7897389116512,1686.7084182359538,348.03850106082257,862.7897389116512,807.107351259111,55.682387652540136,4959.898343750332,0.0,862.7897389116512,0.0,1686.7084182359538,0.0,348.03850106082257,0.0,0.0,0.0,0.0,0.0,1210.8282399724737,403.6094133241579,3301.1460715325857,49.51719107298878,33.734168364719075,33.734168364719075,197.05657956516802,717.6515206917529,3615.18817890018,0.0,0.0,0.0,0.0,0.0,2056.4790442182307,0.0,0.0,663.6759025823097,23.980690134686398,0.0,0.0,0.0,0.0,0.0
2025-09-25 15:00:00+00:00,6,31.0,2901.2151153021136,864.7956814310779,1691.4448067957103,344.97462707532566,864.7956814310779,809.4580980658706,55.33758336520734,4959.898343750332,0.0,864.7956814310779,0.0,1691.4448067957103,0.0,344.97462707532566,0.0,0.0,0.0,0.0,0.0,1209.7703085064036,403.25676950213455,3304.4718848042485,49.567078272063725,33.828896135914206,33.828896135914206,197.41545598044843,717.8970960264751,4398.699762074996,0.0,0.0,0.0,0.0,0.0,2052.3660861297944,779.5875507464078,0.0,1403.2575913435342,23.983541853197487,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 16:00:00+00:00,6,31.0,2901.737994427714,864.8687407996625,1691.5721636906549,345.29708993739695,864.8687407996625,809.3555136164692,55.51322718319334,4959.898343750332,0.0,864.8687407996625,0.0,1691.5721636906549,0.0,345.29708993739695,0.0,0.0,0.0,0.0,0.0,1210.1658307370594,403.3886102456865,3305.126604673401,49.576899070101014,33.8314432738131,33.8314432738131,197.43739969531134,718.0657955587251,3619.8037899864385,0.0,0.0,0.0,0.0,0.0,2048.2613539575345,0.0,0.0,1403.2575913435342,23.982989274537474,0.0,0.0,0.0,-6.821210263296962e-13,0.0
2025-09-25 17:00:00+00:00,6,31.0,2922.2616041557385,870.4551965968885,1701.4595207751518,350.3468867836993,870.4551965968885,814.4211365119306,56.03406008495793,4959.898343750332,0.0,870.4551965968885,0.0,1701.4595207751518,16.235425947045087,334.1114608366542,0.0,0.0,16.235425947045087,21.647234596060116,5.411808649015029,1204.5666574335428,401.5222191445143,3307.548397353209,49.61322596029814,34.191544674973485,34.02919041550304,198.78578709411377,723.5537759384177,3645.815380094156,0.0,0.0,0.0,21.647234596060116,0.0,2064.729704115877,0.0,0.0,1403.2575913435342,23.98268289997544,0.0,0.0,0.0,-3.410605131648481e-13,0.0
2025-09-25 18:00:00+00:00,6,31.0,2984.318557264252,888.8100247251275,1734.5955739405845,360.91295859854097,888.8100247251275,831.9065582221988,56.90346650292875,4959.898343750332,0.0,888.8100247251275,0.0,1734.5955739405845,3.260099532814138,357.65285906572683,0.0,0.0,3.260099532814138,4.346799377085517,1.0866998442713793,1246.4628837908544,415.4876279302848,3396.5460856617237,50.948191284925855,34.72451247413983,34.69191147881169,203.06636129695408,740.0053043093876,2944.7363108272307,0.0,0.0,0.0,4.346799377085517,0.0,2064.729704115877,0.0,779.5875507464078,581.5001593866181,23.983360889861,0.0,0.0,0.0,-9.094947017729282e-13,0.0
